DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8212007,708,1.0,1.0,1.0,1.0,100.0,15.938,0.0,40.0,40.0,1.0,1.0,510.688,193.265,0.022,11.822,0.0,80.0,55.0,1.4,788.5,827.375,1024.279,149.051,55.148,70.891,69.973,70.829,52.547,1.387,1.604,0.366,61.005,48.637,91.546,52.964,0.0,71.177,66.733,93.862,69.573,34.093,63.541,36.36,-10.828,50.906,97.875,67.25,67.25,55.688,56.563,100.0,35.656,72.0,70.0,1000.0,200.0,0.102,201.125,73.0,71.75,-0.052,69.813,69.375,56.25,57.625,5.664,28.453,72.0,70.0,1000.0,200.0,0.033,204.0,77.125,76.813,0.01,70.5,68.688,56.563,58.375,0.0,43.438,72.0,70.0,1000.0,200.0,0.031,199.25,76.188,75.938,0.017,70.0,69.438,57.563,59.531,0.0,36.781,72.0,70.0,1000.0,200.0,0.032,195.875,75.313,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,0.002,0.91,0.0,3.724,0.511,0.193,-0.01,0.0,0.001,-0.0
8212007,709,1.0,1.0,1.0,1.0,100.0,16.364,0.0,40.0,40.0,1.0,1.0,513.031,192.094,0.022,11.747,0.0,80.0,55.0,1.4,788.5,866.006,1030.505,137.997,55.255,70.891,70.078,71.04,52.654,1.387,1.564,0.37,60.895,48.745,91.153,53.16,0.0,70.855,66.659,92.799,69.647,33.507,64.69,36.215,-10.82,51.094,97.875,67.313,67.313,55.813,56.75,100.0,35.219,72.0,70.0,1000.0,200.0,0.105,203.125,72.875,71.563,-0.052,69.813,69.313,56.344,57.719,5.719,28.766,72.0,70.0,1000.0,200.0,0.033,198.875,77.125,76.813,0.01,70.5,68.813,56.688,58.5,0.0,42.375,72.0,70.0,1000.0,200.0,0.034,206.25,76.188,76.0,0.017,70.0,69.5,57.625,59.594,0.0,36.219,72.0,70.0,1000.0,200.0,0.034,199.625,75.313,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,0.001,0.003,1.02,0.0,4.421,0.513,0.192,-0.01,0.0,0.0,-0.0
8212007,710,1.0,1.0,1.0,1.0,100.0,17.203,0.0,40.0,40.0,1.0,1.0,488.433,190.922,0.022,11.747,0.0,80.0,55.0,1.4,798.5,853.097,1022.722,140.594,55.471,70.891,69.973,70.829,52.868,1.349,1.506,0.37,60.982,48.758,90.985,53.356,0.0,70.855,66.585,92.693,69.573,32.701,64.794,35.559,-10.82,51.25,97.813,67.75,67.063,55.906,56.906,93.688,36.5,72.0,70.0,1000.0,200.0,0.097,193.875,72.875,71.563,-0.052,69.75,69.375,56.563,57.906,5.781,29.234,72.0,70.0,1000.0,200.0,0.032,196.0,76.938,76.813,0.01,70.375,68.938,56.813,58.625,0.0,42.438,72.0,70.0,1000.0,200.0,0.035,204.75,76.188,75.938,0.017,70.0,69.438,57.625,59.594,0.0,36.594,72.0,70.0,1000.0,200.0,0.032,199.875,75.125,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.003,1.046,0.0,4.667,0.488,0.191,-0.01,0.0,0.001,-0.0
8212007,711,1.0,1.0,1.0,1.0,100.0,18.297,0.0,40.0,40.0,1.0,1.0,496.633,192.094,0.022,11.837,0.0,80.0,55.0,1.4,794.0,870.316,1036.731,136.428,55.686,70.785,69.973,71.04,53.082,1.368,1.629,0.366,61.07,48.855,90.957,53.552,0.0,70.855,66.511,92.586,69.499,32.701,65.108,35.414,-10.82,51.438,97.875,67.625,67.438,56.125,57.063,97.188,35.344,72.0,70.0,1000.0,200.0,0.104,202.25,72.875,71.563,-0.052,69.813,69.375,56.75,58.031,8.719,28.844,72.0,70.0,1000.0,200.0,0.032,201.5,76.938,76.813,0.01,70.5,68.813,56.906,58.625,0.0,42.281,72.0,70.0,1000.0,200.0,0.035,205.375,76.188,75.938,0.017,70.0,69.438,57.625,59.594,0.0,36.875,72.0,70.0,1000.0,200.0,0.032,195.875,75.125,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.003,0.991,0.0,4.464,0.497,0.192,-0.01,0.0,0.001,-0.0
8212007,712,1.0,1.0,1.0,1.0,100.0,19.862,0.0,40.0,40.0,1.0,1.0,515.373,190.922,0.022,11.822,0.0,80.0,55.0,1.4,798.75,881.828,1030.505,127.911,56.009,70.785,70.078,70.829,53.296,1.391,1.528,0.366,60.938,48.744,90.565,53.777,0.0,71.069,66.437,94.075,69.425,34.752,65.108,37.089,-10.828,51.625,97.875,67.5,67.438,56.344,57.156,100.0,36.469,72.0,70.0,1000.0,200.0,0.096,194.25,72.875,71.563,-0.052,69.75,69.375,56.875,58.125,8.781,28.859,72.0,70.0,1000.0,200.0,0.033,198.25,76.938,76.813,0.01,70.5,68.938,57.094,58.625,0.0,42.844,72.0,70.0,1000.0,200.0,0.035,201.5,76.188,75.938,0.017,70.0,69.438,57.813,59.688,0.0,35.281,72.0,70.0,1000.0,200.0,0.036,209.5,75.125,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.002,0.91,0.0,3.838,0.515,0.191,-0.01,0.0,0.001,-0.0
8212007,713,1.0,1.0,1.0,1.0,100.0,20.979,0.0,40.0,40.0,1.0,1.0,494.29,192.094,0.012,11.822,0.0,80.0,55.0,1.4,801.75,844.508,1016.496,128.434,56.009,71.103,70.288,70.934,53.296,1.333,1.575,0.373,60.904,48.796,90.284,53.889,0.0,70.855,66.437,92.586,69.352,35.998,65.003,38.4,-10.82,51.844,97.875,67.313,67.313,56.438,57.375,100.0,35.063,72.0,70.0,1000.0,200.0,0.106,204.0,72.813,71.563,-0.052,69.75,69.375,56.938,58.125,8.844,29.016,72.0,70.0,1000.0,200.0,0.032,198.125,76.938,76.813,0.01,70.5,68.813,57.188,58.906,0.0,43.313,72.0,70.0,1000.0,200.0,0.033,197.125,76.188,75.938,0.017,70.0,69.438,57.938,59.688,1.831,36.844,72.0,70.0,1000.0,200.0,0.032,196.375,75.125,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,0.979,0.0,3.944,0.494,0.192,-0.01,0.0,0.001,-0.0
8212007,714,1.0,1.0,1.0,1.0,100.0,22.819,0.0,40.0,40.0,1.0,1.0,493.119,190.922,0.022,11.777,0.0,80.0,55.0,1.4,801.75,830.226,1013.383,146.425,56.332,70.891,70.078,70.829,53.51,1.391,1.575,0.366,60.839,48.734,90.2,54.113,0.0,70.962,66.437,93.012,69.352,35.998,65.108,38.545,-10.82,52.063,97.75,67.5,67.25,56.531,57.375,100.0,36.281,72.0,70.0,1000.0,200.0,0.098,195.25,72.813,71.563,-0.052,69.75,69.313,56.938,58.219,6.051,29.094,72.0,70.0,1000.0,200.0,0.032,198.25,76.938,76.813,0.01,70.5,68.813,57.281,58.906,0.0,43.563,72.0,70.0,1000.0,200.0,0.032,197.875,76.188,75.938,0.017,70.0,69.438,57.938,59.813,0.0,35.969,72.0,70.0,1000.0,200.0,0.034,205.75,75.0,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.146,0.002,1.03,0.0,4.166,0.493,0.191,-0.01,0.0,0.001,0.0
8212007,715,1.0,1.0,1.0,1.0,100.0,23.873,0.0,40.0,40.0,1.0,1.0,502.489,190.922,0.022,11.822,0.0,80.0,55.0,1.4,799.5,870.316,1033.618,128.257,56.224,71.103,70.288,71.04,53.617,1.353,1.503,0.366,60.843,48.666,90.368,54.337,0.0,70.855,66.511,93.118,69.278,35.851,65.108,38.691,-10.82,52.188,97.688,67.75,67.313,56.625,57.594,95.375,35.594,72.0,70.0,1000.0,200.0,0.103,201.125,72.813,71.438,-0.052,69.813,69.313,57.156,58.344,8.977,28.156,72.0,70.0,1000.0,200.0,0.036,204.125,76.938,76.688,0.01,70.5,68.813,57.281,59.0,0.0,42.656,72.0,70.0,1000.0,200.0,0.034,204.25,76.125,75.813,0.017,70.0,69.25,57.938,59.813,0.0,37.156,72.0,70.0,1000.0,200.0,0.031,194.5,75.125,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,0.002,1.148,0.0,4.663,0.502,0.191,-0.01,0.0,0.001,-0.0
8212007,716,1.0,1.0,1.0,1.0,100.0,25.366,0.0,40.0,40.0,1.0,1.0,518.887,189.751,0.022,11.866,0.0,80.0,55.0,1.4,807.625,874.63,1033.618,134.089,56.332,70.891,70.078,70.829,53.724,1.433,1.6,0.37,60.848,48.887,89.583,54.393,0.0,70.855,66.437,92.799,69.204,36.511,64.899,39.929,-10.82,52.375,97.625,67.5,67.063,56.719,57.594,100.0,35.125,72.0,70.0,1000.0,200.0,0.105,203.5,72.813,71.438,-0.052,69.813,69.375,57.156,58.531,6.164,29.078,72.0,70.0,1000.0,200.0,0.032,197.75,76.938,76.688,0.01,70.375,69.0,57.375,59.0,0.0,42.344,72.0,70.0,1000.0,200.0,0.035,204.875,76.188,75.813,0.017,70.0,69.25,58.031,59.875,0.0,36.75,72.0,70.0,1000.0,200.0,0.032,196.875,75.313,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.146,0.002,1.429,0.0,5.632,0.519,0.19,-0.01,0.0,0.001,-0.0
8212007,717,1.0,1.0,1.0,1.0,100.0,26.669,0.0,40.0,40.0,1.0,1.0,510.688,194.436,0.012,11.866,0.0,80.0,55.0,1.4,789.375,891.921,1049.182,123.067,56.224,70.891,70.078,70.829,53.403,1.307,1.517,0.366,60.831,48.751,88.181,54.477,0.0,70.747,66.585,93.756,69.278,37.756,63.332,41.532,-10.828,52.5,97.5,67.5,67.0,56.531,57.594,100.0,36.375,72.0,70.0,1000.0,200.0,0.097,194.25,72.688,71.438,-0.052,69.75,69.313,57.156,58.531,6.227,29.234,72.0,70.0,1000.0,200.0,0.032,198.375,76.938,76.688,0.01,70.5,68.813,57.375,59.125,0.0,42.781,72.0,70.0,1000.0,200.0,0.035,202.125,76.125,75.938,0.017,70.125,69.25,58.125,59.875,0.0,35.313,72.0,70.0,1000.0,200.0,0.036,209.5,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.001,1.752,0.0,6.219,0.511,0.194,-0.01,0.0,0.0,-0.0
8212007,718,1.0,1.0,1.0,1.0,100.0,27.367,0.0,40.0,40.0,1.0,1.0,514.202,190.922,0.022,11.807,0.0,80.0,55.0,1.4,807.75,850.232,1030.505,141.486,56.009,70.785,69.973,70.723,52.761,1.436,1.614,0.37,60.836,48.677,87.367,54.702,0.0,70.855,66.659,94.181,69.352,38.415,61.033,42.406,-10.82,52.594,97.188,67.625,67.0,56.438,57.594,98.813,35.188,72.0,70.0,1000.0,200.0,0.105,203.625,72.688,71.438,-0.052,69.813,69.313,57.031,58.344,6.285,28.547,72.0,70.0,1000.0,200.0,0.034,200.375,76.938,76.688,0.01,70.5,68.938,57.281,59.125,0.0,43.406,72.0,70.0,1000.0,200.0,0.033,197.375,76.125,75.813,0.017,70.0,69.25,58.125,59.875,0.0,36.938,72.0,70.0,1000.0,200.0,0.032,195.625,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.296,-0.072,0.002,2.083,0.0,6.539,0.514,0.191,-0.01,0.0,0.001,-0.0
8212007,719,1.0,1.0,1.0,1.0,100.0,27.405,0.0,40.0,40.0,1.0,1.0,481.406,192.094,0.012,11.822,0.0,80.0,55.0,1.4,808.75,838.791,1021.166,133.493,55.578,70.785,70.078,70.829,52.226,1.353,1.539,0.37,60.874,48.717,87.283,54.618,0.0,70.855,66.733,92.693,69.352,38.708,58.944,42.479,-10.82,52.719,96.938,67.75,67.25,56.125,57.375,96.813,36.438,72.0,70.0,1000.0,200.0,0.097,194.5,72.688,71.438,-0.052,69.75,69.313,56.938,58.344,9.203,29.063,72.0,70.0,1000.0,200.0,0.032,197.5,76.875,76.688,0.01,70.563,68.813,57.188,59.0,0.0,43.656,72.0,70.0,1000.0,200.0,0.032,195.625,76.125,75.813,0.017,70.125,69.25,58.031,59.875,0.0,35.969,72.0,70.0,1000.0,200.0,0.035,202.0,75.0,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.04,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,2.203,0.0,6.186,0.481,0.192,-0.01,0.0,0.001,-0.0
8212007,720,1.0,1.0,1.0,1.0,100.0,27.468,0.0,40.0,40.0,1.0,1.0,509.517,192.094,0.012,11.792,0.0,80.0,55.0,1.4,808.75,845.939,1022.722,141.455,55.363,70.785,70.078,70.829,52.012,1.391,1.564,0.37,60.872,48.723,87.479,54.477,0.0,70.855,66.88,93.969,69.425,39.588,58.108,42.916,-10.828,52.719,96.813,67.625,67.25,56.0,57.156,97.313,35.375,72.0,70.0,1000.0,200.0,0.104,202.375,72.688,71.375,-0.052,69.813,69.313,56.875,58.344,6.402,28.828,72.0,70.0,1000.0,200.0,0.032,201.125,76.938,76.688,0.01,70.688,68.813,57.094,59.0,0.0,42.75,72.0,70.0,1000.0,200.0,0.033,204.0,76.125,75.813,0.017,70.125,69.438,57.938,59.813,0.0,36.906,72.0,70.0,1000.0,200.0,0.031,198.25,75.0,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.296,-0.148,-0.072,-0.146,-0.222,-0.072,0.001,2.119,0.0,5.444,0.51,0.192,-0.01,0.0,0.001,-0.0
8212007,721,1.0,1.0,1.0,1.0,100.0,27.551,0.0,40.0,40.0,1.0,1.0,506.003,194.436,0.022,11.732,0.0,80.0,55.0,1.4,809.75,847.369,1035.174,145.534,55.255,70.891,69.973,70.723,51.798,1.41,1.611,0.373,60.857,48.741,88.068,54.505,0.0,70.855,66.88,93.437,69.425,37.756,58.003,41.896,-10.82,52.625,96.813,67.75,67.0,55.906,57.156,97.938,35.344,72.0,70.0,1000.0,200.0,0.104,200.5,72.563,71.375,-0.052,69.75,69.375,56.75,58.219,9.336,28.625,72.0,70.0,1000.0,200.0,0.033,199.625,76.875,76.688,0.01,70.5,68.813,56.906,59.0,0.0,42.438,72.0,70.0,1000.0,200.0,0.034,206.25,76.125,75.813,0.017,69.938,69.438,57.938,59.813,1.834,36.688,72.0,70.0,1000.0,200.0,0.032,196.875,75.0,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,0.002,2.399,0.0,6.742,0.506,0.194,-0.009,0.0,0.001,-0.0
8212007,722,1.0,1.0,1.0,1.0,100.0,27.749,0.0,40.0,40.0,1.0,1.0,511.859,194.436,0.022,11.822,0.0,80.0,55.0,1.4,796.625,864.57,1036.731,138.405,55.255,70.891,69.973,70.829,51.69,1.326,1.56,0.377,61.023,48.784,88.237,54.421,0.0,70.855,66.954,92.693,69.352,37.097,58.003,40.949,-10.828,52.625,96.875,67.813,66.875,55.906,57.063,95.813,36.313,72.0,70.0,1000.0,200.0,0.098,196.5,72.563,71.375,-0.052,69.75,69.313,56.563,58.219,9.422,28.859,72.0,70.0,1000.0,200.0,0.032,201.0,76.875,76.688,0.01,70.5,68.938,56.906,58.906,0.0,42.438,72.0,70.0,1000.0,200.0,0.035,205.5,76.125,75.813,0.017,70.0,69.25,57.938,59.813,1.837,36.031,72.0,70.0,1000.0,200.0,0.035,201.625,75.0,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.002,2.178,0.0,6.322,0.512,0.194,-0.009,0.0,0.001,-0.0
8212007,723,1.0,1.0,1.0,1.0,100.0,27.498,0.0,40.0,40.0,1.0,1.0,514.202,196.779,0.012,11.717,0.0,80.0,55.0,1.4,796.625,877.508,1050.739,141.597,55.04,70.891,69.973,70.829,51.583,1.421,1.611,0.377,60.833,48.799,87.648,54.449,0.0,70.747,66.88,93.862,69.499,37.463,58.108,41.386,-10.82,52.531,96.875,67.75,66.75,55.813,57.063,99.188,35.125,72.0,70.0,1000.0,200.0,0.106,204.125,72.563,71.438,-0.052,69.75,69.313,56.563,58.125,9.508,28.641,72.0,70.0,1000.0,200.0,0.033,199.375,76.875,76.688,0.01,70.5,68.938,56.906,58.906,0.0,42.656,72.0,70.0,1000.0,200.0,0.035,202.25,76.125,75.75,0.017,70.0,69.25,57.938,59.813,0.0,37.031,72.0,70.0,1000.0,200.0,0.032,195.375,75.0,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.001,2.226,0.0,6.381,0.514,0.197,-0.009,0.0,0.001,-0.0
8212007,724,1.0,1.0,1.0,1.0,100.0,27.719,0.0,40.0,40.0,1.0,1.0,495.461,195.608,0.012,11.732,0.0,80.0,55.0,1.4,797.0,866.006,1050.739,141.324,55.148,70.891,69.973,70.723,51.476,1.413,1.553,0.377,60.921,48.764,87.536,54.477,0.0,71.069,66.88,93.756,69.499,37.756,57.586,41.459,-10.82,52.5,96.75,67.5,66.75,55.688,56.969,100.0,36.438,72.0,70.0,1000.0,200.0,0.097,194.5,72.563,71.375,-0.052,69.75,69.313,56.563,58.125,9.594,29.141,72.0,70.0,1000.0,200.0,0.032,196.625,76.875,76.5,0.01,70.375,68.813,56.813,58.781,0.0,42.719,72.0,70.0,1000.0,200.0,0.035,202.5,76.125,75.75,0.017,69.938,69.25,57.625,59.688,0.0,36.375,72.0,70.0,1000.0,200.0,0.033,199.625,75.0,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,2.191,0.0,6.03,0.495,0.196,-0.009,0.001,0.001,-0.0
8212007,725,1.0,1.0,1.0,1.0,100.0,26.614,0.0,40.0,40.0,1.0,1.0,522.401,194.436,0.022,11.807,0.0,80.0,55.0,1.4,787.125,878.948,1053.851,122.218,54.717,70.785,69.868,70.829,51.155,1.353,1.607,0.366,60.867,48.705,87.76,54.309,0.0,70.747,66.954,94.287,69.647,35.265,56.959,39.929,-10.82,52.438,96.75,67.625,66.75,55.406,56.906,100.0,35.344,72.0,70.0,1000.0,200.0,0.104,202.625,72.563,71.375,-0.052,69.625,69.188,56.344,58.125,13.352,27.641,72.0,70.0,1000.0,200.0,0.035,209.625,76.75,76.5,0.01,70.25,68.938,56.5,58.906,0.0,43.125,72.0,70.0,1000.0,200.0,0.033,199.375,76.0,75.75,0.017,70.0,69.438,57.625,59.688,0.0,35.156,72.0,70.0,1000.0,200.0,0.036,210.125,75.0,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.04,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.002,2.538,0.0,7.649,0.522,0.194,-0.009,0.0,0.001,-0.0
8212007,726,1.0,1.0,1.0,1.0,100.0,26.05,0.0,40.0,40.0,1.0,1.0,509.517,190.922,0.022,11.747,0.0,80.0,55.0,1.4,804.625,851.664,1022.722,141.376,54.61,70.785,69.973,70.723,51.048,1.436,1.604,0.366,60.857,48.701,87.648,54.393,0.0,70.855,66.954,94.287,69.647,33.8,56.959,38.4,-10.82,52.375,96.813,67.625,67.0,55.406,56.75,100.0,35.063,72.0,70.0,1000.0,200.0,0.106,202.375,72.438,71.25,-0.052,69.625,69.313,56.25,58.031,13.461,28.875,72.0,70.0,1000.0,200.0,0.033,197.5,76.75,76.688,0.01,70.375,68.938,56.563,58.781,0.0,43.406,72.0,70.0,1000.0,200.0,0.033,196.625,76.0,75.813,0.021,70.0,69.25,57.625,59.688,0.0,37.125,72.0,70.0,1000.0,200.0,0.032,194.125,75.0,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.371,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.002,2.333,0.0,7.509,0.51,0.191,-0.009,0.0,0.001,-0.0
8212007,727,1.0,1.0,1.0,1.0,100.0,25.057,0.0,40.0,40.0,1.0,1.0,510.688,193.265,0.012,11.777,0.0,80.0,55.0,1.4,801.0,873.192,1038.287,138.459,54.394,70.785,69.868,70.723,50.727,1.433,1.607,0.366,60.76,48.66,86.862,53.973,0.0,70.747,66.806,92.586,69.721,33.287,56.854,37.817,-10.82,52.313,96.688,67.625,66.875,55.188,56.563,100.0,35.531,72.0,70.0,1000.0,200.0,0.103,201.0,72.438,71.375,-0.052,69.625,69.313,56.25,57.906,13.578,27.813,72.0,70.0,1000.0,200.0,0.037,205.25,76.75,76.688,0.01,70.5,68.813,56.5,58.625,0.0,43.844,72.0,70.0,1000.0,200.0,0.032,194.125,76.0,75.75,0.017,70.0,69.25,57.563,59.594,0.0,36.844,72.0,70.0,1000.0,200.0,0.032,195.375,74.938,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,0.001,0.001,2.264,0.0,7.415,0.511,0.193,-0.008,0.0,0.001,-0.0
8212007,728,1.0,1.0,1.0,1.0,100.0,23.894,0.0,40.0,40.0,1.0,1.0,497.804,192.094,0.022,11.822,0.0,80.0,55.0,1.4,798.625,844.508,1038.287,129.836,54.394,70.785,69.868,70.723,50.299,1.368,1.614,0.37,60.812,48.662,86.47,54.085,0.0,70.855,66.806,92.586,69.573,33.214,56.332,37.744,-10.82,52.313,96.563,67.75,66.75,55.094,56.438,100.0,35.688,72.0,70.0,1000.0,200.0,0.102,198.625,72.438,71.25,-0.052,69.625,69.375,55.938,57.719,13.711,28.797,72.0,70.0,1000.0,200.0,0.033,198.0,76.75,76.5,0.01,70.375,68.688,56.188,58.5,0.0,43.688,72.0,70.0,1000.0,200.0,0.032,195.625,76.0,75.75,0.017,70.125,69.25,57.438,59.594,0.0,35.469,72.0,70.0,1000.0,200.0,0.036,206.875,74.938,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.002,2.317,0.0,7.444,0.498,0.192,-0.009,0.0,0.001,-0.0
8212007,729,1.0,1.0,1.0,1.0,100.0,22.897,0.0,40.0,40.0,1.0,1.0,517.716,190.922,0.012,11.747,0.0,80.0,55.0,1.4,798.625,840.219,1033.618,145.717,54.179,70.785,69.868,70.723,50.085,1.444,1.567,0.377,60.816,48.624,86.33,53.917,0.0,70.962,66.733,93.012,69.573,32.701,56.018,37.307,-10.82,52.094,96.5,67.75,66.438,54.781,56.25,100.0,35.656,72.0,70.0,1000.0,200.0,0.103,200.375,72.313,71.25,-0.052,69.625,69.188,55.844,57.625,13.828,29.172,72.0,70.0,1000.0,200.0,0.032,196.25,76.75,76.375,0.01,70.25,68.813,56.094,58.5,0.0,43.469,72.0,70.0,1000.0,200.0,0.032,198.375,76.0,75.75,0.017,70.0,69.188,57.344,59.531,0.0,37.281,72.0,70.0,1000.0,200.0,0.031,194.25,74.938,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,2.32,0.0,7.522,0.518,0.191,-0.008,0.001,0.001,-0.0
8212007,730,1.0,1.0,1.0,1.0,100.0,20.674,0.0,40.0,40.0,1.0,1.0,508.346,189.751,0.012,11.822,0.0,80.0,55.0,1.4,799.25,853.097,1027.392,145.604,53.749,70.679,69.868,70.723,49.871,1.425,1.614,0.366,60.851,48.648,86.666,53.833,0.0,70.962,66.806,92.905,69.647,31.529,55.705,36.288,-10.82,52.031,96.625,67.625,66.75,54.594,56.125,100.0,35.219,72.0,70.0,1000.0,200.0,0.105,203.0,72.313,71.25,-0.052,69.438,69.313,55.625,57.5,21.656,28.328,72.0,70.0,1000.0,200.0,0.034,201.375,76.75,76.5,0.01,70.25,68.688,55.969,58.313,0.0,42.906,72.0,70.0,1000.0,200.0,0.033,202.5,76.0,75.75,0.017,70.0,69.188,57.344,59.531,0.0,36.719,72.0,70.0,1000.0,200.0,0.032,197.125,74.938,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.001,2.327,0.0,7.824,0.508,0.19,-0.008,0.0,0.001,-0.0
8212007,731,1.0,1.0,1.0,1.0,100.0,18.83,0.0,40.0,40.0,1.0,1.0,507.174,192.094,0.022,11.807,0.0,80.0,55.0,1.4,804.75,867.442,1036.731,141.235,53.533,70.679,69.868,70.618,49.442,1.429,1.567,0.362,60.733,48.639,86.722,53.693,0.0,70.747,66.806,92.693,69.573,30.723,55.81,35.122,-10.82,51.875,96.563,67.25,66.875,54.281,55.875,100.0,36.156,72.0,70.0,1000.0,200.0,0.099,195.625,72.313,71.25,-0.052,69.313,69.313,55.531,57.406,21.844,28.969,72.0,70.0,1000.0,200.0,0.032,197.625,76.688,76.5,0.01,70.25,68.688,55.875,58.313,0.0,43.688,72.0,70.0,1000.0,200.0,0.032,195.625,76.0,75.75,0.017,70.0,69.188,57.219,59.313,0.0,35.344,72.0,70.0,1000.0,200.0,0.037,208.125,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.002,2.07,0.0,7.224,0.507,0.192,-0.008,0.0,0.001,-0.0
8212007,732,1.0,1.0,1.0,1.0,100.0,16.768,0.0,40.0,40.0,1.0,1.0,494.29,192.094,0.012,11.896,0.0,80.0,55.0,1.4,800.0,837.362,1035.174,150.977,53.426,70.997,69.973,70.829,49.549,1.375,1.485,0.366,60.786,48.577,87.788,53.524,0.0,70.747,66.733,94.075,69.573,30.356,56.436,33.666,-10.82,51.688,96.625,67.125,66.875,54.281,55.75,100.0,35.375,72.0,70.0,1000.0,200.0,0.104,201.875,72.313,71.25,-0.052,69.438,69.188,55.344,57.313,22.031,29.234,72.0,70.0,1000.0,200.0,0.032,196.125,76.75,76.5,0.01,70.375,68.813,55.656,58.0,0.0,43.5,72.0,70.0,1000.0,200.0,0.032,199.0,76.0,75.75,0.017,70.0,69.25,57.219,59.188,0.0,36.813,72.0,70.0,1000.0,200.0,0.031,198.125,74.938,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.146,0.001,-0.222,0.001,0.001,1.51,0.0,5.478,0.494,0.192,-0.008,0.0,0.001,-0.0
8212007,733,1.0,1.0,1.0,1.0,100.0,15.546,0.0,40.0,40.0,1.0,1.0,506.003,190.922,0.012,11.703,0.0,80.0,55.0,1.4,798.75,851.664,1024.279,147.229,53.533,70.891,69.973,70.829,50.085,1.391,1.578,0.366,60.714,48.579,89.33,53.384,0.0,70.747,66.806,92.374,69.721,30.137,57.69,33.01,-10.82,51.594,96.813,66.938,66.875,54.5,55.875,100.0,35.094,72.0,70.0,1000.0,200.0,0.105,202.75,72.188,71.125,-0.052,69.438,69.188,55.344,57.313,25.094,28.656,72.0,70.0,1000.0,200.0,0.033,199.5,76.688,76.5,0.01,70.375,68.5,55.656,58.0,0.0,42.813,72.0,70.0,1000.0,200.0,0.033,203.0,75.938,75.5,0.017,70.125,69.188,57.063,59.156,0.0,36.875,72.0,70.0,1000.0,200.0,0.032,195.625,74.938,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.001,1.22,0.0,4.678,0.506,0.191,-0.008,0.0,0.001,-0.0
8212007,734,1.0,1.0,1.0,1.0,100.0,14.559,0.0,40.0,40.0,1.0,1.0,511.859,192.094,0.022,11.822,0.0,80.0,55.0,1.4,798.75,848.801,1027.392,147.797,54.071,70.573,69.657,70.512,50.941,1.433,1.614,0.362,60.688,48.616,90.396,53.412,0.0,70.855,66.659,93.969,69.647,29.55,59.675,32.136,-10.82,51.469,97.0,67.125,66.875,54.594,55.875,100.0,36.094,72.0,70.0,1000.0,200.0,0.098,194.875,72.313,71.125,-0.052,69.438,69.188,55.625,57.125,22.438,29.203,72.0,70.0,1000.0,200.0,0.032,196.25,76.688,76.5,0.01,70.375,68.5,55.969,58.0,0.0,42.719,72.0,70.0,1000.0,200.0,0.033,203.5,76.0,75.5,0.016,70.25,69.25,57.063,59.188,0.0,36.5,72.0,70.0,1000.0,200.0,0.033,197.875,74.813,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.04,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,0.001,-0.072,-0.148,-0.072,0.002,1.015,0.0,4.254,0.512,0.192,-0.009,0.0,0.001,-0.0
8212007,735,1.0,1.0,1.0,1.0,100.0,14.315,0.0,40.0,40.0,1.0,1.0,520.059,195.608,0.022,11.777,0.0,80.0,55.0,1.4,786.875,889.035,1050.739,132.327,54.287,70.679,69.763,70.618,51.583,1.36,1.51,0.362,60.791,48.503,91.21,53.356,0.0,70.64,66.659,93.969,69.573,28.818,61.138,31.553,-10.828,51.406,97.063,66.938,66.875,55.094,56.125,100.0,35.781,72.0,70.0,1000.0,200.0,0.102,199.5,72.313,71.125,-0.052,69.438,68.938,55.844,57.313,25.516,28.25,72.0,70.0,1000.0,200.0,0.034,205.25,76.688,76.375,0.01,70.25,68.688,55.969,58.0,0.0,42.875,72.0,70.0,1000.0,200.0,0.034,201.0,76.0,75.5,0.017,70.313,69.438,57.219,59.188,0.0,35.469,72.0,70.0,1000.0,200.0,0.036,207.5,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,0.001,0.002,0.997,0.0,4.483,0.52,0.196,-0.009,0.0,0.001,-0.0
8212007,736,1.0,1.0,1.0,1.0,100.0,14.788,0.0,40.0,40.0,1.0,1.0,495.461,192.094,0.022,11.777,0.0,80.0,55.0,1.4,803.75,833.079,1022.722,148.835,54.717,70.573,69.657,70.618,52.226,1.406,1.485,0.37,60.736,48.569,91.35,53.44,0.0,70.532,66.659,93.756,69.499,33.287,62.287,35.049,-10.82,51.469,97.25,66.688,66.875,55.281,56.25,100.0,35.219,72.0,70.0,1000.0,200.0,0.104,202.5,72.063,71.25,-0.052,69.313,68.938,55.938,57.406,25.734,28.859,72.0,70.0,1000.0,200.0,0.033,198.25,76.688,76.375,0.01,70.25,68.813,56.281,58.188,0.0,43.438,72.0,70.0,1000.0,200.0,0.033,197.0,75.938,75.5,0.017,70.563,69.5,57.219,59.188,0.0,36.875,72.0,70.0,1000.0,200.0,0.032,196.375,74.813,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.04,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.002,0.716,0.0,2.884,0.495,0.192,-0.006,0.0,0.001,-0.0
8212007,737,1.0,1.0,1.0,1.0,100.0,15.358,0.0,40.0,40.0,1.0,1.0,507.174,193.265,0.012,11.837,0.0,80.0,55.0,1.4,803.75,845.939,1036.731,139.212,55.04,70.785,69.973,70.723,52.44,1.368,1.542,0.37,60.726,48.664,90.845,53.665,0.0,70.64,66.511,93.969,69.425,34.02,64.272,36.506,-10.82,51.531,97.25,67.063,67.0,55.5,56.438,100.0,35.094,72.0,70.0,1000.0,200.0,0.104,202.375,72.188,71.125,-0.052,69.438,68.938,56.25,57.5,23.063,27.594,72.0,70.0,1000.0,200.0,0.036,209.375,76.563,76.375,0.01,70.25,68.688,56.5,58.313,0.0,43.781,72.0,70.0,1000.0,200.0,0.032,195.625,75.813,75.5,0.017,70.875,69.5,57.344,59.188,0.0,36.313,72.0,70.0,1000.0,200.0,0.033,199.375,74.813,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.04,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.001,0.973,0.0,4.089,0.507,0.193,-0.008,0.0,0.001,-0.0
8212007,738,1.0,1.0,1.0,1.0,100.0,16.03,0.0,40.0,40.0,1.0,1.0,500.146,193.265,0.022,11.762,0.0,80.0,55.0,1.4,810.125,827.375,1021.166,147.404,55.363,70.573,69.763,70.512,52.761,1.402,1.596,0.366,60.707,48.55,90.733,53.945,0.0,70.64,66.437,93.969,69.425,33.287,64.69,36.069,-10.82,51.688,97.313,67.125,67.0,55.813,56.563,100.0,36.0,72.0,70.0,1000.0,200.0,0.099,195.375,72.188,71.125,-0.052,69.313,68.938,56.344,57.719,23.266,28.766,72.0,70.0,1000.0,200.0,0.033,198.5,76.688,76.375,0.01,70.375,68.688,56.563,58.375,0.0,43.844,72.0,70.0,1000.0,200.0,0.032,194.375,75.938,75.5,0.013,70.938,69.688,57.438,59.313,0.0,36.031,72.0,70.0,1000.0,200.0,0.035,201.375,74.813,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.002,1.042,0.0,4.548,0.5,0.193,-0.008,0.0,0.001,-0.0
8212007,739,1.0,1.0,1.0,1.0,100.0,16.722,0.0,40.0,40.0,1.0,1.0,490.776,192.094,0.012,11.911,0.0,80.0,55.0,1.4,789.375,841.649,1025.835,142.706,55.578,70.573,69.763,70.512,52.975,1.413,1.492,0.362,60.76,48.624,90.621,54.001,0.0,70.532,66.437,93.65,69.425,32.481,65.108,35.414,-10.82,51.875,97.25,67.063,66.688,56.0,56.75,100.0,35.406,72.0,70.0,1000.0,200.0,0.104,201.0,72.188,71.125,-0.052,69.313,68.938,56.563,57.719,26.328,29.188,72.0,70.0,1000.0,200.0,0.032,196.375,76.563,76.375,0.01,70.375,68.5,56.813,58.5,0.0,43.625,72.0,70.0,1000.0,200.0,0.031,198.0,75.938,75.5,0.017,71.188,69.5,57.438,59.313,0.0,37.188,72.0,70.0,1000.0,200.0,0.032,194.125,74.813,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,1.071,0.0,4.857,0.491,0.192,-0.008,0.0,0.001,-0.0
8212007,740,1.0,1.0,1.0,1.0,100.0,18.09,0.0,40.0,40.0,1.0,1.0,516.545,195.608,0.022,11.837,0.0,80.0,55.0,1.4,815.25,838.791,1038.287,152.238,55.794,70.573,69.763,70.618,53.189,1.44,1.528,0.366,60.798,48.607,90.424,54.197,0.0,70.532,66.437,92.48,69.352,33.507,65.212,35.996,-10.82,52.063,97.25,67.063,66.688,56.125,56.969,100.0,35.094,72.0,70.0,1000.0,200.0,0.104,202.25,72.063,71.125,-0.052,69.313,68.938,56.75,57.906,26.547,28.641,72.0,70.0,1000.0,200.0,0.034,199.5,76.563,76.375,0.01,70.5,68.813,56.906,58.5,0.0,42.625,72.0,70.0,1000.0,200.0,0.034,205.625,75.813,75.5,0.017,71.375,69.688,57.563,59.531,0.0,36.781,72.0,70.0,1000.0,200.0,0.032,196.5,74.813,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.146,-0.222,-0.072,0.002,0.929,0.0,4.095,0.517,0.196,-0.007,0.0,0.001,-0.0
8212007,741,1.0,1.0,1.0,1.0,100.0,19.488,0.0,40.0,40.0,1.0,1.0,495.461,189.751,0.022,11.837,0.0,80.0,55.0,1.4,791.5,831.653,1028.948,147.61,55.901,70.573,69.763,70.512,53.296,1.311,1.542,0.373,60.915,48.622,89.947,54.477,0.0,70.532,66.289,94.181,69.425,35.485,65.108,37.89,-10.828,52.25,97.188,67.125,67.0,56.344,57.063,100.0,36.406,72.0,70.0,1000.0,200.0,0.095,194.5,72.063,70.938,-0.052,69.625,69.125,56.875,58.031,23.891,29.219,72.0,70.0,1000.0,200.0,0.032,195.875,76.563,76.375,0.01,70.5,68.688,57.094,58.625,0.0,43.0,72.0,70.0,1000.0,200.0,0.033,201.75,75.938,75.5,0.017,71.375,69.813,57.625,59.531,0.0,36.094,72.0,70.0,1000.0,200.0,0.034,200.75,74.813,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,-0.072,0.002,0.961,0.0,3.954,0.495,0.19,-0.009,0.0,0.001,-0.0
8212007,742,1.0,1.0,1.0,1.0,100.0,20.9,0.0,40.0,40.0,1.0,1.0,506.003,193.265,0.012,11.866,0.0,80.0,55.0,1.4,797.625,860.265,1050.739,143.715,56.009,70.573,69.868,70.618,53.51,1.326,1.632,0.37,60.881,48.658,89.723,54.561,0.0,70.425,66.363,92.48,69.573,35.998,65.003,38.618,-10.82,52.406,96.938,67.25,66.875,56.438,57.156,100.0,35.344,72.0,70.0,1000.0,200.0,0.104,201.875,72.063,71.125,-0.052,69.313,69.125,56.938,58.125,26.953,28.641,72.0,70.0,1000.0,200.0,0.033,199.125,76.563,76.25,0.01,70.5,68.688,57.188,58.781,0.0,42.344,72.0,70.0,1000.0,200.0,0.035,206.625,75.813,75.5,0.017,71.313,69.813,57.625,59.594,0.0,36.406,72.0,70.0,1000.0,200.0,0.032,201.625,74.813,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.04,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.001,1.072,0.0,4.318,0.506,0.193,-0.007,0.0,0.001,-0.0
8212007,743,1.0,1.0,1.0,1.0,100.0,21.951,0.0,40.0,40.0,1.0,1.0,503.66,194.436,0.012,11.837,0.0,80.0,55.0,1.4,797.625,870.316,1041.4,147.672,56.116,70.573,69.868,70.512,53.617,1.337,1.611,0.366,60.878,48.66,89.751,54.618,0.0,70.64,66.437,92.268,69.573,35.851,64.794,38.545,-10.82,52.5,96.875,67.063,66.875,56.531,57.375,100.0,35.188,72.0,70.0,1000.0,200.0,0.104,201.75,72.063,70.938,-0.052,69.313,69.188,56.938,58.125,24.281,29.078,72.0,70.0,1000.0,200.0,0.032,196.75,76.563,76.375,0.01,70.375,68.688,57.188,58.906,0.0,42.188,72.0,70.0,1000.0,200.0,0.035,206.625,75.813,75.438,0.017,71.688,69.438,57.813,59.594,0.0,36.844,72.0,70.0,1000.0,200.0,0.032,195.625,74.688,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,0.001,0.001,1.102,0.0,4.429,0.504,0.194,-0.009,0.0,0.001,-0.0
8212007,744,1.0,1.0,1.0,1.0,100.0,23.722,0.0,40.0,40.0,1.0,1.0,513.031,195.608,0.012,11.866,0.0,80.0,55.0,1.4,787.5,874.63,1058.521,130.331,56.224,70.573,69.763,70.512,53.831,1.433,1.607,0.366,60.973,48.829,89.947,54.674,0.0,70.532,66.437,93.756,69.647,35.998,65.003,38.91,-10.82,52.719,96.688,67.125,66.75,56.625,57.469,100.0,35.031,72.0,70.0,1000.0,200.0,0.104,202.0,72.063,70.938,-0.052,69.438,69.125,57.031,58.344,24.484,27.766,72.0,70.0,1000.0,200.0,0.037,206.375,76.563,76.375,0.01,70.375,68.813,57.281,59.0,0.0,43.063,72.0,70.0,1000.0,200.0,0.034,199.5,75.813,75.5,0.017,71.938,69.688,57.938,59.688,0.0,35.844,72.0,70.0,1000.0,200.0,0.034,201.75,74.813,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.001,1.191,0.0,4.799,0.513,0.196,-0.009,0.0,0.001,-0.0
8212007,745,1.0,1.0,1.0,1.0,100.0,25.885,0.0,40.0,40.0,1.0,1.0,503.66,195.608,0.012,11.807,0.0,80.0,55.0,1.4,794.5,828.8,1030.505,163.927,56.332,70.573,69.868,70.618,53.724,1.436,1.575,0.373,60.81,48.653,88.882,54.87,0.0,70.532,66.511,92.693,69.499,37.097,64.794,40.439,-10.828,52.844,96.563,67.063,66.75,56.719,57.594,100.0,36.281,72.0,70.0,1000.0,200.0,0.095,195.25,72.063,70.875,-0.052,69.438,69.125,57.156,58.344,27.531,28.891,72.0,70.0,1000.0,200.0,0.032,197.875,76.563,76.25,0.01,70.375,68.813,57.375,59.0,0.0,43.625,72.0,70.0,1000.0,200.0,0.032,195.125,75.813,75.5,0.017,72.063,69.688,57.938,59.688,0.0,36.969,72.0,70.0,1000.0,200.0,0.032,195.25,74.688,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,1.425,0.0,5.478,0.504,0.196,-0.009,0.0,0.001,-0.0
8212007,746,1.0,1.0,1.0,1.0,100.0,26.371,0.0,40.0,40.0,1.0,1.0,525.915,193.265,0.012,11.881,0.0,80.0,55.0,1.4,797.125,867.442,1050.739,146.457,56.439,70.573,69.868,70.512,53.51,1.345,1.589,0.37,61.167,48.67,87.732,55.01,0.0,70.747,66.511,93.65,69.499,38.122,63.332,41.823,-10.828,53.0,96.188,66.938,66.875,56.531,57.469,100.0,35.344,72.0,70.0,1000.0,200.0,0.104,201.75,71.938,70.875,-0.052,69.438,69.125,56.938,58.531,24.859,27.953,72.0,70.0,1000.0,200.0,0.034,206.875,76.375,76.25,0.01,70.375,68.813,57.375,59.125,0.0,43.688,72.0,70.0,1000.0,200.0,0.032,195.625,75.813,75.438,0.017,72.375,70.0,57.938,59.813,0.0,36.563,72.0,70.0,1000.0,200.0,0.04,217.125,74.688,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.001,1.744,0.0,6.103,0.526,0.193,-0.008,0.0,0.001,0.0
8212007,747,1.0,1.0,1.0,1.0,100.0,27.082,0.0,40.0,40.0,1.0,1.0,508.346,193.265,0.022,11.866,0.0,80.0,55.0,1.4,821.875,860.265,1052.295,140.383,55.901,70.573,69.973,70.512,52.761,1.421,1.614,0.366,60.884,48.724,87.227,55.094,0.0,70.532,66.437,92.374,69.425,38.562,60.511,42.406,-10.82,53.125,95.938,66.938,66.875,56.438,57.469,100.0,36.375,72.0,70.0,1000.0,200.0,0.097,194.125,71.938,70.938,-0.052,69.625,69.125,56.938,58.344,17.328,28.703,72.0,70.0,1000.0,200.0,0.033,198.375,76.375,76.25,0.01,70.5,68.688,57.281,59.125,0.0,43.5,72.0,70.0,1000.0,200.0,0.032,196.375,75.813,75.438,0.017,72.5,70.0,57.938,59.688,0.0,37.063,72.0,70.0,1000.0,200.0,0.044,228.5,74.688,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.003,2.078,0.0,6.33,0.508,0.193,-0.008,0.0,0.001,-0.0
8212007,748,1.0,1.0,1.0,1.0,100.0,27.528,0.0,40.0,40.0,1.0,1.0,510.688,196.779,0.022,11.822,0.0,80.0,55.0,1.4,821.875,904.926,1075.643,137.063,55.901,70.573,69.973,70.618,52.547,1.429,1.604,0.366,61.027,48.697,87.283,55.038,0.0,70.747,66.289,93.969,69.204,39.075,59.048,42.624,-10.82,53.188,95.813,66.938,66.688,56.125,57.375,100.0,35.594,72.0,70.0,1000.0,200.0,0.104,201.5,71.938,70.875,-0.052,69.438,69.125,56.875,58.344,25.172,27.359,72.0,70.0,1000.0,200.0,0.036,208.75,76.375,76.25,0.01,70.375,68.938,57.188,59.0,0.0,43.406,72.0,70.0,1000.0,200.0,0.033,197.625,75.563,75.5,0.017,72.5,70.063,57.813,59.688,0.0,37.688,72.0,70.0,1000.0,200.0,0.042,224.0,74.688,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,0.001,0.002,2.101,0.0,5.821,0.511,0.197,-0.008,0.0,0.0,-0.0
8212007,749,1.0,1.0,1.0,1.0,100.0,27.69,0.0,40.0,40.0,1.0,1.0,513.031,199.122,0.012,11.807,0.0,80.0,55.0,1.4,831.25,873.192,1056.965,137.838,55.471,70.573,69.868,70.512,52.226,1.379,1.575,0.381,61.001,48.859,87.676,54.982,0.0,70.532,66.437,93.543,69.204,39.588,58.212,43.425,-10.82,53.188,95.938,66.688,66.875,56.125,57.156,100.0,35.188,72.0,70.0,1000.0,200.0,0.104,203.0,71.938,70.875,-0.052,69.625,69.125,56.875,58.344,28.234,28.875,72.0,70.0,1000.0,200.0,0.032,196.875,76.375,76.25,0.01,70.5,68.938,57.188,59.0,0.0,42.969,72.0,70.0,1000.0,200.0,0.033,203.125,75.563,75.438,0.017,72.688,70.25,57.813,59.594,0.0,37.969,72.0,70.0,1000.0,200.0,0.048,239.0,74.688,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.001,2.433,0.0,6.285,0.513,0.199,-0.008,0.0,0.0,-0.0
8212007,750,1.0,1.0,1.0,1.0,100.0,27.891,0.0,40.0,40.0,1.0,1.0,530.6,197.95,0.012,11.777,0.0,80.0,55.0,1.4,841.5,906.373,1067.86,142.27,55.363,70.679,69.973,70.618,52.119,1.391,1.582,0.37,61.109,48.939,88.265,54.814,0.0,70.532,66.585,92.799,69.204,37.243,58.108,41.168,-10.82,53.156,96.063,66.938,66.875,55.906,57.156,100.0,36.344,72.0,70.0,1000.0,200.0,0.096,195.5,71.938,70.938,-0.052,69.438,68.938,56.75,58.219,25.563,28.234,72.0,70.0,1000.0,200.0,0.033,204.5,76.375,76.188,0.01,70.5,69.0,56.906,59.0,0.0,42.531,72.0,70.0,1000.0,200.0,0.034,206.5,75.563,75.438,0.021,73.0,70.063,57.625,59.531,0.0,38.406,72.0,70.0,1000.0,200.0,0.057,261.0,74.688,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.001,2.215,0.0,6.417,0.531,0.198,-0.008,0.0,0.0,-0.0
8212007,751,1.0,1.0,1.0,1.0,100.0,28.258,0.0,40.0,40.0,1.0,1.0,532.943,195.608,0.022,11.822,0.0,80.0,55.0,1.4,858.75,920.864,1094.325,123.099,55.255,70.679,70.078,70.618,52.012,1.364,1.51,0.366,61.045,48.842,88.237,54.758,0.0,70.532,66.733,92.48,69.13,37.463,58.003,41.24,-10.82,53.125,96.25,66.688,66.875,55.906,57.156,100.0,35.531,72.0,70.0,1000.0,200.0,0.104,200.625,71.938,70.875,-0.052,69.438,69.313,56.75,58.219,25.75,28.984,72.0,70.0,1000.0,200.0,0.032,196.0,76.25,76.25,0.01,70.563,69.0,56.906,59.0,0.0,43.406,72.0,70.0,1000.0,200.0,0.032,197.375,75.563,75.438,0.017,73.063,70.063,57.563,59.531,0.0,39.594,72.0,70.0,1000.0,200.0,0.061,268.5,74.563,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.002,2.174,0.0,6.198,0.533,0.196,-0.008,0.0,0.0,-0.0
8212007,752,1.0,1.0,1.0,1.0,100.0,28.066,0.0,40.0,40.0,1.0,1.0,554.026,199.122,0.012,11.822,0.0,80.0,55.0,1.4,875.375,986.549,1102.111,107.04,55.255,70.679,69.973,70.618,51.798,1.417,1.64,0.362,61.347,48.923,87.984,54.702,0.0,70.532,66.806,93.012,69.13,37.683,58.212,41.459,-10.82,53.094,96.0,66.938,66.875,55.813,56.969,100.0,35.406,72.0,70.0,1000.0,200.0,0.103,201.75,71.813,70.875,-0.052,69.438,69.313,56.563,58.219,25.953,27.469,72.0,70.0,1000.0,200.0,0.037,207.875,76.375,76.188,0.01,70.563,68.938,56.906,58.906,0.0,42.125,72.0,70.0,1000.0,200.0,0.036,207.75,75.563,75.438,0.017,73.188,70.0,57.563,59.313,0.0,40.094,72.0,70.0,1000.0,200.0,0.067,284.0,74.563,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,2.174,0.0,6.196,0.554,0.199,-0.007,0.0,0.0,-0.0
8212007,753,1.0,1.0,1.0,1.0,100.0,28.022,0.0,40.0,40.0,1.0,1.0,548.17,197.95,0.022,11.911,0.0,80.0,55.0,1.4,875.375,971.885,1100.553,118.617,55.148,70.679,69.973,70.618,51.69,1.41,1.672,0.37,61.453,48.952,88.124,54.786,0.0,70.532,66.88,92.48,69.056,38.049,57.69,41.896,-10.828,53.0,96.125,66.938,66.375,55.813,56.969,100.0,35.188,72.0,70.0,1000.0,200.0,0.104,202.25,71.938,70.75,-0.052,69.625,69.188,56.563,58.125,26.141,29.047,72.0,70.0,1000.0,200.0,0.032,196.125,76.25,76.188,0.01,70.563,68.938,56.813,58.906,0.0,43.281,72.0,70.0,1000.0,200.0,0.033,198.5,75.563,75.438,0.017,73.188,70.0,57.438,59.188,0.0,40.0,72.0,70.0,1000.0,200.0,0.073,298.25,74.563,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.002,2.333,0.0,6.36,0.548,0.198,-0.009,0.0,0.0,-0.0
8212007,754,1.0,1.0,1.0,1.0,100.0,28.086,0.0,40.0,40.0,1.0,1.0,558.712,199.122,0.012,11.688,0.0,80.0,55.0,1.4,891.375,992.425,1109.897,83.087,55.04,70.785,69.868,70.618,51.583,1.398,1.69,0.362,61.495,49.025,88.349,54.786,0.0,70.64,67.102,93.65,69.056,34.899,57.586,39.638,-10.82,52.938,96.25,66.688,66.75,55.688,56.906,100.0,36.188,72.0,70.0,1000.0,200.0,0.097,196.125,71.813,70.875,-0.052,69.313,69.188,56.438,58.125,29.203,27.969,72.0,70.0,1000.0,200.0,0.034,206.375,76.25,76.188,0.01,70.5,68.938,56.813,58.906,0.0,42.031,72.0,70.0,1000.0,200.0,0.035,208.625,75.563,75.375,0.015,73.188,69.875,57.344,59.188,0.0,41.75,72.0,70.0,1000.0,200.0,0.081,310.25,74.563,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.001,2.441,0.0,7.695,0.559,0.199,-0.007,0.0,0.0,-0.0
8212007,755,1.0,1.0,1.0,1.0,100.0,28.08,0.0,40.0,40.0,1.0,1.0,562.226,199.122,0.022,11.747,0.0,80.0,55.0,1.4,913.0,967.494,1117.685,83.731,54.932,70.679,69.973,70.618,51.583,1.349,1.531,0.373,61.6,49.214,88.181,54.533,0.0,70.532,67.176,92.374,69.204,33.946,57.377,38.545,-10.82,52.875,96.25,66.625,66.75,55.5,56.906,100.0,35.625,72.0,70.0,1000.0,200.0,0.103,200.125,71.813,70.875,-0.052,69.438,69.125,56.438,58.031,26.531,29.297,72.0,70.0,1000.0,200.0,0.032,194.5,76.25,76.188,0.01,70.5,68.938,56.688,58.781,0.0,43.688,72.0,70.0,1000.0,200.0,0.032,195.25,75.563,75.375,0.017,73.188,69.813,57.344,59.156,0.0,42.406,72.0,70.0,1000.0,200.0,0.087,321.0,74.563,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.002,2.306,0.0,7.507,0.562,0.199,-0.007,0.0,0.0,-0.0
8212007,756,1.0,1.0,1.0,1.0,100.0,27.261,0.0,40.0,40.0,1.0,1.0,566.911,199.122,0.022,11.732,0.0,80.0,55.0,1.4,939.125,989.486,1105.225,85.716,54.825,70.679,69.868,70.618,51.262,1.322,1.697,0.366,61.632,49.172,87.507,54.477,0.0,70.747,67.102,93.756,69.204,33.727,57.272,38.327,-10.82,52.719,96.25,66.688,66.375,55.5,56.906,100.0,35.5,72.0,70.0,1000.0,200.0,0.102,200.625,71.813,70.75,-0.052,69.438,69.188,56.344,57.906,29.578,28.734,72.0,70.0,1000.0,200.0,0.032,198.25,76.25,76.188,0.01,70.5,69.0,56.688,58.781,0.0,43.625,72.0,70.0,1000.0,200.0,0.032,195.75,75.5,75.375,0.017,73.5,69.688,57.219,59.031,0.0,42.938,72.0,70.0,1000.0,200.0,0.091,333.0,74.563,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.002,2.292,0.0,7.5,0.567,0.199,-0.008,0.0,0.0,-0.0
8212007,757,1.0,1.0,1.0,1.0,100.0,26.411,0.0,40.0,40.0,1.0,1.0,575.11,202.635,0.012,11.807,0.0,80.0,55.0,1.4,924.875,1026.328,1128.59,70.506,54.502,70.679,69.973,70.723,50.941,1.406,1.571,0.37,61.651,49.345,87.564,54.421,0.0,70.64,67.028,93.437,69.425,33.727,56.959,38.254,-10.82,52.688,96.063,66.625,66.75,55.281,56.75,100.0,35.281,72.0,70.0,1000.0,200.0,0.103,201.25,71.813,70.75,-0.052,69.438,69.313,56.25,57.906,29.797,29.219,72.0,70.0,1000.0,200.0,0.032,195.625,76.25,76.188,0.01,70.563,68.813,56.5,58.625,0.0,42.625,72.0,70.0,1000.0,200.0,0.035,203.25,75.563,75.375,0.017,73.0,69.875,56.906,58.719,0.0,42.969,72.0,70.0,1000.0,200.0,0.098,342.0,74.563,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.001,2.301,0.0,7.428,0.575,0.203,-0.008,0.0,0.0,-0.0
8212007,758,1.0,1.0,1.0,1.0,100.0,25.356,0.0,40.0,40.0,1.0,1.0,549.341,202.635,0.012,11.807,0.0,80.0,55.0,1.4,962.875,985.081,1116.127,78.855,54.287,70.679,69.868,70.618,50.727,1.345,1.585,0.377,61.833,49.395,87.872,54.169,0.0,70.425,67.028,92.586,69.573,33.067,56.645,37.744,-10.82,52.531,96.188,66.625,66.75,55.188,56.438,100.0,35.375,72.0,70.0,1000.0,200.0,0.104,200.25,71.813,70.75,-0.052,69.313,69.125,56.125,57.719,30.016,28.406,72.0,70.0,1000.0,200.0,0.034,200.25,76.25,76.188,0.01,70.5,68.813,56.281,58.375,0.0,42.813,72.0,70.0,1000.0,200.0,0.034,201.75,75.5,75.375,0.017,73.0,70.063,56.906,58.625,0.0,43.875,72.0,70.0,1000.0,200.0,0.096,335.25,74.563,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.001,2.342,0.0,7.676,0.549,0.203,-0.008,0.0,0.0,-0.0
