DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8212007,759,1.0,1.0,1.0,1.0,100.0,24.285,0.0,40.0,40.0,1.0,1.0,572.767,203.807,0.022,11.762,0.0,80.0,55.0,1.4,962.875,1020.417,1136.38,84.399,54.179,70.785,69.868,70.618,50.62,1.433,1.69,0.366,61.987,49.45,87.704,54.169,0.0,70.64,66.88,93.012,69.647,31.968,56.332,36.797,-10.828,52.375,96.188,67.063,66.688,55.094,56.438,100.0,35.063,72.0,70.0,1000.0,200.0,0.104,202.5,71.688,70.75,-0.052,69.313,69.125,55.844,57.719,32.969,28.844,72.0,70.0,1000.0,200.0,0.033,198.625,76.125,76.188,0.01,70.375,68.813,56.188,58.375,0.0,43.531,72.0,70.0,1000.0,200.0,0.032,197.75,75.5,75.375,0.017,73.0,70.063,56.844,58.531,0.0,42.875,72.0,70.0,1000.0,200.0,0.104,355.75,74.438,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.002,2.331,0.0,7.898,0.573,0.204,-0.007,-0.0,0.0,-0.0
8212007,800,1.0,1.0,1.0,1.0,100.0,23.167,0.0,40.0,40.0,1.0,1.0,595.022,203.807,0.022,11.762,0.0,80.0,55.0,1.4,953.0,1078.296,1167.561,66.629,54.071,70.997,70.078,70.934,50.406,1.44,1.686,0.37,62.051,49.48,87.564,53.861,0.0,70.532,66.88,92.799,69.721,31.382,56.332,36.215,-10.828,52.313,96.063,66.938,66.125,54.781,56.344,100.0,35.688,72.0,70.0,1000.0,200.0,0.1,199.75,71.688,70.75,-0.052,69.313,68.938,55.75,57.5,30.484,27.359,72.0,70.0,1000.0,200.0,0.036,209.125,76.125,76.188,0.01,70.5,69.0,56.188,58.375,0.0,42.625,72.0,70.0,1000.0,200.0,0.036,203.875,75.5,75.375,0.017,73.0,70.25,56.781,58.438,0.0,43.938,72.0,70.0,1000.0,200.0,0.11,362.5,74.563,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.04,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.002,2.278,0.0,7.905,0.595,0.204,-0.007,-0.0,0.0,-0.0
8212007,801,1.0,1.0,1.0,1.0,100.0,21.817,0.0,40.0,40.0,1.0,1.0,549.341,201.464,0.012,11.822,0.0,80.0,55.0,1.4,968.25,1005.667,1125.474,94.035,53.964,70.891,70.183,70.934,50.192,1.345,1.676,0.37,61.783,49.473,87.648,53.973,0.0,70.64,66.88,93.862,69.868,31.089,56.332,35.996,-10.828,52.25,96.25,66.625,67.938,54.688,56.25,100.0,36.156,72.0,70.0,1000.0,200.0,0.1,194.875,71.688,70.75,-0.052,69.313,69.125,55.625,57.406,30.703,28.938,72.0,70.0,1000.0,200.0,0.033,196.25,76.125,76.125,0.01,70.5,68.813,55.969,58.313,0.0,43.313,72.0,70.0,1000.0,200.0,0.031,200.25,75.5,75.375,0.017,73.0,70.25,56.438,58.344,0.0,45.938,72.0,70.0,1000.0,200.0,0.107,357.25,74.563,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.648,12.713,11.801,12.393,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0,0.0,111.125,542.0,536.0,235.0,0.001,541.5,531.0,0.001,0.001,2.298,0.0,8.068,0.549,0.201,-0.007,0.0,0.0,-0.0
8212007,802,1.0,1.0,1.0,1.0,100.0,19.84,0.0,40.0,40.0,1.0,1.0,571.596,201.464,0.012,11.852,0.0,80.0,55.0,1.4,959.375,1047.061,1147.29,67.507,53.641,70.785,70.288,70.618,50.085,1.406,1.683,0.373,61.783,49.415,87.76,53.356,0.0,70.64,66.88,92.586,69.868,30.869,56.018,35.559,-10.82,52.125,96.25,67.063,70.063,54.594,55.938,100.0,35.219,72.0,70.0,1000.0,200.0,0.105,202.875,71.688,70.625,-0.052,69.625,69.375,55.625,57.406,20.313,28.813,72.0,70.0,1000.0,200.0,0.033,198.5,76.125,76.125,0.01,70.5,70.0,55.875,58.188,0.0,43.469,72.0,70.0,1000.0,200.0,0.032,197.375,75.5,75.25,0.017,73.188,69.688,56.438,58.0,0.0,45.125,72.0,70.0,1000.0,200.0,0.117,371.5,74.438,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.627,12.678,11.764,12.358,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,321.25,556.0,557.0,545.5,289.25,555.0,552.5,546.0,0.001,2.21,0.0,7.731,0.572,0.201,-0.008,0.0,0.001,-0.0
8212007,803,1.0,1.0,1.0,1.0,100.0,18.657,0.0,40.0,40.0,1.0,1.0,592.679,206.149,0.022,11.777,0.0,80.0,55.0,1.4,958.5,1087.25,1178.481,25.361,53.641,70.785,70.814,70.723,50.192,1.398,1.722,0.37,61.871,49.409,88.685,52.347,0.0,70.64,66.88,92.374,69.942,30.356,56.436,34.54,-10.82,51.875,96.25,67.5,71.875,54.594,55.938,100.0,35.281,72.0,70.0,1000.0,200.0,0.104,201.5,71.688,70.625,-0.052,69.813,70.0,55.531,57.313,13.875,27.625,72.0,70.0,1000.0,200.0,0.035,209.0,76.125,76.125,0.01,70.875,71.188,55.656,58.0,0.0,43.344,72.0,70.0,1000.0,200.0,0.033,198.125,75.438,75.375,0.017,73.688,70.063,56.344,57.938,0.0,47.219,72.0,70.0,1000.0,200.0,0.137,403.75,74.438,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.619,12.672,11.747,12.352,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,557.5,561.0,553.0,300.75,557.5,558.0,555.0,0.003,1.889,0.0,6.855,0.593,0.206,-0.008,0.0,0.0,-0.0
8212007,804,1.0,1.0,1.0,1.0,100.0,17.154,0.0,40.0,40.0,1.0,1.0,578.624,204.978,0.012,11.837,0.0,80.0,55.0,1.4,958.5,1079.788,1164.441,39.74,53.749,71.103,71.445,70.934,50.727,1.387,1.712,0.359,61.818,49.455,90.116,51.394,0.0,70.855,66.806,94.075,69.942,29.843,57.377,33.593,-10.82,51.688,96.5,67.75,72.75,54.688,55.875,100.0,35.063,72.0,70.0,1000.0,200.0,0.104,202.0,71.688,70.75,-0.052,70.063,70.75,55.531,57.313,7.234,28.781,72.0,70.0,1000.0,200.0,0.033,197.75,76.125,76.125,0.01,71.063,72.125,55.969,57.906,0.0,43.063,72.0,70.0,1000.0,200.0,0.034,200.0,75.438,75.25,0.017,73.813,70.438,56.219,57.875,0.0,48.188,72.0,70.0,1000.0,200.0,0.149,422.25,74.438,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.629,12.681,11.747,12.358,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,556.5,560.5,553.0,306.0,556.5,558.0,555.0,0.001,1.612,0.0,6.176,0.579,0.205,-0.007,0.0,0.0,-0.0
8212007,805,1.0,1.0,1.0,1.0,100.0,17.116,0.0,40.0,40.0,1.0,1.0,607.906,204.978,0.022,11.792,0.0,80.0,55.0,1.4,1020.5,1102.202,1178.481,25.477,54.179,71.315,71.971,71.04,51.262,1.413,1.704,0.362,61.948,49.602,90.705,50.413,0.0,70.962,66.733,93.65,69.942,31.602,59.153,34.685,-10.82,51.406,96.625,67.938,73.0,54.906,55.938,93.813,36.406,72.0,70.0,1000.0,200.0,0.095,194.25,71.688,70.625,-0.052,70.313,71.313,55.625,57.313,0.0,28.172,72.0,70.0,1000.0,200.0,0.033,204.75,76.063,76.125,0.01,71.313,72.625,55.969,58.0,0.0,43.313,72.0,70.0,1000.0,200.0,0.031,199.875,75.438,75.25,0.017,74.063,70.688,56.219,57.875,0.0,49.656,72.0,70.0,1000.0,200.0,0.167,445.5,74.438,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.647,12.694,11.747,12.371,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,555.0,559.0,552.0,307.25,555.5,556.5,554.5,0.003,1.32,0.0,5.055,0.608,0.205,-0.008,-0.0,0.0,-0.0
8212007,806,1.0,1.0,1.0,1.0,100.0,17.611,0.0,40.0,40.0,1.0,1.0,627.818,204.978,0.012,11.792,0.0,80.0,55.0,1.4,1032.125,1175.985,1206.583,4.561,54.61,71.634,72.391,71.251,51.905,1.398,1.74,0.362,62.003,49.607,91.153,49.881,0.0,70.962,66.733,93.437,69.942,31.895,60.929,35.486,-10.82,51.063,96.688,68.125,74.25,55.188,56.25,88.813,35.656,72.0,70.0,1000.0,200.0,0.102,199.75,71.688,70.625,-0.052,70.5,72.0,55.844,57.313,0.0,29.344,72.0,70.0,1000.0,200.0,0.032,194.25,76.0,76.125,0.01,71.625,72.813,56.188,58.0,0.0,42.656,72.0,70.0,1000.0,200.0,0.036,202.75,75.438,75.25,0.017,74.375,70.875,56.344,57.875,0.0,51.719,72.0,70.0,1000.0,200.0,0.191,480.0,74.438,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.659,12.7,11.762,12.381,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,553.5,557.0,550.5,307.25,553.5,555.0,552.5,0.001,1.458,0.0,5.888,0.628,0.205,-0.008,-0.0,0.0,-0.0
8212007,807,1.0,1.0,1.0,1.0,100.0,17.871,0.0,40.0,40.0,1.0,1.0,626.647,207.321,0.022,11.822,0.0,80.0,55.0,1.4,1091.0,1166.905,1206.583,2.86,55.04,71.846,72.601,71.568,52.547,1.383,1.791,0.359,62.318,49.632,91.294,49.32,0.0,71.069,66.733,93.437,69.942,32.481,61.973,35.559,-10.82,50.813,96.75,68.438,75.063,55.5,56.438,78.188,35.719,72.0,70.0,1000.0,200.0,0.101,200.0,71.563,70.625,-0.052,70.813,72.563,55.938,57.5,0.0,29.031,72.0,70.0,1000.0,200.0,0.032,196.0,76.0,76.125,0.01,71.75,73.625,56.281,58.188,0.0,43.188,72.0,70.0,1000.0,200.0,0.032,200.75,75.438,75.25,0.017,74.375,70.938,56.438,57.875,0.0,53.0,72.0,70.0,1000.0,200.0,0.21,503.25,74.313,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.651,12.698,11.764,12.377,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,552.0,555.5,549.0,307.0,551.5,553.5,550.5,0.003,1.234,0.0,5.059,0.627,0.207,-0.007,-0.0,0.0,0.0
8212007,808,1.0,1.0,1.0,1.0,100.0,19.278,0.0,40.0,40.0,1.0,1.0,640.703,212.006,0.012,11.807,0.0,80.0,55.0,1.4,1108.625,1236.84,1245.673,-3.235,55.578,72.058,72.812,71.78,53.082,1.391,1.798,0.351,62.224,49.678,91.069,49.068,0.0,71.392,66.659,92.161,69.795,34.679,62.809,38.108,-10.828,50.594,96.813,68.688,74.438,55.906,56.75,75.063,35.781,72.0,70.0,1000.0,200.0,0.102,199.125,71.563,70.625,-0.052,70.938,72.938,56.344,57.625,0.0,28.109,72.0,70.0,1000.0,200.0,0.035,202.125,76.063,76.125,0.01,71.875,73.625,56.563,58.313,0.0,42.438,72.0,70.0,1000.0,200.0,0.035,204.25,75.438,75.25,0.017,74.625,70.938,56.656,57.875,0.0,55.094,72.0,70.0,1000.0,200.0,0.23,526.0,74.313,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.648,12.697,11.755,12.377,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,551.0,553.5,548.0,306.75,550.0,551.5,549.0,0.001,1.439,0.0,5.625,0.641,0.212,-0.007,-0.0,0.0,0.0
8212007,809,1.0,1.0,1.0,1.0,100.0,20.739,0.0,40.0,40.0,1.0,1.0,665.3,214.348,0.022,11.807,0.0,80.0,55.0,1.4,1130.375,1258.269,1258.198,0.327,55.794,72.27,73.022,71.991,53.51,1.379,1.769,0.355,62.423,49.82,90.985,48.872,0.0,71.284,66.585,93.331,69.795,35.119,63.332,38.618,-10.82,50.438,96.75,68.813,74.688,56.125,56.906,67.0,35.969,72.0,70.0,1000.0,200.0,0.101,198.25,71.563,70.5,-0.052,71.125,73.188,56.563,57.719,0.0,28.266,72.0,70.0,1000.0,200.0,0.034,203.0,76.063,76.125,0.01,72.063,73.938,56.813,58.375,0.0,42.875,72.0,70.0,1000.0,200.0,0.036,206.75,75.438,75.25,0.017,74.625,70.938,56.781,57.938,0.0,57.656,72.0,70.0,1000.0,200.0,0.257,557.0,74.313,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.643,12.694,11.754,12.374,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,549.5,552.0,546.5,306.25,548.0,549.5,547.5,0.003,1.464,0.0,5.739,0.665,0.214,-0.008,-0.0,0.0,0.0
8212007,810,1.0,1.0,1.0,1.0,100.0,22.673,0.0,40.0,40.0,1.0,1.0,684.041,213.177,0.012,11.777,0.0,80.0,55.0,1.4,1130.375,1270.544,1262.898,7.097,56.224,72.695,73.337,72.202,54.045,1.345,1.751,0.359,62.575,50.009,91.069,48.844,0.0,71.606,66.659,92.693,69.868,35.778,63.227,39.274,-10.82,50.719,96.625,68.938,74.563,56.531,57.156,63.563,36.344,72.0,70.0,1000.0,200.0,0.099,196.75,71.563,70.625,-0.052,71.25,73.5,56.875,58.031,0.0,29.203,72.0,70.0,1000.0,200.0,0.032,194.5,76.063,75.875,0.01,72.313,74.0,57.094,58.5,0.0,43.094,72.0,70.0,1000.0,200.0,0.037,212.75,75.438,75.188,0.017,74.75,71.063,56.906,58.0,0.0,60.0,72.0,70.0,1000.0,200.0,0.283,582.0,74.313,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.645,12.694,11.752,12.368,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,548.0,550.5,545.5,306.25,546.5,548.0,546.0,0.001,1.5,0.0,5.718,0.684,0.213,-0.007,0.0,0.001,0.0
8212007,811,1.0,1.0,1.0,1.0,100.0,25.302,0.0,40.0,40.0,1.0,1.0,707.467,214.348,0.022,11.837,0.0,80.0,55.0,1.4,1178.125,1296.699,1286.416,28.948,56.762,72.695,73.337,72.413,54.688,1.326,1.802,0.359,63.122,50.215,91.097,48.984,0.0,72.358,66.585,93.543,69.868,36.437,63.749,39.856,-10.82,51.281,96.5,69.0,74.125,56.906,57.469,60.25,36.938,72.0,70.0,1000.0,200.0,0.097,194.375,71.563,70.5,-0.052,71.438,73.75,57.031,58.125,0.0,27.516,72.0,70.0,1000.0,200.0,0.036,207.125,76.063,75.875,0.01,72.375,74.313,57.281,58.781,0.0,44.094,72.0,70.0,1000.0,200.0,0.038,213.875,75.313,75.25,0.017,74.938,71.063,57.063,58.125,0.0,61.5,72.0,70.0,1000.0,200.0,0.3,603.0,74.25,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.66,12.705,11.767,12.382,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,546.5,548.5,544.0,306.25,545.0,546.5,544.5,0.003,1.482,0.0,5.62,0.707,0.214,-0.008,0.0,0.0,-0.0
8212007,812,1.0,1.0,1.0,1.0,100.0,28.148,0.0,40.0,40.0,1.0,1.0,715.666,217.862,0.022,11.837,0.0,80.0,55.0,1.4,1208.375,1326.046,1311.541,49.897,57.085,73.119,73.548,72.836,55.116,1.326,1.773,0.355,63.469,50.567,90.34,49.096,0.0,72.895,66.659,92.055,69.868,37.683,63.854,42.114,-10.82,51.625,96.438,69.313,73.563,57.125,57.688,51.125,37.406,72.0,70.0,1000.0,200.0,0.096,193.75,71.563,70.375,-0.052,71.563,74.125,57.469,58.344,0.0,28.438,72.0,70.0,1000.0,200.0,0.033,201.375,76.0,75.875,0.01,72.5,74.438,57.656,58.906,0.0,45.063,72.0,70.0,1000.0,200.0,0.04,218.125,75.438,75.188,0.017,74.938,71.063,57.344,58.438,0.0,64.5,72.0,70.0,1000.0,200.0,0.33,630.0,74.313,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.651,12.708,11.767,12.387,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,545.5,547.0,543.0,306.25,543.5,545.0,543.0,0.003,2.004,0.0,7.28,0.716,0.218,-0.009,0.0,0.001,-0.0
8212007,813,1.0,1.0,1.0,1.0,100.0,30.983,0.0,40.0,40.0,1.0,1.0,736.75,221.376,0.012,11.777,0.0,80.0,55.0,1.4,1262.25,1363.285,1333.562,72.715,57.193,73.119,73.548,72.836,55.009,1.333,1.845,0.362,63.927,50.896,89.19,49.264,0.0,73.54,66.659,94.181,69.721,38.708,61.869,44.154,-10.82,52.031,96.188,69.625,73.875,57.188,57.969,39.969,37.094,72.0,70.0,1000.0,200.0,0.099,198.75,71.375,70.5,-0.052,71.625,74.188,57.594,58.531,0.0,29.141,72.0,70.0,1000.0,200.0,0.032,194.25,76.0,75.875,0.01,72.5,74.313,57.781,59.125,0.0,44.781,72.0,70.0,1000.0,200.0,0.049,241.875,75.438,75.25,0.017,74.875,71.125,57.563,58.438,0.0,65.813,72.0,70.0,1000.0,200.0,0.355,653.5,74.25,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.627,12.681,11.74,12.361,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,544.0,546.0,542.0,306.0,542.5,543.5,541.5,0.001,2.769,0.0,8.9,0.737,0.221,-0.007,0.0,0.0,-0.0
8212007,814,1.0,1.0,1.0,1.0,100.0,33.447,0.0,40.0,40.0,1.0,1.0,750.805,224.89,0.022,11.777,0.0,80.0,55.0,1.4,1262.25,1380.415,1347.738,89.688,57.085,73.437,73.758,73.153,54.688,1.379,1.895,0.359,64.223,51.168,88.685,49.404,0.0,74.077,66.659,92.693,69.721,38.635,59.466,44.955,-10.828,52.344,95.938,69.75,73.875,57.188,58.063,37.344,36.656,72.0,70.0,1000.0,200.0,0.104,200.125,71.688,70.5,-0.052,71.625,74.375,57.594,58.75,0.0,28.5,72.0,70.0,1000.0,200.0,0.034,198.75,76.0,75.875,0.01,72.688,74.25,57.781,59.219,0.0,46.0,72.0,70.0,1000.0,200.0,0.048,241.125,75.313,75.25,0.017,74.625,70.938,57.438,58.438,0.0,67.0,72.0,70.0,1000.0,200.0,0.377,674.5,74.25,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.63,12.688,11.747,12.368,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,543.0,544.0,541.5,306.0,541.5,542.5,540.5,0.003,3.573,0.0,10.328,0.751,0.225,-0.009,0.0,0.0,-0.0
8212007,815,1.0,1.0,1.0,1.0,100.0,34.584,0.0,40.0,40.0,1.0,1.0,774.231,226.062,0.022,11.866,0.0,80.0,55.0,1.4,1301.75,1444.604,1374.56,130.942,56.762,73.331,73.653,73.047,54.045,1.341,1.838,0.37,64.327,51.462,88.489,49.404,0.0,74.292,66.511,92.693,69.721,36.218,57.899,43.061,-10.828,52.656,95.75,70.063,74.125,57.125,57.969,27.078,37.125,72.0,70.0,1000.0,200.0,0.1,197.625,71.5,70.5,-0.052,71.75,74.625,57.375,58.75,0.0,28.109,72.0,70.0,1000.0,200.0,0.034,204.25,76.0,75.875,0.01,72.813,74.25,57.656,59.125,0.0,45.688,72.0,70.0,1000.0,200.0,0.054,252.5,75.313,75.188,0.017,74.875,70.938,57.344,58.438,0.0,68.875,72.0,70.0,1000.0,200.0,0.396,690.0,74.25,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.652,12.717,11.772,12.398,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,542.0,543.0,540.5,305.75,540.0,541.0,539.0,0.003,3.745,0.0,11.276,0.774,0.226,-0.008,0.0,0.0,-0.0
8212007,816,1.0,1.0,1.0,1.0,100.0,35.465,0.0,40.0,40.0,1.0,1.0,785.944,229.575,0.012,11.837,0.0,80.0,55.0,1.4,1355.75,1433.608,1382.461,137.378,56.332,73.437,73.758,73.153,53.403,1.28,1.921,0.366,64.558,51.599,87.984,49.208,0.0,74.399,66.585,93.543,69.795,36.877,56.959,43.644,-10.82,52.5,95.5,70.125,74.563,56.906,57.969,24.313,37.594,72.0,70.0,1000.0,200.0,0.098,195.75,71.5,70.375,-0.052,71.875,74.625,57.031,58.625,0.0,29.328,72.0,70.0,1000.0,200.0,0.031,193.875,76.0,75.875,0.01,72.813,74.25,57.375,59.125,0.0,46.063,72.0,70.0,1000.0,200.0,0.058,264.75,75.313,75.188,0.017,74.75,70.938,57.063,58.344,0.0,71.938,72.0,70.0,1000.0,200.0,0.425,715.5,74.25,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.626,12.688,11.747,12.369,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,540.5,542.0,540.0,305.5,538.5,540.5,538.5,0.001,3.989,0.0,11.121,0.786,0.23,-0.009,0.0,0.0,-0.0
8212007,817,1.0,1.0,1.0,1.0,100.0,36.124,0.0,40.0,40.0,1.0,1.0,796.486,230.747,0.012,11.822,0.0,80.0,55.0,1.4,1403.875,1469.797,1399.862,155.271,56.116,73.543,73.758,73.259,53.189,1.337,1.921,0.366,65.0,51.929,88.938,48.956,0.0,74.614,66.806,92.586,69.868,38.196,56.018,44.227,-10.828,52.5,95.563,70.25,74.438,56.625,57.688,20.484,36.375,72.0,70.0,1000.0,200.0,0.107,205.0,71.5,70.5,-0.052,71.75,74.688,56.938,58.625,0.0,28.766,72.0,70.0,1000.0,200.0,0.033,196.5,76.0,75.875,0.01,72.813,74.25,57.281,59.0,0.0,46.75,72.0,70.0,1000.0,200.0,0.06,268.25,75.313,75.188,0.017,74.875,70.875,56.906,58.125,0.0,73.813,72.0,70.0,1000.0,200.0,0.453,738.5,74.25,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.626,12.678,11.739,12.361,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,539.5,540.5,539.5,305.25,537.0,539.0,537.5,0.001,4.001,0.0,9.895,0.796,0.231,-0.008,0.0,0.0,-0.0
8212007,818,1.0,1.0,1.0,1.0,100.0,36.645,0.0,40.0,40.0,1.0,1.0,832.797,231.918,0.012,11.822,0.0,80.0,55.0,1.4,1435.25,1520.419,1437.928,173.137,55.901,73.543,73.653,73.47,52.975,1.28,1.971,0.355,65.398,52.019,89.947,49.068,0.0,74.292,66.88,93.331,70.09,37.683,56.123,44.664,-10.82,52.531,95.75,70.563,74.188,56.531,57.688,10.07,37.313,72.0,70.0,1000.0,200.0,0.099,197.125,71.5,70.5,-0.052,72.0,74.813,56.875,58.531,0.0,27.438,72.0,70.0,1000.0,200.0,0.035,208.125,76.0,75.875,0.01,72.875,74.25,57.188,58.906,0.0,46.344,72.0,70.0,1000.0,200.0,0.066,280.0,75.313,75.25,0.017,75.063,70.563,56.844,57.938,0.0,77.375,72.0,70.0,1000.0,200.0,0.482,763.5,74.125,74.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.613,12.668,11.734,12.351,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,538.5,539.5,539.0,305.25,535.5,538.5,536.5,0.001,4.476,0.0,11.456,0.833,0.232,-0.008,0.0,0.0,0.0
8212007,819,1.0,1.0,1.0,1.0,100.0,37.632,0.0,40.0,40.0,1.0,1.0,822.255,234.261,0.012,11.837,0.0,80.0,55.0,1.4,1435.25,1536.302,1450.65,176.081,55.794,73.65,73.653,73.47,52.975,1.337,1.971,0.37,65.61,52.349,89.471,48.984,0.0,74.292,66.954,93.756,70.09,35.924,56.541,43.717,-10.82,52.438,96.063,70.625,74.563,56.531,57.688,7.926,37.531,72.0,70.0,1000.0,200.0,0.099,196.875,71.5,70.5,-0.052,72.125,74.813,56.75,58.531,0.0,28.5,72.0,70.0,1000.0,200.0,0.033,202.375,75.75,75.875,0.01,72.875,73.938,57.094,58.625,0.0,47.188,72.0,70.0,1000.0,200.0,0.071,289.75,75.313,75.25,0.017,74.875,70.563,56.844,57.938,0.0,79.375,72.0,70.0,1000.0,200.0,0.509,783.0,74.125,74.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.618,12.665,11.724,12.349,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,537.0,538.0,538.5,305.25,535.0,537.5,536.0,0.001,4.474,0.0,12.811,0.822,0.234,-0.008,-0.0,0.0,0.0
8212007,820,1.0,1.0,1.0,1.0,100.0,37.773,0.0,40.0,40.0,1.0,1.0,852.709,242.46,0.012,11.956,0.0,80.0,55.0,1.4,1473.25,1571.351,1472.953,192.339,55.471,73.543,73.653,73.575,52.547,1.337,1.939,0.355,65.871,52.585,89.078,48.928,0.0,73.97,67.028,93.224,70.237,35.631,55.392,43.28,-10.82,52.375,95.875,70.688,74.688,56.438,57.469,4.074,36.375,72.0,70.0,1000.0,200.0,0.107,204.875,71.5,70.375,-0.052,72.125,74.938,56.563,58.531,0.0,29.359,72.0,70.0,1000.0,200.0,0.032,195.125,75.75,75.875,0.01,72.875,73.625,56.906,58.5,0.0,47.031,72.0,70.0,1000.0,200.0,0.075,302.0,75.313,75.188,0.017,74.875,70.438,56.656,57.875,0.0,82.0,72.0,70.0,1000.0,200.0,0.547,812.0,74.125,74.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.635,12.678,11.737,12.36,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,535.5,537.5,538.0,305.0,534.0,536.0,535.5,0.001,4.628,0.0,12.702,0.853,0.242,-0.009,-0.0,0.0,0.0
8212007,821,1.0,1.0,1.0,1.0,100.0,37.816,0.0,40.0,40.0,1.0,1.0,892.533,247.145,0.022,11.881,0.0,80.0,55.0,1.4,1531.5,1593.728,1488.918,207.713,55.363,73.65,73.653,73.575,52.44,1.383,2.05,0.366,66.134,52.686,89.555,48.704,0.0,73.97,67.176,93.969,70.237,35.998,55.078,43.28,-10.82,52.469,96.0,70.688,74.438,56.125,57.469,3.883,37.0,72.0,70.0,1000.0,200.0,0.101,199.25,71.5,70.5,-0.052,72.25,75.0,56.438,58.344,0.0,28.281,72.0,70.0,1000.0,200.0,0.037,211.5,75.75,75.875,0.01,72.875,73.375,56.813,58.375,0.0,47.438,72.0,70.0,1000.0,200.0,0.081,310.0,75.313,75.188,0.017,74.75,70.375,56.438,57.75,0.0,83.125,72.0,70.0,1000.0,200.0,0.565,827.0,74.125,74.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.634,12.673,11.734,12.355,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,535.0,536.0,538.5,305.0,532.0,535.5,535.0,0.003,4.534,0.0,12.015,0.893,0.247,-0.008,-0.0,0.0,0.0
8212007,822,1.0,1.0,1.0,1.0,100.0,37.982,0.0,40.0,40.0,1.0,1.0,877.306,240.117,0.012,11.837,0.0,80.0,55.0,1.4,1557.25,1619.373,1500.111,212.414,55.255,73.862,73.758,73.787,52.44,1.387,2.054,0.373,65.939,52.736,90.172,48.704,0.0,73.755,67.028,92.48,70.237,36.218,55.183,43.571,-10.82,52.375,96.125,70.875,74.438,56.125,57.375,0.0,37.031,72.0,70.0,1000.0,200.0,0.101,199.25,71.5,70.375,-0.052,72.25,74.938,56.344,58.219,0.0,28.688,72.0,70.0,1000.0,200.0,0.038,214.25,75.75,75.875,0.01,72.875,73.688,56.563,58.313,0.0,48.938,72.0,70.0,1000.0,200.0,0.078,305.5,75.313,75.188,0.02,74.875,70.063,56.344,57.438,0.0,86.125,72.0,70.0,1000.0,200.0,0.603,851.5,74.125,74.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.635,12.683,11.739,12.361,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,533.5,535.5,538.0,304.75,531.5,534.5,534.5,0.002,4.589,0.0,12.087,0.877,0.24,-0.009,-0.0,0.0,0.0
8212007,823,1.0,1.0,1.0,1.0,100.0,38.585,0.0,40.0,40.0,1.0,1.0,898.39,244.802,0.022,11.822,0.0,80.0,55.0,1.4,1584.75,1651.533,1530.565,224.717,55.255,73.862,73.758,73.787,52.44,1.353,2.065,0.355,66.03,52.784,90.34,48.564,0.0,73.54,67.102,92.693,70.385,36.071,55.392,43.862,-10.82,52.344,96.313,70.875,75.25,56.0,57.375,0.0,37.219,72.0,70.0,1000.0,200.0,0.1,198.5,71.375,70.375,-0.052,72.25,74.938,56.344,58.125,0.0,29.219,72.0,70.0,1000.0,200.0,0.038,212.875,75.75,75.875,0.01,72.875,73.25,56.563,58.313,0.0,48.25,72.0,70.0,1000.0,200.0,0.086,319.75,75.313,75.188,0.017,74.625,70.0,56.344,57.438,0.0,89.5,72.0,70.0,1000.0,200.0,0.629,869.0,74.125,74.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.614,12.658,11.722,12.34,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,533.0,534.5,538.0,304.75,531.0,533.5,534.5,0.003,4.767,0.0,12.791,0.898,0.245,-0.008,-0.0,0.0,0.0
8212007,824,1.0,1.0,1.0,1.0,100.0,39.145,0.0,40.0,40.0,1.0,1.0,928.843,244.802,0.022,11.822,0.0,80.0,55.0,1.4,1584.75,1670.883,1527.354,230.576,55.255,73.65,73.548,73.575,52.44,1.375,2.104,0.355,66.218,52.838,90.34,48.62,0.0,73.433,67.102,93.969,70.385,35.778,55.078,43.644,-10.82,52.375,96.438,70.875,75.063,56.0,57.375,0.0,37.344,72.0,70.0,1000.0,200.0,0.101,198.125,71.5,70.375,-0.052,72.25,74.938,56.344,58.125,0.0,29.734,72.0,70.0,1000.0,200.0,0.038,213.375,75.75,75.875,0.01,72.813,73.25,56.563,58.188,0.0,48.5,72.0,70.0,1000.0,200.0,0.09,326.75,75.313,75.25,0.017,74.75,69.813,56.219,57.344,0.0,91.313,72.0,70.0,1000.0,200.0,0.644,879.5,74.125,74.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.588,12.632,11.697,12.315,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,532.0,534.0,538.0,304.75,530.0,533.0,534.0,0.003,4.818,0.0,12.915,0.929,0.245,-0.009,-0.0,0.0,0.0
8212007,825,1.0,1.0,1.0,1.0,100.0,39.036,0.0,40.0,40.0,1.0,1.0,907.76,248.316,0.012,11.837,0.0,80.0,55.0,1.4,1617.5,1680.574,1533.777,235.083,55.255,73.65,73.443,73.575,52.333,1.36,2.101,0.359,66.281,52.979,90.312,48.676,0.0,73.433,67.102,93.756,70.164,35.558,54.974,43.644,-10.82,52.406,96.438,70.875,74.75,56.0,57.156,0.0,37.656,72.0,70.0,1000.0,200.0,0.1,197.375,71.375,70.25,-0.052,72.25,75.313,56.25,58.031,0.0,29.844,72.0,70.0,1000.0,200.0,0.038,219.0,75.75,75.875,0.01,72.813,73.0,56.5,58.0,0.0,49.813,72.0,70.0,1000.0,200.0,0.086,321.25,75.313,75.188,0.017,74.875,69.813,56.125,57.344,0.0,96.125,72.0,70.0,1000.0,200.0,0.674,899.0,74.125,74.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.589,12.643,11.709,12.32,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,531.5,533.5,538.0,304.5,529.0,532.0,534.5,0.001,4.93,0.0,13.294,0.908,0.248,-0.009,-0.0,0.0,0.0
8212007,826,1.0,1.0,1.0,1.0,100.0,39.564,0.0,40.0,40.0,1.0,1.0,934.7,250.659,0.022,11.822,0.0,80.0,55.0,1.4,1653.375,1693.51,1549.858,242.057,55.363,73.862,73.548,73.681,52.333,1.356,2.104,0.362,66.49,53.184,90.508,48.676,0.0,73.647,66.954,94.181,70.016,35.705,54.869,43.644,-10.82,52.531,96.5,70.938,74.875,56.0,57.156,0.0,36.031,72.0,70.0,1000.0,200.0,0.109,207.0,71.5,70.375,-0.052,72.313,75.25,56.25,58.031,0.0,30.5,72.0,70.0,1000.0,200.0,0.039,215.625,75.75,75.875,0.01,72.688,73.125,56.5,57.906,0.0,49.781,72.0,70.0,1000.0,200.0,0.087,323.5,75.313,75.188,0.017,74.75,69.688,56.125,57.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.681,903.5,74.125,74.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.593,12.64,11.712,12.323,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,530.5,533.0,538.0,304.5,528.0,531.5,534.0,0.002,4.897,0.0,13.035,0.935,0.251,-0.009,-0.0,0.0,0.0
8212007,827,1.0,1.0,1.0,1.0,100.0,39.837,0.0,40.0,40.0,1.0,1.0,945.242,251.83,0.012,11.792,0.0,80.0,55.0,1.4,1653.375,1706.465,1561.135,247.052,55.363,73.862,73.548,73.47,52.44,1.36,2.122,0.355,66.675,53.32,90.565,48.788,0.0,73.647,66.954,93.862,69.942,35.778,54.974,43.717,-10.828,52.438,96.625,70.938,74.438,55.906,57.156,0.0,37.188,72.0,70.0,1000.0,200.0,0.101,198.375,71.375,70.375,-0.052,72.313,74.938,56.25,57.906,0.0,29.25,72.0,70.0,1000.0,200.0,0.045,232.375,75.75,75.875,0.01,72.5,73.125,56.281,57.906,0.0,49.094,72.0,70.0,1000.0,200.0,0.088,324.75,75.313,75.188,0.017,74.625,69.5,56.125,57.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.686,906.0,74.125,73.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.581,12.634,11.709,12.318,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,530.0,532.0,538.0,304.0,527.5,530.5,534.0,0.001,4.877,0.0,13.002,0.945,0.252,-0.008,-0.0,0.0,-0.0
8212007,828,1.0,1.0,1.0,1.0,100.0,39.998,0.0,40.0,40.0,1.0,1.0,965.154,250.659,0.022,11.717,0.0,80.0,55.0,1.4,1661.0,1708.085,1549.858,246.255,55.363,73.543,73.232,73.47,52.44,1.383,2.122,0.359,66.779,53.38,90.565,48.788,0.0,73.54,66.954,93.65,69.868,35.778,54.765,43.862,-10.828,52.531,96.688,71.125,74.25,55.906,57.156,0.0,37.406,72.0,70.0,1000.0,200.0,0.1,197.625,71.5,70.375,-0.052,72.313,75.0,56.125,57.906,0.0,30.359,72.0,70.0,1000.0,200.0,0.045,233.125,75.75,75.875,0.01,72.375,73.0,56.281,57.906,0.0,49.25,72.0,70.0,1000.0,200.0,0.086,322.75,75.313,75.188,0.015,74.5,69.5,56.063,57.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.691,910.5,74.125,73.938,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.583,12.632,11.709,12.308,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,529.5,531.5,538.0,304.25,527.0,530.0,534.0,0.002,4.989,0.0,13.155,0.965,0.251,-0.009,-0.0,0.0,-0.0
8212007,829,1.0,1.0,1.0,1.0,100.0,39.711,0.0,40.0,40.0,1.0,1.0,959.297,253.001,0.012,11.807,0.0,80.0,55.0,1.4,1666.25,1735.676,1565.972,253.742,55.04,73.543,73.337,73.575,52.333,1.341,2.151,0.366,66.942,53.454,90.621,48.788,0.0,73.433,66.88,93.012,69.795,35.631,54.66,43.79,-10.828,52.688,96.625,71.188,75.063,55.906,57.063,0.0,37.438,72.0,70.0,1000.0,200.0,0.1,198.25,71.5,70.375,-0.052,72.438,74.938,56.125,57.719,0.0,31.063,72.0,70.0,1000.0,200.0,0.045,233.75,75.75,75.875,0.01,72.5,72.813,56.281,57.813,0.0,48.781,72.0,70.0,1000.0,200.0,0.095,336.75,75.313,75.25,0.017,74.5,69.688,56.063,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.688,909.0,74.125,73.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.599,12.643,11.718,12.323,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,528.5,531.0,538.0,304.0,526.5,529.5,534.0,0.001,5.062,0.0,13.38,0.959,0.253,-0.009,-0.0,0.0,-0.0
8212007,830,1.0,1.0,1.0,1.0,100.0,39.628,0.0,40.0,40.0,1.0,1.0,955.783,255.344,0.022,11.807,0.0,80.0,55.0,1.4,1674.125,1712.948,1562.747,250.38,55.04,73.65,73.337,73.47,52.226,1.364,2.148,0.362,66.998,53.581,90.621,48.676,0.0,73.433,66.954,94.181,69.795,35.705,54.66,43.862,-10.82,52.531,96.75,71.188,74.875,55.906,56.969,0.0,37.563,72.0,70.0,1000.0,200.0,0.101,198.375,71.375,70.375,-0.052,72.438,74.938,56.125,57.719,0.0,31.016,72.0,70.0,1000.0,200.0,0.045,233.75,75.75,75.813,0.01,72.5,72.75,56.281,57.813,0.0,49.063,72.0,70.0,1000.0,200.0,0.092,332.5,75.313,75.188,0.017,74.375,69.5,56.063,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.69,909.0,74.125,73.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.616,12.658,11.732,12.336,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,528.0,530.5,538.0,304.0,525.5,529.0,534.0,0.002,5.081,0.0,13.376,0.956,0.255,-0.008,-0.0,0.0,-0.0
8212007,831,1.0,1.0,1.0,1.0,100.0,40.482,0.0,40.0,40.0,1.0,1.0,963.982,258.858,0.012,11.792,0.0,80.0,55.0,1.4,1676.0,1750.315,1577.272,260.146,55.255,73.543,73.232,73.47,52.44,1.36,2.166,0.37,67.213,53.743,90.789,48.704,0.0,73.54,66.954,92.586,69.795,35.705,54.556,43.862,-10.82,52.625,96.813,71.125,74.75,55.813,57.063,0.0,37.188,72.0,70.0,1000.0,200.0,0.102,201.875,71.375,70.375,-0.052,72.438,74.813,55.938,57.625,0.0,30.594,72.0,70.0,1000.0,200.0,0.052,248.25,75.75,76.125,0.01,72.375,72.625,56.188,57.813,0.0,48.719,72.0,70.0,1000.0,200.0,0.098,345.5,75.313,75.188,0.017,74.625,69.5,55.844,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.69,907.5,74.125,73.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.605,12.647,11.724,12.331,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,527.5,530.0,538.0,304.0,525.0,528.5,534.0,0.001,5.103,0.0,13.359,0.964,0.259,-0.008,-0.001,0.0,-0.0
8212007,832,1.0,1.0,1.0,1.0,100.0,40.18,0.0,40.0,40.0,1.0,1.0,986.237,260.029,0.022,11.822,0.0,80.0,55.0,1.4,1698.25,1734.051,1580.504,252.833,55.148,73.543,73.127,73.47,52.226,1.387,2.169,0.362,67.212,53.767,90.649,48.844,0.0,73.433,66.954,92.905,69.942,35.851,54.556,44.008,-10.828,52.563,96.813,71.313,75.625,55.906,56.969,0.0,36.719,72.0,70.0,1000.0,200.0,0.105,202.0,71.375,70.375,-0.052,72.438,74.938,55.938,57.625,0.0,31.781,72.0,70.0,1000.0,200.0,0.05,244.875,75.688,75.875,0.01,72.375,72.125,56.188,57.75,0.0,50.063,72.0,70.0,1000.0,200.0,0.092,333.5,75.313,75.25,0.017,74.5,69.5,55.844,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.694,910.5,74.125,73.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.614,12.653,11.724,12.338,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,527.0,529.5,538.0,304.0,524.5,528.0,534.0,0.003,5.155,0.0,13.393,0.986,0.26,-0.008,-0.0,0.0,-0.0
8212007,833,1.0,1.0,1.0,1.0,100.0,40.054,0.0,40.0,40.0,1.0,1.0,968.668,255.344,0.022,11.807,0.0,80.0,55.0,1.4,1698.25,1743.806,1585.354,259.916,55.255,73.543,73.232,73.47,52.44,1.36,2.18,0.377,67.396,53.759,90.957,48.676,0.0,73.647,66.88,94.606,69.942,35.778,54.66,44.008,-10.82,52.781,96.938,71.313,75.438,55.813,57.063,0.0,37.375,72.0,70.0,1000.0,200.0,0.101,198.0,71.375,70.375,-0.052,72.438,74.938,55.938,57.5,0.0,30.922,72.0,70.0,1000.0,200.0,0.056,254.75,75.75,75.875,0.01,72.375,72.438,56.188,57.75,0.0,49.844,72.0,70.0,1000.0,200.0,0.094,341.0,75.313,75.188,0.017,74.625,69.438,55.844,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.692,910.0,73.938,73.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.61,12.655,11.718,12.338,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,526.5,529.0,538.0,304.25,524.5,527.5,534.0,0.002,5.146,0.0,13.496,0.969,0.255,-0.008,-0.0,0.0,0.0
8212007,834,1.0,1.0,1.0,1.0,100.0,40.706,0.0,40.0,40.0,1.0,1.0,995.608,260.029,0.022,11.747,0.0,80.0,55.0,1.4,1702.25,1761.716,1588.589,265.3,55.04,73.65,73.232,73.47,52.226,1.353,2.176,0.377,67.493,53.93,90.845,48.62,0.0,73.54,66.954,93.224,69.868,35.851,54.765,44.227,-10.82,52.781,96.938,71.313,75.375,55.813,57.063,0.0,37.625,72.0,70.0,1000.0,200.0,0.1,197.25,71.375,70.5,-0.052,72.438,74.813,55.938,57.5,0.0,30.75,72.0,70.0,1000.0,200.0,0.057,262.25,75.75,75.875,0.01,72.375,72.5,56.094,57.75,0.0,49.125,72.0,70.0,1000.0,200.0,0.1,349.25,75.313,75.25,0.017,74.625,69.688,55.844,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.689,907.0,74.125,73.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.657,12.709,11.775,12.391,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,526.0,528.5,538.0,304.0,524.0,527.0,534.0,0.002,5.202,0.0,13.665,0.996,0.26,-0.007,-0.0,0.0,-0.0
8212007,835,1.0,1.0,1.0,1.0,100.0,40.436,0.0,40.0,40.0,1.0,1.0,1019.034,258.858,0.012,11.792,0.0,80.0,55.0,1.4,1724.375,1782.925,1616.146,267.89,55.148,73.543,73.232,73.575,52.333,1.375,2.184,0.366,67.686,54.109,90.929,48.732,0.0,73.54,66.954,93.012,69.868,35.924,54.765,44.227,-10.82,52.844,97.063,71.438,75.063,55.813,57.063,0.0,36.031,72.0,70.0,1000.0,200.0,0.11,206.25,71.375,70.375,-0.052,72.438,74.625,55.938,57.5,0.0,32.656,72.0,70.0,1000.0,200.0,0.058,264.0,75.75,75.875,0.01,72.5,72.125,56.188,57.594,0.0,49.844,72.0,70.0,1000.0,200.0,0.105,353.25,75.188,75.375,0.017,74.938,69.5,55.844,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.687,908.0,74.125,73.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.659,12.713,11.775,12.393,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,525.5,528.5,538.0,303.75,524.0,526.5,534.0,0.001,5.197,0.0,13.598,1.019,0.259,-0.008,-0.0,-0.0,-0.0
8212007,836,1.0,1.0,1.0,1.0,100.0,40.597,0.0,40.0,40.0,1.0,1.0,1006.149,261.201,0.012,11.807,0.0,80.0,55.0,1.4,1728.0,1771.499,1590.207,261.908,55.148,73.65,73.232,73.575,52.44,1.364,2.212,0.377,67.715,54.163,90.789,48.76,0.0,73.647,67.102,93.224,69.942,35.998,54.66,44.299,-10.82,52.656,97.125,71.438,75.25,55.813,56.969,0.0,37.094,72.0,70.0,1000.0,200.0,0.101,198.75,71.375,70.375,-0.052,72.625,74.625,55.844,57.5,0.0,31.891,72.0,70.0,1000.0,200.0,0.059,266.0,75.75,75.875,0.01,72.5,72.438,56.188,57.75,0.0,51.0,72.0,70.0,1000.0,200.0,0.103,351.25,75.188,75.25,0.017,74.5,69.438,55.844,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.695,912.5,73.938,73.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.635,12.688,11.751,12.369,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,525.0,528.0,538.0,303.75,523.5,526.0,533.5,0.001,5.252,0.0,13.611,1.006,0.261,-0.008,-0.0,-0.0,0.0
8212007,837,1.0,1.0,1.0,1.0,100.0,41.008,0.0,40.0,40.0,1.0,1.0,992.094,264.715,0.012,11.777,0.0,80.0,55.0,1.4,1737.125,1782.925,1614.522,267.797,55.148,73.543,73.232,73.681,52.333,1.341,2.209,0.37,67.913,54.274,90.901,48.704,0.0,73.647,67.25,93.331,70.164,36.071,54.556,44.299,-10.82,52.75,97.125,71.438,75.25,55.813,56.969,0.0,37.281,72.0,70.0,1000.0,200.0,0.1,198.25,71.375,70.375,-0.052,72.625,74.625,55.844,57.5,0.0,32.75,72.0,70.0,1000.0,200.0,0.059,265.5,75.75,75.875,0.01,72.5,72.125,56.188,57.594,0.0,50.281,72.0,70.0,1000.0,200.0,0.111,362.25,75.313,75.25,0.017,74.375,69.5,55.844,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.693,912.5,73.938,73.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.64,12.697,11.76,12.379,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,525.0,528.0,538.0,303.75,523.0,525.5,533.5,0.001,5.242,0.0,13.457,0.992,0.265,-0.008,-0.0,0.0,0.0
8212007,838,1.0,1.0,1.0,1.0,100.0,41.166,0.0,40.0,40.0,1.0,1.0,1023.719,267.057,0.012,11.807,0.0,80.0,55.0,1.4,1737.125,1812.365,1630.779,274.63,55.148,73.65,73.232,73.575,52.44,1.345,2.198,0.355,68.147,54.309,91.097,48.816,0.0,73.755,67.176,94.713,70.385,36.218,54.451,44.445,-10.82,52.938,97.063,71.5,74.75,55.906,56.969,0.0,37.563,72.0,70.0,1000.0,200.0,0.1,197.25,71.188,70.375,-0.052,72.625,74.688,55.844,57.406,0.0,32.094,72.0,70.0,1000.0,200.0,0.065,277.25,75.75,75.875,0.01,72.5,72.188,56.188,57.594,0.0,50.656,72.0,70.0,1000.0,200.0,0.119,375.0,75.313,75.25,0.017,74.5,69.688,55.844,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.684,905.5,74.125,73.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.657,12.709,11.767,12.39,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,524.5,528.0,538.0,303.75,522.5,525.5,533.5,0.001,5.327,0.0,13.489,1.024,0.267,-0.006,-0.0,0.0,-0.0
8212007,839,1.0,1.0,1.0,1.0,100.0,41.386,0.0,40.0,40.0,1.0,1.0,1036.603,263.543,0.022,11.807,0.0,80.0,55.0,1.4,1753.25,1815.641,1638.921,278.567,55.255,73.65,73.232,73.575,52.44,1.353,2.22,0.373,68.173,54.481,90.929,48.872,0.0,73.755,67.324,94.394,70.459,36.144,54.66,44.664,-10.82,52.906,97.188,71.75,75.125,55.906,57.063,0.0,37.094,72.0,70.0,1000.0,200.0,0.102,202.0,71.375,70.375,-0.052,72.625,74.625,55.844,57.406,0.0,32.719,72.0,70.0,1000.0,200.0,0.071,289.75,75.75,76.125,0.01,72.5,71.938,56.094,57.594,0.0,51.219,72.0,70.0,1000.0,200.0,0.113,367.75,75.313,75.25,0.017,74.625,69.688,55.844,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.688,906.0,73.938,73.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.645,12.696,11.754,12.377,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,524.0,528.0,538.0,303.75,522.0,525.5,533.5,0.003,5.433,0.0,13.97,1.037,0.264,-0.008,-0.001,0.0,0.0
8212007,840,1.0,1.0,1.0,1.0,100.0,41.862,0.0,40.0,40.0,1.0,1.0,1042.46,270.571,0.012,11.792,0.0,80.0,55.0,1.4,1766.625,1835.322,1647.073,280.313,55.255,73.65,73.232,73.47,52.44,1.326,2.259,0.377,68.47,54.611,90.929,48.956,0.0,73.647,67.398,93.224,70.754,36.364,54.66,44.736,-10.828,52.813,97.25,71.75,75.75,55.906,56.969,0.0,36.0,72.0,70.0,1000.0,200.0,0.109,206.5,71.188,70.25,-0.052,72.625,74.313,55.938,57.313,0.0,32.719,72.0,70.0,1000.0,200.0,0.073,298.0,75.75,75.875,0.01,72.5,72.125,56.188,57.594,0.0,50.406,72.0,70.0,1000.0,200.0,0.12,380.25,75.313,75.25,0.017,74.375,69.688,55.844,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.682,904.0,73.938,73.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.645,12.701,11.76,12.384,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,524.0,527.5,537.5,303.75,522.5,525.0,533.5,0.002,5.396,0.0,13.709,1.042,0.271,-0.007,-0.0,0.0,0.0
8212007,841,1.0,1.0,1.0,1.0,100.0,42.367,0.0,40.0,40.0,1.0,1.0,1045.974,272.914,0.012,11.777,0.0,80.0,55.0,1.4,1775.25,1823.837,1638.921,274.744,55.255,73.862,73.337,73.787,52.44,1.364,2.252,0.359,68.539,54.805,90.901,48.9,0.0,73.647,67.398,93.65,70.828,36.364,54.556,44.809,-10.82,52.75,97.25,71.75,75.25,55.906,56.969,0.0,37.031,72.0,70.0,1000.0,200.0,0.101,198.5,71.188,70.375,-0.052,72.438,74.313,55.938,57.313,0.0,33.031,72.0,70.0,1000.0,200.0,0.075,302.0,75.75,75.875,0.01,72.5,72.0,56.188,57.594,0.0,51.656,72.0,70.0,1000.0,200.0,0.114,369.75,75.438,75.25,0.017,74.5,69.688,55.844,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.693,911.0,73.938,73.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.634,12.696,11.757,12.376,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,523.5,527.0,537.5,303.5,522.0,525.0,533.5,0.002,5.467,0.0,13.811,1.046,0.273,-0.006,-0.0,0.0,0.0
8212007,842,1.0,1.0,1.0,1.0,100.0,42.44,0.0,40.0,40.0,1.0,1.0,1048.316,270.571,0.012,11.717,0.0,80.0,55.0,1.4,1775.25,1823.837,1632.406,273.32,55.255,73.756,73.337,73.787,52.547,1.368,2.22,0.366,68.613,54.87,90.817,48.956,0.0,73.862,67.398,94.819,70.902,36.437,54.556,44.955,-10.82,52.75,97.188,71.75,75.25,55.906,57.063,0.0,37.125,72.0,70.0,1000.0,200.0,0.101,198.875,71.375,70.375,-0.052,72.438,74.125,55.938,57.313,0.0,33.594,72.0,70.0,1000.0,200.0,0.07,291.5,75.75,75.875,0.01,72.375,72.0,56.188,57.594,0.0,51.344,72.0,70.0,1000.0,200.0,0.119,375.75,75.313,75.25,0.017,74.5,69.438,55.844,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.697,912.5,73.938,73.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.627,12.681,11.752,12.366,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,523.5,527.0,538.0,303.75,521.5,525.0,533.0,0.002,5.508,0.0,13.859,1.048,0.271,-0.008,-0.0,0.0,0.0
8212007,843,1.0,1.0,1.0,1.0,100.0,42.494,0.0,40.0,40.0,1.0,1.0,1074.085,272.914,0.022,11.762,0.0,80.0,55.0,1.4,1777.875,1843.532,1653.602,279.17,55.148,73.65,73.232,73.47,52.44,1.364,2.245,0.377,68.7,54.922,90.705,48.956,0.0,73.862,67.472,93.437,70.902,36.511,54.347,45.101,-10.828,52.938,97.313,71.813,75.938,55.813,56.969,0.0,37.219,72.0,70.0,1000.0,200.0,0.101,199.0,71.188,70.375,-0.052,72.625,74.063,55.938,57.313,0.0,33.781,72.0,70.0,1000.0,200.0,0.072,295.25,75.75,75.875,0.01,72.5,71.625,56.188,57.438,0.0,50.781,72.0,70.0,1000.0,200.0,0.125,382.75,75.313,75.25,0.017,74.25,69.688,55.844,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.696,913.5,73.938,73.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.626,12.681,11.752,12.36,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,523.0,527.0,537.5,303.5,521.0,524.5,533.0,0.003,5.665,0.0,14.029,1.074,0.273,-0.006,-0.0,0.0,-0.0
8212007,844,1.0,1.0,1.0,1.0,100.0,42.738,0.0,40.0,40.0,1.0,1.0,1079.942,270.571,0.022,11.762,0.0,80.0,55.0,1.4,1789.5,1845.176,1647.073,279.073,55.148,73.65,73.127,73.47,52.333,1.368,2.241,0.373,68.817,55.045,90.901,48.9,0.0,73.97,67.472,94.5,70.976,36.657,54.451,45.173,-10.82,52.969,97.188,71.938,75.625,55.906,57.063,0.0,37.438,72.0,70.0,1000.0,200.0,0.1,197.875,71.188,70.375,-0.052,72.625,74.188,55.844,57.313,0.0,34.594,72.0,70.0,1000.0,200.0,0.073,295.75,75.75,75.875,0.01,72.688,71.625,56.188,57.594,0.0,51.469,72.0,70.0,1000.0,200.0,0.126,390.5,75.313,75.25,0.017,74.375,69.688,55.844,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.702,915.0,73.938,73.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.609,12.662,11.743,12.346,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,523.0,526.5,537.5,303.75,521.0,524.5,533.0,0.003,5.629,0.0,13.908,1.08,0.271,-0.006,-0.0,0.0,0.0
8212007,845,1.0,1.0,1.0,1.0,100.0,43.151,0.0,40.0,40.0,1.0,1.0,1084.627,274.085,0.022,11.807,0.0,80.0,55.0,1.4,1810.75,1864.912,1676.503,285.515,55.255,73.543,73.127,73.47,52.44,1.33,2.302,0.377,69.109,55.169,91.041,49.012,0.0,74.077,67.398,94.713,71.049,36.804,54.347,45.246,-10.82,52.875,97.25,71.813,75.25,55.906,57.063,0.0,37.156,72.0,70.0,1000.0,200.0,0.102,201.5,71.188,70.375,-0.052,72.625,74.125,55.938,57.313,0.0,34.844,72.0,70.0,1000.0,200.0,0.081,312.5,75.75,75.875,0.01,72.688,71.813,56.188,57.438,0.0,51.594,72.0,70.0,1000.0,200.0,0.136,405.5,75.313,75.25,0.017,74.375,69.688,55.844,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.687,905.5,73.938,73.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.605,12.659,11.735,12.343,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,522.5,526.5,537.5,303.5,521.5,524.5,532.5,0.003,5.682,0.0,13.839,1.085,0.274,-0.006,-0.0,0.0,0.0
8212007,846,1.0,1.0,1.0,1.0,100.0,43.469,0.0,40.0,40.0,1.0,1.0,1099.854,286.969,0.012,11.732,0.0,80.0,55.0,1.4,1828.625,1876.442,1689.625,288.865,55.363,73.543,73.127,73.575,52.547,1.364,2.288,0.377,69.272,55.361,90.901,49.04,0.0,74.077,67.324,94.287,71.049,36.877,54.556,45.538,-10.82,53.0,97.313,71.813,75.438,55.906,57.063,0.0,36.563,72.0,70.0,1000.0,200.0,0.106,202.25,71.375,70.25,-0.052,72.438,74.063,56.125,57.313,0.0,35.5,72.0,70.0,1000.0,200.0,0.083,315.25,75.75,75.875,0.01,72.688,71.625,56.188,57.438,0.0,52.375,72.0,70.0,1000.0,200.0,0.138,408.0,75.313,75.25,0.017,74.625,69.688,55.844,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.688,908.0,73.938,73.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.612,12.668,11.743,12.351,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,522.0,526.5,537.5,303.75,521.5,524.0,532.5,0.002,5.748,0.0,14.108,1.1,0.287,-0.009,-0.0,0.0,0.0
8212007,847,1.0,1.0,1.0,1.0,100.0,43.798,0.0,40.0,40.0,1.0,1.0,1090.483,282.284,0.022,11.732,0.0,80.0,55.0,1.4,1828.625,1876.442,1679.781,289.944,55.255,73.543,73.022,73.47,52.44,1.356,2.302,0.377,69.372,55.498,90.789,49.068,0.0,74.077,67.398,93.969,70.976,36.95,54.347,45.683,-10.82,53.031,97.313,71.813,76.125,56.0,57.063,0.0,37.25,72.0,70.0,1000.0,200.0,0.1,198.375,71.188,70.375,-0.052,72.438,73.813,55.938,57.313,0.0,34.844,72.0,70.0,1000.0,200.0,0.083,315.25,75.75,75.875,0.01,72.688,71.813,56.188,57.438,0.0,52.719,72.0,70.0,1000.0,200.0,0.142,411.5,75.313,75.25,0.017,74.5,69.875,55.844,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.694,911.5,73.938,73.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.594,12.651,11.724,12.336,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,522.0,526.5,537.5,303.5,519.5,524.0,532.5,0.003,5.889,0.0,14.225,1.09,0.282,-0.006,-0.0,0.0,-0.0
8212007,848,1.0,1.0,1.0,1.0,100.0,44.487,0.0,40.0,40.0,1.0,1.0,1119.766,278.77,0.022,11.732,0.0,80.0,55.0,1.4,1836.0,1881.387,1681.42,287.609,55.255,73.543,73.022,73.47,52.44,1.364,2.306,0.388,69.544,55.563,90.761,49.208,0.0,74.184,67.25,94.287,70.902,37.097,54.242,45.902,-10.828,52.875,97.375,71.938,75.75,56.0,57.063,0.0,37.438,72.0,70.0,1000.0,200.0,0.1,197.875,71.375,70.375,-0.052,72.625,73.75,55.938,57.313,0.0,35.531,72.0,70.0,1000.0,200.0,0.083,315.25,76.0,75.875,0.01,72.5,71.813,56.188,57.438,0.0,52.563,72.0,70.0,1000.0,200.0,0.15,420.75,75.313,75.25,0.015,74.625,69.813,55.844,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.691,909.5,73.938,73.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.614,12.662,11.739,12.346,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,521.5,526.5,537.5,303.5,519.5,524.0,532.5,0.003,6.025,0.0,14.341,1.12,0.279,-0.008,0.0,0.0,-0.0
8212007,849,1.0,1.0,1.0,1.0,100.0,44.556,0.0,40.0,40.0,1.0,1.0,1116.252,282.284,0.012,11.732,0.0,80.0,55.0,1.4,1839.5,1886.334,1689.625,294.347,55.255,73.543,73.022,73.47,52.44,1.368,2.338,0.373,69.647,55.641,90.845,49.264,0.0,74.292,67.398,93.224,70.902,37.17,54.138,45.902,-10.82,53.094,97.375,72.0,75.375,56.0,57.156,0.0,37.531,72.0,70.0,1000.0,200.0,0.1,198.25,71.375,70.5,-0.052,72.438,74.063,55.844,57.313,0.0,34.688,72.0,70.0,1000.0,200.0,0.089,325.0,75.75,75.875,0.01,72.5,71.813,56.188,57.438,0.0,53.469,72.0,70.0,1000.0,200.0,0.142,410.25,75.313,75.25,0.017,74.5,69.875,55.844,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.692,911.0,73.938,73.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.64,12.691,11.773,12.377,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,521.5,526.0,537.5,303.5,519.5,523.5,532.5,0.002,6.037,0.0,14.222,1.116,0.282,-0.007,-0.0,0.0,0.0
