DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8212007,850,1.0,1.0,1.0,1.0,100.0,45.332,0.0,40.0,40.0,1.0,1.0,1150.22,284.627,0.012,11.822,0.0,80.0,55.0,1.4,1848.375,1919.376,1699.483,296.839,55.363,73.756,73.337,73.681,52.547,1.353,2.32,0.373,69.771,55.74,90.677,49.292,0.0,74.292,67.398,94.819,70.976,37.316,54.138,46.12,-10.82,53.125,97.375,71.938,75.375,56.0,57.063,0.0,37.469,72.0,70.0,1000.0,200.0,0.1,199.875,71.188,70.25,-0.052,72.438,73.75,55.938,57.125,0.0,36.063,72.0,70.0,1000.0,200.0,0.085,320.5,76.0,76.125,0.01,72.813,71.563,56.281,57.438,0.0,53.313,72.0,70.0,1000.0,200.0,0.153,426.25,75.313,75.375,0.018,74.625,69.875,56.063,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.692,910.5,73.938,73.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.605,12.665,11.743,12.349,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,521.5,525.5,537.0,303.5,520.0,523.5,532.5,0.002,6.187,0.0,14.449,1.15,0.285,-0.007,-0.0,-0.0,-0.0
8212007,851,1.0,1.0,1.0,1.0,100.0,45.468,0.0,40.0,40.0,1.0,1.0,1147.877,283.455,0.012,11.732,0.0,80.0,55.0,1.4,1875.5,1909.453,1702.773,302.435,55.363,73.543,73.022,73.787,52.547,1.379,2.331,0.373,69.958,55.834,90.929,49.208,0.0,74.399,67.545,94.819,70.976,37.463,54.242,46.266,-10.82,53.094,97.438,72.0,75.625,56.0,57.063,0.0,36.375,72.0,70.0,1000.0,200.0,0.108,204.125,71.188,70.375,-0.052,72.438,73.813,55.938,57.125,0.0,35.594,72.0,70.0,1000.0,200.0,0.09,326.75,75.75,76.125,0.01,72.688,71.563,56.281,57.438,0.0,53.75,72.0,70.0,1000.0,200.0,0.157,428.75,75.313,75.25,0.017,74.5,69.875,56.063,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.696,913.5,73.813,73.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.589,12.653,11.724,12.341,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,521.5,525.5,537.0,303.5,519.5,523.5,532.0,0.002,6.155,0.0,14.336,1.148,0.283,-0.006,-0.001,0.0,0.0
8212007,852,1.0,1.0,1.0,1.0,100.0,45.862,0.0,40.0,40.0,1.0,1.0,1150.22,284.627,0.022,11.762,0.0,80.0,55.0,1.4,1875.5,1911.106,1701.128,302.809,55.363,73.543,73.022,73.47,52.547,1.364,2.353,0.384,70.07,55.92,90.621,49.18,0.0,74.399,67.472,95.032,70.902,37.536,54.138,46.484,-10.82,53.188,97.438,72.125,75.375,56.0,57.063,0.0,37.125,72.0,70.0,1000.0,200.0,0.101,199.25,71.375,70.375,-0.052,72.438,73.625,55.938,57.125,0.0,35.0,72.0,70.0,1000.0,200.0,0.096,335.25,75.75,76.125,0.01,72.688,71.438,56.188,57.438,0.0,54.281,72.0,70.0,1000.0,200.0,0.149,423.0,75.313,75.25,0.018,74.375,70.0,55.844,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.697,916.0,73.938,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.577,12.637,11.71,12.32,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,521.0,525.5,537.0,303.5,520.0,523.0,532.0,0.003,6.339,0.0,14.609,1.15,0.285,-0.008,-0.001,0.0,-0.0
8212007,853,1.0,1.0,1.0,1.0,100.0,46.004,0.0,40.0,40.0,1.0,1.0,1183.016,283.455,0.012,11.762,0.0,80.0,55.0,1.4,1879.375,1950.857,1724.199,308.663,55.363,73.543,73.022,73.47,52.44,1.364,2.371,0.377,70.32,56.125,90.789,49.348,0.0,74.292,67.545,94.5,71.049,37.683,54.138,46.557,-10.82,53.313,97.375,72.313,75.375,56.0,57.063,0.0,37.594,72.0,70.0,1000.0,200.0,0.104,203.75,71.188,70.375,-0.052,72.438,73.75,55.938,57.125,0.0,34.969,72.0,70.0,1000.0,200.0,0.096,340.75,75.75,75.875,0.01,72.875,71.313,56.188,57.438,0.0,53.688,72.0,70.0,1000.0,200.0,0.169,449.25,75.313,75.25,0.019,74.25,69.875,55.844,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.686,906.0,73.938,73.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.593,12.653,11.73,12.34,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,521.0,525.5,537.0,303.5,519.5,523.0,532.0,0.002,6.343,0.0,14.488,1.183,0.283,-0.006,-0.0,0.0,-0.0
8212007,854,1.0,1.0,1.0,1.0,100.0,46.669,0.0,40.0,40.0,1.0,1.0,1177.16,290.483,0.012,11.762,0.0,80.0,55.0,1.4,1903.25,1939.248,1724.199,309.427,55.363,73.543,73.022,73.47,52.547,1.349,2.349,0.373,70.394,56.285,90.733,49.292,0.0,74.507,67.545,93.543,70.976,37.903,54.138,46.776,-10.828,53.281,97.438,72.438,76.25,56.0,57.156,0.0,36.875,72.0,70.0,1000.0,200.0,0.11,208.25,71.375,70.5,-0.052,72.438,73.625,55.938,57.313,0.0,35.656,72.0,70.0,1000.0,200.0,0.096,340.25,75.75,76.125,0.01,72.813,71.313,56.188,57.438,0.0,55.438,72.0,70.0,1000.0,200.0,0.166,447.0,75.313,75.375,0.02,74.25,70.0,56.063,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.693,909.5,73.938,73.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.584,12.637,11.718,12.328,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,520.5,525.5,537.0,303.5,520.0,522.5,532.0,0.002,6.428,0.0,14.485,1.177,0.29,-0.007,-0.001,-0.0,-0.0
8212007,855,1.0,1.0,1.0,1.0,100.0,47.106,0.0,40.0,40.0,1.0,1.0,1214.641,289.312,0.022,11.762,0.0,80.0,55.0,1.4,1916.625,1962.478,1739.075,312.051,55.363,73.65,73.022,73.47,52.547,1.368,2.4,0.388,70.577,56.462,90.761,49.208,0.0,74.614,67.619,93.224,70.976,37.976,54.242,47.067,-10.82,53.188,97.375,72.313,75.438,56.0,57.156,0.0,36.875,72.0,70.0,1000.0,200.0,0.111,208.125,71.188,70.375,-0.052,72.438,73.625,56.125,57.125,0.0,35.438,72.0,70.0,1000.0,200.0,0.099,345.0,75.75,75.875,0.01,72.688,71.563,56.188,57.344,0.0,54.063,72.0,70.0,1000.0,200.0,0.175,459.25,75.313,75.375,0.014,74.25,70.0,56.063,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.69,909.0,73.813,73.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.577,12.642,11.726,12.323,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,520.5,525.5,536.5,303.5,519.0,523.0,531.5,0.003,6.574,0.0,14.841,1.215,0.289,-0.006,-0.0,-0.0,0.0
8212007,856,1.0,1.0,1.0,1.0,100.0,47.836,0.0,40.0,40.0,1.0,1.0,1206.442,291.654,0.012,11.792,0.0,80.0,55.0,1.4,1921.375,1969.124,1729.154,313.851,55.686,73.756,73.232,73.681,52.761,1.368,2.396,0.381,70.708,56.53,90.733,49.348,0.0,74.829,67.472,94.819,70.902,38.049,54.138,47.213,-10.82,53.406,97.438,72.438,76.375,56.0,57.156,0.0,37.344,72.0,70.0,1000.0,200.0,0.11,207.75,71.188,70.375,-0.052,72.438,73.625,55.938,57.125,0.0,35.844,72.0,70.0,1000.0,200.0,0.099,345.5,75.75,76.125,0.01,72.688,71.563,56.281,57.438,0.0,54.656,72.0,70.0,1000.0,200.0,0.176,461.25,75.313,75.375,0.021,74.188,70.0,56.063,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.691,908.0,73.938,73.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.555,12.615,11.705,12.303,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,520.5,525.5,537.0,303.5,519.0,522.5,532.0,0.002,6.717,0.0,14.998,1.206,0.292,-0.006,-0.001,-0.0,-0.0
8212007,857,1.0,1.0,1.0,1.0,100.0,48.034,0.0,40.0,40.0,1.0,1.0,1213.47,291.654,0.012,11.807,0.0,80.0,55.0,1.4,1929.625,1969.124,1745.698,313.93,55.363,73.543,73.022,73.364,52.547,1.372,2.392,0.377,70.803,56.61,90.677,49.264,0.0,74.614,67.472,94.181,70.902,38.269,54.033,47.213,-10.82,53.375,97.5,72.313,76.563,56.125,57.156,0.0,37.656,72.0,70.0,1000.0,200.0,0.111,208.375,71.188,70.375,-0.052,72.438,73.5,55.938,57.125,0.0,36.438,72.0,70.0,1000.0,200.0,0.1,346.5,75.75,76.125,0.01,72.5,71.438,56.281,57.438,0.0,54.813,72.0,70.0,1000.0,200.0,0.181,465.75,75.313,75.375,0.019,74.25,69.875,56.063,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.697,914.0,73.938,73.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.56,12.622,11.709,12.308,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,520.5,525.5,537.0,303.5,519.5,522.5,531.5,0.002,6.699,0.0,14.656,1.213,0.292,-0.006,-0.001,-0.0,-0.0
8212007,858,1.0,1.0,1.0,1.0,100.0,49.245,0.0,40.0,40.0,1.0,1.0,1198.243,295.168,0.012,11.747,0.0,80.0,55.0,1.4,1936.75,1970.785,1750.671,309.894,55.363,73.756,73.127,73.681,52.44,1.375,2.403,0.373,70.888,56.684,90.593,49.236,0.0,74.614,67.472,94.181,70.828,38.269,54.033,47.504,-10.82,53.25,97.438,72.313,76.125,56.125,57.156,0.0,37.688,72.0,70.0,1000.0,200.0,0.112,208.75,71.188,70.375,-0.052,72.313,73.625,55.938,57.125,0.0,37.219,72.0,70.0,1000.0,200.0,0.1,346.0,75.75,76.125,0.01,72.688,71.438,56.188,57.438,0.0,54.031,72.0,70.0,1000.0,200.0,0.182,466.5,75.188,75.375,0.02,74.188,70.0,56.063,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.695,912.0,73.938,73.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.569,12.627,11.714,12.318,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,520.0,525.5,537.0,303.5,519.5,522.5,531.5,0.002,6.882,0.0,15.056,1.198,0.295,-0.006,-0.001,-0.001,-0.0
8212007,859,1.0,1.0,1.0,1.0,100.0,49.689,0.0,40.0,40.0,1.0,1.0,1213.47,295.168,0.022,11.732,0.0,80.0,55.0,1.4,1937.625,1970.785,1757.307,315.574,55.363,73.756,73.022,73.681,52.44,1.387,2.411,0.388,71.045,56.801,90.593,49.404,0.0,74.614,67.472,94.606,70.828,38.489,53.825,47.65,-10.82,53.188,97.5,72.438,75.375,56.0,57.156,0.0,37.938,72.0,70.0,1000.0,200.0,0.111,209.25,71.188,70.375,-0.052,72.313,73.625,55.938,57.125,0.0,36.969,72.0,70.0,1000.0,200.0,0.101,345.5,76.0,76.125,0.01,72.5,71.438,56.281,57.438,0.0,54.875,72.0,70.0,1000.0,200.0,0.191,473.75,75.313,75.25,0.018,74.188,70.0,56.063,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.696,913.5,73.813,73.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.58,12.64,11.718,12.323,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,520.0,526.0,537.0,303.25,519.0,522.5,531.5,0.003,7.008,0.0,14.915,1.213,0.295,-0.006,-0.0,0.0,0.0
8212007,900,1.0,1.0,1.0,1.0,100.0,49.637,0.0,40.0,40.0,1.0,1.0,1240.41,292.826,0.012,11.762,0.0,80.0,55.0,1.4,1955.25,1985.755,1752.329,316.425,55.363,73.543,72.917,73.47,52.44,1.364,2.418,0.381,71.147,56.817,90.649,49.348,0.0,74.614,67.472,94.713,70.828,38.708,53.825,47.868,-10.828,53.375,97.5,72.438,76.438,56.125,57.156,0.0,38.281,72.0,70.0,1000.0,200.0,0.111,209.125,71.188,70.375,-0.052,72.438,73.625,55.938,57.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.108,355.0,75.75,76.125,0.01,72.5,71.438,56.281,57.344,0.0,55.719,72.0,70.0,1000.0,200.0,0.182,465.5,75.438,75.25,0.017,74.25,70.0,56.063,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.706,918.5,73.813,73.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.583,12.637,11.712,12.323,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,520.0,525.5,536.5,303.5,519.0,522.5,531.0,0.001,7.127,0.0,14.95,1.24,0.293,-0.006,-0.001,0.0,0.0
8212007,901,1.0,1.0,1.0,1.0,100.0,50.074,0.0,40.0,40.0,1.0,1.0,1245.095,301.025,0.022,11.777,0.0,80.0,55.0,1.4,1955.25,2005.744,1763.95,321.474,55.363,73.543,73.127,73.47,52.44,1.345,2.4,0.381,71.267,56.873,90.761,49.124,0.0,74.829,67.619,94.819,70.902,38.782,53.825,47.941,-10.82,53.531,97.5,72.438,76.875,56.0,57.156,0.0,38.156,72.0,70.0,1000.0,200.0,0.113,212.625,71.188,70.375,-0.052,72.313,73.5,55.938,57.125,0.0,35.969,72.0,70.0,1000.0,200.0,0.108,361.0,75.75,76.125,0.01,72.5,71.313,56.281,57.438,0.0,55.375,72.0,70.0,1000.0,200.0,0.196,483.5,75.313,75.375,0.017,74.063,70.063,56.063,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.691,909.5,73.813,73.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.568,12.629,11.71,12.313,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,520.0,525.5,536.5,303.5,519.0,522.5,531.5,0.003,7.17,0.0,14.967,1.245,0.301,-0.006,-0.001,-0.0,0.0
8212007,902,1.0,1.0,1.0,1.0,100.0,50.828,0.0,40.0,40.0,1.0,1.0,1245.095,295.168,0.022,11.762,0.0,80.0,55.0,1.4,1969.625,1995.745,1765.612,320.762,55.471,73.862,73.232,73.681,52.547,1.353,2.411,0.377,71.329,57.098,90.733,49.208,0.0,74.936,67.767,94.606,70.976,39.002,53.929,48.16,-10.82,53.438,97.5,72.313,76.125,56.125,57.156,0.0,37.844,72.0,70.0,1000.0,200.0,0.116,211.625,71.188,70.375,-0.052,72.438,73.188,55.938,57.125,0.0,36.063,72.0,70.0,1000.0,200.0,0.113,369.5,75.75,76.125,0.01,72.375,71.313,56.281,57.438,0.0,55.5,72.0,70.0,1000.0,200.0,0.185,474.75,75.313,75.375,0.02,74.188,70.0,56.063,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.694,910.0,73.813,73.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.543,12.622,11.707,12.297,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,520.0,525.5,537.0,303.5,519.0,522.5,531.5,0.003,7.216,0.0,14.946,1.245,0.295,-0.006,-0.001,-0.0,0.0
8212007,903,1.0,1.0,1.0,1.0,100.0,51.372,0.0,40.0,40.0,1.0,1.0,1272.035,296.34,0.012,11.703,0.0,80.0,55.0,1.4,1968.5,2015.752,1785.593,321.736,55.471,73.756,73.127,73.681,52.547,1.368,2.418,0.377,71.501,57.057,90.621,49.432,0.0,74.936,67.767,93.543,70.902,39.075,53.825,48.305,-10.82,53.438,97.5,72.438,75.625,56.0,57.375,0.0,38.219,72.0,70.0,1000.0,200.0,0.113,213.0,71.188,70.375,-0.052,72.438,73.375,55.938,57.125,0.0,36.625,72.0,70.0,1000.0,200.0,0.113,371.0,75.75,76.125,0.01,72.313,71.438,56.281,57.438,0.0,55.438,72.0,70.0,1000.0,200.0,0.197,483.5,75.313,75.375,0.017,74.25,70.063,56.063,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.697,914.0,73.813,73.813,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.556,12.613,11.702,12.298,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,520.0,525.5,537.0,303.5,519.5,522.5,531.0,0.001,7.323,0.0,14.987,1.272,0.296,-0.006,-0.001,-0.0,0.0
8212007,904,1.0,1.0,1.0,1.0,100.0,51.946,0.0,40.0,40.0,1.0,1.0,1254.466,298.682,0.022,11.732,0.0,80.0,55.0,1.4,1986.0,2007.411,1778.926,320.125,55.471,73.543,72.917,73.47,52.547,1.353,2.436,0.392,71.52,57.202,90.536,49.488,0.0,75.044,67.915,94.5,70.976,39.295,53.72,48.524,-10.828,53.5,97.5,72.5,76.375,56.125,57.156,0.0,37.813,72.0,70.0,1000.0,200.0,0.123,219.25,71.188,70.375,-0.052,72.313,73.188,56.125,57.125,0.0,37.281,72.0,70.0,1000.0,200.0,0.112,369.25,75.75,76.125,0.01,72.313,71.438,56.281,57.438,0.0,54.75,72.0,70.0,1000.0,200.0,0.193,479.75,75.313,75.375,0.02,74.25,70.063,56.063,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.695,912.5,73.813,73.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.568,12.622,11.712,12.305,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,519.5,525.5,536.5,303.5,519.0,522.5,531.0,0.003,7.506,0.0,15.022,1.254,0.299,-0.006,-0.001,-0.0,0.0
8212007,905,1.0,1.0,1.0,1.0,100.0,52.48,0.0,40.0,40.0,1.0,1.0,1263.836,298.682,0.012,11.762,0.0,80.0,55.0,1.4,1981.125,2010.747,1775.594,323.474,55.471,73.862,73.232,73.681,52.547,1.391,2.432,0.388,71.635,57.352,90.621,49.348,0.0,75.044,67.841,93.331,70.976,39.441,53.616,48.669,-10.82,53.406,97.563,72.5,76.875,56.125,57.156,0.0,37.594,72.0,70.0,1000.0,200.0,0.125,221.0,71.188,70.5,-0.052,72.313,73.188,56.125,57.125,0.0,38.031,72.0,70.0,1000.0,200.0,0.108,360.25,76.0,76.125,0.01,72.5,71.188,56.281,57.438,0.0,55.469,72.0,70.0,1000.0,200.0,0.195,483.0,75.313,75.375,0.019,74.375,70.063,56.063,57.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.707,918.5,73.813,73.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.581,12.63,11.714,12.313,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,519.5,525.5,536.5,303.5,519.0,522.0,531.0,0.001,7.657,0.0,15.058,1.264,0.299,-0.005,-0.0,-0.0,0.0
8212007,906,1.0,1.0,1.0,1.0,100.0,53.136,0.0,40.0,40.0,1.0,1.0,1267.35,306.881,0.022,11.807,0.0,80.0,55.0,1.4,1985.375,2017.421,1782.258,326.879,55.471,73.65,72.917,73.47,52.547,1.383,2.461,0.399,71.757,57.389,90.593,49.348,0.0,75.259,67.767,94.5,70.976,39.588,53.616,48.888,-10.82,53.531,97.5,72.438,75.813,56.125,57.375,0.0,37.469,72.0,70.0,1000.0,200.0,0.123,219.875,71.188,70.5,-0.052,72.313,73.188,55.938,57.125,0.0,36.188,72.0,70.0,1000.0,200.0,0.118,375.25,76.0,76.125,0.01,72.313,71.563,56.5,57.594,0.0,55.813,72.0,70.0,1000.0,200.0,0.192,479.25,75.313,75.438,0.021,74.5,70.0,56.063,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.699,916.5,73.813,73.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.577,12.632,11.712,12.316,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,519.5,525.5,536.5,303.5,519.0,522.0,531.0,0.003,7.828,0.0,15.233,1.267,0.307,-0.005,-0.0,-0.0,0.0
8212007,907,1.0,1.0,1.0,1.0,100.0,53.624,0.0,40.0,40.0,1.0,1.0,1273.207,305.71,0.012,11.792,0.0,80.0,55.0,1.4,1985.375,2035.792,1802.296,329.054,55.471,73.543,72.812,73.575,52.547,1.36,2.483,0.381,71.878,57.378,90.649,49.629,0.0,75.259,67.693,95.032,70.976,39.734,53.72,49.034,-10.82,53.594,97.5,72.5,75.438,56.125,57.156,0.0,37.406,72.0,70.0,1000.0,200.0,0.124,220.5,71.188,70.375,-0.052,72.313,73.375,56.25,57.125,0.0,36.594,72.0,70.0,1000.0,200.0,0.117,376.5,76.0,76.125,0.01,72.375,71.625,56.281,57.438,0.0,55.406,72.0,70.0,1000.0,200.0,0.203,490.25,75.313,75.375,0.02,74.375,70.25,56.063,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.694,913.5,73.813,73.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.563,12.62,11.713,12.302,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,519.5,525.5,536.5,303.25,519.5,522.0,531.0,0.001,7.841,0.0,15.213,1.273,0.306,-0.006,-0.0,-0.0,0.0
8212007,908,1.0,1.0,1.0,1.0,100.0,54.466,0.0,40.0,40.0,1.0,1.0,1275.549,304.539,0.012,11.792,0.0,80.0,55.0,1.4,1996.875,2052.519,1783.925,329.037,55.578,73.543,72.917,73.47,52.547,1.364,2.468,0.37,71.96,57.477,90.621,49.545,0.0,75.259,67.841,93.969,70.976,39.881,53.72,49.179,-10.82,53.563,97.563,72.625,76.375,56.125,57.156,0.0,37.531,72.0,70.0,1000.0,200.0,0.124,220.25,71.188,70.375,-0.052,72.313,73.375,56.125,57.125,0.0,36.75,72.0,70.0,1000.0,200.0,0.118,376.0,76.0,76.125,0.01,72.313,71.563,56.281,57.438,0.0,55.688,72.0,70.0,1000.0,200.0,0.205,494.5,75.438,75.375,0.019,74.25,70.063,56.063,57.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.693,912.0,73.813,73.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.569,12.623,11.71,12.306,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,519.5,525.5,536.5,303.5,519.5,522.0,531.0,0.001,7.923,0.0,15.209,1.276,0.305,-0.006,-0.0,0.0,0.0
8212007,909,1.0,1.0,1.0,1.0,100.0,55.086,0.0,40.0,40.0,1.0,1.0,1269.693,302.196,0.012,11.792,0.0,80.0,55.0,1.4,2001.875,2029.108,1787.261,324.223,55.578,73.543,72.917,73.47,52.547,1.36,2.461,0.377,72.008,57.587,90.48,49.432,0.0,75.366,67.841,94.819,70.976,39.954,53.616,49.325,-10.82,53.469,97.5,72.625,76.125,56.125,57.156,0.0,37.531,72.0,70.0,1000.0,200.0,0.124,219.75,71.188,70.5,-0.052,72.313,73.063,56.125,57.125,0.0,36.875,72.0,70.0,1000.0,200.0,0.119,377.0,76.0,76.125,0.01,72.375,71.313,56.5,57.594,0.0,55.938,72.0,70.0,1000.0,200.0,0.201,490.0,75.313,75.375,0.021,74.25,70.25,56.125,57.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.699,915.5,73.938,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.566,12.605,11.686,12.292,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,519.5,525.5,536.5,303.5,520.0,522.0,531.0,0.001,8.088,0.0,15.328,1.27,0.302,-0.005,-0.0,-0.0,-0.0
8212007,910,1.0,1.0,1.0,1.0,100.0,55.434,0.0,40.0,40.0,1.0,1.0,1255.637,305.71,0.012,11.807,0.0,80.0,55.0,1.4,2003.875,2034.121,1802.296,327.929,55.578,73.543,72.917,73.575,52.654,1.372,2.497,0.381,72.096,57.65,90.48,49.488,0.0,75.366,67.841,94.713,71.049,40.247,53.511,49.543,-10.828,53.5,97.563,72.5,76.438,56.125,57.375,0.0,37.75,72.0,70.0,1000.0,200.0,0.124,220.5,71.188,70.375,-0.052,72.313,73.188,56.125,57.125,0.0,37.313,72.0,70.0,1000.0,200.0,0.119,377.0,76.0,76.188,0.01,72.375,71.0,56.5,57.438,0.0,56.375,72.0,70.0,1000.0,200.0,0.201,489.75,75.313,75.375,0.021,74.25,70.25,56.063,57.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.701,914.5,73.813,73.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.569,12.618,11.697,12.303,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,519.5,525.5,536.5,303.25,519.5,522.0,530.5,0.001,8.275,0.0,15.223,1.256,0.306,-0.006,-0.0,-0.0,0.0
8212007,911,1.0,1.0,1.0,1.0,100.0,56.478,0.0,40.0,40.0,1.0,1.0,1303.66,306.881,0.012,11.792,0.0,80.0,55.0,1.4,2003.875,2054.192,1800.624,329.832,55.578,73.65,72.812,73.575,52.547,1.36,2.497,0.37,72.22,57.696,90.621,49.46,0.0,75.366,67.915,93.224,70.976,40.247,53.616,49.689,-10.82,53.719,97.563,72.438,76.375,56.125,57.375,0.0,38.063,72.0,70.0,1000.0,200.0,0.124,220.125,71.188,70.375,-0.052,72.313,73.063,56.125,57.0,0.0,38.063,72.0,70.0,1000.0,200.0,0.118,376.5,76.0,76.125,0.01,72.375,70.938,56.5,57.438,0.0,56.031,72.0,70.0,1000.0,200.0,0.212,502.5,75.313,75.375,0.017,74.188,70.375,56.125,57.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.696,913.0,73.813,73.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.683,11.762,12.364,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,519.0,525.5,536.5,303.25,520.0,522.0,530.5,0.001,8.328,0.0,15.443,1.304,0.307,-0.006,-0.0,-0.0,0.0
8212007,912,1.0,1.0,1.0,1.0,100.0,56.918,0.0,40.0,40.0,1.0,1.0,1298.975,309.224,0.012,11.807,0.0,80.0,55.0,1.4,2015.75,2039.136,1793.939,324.513,55.578,73.543,72.917,73.575,52.654,1.387,2.493,0.373,72.198,57.761,90.536,49.46,0.0,75.581,67.989,94.5,71.049,40.54,53.616,49.835,-10.82,53.563,97.563,72.5,75.938,56.344,57.156,0.0,38.063,72.0,70.0,1000.0,200.0,0.124,220.75,71.188,70.5,-0.052,72.313,73.063,56.125,57.125,0.0,38.625,72.0,70.0,1000.0,200.0,0.119,377.5,76.0,76.188,0.01,72.063,71.563,56.281,57.438,0.0,56.438,72.0,70.0,1000.0,200.0,0.202,491.25,75.313,75.375,0.021,73.875,70.25,56.125,57.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.703,917.0,73.813,73.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.614,12.668,11.739,12.352,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,519.0,525.5,536.5,303.25,519.5,522.0,530.0,0.001,8.393,0.0,15.22,1.299,0.309,-0.005,-0.0,-0.0,0.0
8212007,913,1.0,1.0,1.0,1.0,100.0,57.604,0.0,40.0,40.0,1.0,1.0,1308.346,310.395,0.012,11.792,0.0,80.0,55.0,1.4,2013.0,2062.565,1815.694,332.955,55.578,73.862,73.127,73.787,52.654,1.345,2.529,0.388,72.392,57.819,90.536,49.46,0.0,75.581,67.915,94.713,71.049,40.613,53.511,50.053,-10.82,53.469,97.563,72.438,76.375,56.125,57.375,0.0,38.406,72.0,70.0,1000.0,200.0,0.124,220.0,71.188,70.375,-0.052,72.313,73.063,56.25,57.125,0.0,37.625,72.0,70.0,1000.0,200.0,0.126,391.25,76.0,76.125,0.01,72.313,71.188,56.5,57.438,0.0,56.188,72.0,70.0,1000.0,200.0,0.208,500.75,75.313,75.375,0.021,74.188,70.25,56.125,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.698,914.0,73.813,73.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.621,12.681,11.759,12.363,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,519.0,525.5,536.5,303.5,520.5,522.0,530.0,0.001,8.631,0.0,15.438,1.308,0.31,-0.006,-0.0,-0.0,0.0
8212007,914,1.0,1.0,1.0,1.0,100.0,58.121,0.0,40.0,40.0,1.0,1.0,1307.174,311.567,0.012,11.881,0.0,80.0,55.0,1.4,2013.0,2060.89,1814.017,329.675,55.794,73.65,73.022,73.787,52.654,1.349,2.493,0.392,72.394,57.871,90.48,49.404,0.0,75.796,67.915,94.606,70.976,40.833,53.407,50.126,-10.82,53.438,97.563,72.313,76.438,56.344,57.375,0.0,38.75,72.0,70.0,1000.0,200.0,0.124,220.125,71.188,70.375,-0.052,72.25,73.0,56.125,57.125,0.0,37.313,72.0,70.0,1000.0,200.0,0.126,391.25,76.0,76.188,0.01,72.188,71.313,56.5,57.438,0.0,56.469,72.0,70.0,1000.0,200.0,0.208,500.75,75.438,75.375,0.017,74.063,70.25,56.125,57.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.7,914.0,73.813,73.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.602,12.663,11.74,12.348,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,519.0,525.5,536.5,303.5,521.0,522.0,530.5,0.001,8.781,0.0,15.311,1.307,0.312,-0.006,-0.0,0.0,0.0
8212007,915,1.0,1.0,1.0,1.0,100.0,59.274,0.0,40.0,40.0,1.0,1.0,1330.6,313.909,0.022,11.822,0.0,80.0,55.0,1.4,2025.0,2070.944,1814.017,332.435,55.578,73.862,73.127,73.575,52.654,1.368,2.511,0.381,72.494,57.995,90.396,49.46,0.0,75.581,67.693,93.543,70.828,40.906,53.407,50.199,-10.82,53.469,97.563,72.5,76.125,56.344,57.375,0.0,39.156,72.0,70.0,1000.0,200.0,0.124,219.625,71.375,70.375,-0.052,72.25,73.0,56.125,57.125,0.0,37.594,72.0,70.0,1000.0,200.0,0.126,392.0,76.0,76.188,0.01,72.313,71.438,56.5,57.594,0.0,56.0,72.0,70.0,1000.0,200.0,0.213,506.0,75.313,75.438,0.021,74.25,70.375,56.125,57.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.705,918.5,73.813,73.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.614,12.675,11.749,12.358,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,519.0,525.5,536.5,303.25,521.0,521.5,530.5,0.003,8.788,0.0,15.235,1.331,0.314,-0.008,-0.0,-0.0,0.0
8212007,916,1.0,1.0,1.0,1.0,100.0,59.348,0.0,40.0,40.0,1.0,1.0,1342.313,313.909,0.022,11.822,0.0,80.0,55.0,1.4,2029.5,2069.268,1808.991,332.877,55.471,73.65,72.917,73.575,52.654,1.391,2.497,0.392,72.484,57.984,90.536,49.516,0.0,75.688,67.398,93.331,70.68,41.126,53.511,50.417,-10.82,53.406,97.563,72.5,75.813,56.344,57.375,0.0,39.469,72.0,70.0,1000.0,200.0,0.125,220.75,71.188,70.5,-0.052,72.313,73.0,56.25,57.125,0.0,37.844,72.0,70.0,1000.0,200.0,0.132,395.5,76.0,76.125,0.01,72.188,71.438,56.5,57.438,0.0,56.625,72.0,70.0,1000.0,200.0,0.204,498.5,75.313,75.375,0.021,74.25,70.375,56.125,57.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.702,916.5,73.813,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.609,12.673,11.743,12.356,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,519.0,525.5,536.0,303.25,521.0,521.5,530.0,0.003,8.869,0.0,15.23,1.342,0.314,-0.005,-0.0,-0.0,-0.0
8212007,917,1.0,1.0,1.0,1.0,100.0,60.323,0.0,40.0,40.0,1.0,1.0,1311.859,311.567,0.022,11.807,0.0,80.0,55.0,1.4,2031.875,2069.268,1817.371,332.641,55.686,73.65,73.022,73.575,52.761,1.356,2.515,0.377,72.541,57.991,90.452,49.404,0.0,75.796,67.545,94.925,70.607,41.2,53.407,50.563,-10.82,53.406,97.5,72.5,76.875,56.344,57.375,0.0,39.156,72.0,70.0,1000.0,200.0,0.131,227.25,71.188,70.5,-0.052,72.25,73.0,56.25,57.125,0.0,39.031,72.0,70.0,1000.0,200.0,0.123,389.0,76.0,76.125,0.01,72.313,71.188,56.5,57.438,0.0,56.781,72.0,70.0,1000.0,200.0,0.212,503.75,75.438,75.375,0.021,74.188,70.375,56.125,57.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.706,918.0,73.813,73.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.61,12.676,11.745,12.358,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,519.0,525.5,536.0,303.5,520.5,522.0,530.0,0.002,9.056,0.0,15.329,1.312,0.312,-0.005,-0.0,0.0,0.0
8212007,918,1.0,1.0,1.0,1.0,100.0,60.822,0.0,40.0,40.0,1.0,1.0,1345.827,311.567,0.012,11.881,0.0,80.0,55.0,1.4,2041.75,2086.04,1817.371,337.803,55.578,73.862,73.232,73.787,52.654,1.356,2.519,0.384,72.727,58.131,90.508,49.432,0.0,75.688,67.472,94.925,70.459,41.346,53.407,50.782,-10.82,53.375,97.5,72.5,76.563,56.344,57.375,0.0,38.906,72.0,70.0,1000.0,200.0,0.136,230.875,71.188,70.5,-0.052,72.313,73.0,56.25,57.125,0.0,38.625,72.0,70.0,1000.0,200.0,0.132,399.0,76.0,76.188,0.01,72.313,71.188,56.5,57.438,0.0,56.281,72.0,70.0,1000.0,200.0,0.214,505.25,75.313,75.438,0.023,74.063,70.375,56.125,57.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.7,914.5,73.813,73.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.601,12.662,11.734,12.346,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,519.0,525.5,536.0,303.5,521.0,522.0,529.5,0.001,9.295,0.0,15.544,1.346,0.312,-0.005,-0.0,-0.0,0.0
8212007,919,1.0,1.0,1.0,1.0,100.0,61.716,0.0,40.0,40.0,1.0,1.0,1355.198,316.252,0.012,11.866,0.0,80.0,55.0,1.4,2041.75,2094.435,1830.804,343.164,55.578,73.756,72.812,73.575,52.761,1.36,2.511,0.384,72.75,58.238,90.452,49.46,0.0,75.581,67.398,94.181,70.459,41.566,53.511,50.927,-10.82,53.438,97.563,72.438,75.75,56.438,57.375,0.0,38.656,72.0,70.0,1000.0,200.0,0.137,231.25,71.188,70.5,-0.052,72.313,73.063,56.25,57.125,0.0,38.875,72.0,70.0,1000.0,200.0,0.132,400.0,76.0,76.188,0.01,72.188,71.625,56.5,57.594,0.0,56.344,72.0,70.0,1000.0,200.0,0.214,506.25,75.313,75.438,0.021,74.063,70.438,56.125,57.281,0.0,100.0,72.0,70.0,1000.0,200.0,0.702,919.0,73.813,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.613,12.67,11.734,12.352,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,519.0,525.5,536.0,303.5,522.0,522.0,530.0,0.001,9.299,0.0,15.4,1.355,0.316,-0.005,-0.0,-0.0,-0.0
8212007,920,1.0,1.0,1.0,1.0,100.0,62.509,0.0,40.0,40.0,1.0,1.0,1379.795,313.909,0.012,11.881,0.0,80.0,55.0,1.4,2056.0,2102.835,1835.85,342.442,55.686,73.756,72.812,73.575,52.761,1.387,2.555,0.395,72.893,58.312,90.593,49.685,0.0,75.796,67.25,93.331,70.311,41.639,53.407,51.073,-10.82,53.469,97.625,72.938,75.938,56.344,57.375,0.0,39.813,72.0,70.0,1000.0,200.0,0.137,231.125,71.375,70.5,-0.052,72.313,73.0,56.25,57.125,0.0,38.25,72.0,70.0,1000.0,200.0,0.138,406.25,76.0,76.188,0.01,72.188,71.188,56.5,57.594,0.0,56.625,72.0,70.0,1000.0,200.0,0.215,506.75,75.313,75.438,0.021,74.063,70.438,56.125,57.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.703,917.0,73.813,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.605,12.662,11.718,12.346,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,518.5,525.5,536.0,303.5,522.0,522.0,530.0,0.001,9.525,0.0,15.54,1.38,0.314,-0.007,-0.0,-0.0,-0.0
8212007,921,1.0,1.0,1.0,1.0,100.0,63.319,0.0,40.0,40.0,1.0,1.0,1366.911,317.423,0.012,11.881,0.0,80.0,55.0,1.4,2061.25,2107.878,1830.804,346.208,55.901,73.65,72.812,73.575,52.975,1.356,2.533,0.37,73.003,58.34,90.649,49.601,0.0,76.225,67.176,93.437,70.311,41.786,53.407,51.291,-10.82,53.656,97.563,72.938,75.813,56.344,57.375,0.0,39.969,72.0,70.0,1000.0,200.0,0.136,230.25,71.375,70.5,-0.052,72.313,73.0,56.25,57.125,0.0,39.438,72.0,70.0,1000.0,200.0,0.138,406.5,76.0,76.188,0.01,72.188,70.938,56.5,57.438,0.0,56.094,72.0,70.0,1000.0,200.0,0.223,518.0,75.313,75.5,0.024,74.188,70.438,56.125,57.281,0.0,100.0,72.0,70.0,1000.0,200.0,0.701,916.5,73.813,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.593,12.647,11.712,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,519.0,525.5,536.0,303.25,523.0,521.5,530.0,0.001,9.718,0.0,15.656,1.367,0.317,-0.007,-0.0,-0.001,-0.0
8212007,922,1.0,1.0,1.0,1.0,100.0,64.128,0.0,40.0,40.0,1.0,1.0,1352.855,315.081,0.012,11.911,0.0,80.0,55.0,1.4,2070.0,2097.794,1835.85,341.51,55.686,73.756,72.917,73.681,52.761,1.383,2.558,0.392,73.061,58.417,90.565,49.685,0.0,76.011,67.324,94.394,70.459,42.005,53.302,51.437,-10.828,53.719,97.563,72.938,75.625,56.438,57.375,0.0,40.813,72.0,70.0,1000.0,200.0,0.138,232.5,71.188,70.5,-0.052,72.313,72.938,56.25,57.125,0.0,40.063,72.0,70.0,1000.0,200.0,0.138,407.25,76.0,76.188,0.01,72.063,70.938,56.563,57.594,0.0,56.469,72.0,70.0,1000.0,200.0,0.216,505.5,75.438,75.438,0.023,73.875,70.375,56.219,57.281,0.0,100.0,72.0,70.0,1000.0,200.0,0.703,917.0,73.813,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.583,12.634,11.705,12.318,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,519.0,525.5,536.0,303.25,523.5,522.0,529.5,0.001,9.945,0.0,15.574,1.353,0.315,-0.005,-0.0,0.0,-0.0
8212007,923,1.0,1.0,1.0,1.0,100.0,64.937,0.0,40.0,40.0,1.0,1.0,1370.425,316.252,0.012,11.852,0.0,80.0,55.0,1.4,2063.75,2116.287,1851.015,351.941,55.686,73.756,72.917,73.575,52.761,1.372,2.565,0.384,73.217,58.542,90.761,49.797,0.0,76.225,67.324,95.244,70.385,42.152,53.407,51.656,-10.82,53.75,97.625,72.938,75.813,56.438,57.375,0.0,39.688,72.0,70.0,1000.0,200.0,0.149,241.75,71.188,70.5,-0.052,72.313,72.938,56.25,57.313,0.0,40.219,72.0,70.0,1000.0,200.0,0.137,405.75,76.063,76.188,0.01,72.063,71.188,56.563,57.75,0.0,56.438,72.0,70.0,1000.0,200.0,0.223,515.5,75.438,75.438,0.021,73.875,70.438,56.219,57.281,0.0,100.0,72.0,70.0,1000.0,200.0,0.698,914.5,73.813,73.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.601,12.659,11.716,12.34,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,519.0,525.5,536.0,303.5,522.0,522.0,529.5,0.001,10.008,0.0,15.614,1.37,0.316,-0.005,-0.0,0.0,0.0
8212007,924,1.0,1.0,1.0,1.0,100.0,65.815,0.0,40.0,40.0,1.0,1.0,1382.138,323.28,0.022,11.926,0.0,80.0,55.0,1.4,2078.125,2126.385,1847.641,347.524,55.686,73.756,72.917,73.681,52.868,1.36,2.569,0.388,73.294,58.616,90.621,49.741,0.0,76.333,67.176,93.969,70.311,42.298,53.407,51.801,-10.828,53.781,97.625,73.0,75.938,56.438,57.375,0.0,39.938,72.0,70.0,1000.0,200.0,0.149,241.875,71.188,70.5,-0.052,72.438,73.0,56.438,57.313,0.0,38.813,72.0,70.0,1000.0,200.0,0.146,420.0,76.0,76.188,0.01,72.188,71.188,56.563,57.594,0.0,56.375,72.0,70.0,1000.0,200.0,0.217,510.5,75.438,75.438,0.015,73.875,70.25,56.219,57.344,0.0,100.0,72.0,70.0,1000.0,200.0,0.698,913.0,73.813,73.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.667,12.727,11.784,12.407,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,519.0,525.0,536.0,303.5,523.0,522.0,529.5,0.003,10.202,0.0,15.71,1.382,0.323,-0.005,-0.0,0.0,0.0
8212007,925,1.0,1.0,1.0,1.0,100.0,66.919,0.0,40.0,40.0,1.0,1.0,1390.337,326.794,0.012,11.986,0.0,80.0,55.0,1.4,2081.375,2139.863,1862.839,352.943,55.901,73.756,72.917,73.575,52.868,1.36,2.537,0.399,73.449,58.61,90.817,49.825,0.0,76.333,67.176,95.032,70.237,42.445,53.198,51.874,-10.82,53.969,97.625,72.688,75.75,56.531,57.469,0.0,40.188,72.0,70.0,1000.0,200.0,0.149,241.75,71.188,70.5,-0.052,72.438,72.938,56.344,57.313,0.0,39.938,72.0,70.0,1000.0,200.0,0.149,422.0,76.0,76.188,0.01,72.188,71.188,56.563,57.75,0.0,56.719,72.0,70.0,1000.0,200.0,0.227,520.0,75.313,75.375,0.025,74.063,70.438,56.219,57.281,0.0,100.0,72.0,70.0,1000.0,200.0,0.696,915.0,73.813,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.662,12.716,11.783,12.398,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,519.0,525.5,535.5,303.5,522.0,522.0,529.5,0.001,10.51,0.0,15.665,1.39,0.327,-0.005,-0.0,-0.0,-0.0
8212007,926,1.0,1.0,1.0,1.0,100.0,68.14,0.0,40.0,40.0,1.0,1.0,1398.536,322.108,0.012,11.956,0.0,80.0,55.0,1.4,2094.625,2148.293,1862.839,354.601,56.009,73.756,72.917,73.681,53.082,1.364,2.565,0.399,73.5,58.741,90.677,49.909,0.0,76.44,67.25,93.543,70.311,42.592,53.407,52.093,-10.82,53.813,97.688,72.688,75.938,56.438,57.469,0.0,39.938,72.0,70.0,1000.0,200.0,0.149,242.0,71.375,70.625,-0.052,72.438,72.813,56.344,57.313,0.0,40.969,72.0,70.0,1000.0,200.0,0.147,419.5,76.0,76.188,0.01,72.313,71.313,56.563,57.594,0.0,57.156,72.0,70.0,1000.0,200.0,0.23,521.0,75.313,75.438,0.021,74.063,70.438,56.344,57.344,0.0,100.0,72.0,70.0,1000.0,200.0,0.694,913.0,73.813,73.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.655,12.711,11.775,12.393,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,518.5,525.5,535.5,303.5,523.5,522.0,529.5,0.001,10.503,0.0,15.744,1.399,0.322,-0.006,-0.0,-0.0,0.0
8212007,927,1.0,1.0,1.0,1.0,100.0,69.175,0.0,40.0,40.0,1.0,1.0,1403.221,325.622,0.022,11.866,0.0,80.0,55.0,1.4,2097.375,2139.863,1861.149,362.714,56.116,73.756,72.917,73.681,53.082,1.353,2.562,0.384,73.638,58.85,90.621,49.909,0.0,76.548,67.324,94.181,70.459,42.811,53.302,52.311,-10.82,53.938,97.625,72.688,76.563,56.438,57.375,0.0,40.188,72.0,70.0,1000.0,200.0,0.149,241.5,71.188,70.5,-0.052,72.438,72.813,56.344,57.313,0.0,39.813,72.0,70.0,1000.0,200.0,0.155,434.25,76.0,76.188,0.01,72.313,71.438,56.688,57.75,0.0,57.531,72.0,70.0,1000.0,200.0,0.225,517.0,75.313,75.5,0.021,74.063,70.438,56.344,57.344,0.0,100.0,72.0,70.0,1000.0,200.0,0.696,911.0,73.813,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.648,12.709,11.775,12.39,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,518.5,525.5,535.5,303.5,522.5,522.0,529.0,0.003,10.745,0.0,15.623,1.403,0.326,-0.005,-0.0,-0.001,-0.0
8212007,928,1.0,1.0,1.0,1.0,100.0,70.197,0.0,40.0,40.0,1.0,1.0,1412.592,330.307,0.012,11.896,0.0,80.0,55.0,1.4,2099.5,2148.293,1872.994,352.62,55.901,73.862,72.917,73.787,52.975,1.353,2.58,0.399,73.721,58.943,90.705,49.769,0.0,76.44,67.619,94.819,70.68,42.958,53.302,52.53,-10.82,53.938,97.688,72.688,76.438,56.531,57.469,0.0,41.0,72.0,70.0,1000.0,200.0,0.149,242.25,71.188,70.625,-0.052,72.438,72.563,56.438,57.313,0.0,39.938,72.0,70.0,1000.0,200.0,0.159,436.75,76.063,76.188,0.01,72.063,71.438,56.688,57.75,0.0,58.094,72.0,70.0,1000.0,200.0,0.222,516.5,75.313,75.438,0.026,74.188,70.688,56.344,57.344,0.0,100.0,72.0,70.0,1000.0,200.0,0.698,914.5,73.813,73.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.634,12.691,11.762,12.371,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,518.5,525.5,535.5,303.5,523.5,521.5,529.0,0.001,11.008,0.0,15.781,1.413,0.33,-0.004,-0.0,-0.0,0.0
8212007,929,1.0,1.0,1.0,1.0,100.0,71.987,0.0,40.0,40.0,1.0,1.0,1414.934,336.164,0.022,11.911,0.0,80.0,55.0,1.4,2115.375,2151.667,1879.775,352.362,55.901,74.074,73.022,73.998,53.082,1.36,2.58,0.403,73.834,59.028,90.536,49.853,0.0,76.548,67.619,93.969,70.828,42.958,53.302,52.602,-10.82,53.906,97.688,72.688,75.75,56.531,57.469,0.0,40.938,72.0,70.0,1000.0,200.0,0.15,242.5,71.375,70.5,-0.052,72.438,72.563,56.438,57.313,0.0,39.875,72.0,70.0,1000.0,200.0,0.162,442.25,76.0,76.125,0.01,72.063,71.313,56.688,57.75,0.0,57.531,72.0,70.0,1000.0,200.0,0.22,514.0,75.438,75.438,0.021,74.188,70.563,56.438,57.344,0.0,100.0,72.0,70.0,1000.0,200.0,0.702,917.0,73.813,73.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.635,12.691,11.764,12.374,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,519.0,525.5,535.5,303.25,524.5,522.0,529.0,0.003,11.105,0.0,15.919,1.415,0.336,-0.007,-0.0,0.0,0.0
8212007,930,1.0,1.0,1.0,1.0,100.0,72.702,0.0,40.0,40.0,1.0,1.0,1426.647,326.794,0.012,11.941,0.0,80.0,55.0,1.4,2114.0,2176.997,1878.079,361.522,56.009,73.756,72.812,73.787,53.082,1.353,2.58,0.384,74.053,59.041,90.621,50.021,0.0,76.548,67.545,93.543,70.828,43.104,53.198,52.602,-10.82,53.75,97.688,72.625,75.75,56.531,57.469,0.0,41.5,72.0,70.0,1000.0,200.0,0.147,240.375,71.188,70.5,-0.052,72.438,72.563,56.438,57.313,0.0,41.438,72.0,70.0,1000.0,200.0,0.168,447.75,76.0,76.188,0.01,72.313,71.313,56.813,57.813,0.0,57.5,72.0,70.0,1000.0,200.0,0.232,529.0,75.438,75.438,0.021,74.188,70.438,56.438,57.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.694,913.0,73.813,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.63,12.689,11.76,12.373,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,519.0,525.5,535.5,303.5,523.0,522.0,529.0,0.002,11.236,0.0,15.717,1.427,0.327,-0.005,-0.0,0.0,-0.0
8212007,931,1.0,1.0,1.0,1.0,100.0,73.884,0.0,40.0,40.0,1.0,1.0,1421.962,326.794,0.012,11.986,0.0,80.0,55.0,1.4,2114.0,2165.17,1867.914,357.125,56.009,73.968,73.022,73.998,53.082,1.379,2.591,0.392,74.044,59.21,90.536,50.077,0.0,76.44,67.619,95.138,70.902,43.178,53.198,52.748,-10.828,53.781,97.688,72.688,76.438,56.625,57.469,0.0,41.063,72.0,70.0,1000.0,200.0,0.156,248.0,71.375,70.5,-0.052,72.438,72.5,56.563,57.313,0.0,41.813,72.0,70.0,1000.0,200.0,0.163,440.25,76.063,76.188,0.01,72.188,71.438,56.813,57.75,0.0,57.969,72.0,70.0,1000.0,200.0,0.226,522.5,75.313,75.5,0.022,74.188,70.688,56.438,57.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.704,916.0,73.813,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.614,12.688,11.755,12.368,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,519.0,525.5,535.5,303.25,523.0,522.0,529.0,0.001,11.448,0.0,15.896,1.422,0.327,-0.007,-0.0,-0.001,-0.0
8212007,932,1.0,1.0,1.0,1.0,100.0,75.099,0.0,40.0,40.0,1.0,1.0,1428.99,337.335,0.012,11.852,0.0,80.0,55.0,1.4,2130.25,2166.859,1886.565,359.553,56.009,73.862,72.917,73.787,53.189,1.383,2.605,0.373,74.24,59.399,90.621,50.021,0.0,76.548,67.619,94.606,70.976,43.397,53.302,52.894,-10.82,53.813,97.688,72.938,76.375,56.625,57.594,0.0,40.375,72.0,70.0,1000.0,200.0,0.164,252.125,71.375,70.5,-0.052,72.625,72.375,56.563,57.406,0.0,42.094,72.0,70.0,1000.0,200.0,0.162,446.0,76.0,76.188,0.01,72.375,71.438,56.813,57.813,0.0,58.031,72.0,70.0,1000.0,200.0,0.23,520.5,75.313,75.438,0.021,74.063,70.688,56.438,57.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.701,915.5,73.813,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.599,12.668,11.743,12.354,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,519.0,525.5,535.5,303.25,524.0,522.0,529.0,0.001,11.364,0.0,15.597,1.429,0.337,-0.007,-0.0,-0.0,-0.0
8212007,933,1.0,1.0,1.0,1.0,100.0,76.435,0.0,40.0,40.0,1.0,1.0,1489.898,331.479,0.012,11.941,0.0,80.0,55.0,1.4,2140.375,2190.527,1898.467,354.822,56.116,73.756,72.812,73.681,53.189,1.36,2.605,0.406,74.36,59.471,90.621,50.161,0.0,76.548,67.767,94.394,71.049,43.544,53.302,52.967,-10.82,53.875,97.625,72.688,75.75,56.625,57.594,0.0,41.688,72.0,70.0,1000.0,200.0,0.154,246.625,71.188,70.625,-0.052,72.438,72.188,56.563,57.406,0.0,41.094,72.0,70.0,1000.0,200.0,0.172,457.25,76.063,76.188,0.01,72.188,71.563,56.813,57.813,0.0,57.031,72.0,70.0,1000.0,200.0,0.236,531.5,75.438,75.5,0.021,74.188,70.563,56.438,57.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.7,913.5,73.813,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.605,12.681,11.754,12.364,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,519.0,525.5,535.5,303.25,524.5,522.0,529.0,0.001,11.531,0.0,15.591,1.49,0.331,-0.004,-0.0,-0.0,-0.0
8212007,934,1.0,1.0,1.0,1.0,100.0,77.725,0.0,40.0,40.0,1.0,1.0,1466.472,344.363,0.022,11.956,0.0,80.0,55.0,1.4,2140.375,2202.376,1912.102,363.426,56.332,73.968,72.812,73.892,53.296,1.349,2.648,0.395,74.588,59.565,90.621,50.525,0.0,76.87,67.767,94.394,71.123,43.544,53.511,53.039,-10.82,54.063,97.688,72.938,75.438,56.625,57.594,0.0,41.688,72.0,70.0,1000.0,200.0,0.162,252.125,71.188,70.5,-0.052,72.625,71.313,56.75,57.406,0.0,42.125,72.0,70.0,1000.0,200.0,0.183,465.0,76.063,76.188,0.01,72.188,71.438,56.906,57.906,0.0,57.75,72.0,70.0,1000.0,200.0,0.235,534.0,75.438,75.438,0.023,74.188,70.688,56.656,57.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.695,914.0,73.813,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.588,12.663,11.747,12.351,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,519.0,525.5,535.5,303.5,524.5,522.0,529.0,0.003,11.39,0.0,15.73,1.466,0.344,-0.005,-0.0,0.0,-0.0
8212007,935,1.0,1.0,1.0,1.0,100.0,79.28,0.0,40.0,40.0,1.0,1.0,1481.699,350.22,0.012,11.956,0.0,80.0,55.0,1.4,2166.25,2200.683,1912.102,357.803,56.224,73.756,72.496,73.681,53.403,1.391,2.637,0.41,74.657,59.724,90.536,50.722,0.0,76.655,67.841,94.925,71.123,43.617,53.407,53.112,-10.82,53.906,97.688,72.938,75.625,56.719,57.594,0.0,42.031,72.0,70.0,1000.0,200.0,0.165,254.25,71.375,70.625,-0.052,72.625,71.25,56.75,57.406,0.0,43.406,72.0,70.0,1000.0,200.0,0.179,463.75,76.063,76.188,0.01,72.063,71.438,56.906,57.906,0.0,57.938,72.0,70.0,1000.0,200.0,0.228,522.5,75.313,75.438,0.022,74.188,70.688,56.781,57.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.704,917.5,73.813,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.594,12.663,11.747,12.348,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,519.5,525.5,535.5,303.25,525.5,522.0,529.0,0.001,11.596,0.0,15.73,1.482,0.35,-0.006,-0.0,-0.0,-0.0
8212007,936,1.0,1.0,1.0,1.0,100.0,80.659,0.0,40.0,40.0,1.0,1.0,1481.699,336.164,0.022,11.717,0.0,80.0,55.0,1.4,2152.75,2224.41,1908.69,367.799,56.224,73.862,72.812,73.787,53.189,1.341,2.652,0.399,74.919,59.758,90.2,50.778,0.0,76.655,67.693,94.181,71.197,42.665,53.302,53.331,-10.82,54.188,97.688,73.0,75.375,56.625,57.594,0.0,42.625,72.0,70.0,1000.0,200.0,0.164,254.875,71.188,70.5,-0.052,72.625,71.125,56.75,57.406,0.0,42.031,72.0,70.0,1000.0,200.0,0.192,480.75,76.063,76.188,0.01,72.188,71.438,56.906,57.906,0.0,57.469,72.0,70.0,1000.0,200.0,0.24,535.5,75.438,75.438,0.026,74.25,70.688,56.781,57.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.691,910.5,73.813,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.584,12.655,11.732,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,520.0,525.5,535.5,303.25,525.0,522.0,528.5,0.003,11.749,0.0,17.321,1.482,0.336,-0.005,-0.0,0.0,-0.0
8212007,937,1.0,1.0,1.0,1.0,100.0,82.143,0.0,40.0,40.0,1.0,1.0,1512.152,339.678,0.012,11.703,0.0,80.0,55.0,1.4,2181.5,2231.197,1930.909,375.256,56.224,73.862,72.707,73.787,53.082,1.349,2.666,0.388,75.102,59.938,89.555,50.722,0.0,77.085,67.693,95.138,71.197,41.639,52.571,52.602,-10.82,54.313,97.688,72.938,75.625,56.625,57.594,0.0,41.75,72.0,70.0,1000.0,200.0,0.175,262.25,71.188,70.5,-0.052,72.625,71.25,56.563,57.406,0.0,42.531,72.0,70.0,1000.0,200.0,0.195,484.75,76.0,76.188,0.01,72.188,71.0,56.813,57.906,0.0,58.344,72.0,70.0,1000.0,200.0,0.239,534.5,75.313,75.438,0.018,74.063,70.375,56.656,57.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.695,911.5,73.813,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.599,12.656,11.734,12.343,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,520.0,525.5,535.5,303.5,524.0,522.5,528.5,0.002,11.736,0.0,17.788,1.512,0.34,-0.005,-0.0,-0.0,-0.0
8212007,938,1.0,1.0,1.0,1.0,100.0,82.366,0.0,40.0,40.0,1.0,1.0,1537.921,345.534,0.022,11.807,0.0,80.0,55.0,1.4,2181.5,2241.383,1930.909,371.271,56.009,73.65,72.601,73.575,52.761,1.368,2.695,0.381,75.246,60.159,89.302,50.61,0.0,76.977,67.767,93.756,71.197,41.273,52.153,52.238,-10.82,54.281,97.625,73.0,76.125,56.531,57.594,0.0,41.938,72.0,70.0,1000.0,200.0,0.175,260.25,71.375,70.625,-0.052,72.438,71.0,56.438,57.313,0.0,43.156,72.0,70.0,1000.0,200.0,0.195,486.0,76.063,76.25,0.01,72.188,71.188,56.813,57.813,0.0,58.563,72.0,70.0,1000.0,200.0,0.24,537.5,75.438,75.438,0.017,74.25,70.875,56.438,57.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.699,915.5,73.813,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.597,12.656,11.727,12.338,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,520.5,525.0,535.5,303.25,524.5,522.5,528.5,0.003,11.899,0.0,17.951,1.538,0.346,-0.006,-0.0,0.0,-0.0
8212007,939,1.0,1.0,1.0,1.0,100.0,83.283,0.0,40.0,40.0,1.0,1.0,1522.694,351.391,0.012,11.717,0.0,80.0,55.0,1.4,2199.75,2219.322,1917.225,367.715,55.686,73.862,72.812,73.892,52.44,1.394,2.681,0.421,75.275,60.236,89.218,50.329,0.0,76.87,67.841,94.181,71.345,40.98,51.84,52.02,-10.82,54.156,97.5,72.938,76.438,56.438,57.469,0.0,42.406,72.0,70.0,1000.0,200.0,0.173,261.25,71.375,70.625,-0.052,72.313,70.75,56.344,57.125,0.0,43.625,72.0,70.0,1000.0,200.0,0.186,474.0,76.063,76.188,0.01,72.063,71.188,56.563,57.75,0.0,58.188,72.0,70.0,1000.0,200.0,0.242,538.5,75.313,75.438,0.021,74.25,70.875,56.344,57.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.707,918.5,73.813,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.589,12.651,11.721,12.33,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,521.0,525.5,535.0,303.5,524.0,522.5,528.5,0.002,11.911,0.0,17.938,1.523,0.351,-0.006,-0.0,-0.0,-0.0
8212007,940,1.0,1.0,1.0,1.0,100.0,83.075,0.0,40.0,40.0,1.0,1.0,1509.81,343.192,0.012,11.732,0.0,80.0,55.0,1.4,2194.0,2232.894,1925.773,373.074,55.471,73.65,72.601,73.575,52.226,1.364,2.677,0.388,75.441,60.349,89.246,50.161,0.0,76.977,67.767,94.925,71.271,40.687,51.631,51.801,-10.82,54.031,97.438,72.688,76.125,56.125,57.375,0.0,42.25,72.0,70.0,1000.0,200.0,0.179,264.0,71.188,70.625,-0.052,72.313,71.0,56.25,57.125,0.0,42.25,72.0,70.0,1000.0,200.0,0.193,482.0,76.063,76.188,0.01,72.063,71.313,56.5,57.594,0.0,57.531,72.0,70.0,1000.0,200.0,0.242,537.5,75.313,75.438,0.021,74.25,70.875,56.219,57.344,0.0,100.0,72.0,70.0,1000.0,200.0,0.701,915.5,73.813,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.594,12.656,11.721,12.338,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,520.5,525.5,535.0,303.5,524.5,522.5,528.5,0.002,11.914,0.0,18.083,1.51,0.343,-0.004,-0.0,-0.0,-0.0
