DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8212007,941,1.0,1.0,1.0,1.0,100.0,83.325,0.0,40.0,40.0,1.0,1.0,1503.953,346.706,0.012,11.732,0.0,80.0,55.0,1.4,2198.75,2241.383,1936.05,372.561,55.363,73.756,72.496,73.575,52.119,1.379,2.706,0.392,75.545,60.409,89.19,49.937,0.0,77.085,67.841,93.65,71.271,40.32,51.526,51.656,-10.82,53.656,97.438,72.688,75.625,56.0,57.156,0.0,41.781,72.0,70.0,1000.0,200.0,0.179,265.0,71.375,70.625,-0.052,72.313,70.938,56.125,57.0,0.0,42.969,72.0,70.0,1000.0,200.0,0.195,483.75,76.063,76.188,0.01,71.875,70.938,56.281,57.438,0.0,57.688,72.0,70.0,1000.0,200.0,0.241,533.5,75.438,75.438,0.021,74.375,70.875,56.125,57.281,0.0,100.0,72.0,70.0,1000.0,200.0,0.704,919.0,73.813,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.572,12.627,11.696,12.315,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,520.5,525.5,535.0,303.5,525.0,522.5,528.5,0.002,11.868,0.0,18.446,1.504,0.347,-0.006,-0.0,0.0,-0.0
8212007,942,1.0,1.0,1.0,1.0,100.0,83.159,0.0,40.0,40.0,1.0,1.0,1509.81,346.706,0.012,11.732,0.0,80.0,55.0,1.4,2194.75,2215.931,1910.396,368.823,55.255,73.862,72.707,73.787,51.905,1.41,2.713,0.406,75.61,60.443,88.994,49.769,0.0,77.085,67.841,93.756,71.271,39.954,51.213,51.437,-10.82,53.563,97.438,72.688,75.75,55.906,57.063,0.0,42.188,72.0,70.0,1000.0,200.0,0.182,266.5,71.188,70.625,-0.052,72.313,70.75,55.938,56.938,0.0,42.438,72.0,70.0,1000.0,200.0,0.196,484.5,76.063,76.25,0.01,71.875,71.188,56.188,57.438,0.0,57.375,72.0,70.0,1000.0,200.0,0.222,518.5,75.438,75.438,0.021,74.063,70.438,56.063,57.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.713,923.5,73.813,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.594,12.656,11.718,12.338,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,521.0,525.5,535.0,303.5,525.0,522.5,528.0,0.002,11.965,0.0,18.687,1.51,0.347,-0.004,-0.0,0.0,-0.0
8212007,943,1.0,1.0,1.0,1.0,100.0,83.105,0.0,40.0,40.0,1.0,1.0,1525.037,346.706,0.012,11.732,0.0,80.0,55.0,1.4,2197.0,2226.106,1929.196,374.09,55.148,73.65,72.496,73.575,51.798,1.372,2.695,0.406,75.632,60.494,88.938,49.629,0.0,77.407,67.841,94.713,71.419,39.588,50.899,51.073,-10.82,53.469,97.313,72.688,75.75,55.813,56.969,0.0,41.906,72.0,70.0,1000.0,200.0,0.181,266.0,71.375,70.625,-0.052,72.313,70.5,55.75,56.688,0.0,42.5,72.0,70.0,1000.0,200.0,0.196,484.75,76.063,76.25,0.01,71.875,71.563,56.094,57.344,0.0,56.844,72.0,70.0,1000.0,200.0,0.229,525.0,75.438,75.438,0.022,74.188,70.438,55.844,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.715,924.0,73.813,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.569,12.63,11.697,12.315,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,521.5,525.5,535.0,303.25,525.0,522.5,528.5,0.002,11.912,0.0,18.692,1.525,0.347,-0.006,-0.0,0.0,-0.0
8212007,944,1.0,1.0,1.0,1.0,100.0,83.083,0.0,40.0,40.0,1.0,1.0,1544.949,351.391,0.012,11.703,0.0,80.0,55.0,1.4,2202.0,2239.685,1934.336,371.234,55.04,73.65,72.391,73.575,51.583,1.36,2.713,0.403,75.726,60.502,88.966,49.376,0.0,77.299,67.841,95.032,71.271,39.295,50.795,50.854,-10.82,53.313,97.25,72.938,75.375,55.688,56.75,0.0,42.0,72.0,70.0,1000.0,200.0,0.18,265.0,71.188,70.625,-0.052,72.438,70.375,55.625,56.5,0.0,44.063,72.0,70.0,1000.0,200.0,0.195,484.25,76.063,76.25,0.01,71.875,71.0,55.969,57.219,0.0,57.0,72.0,70.0,1000.0,200.0,0.237,533.0,75.438,75.5,0.021,73.875,70.375,55.75,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.711,922.5,73.813,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.566,12.625,11.697,12.311,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,521.0,525.0,535.5,303.5,525.0,522.5,528.5,0.002,11.763,0.0,18.768,1.545,0.351,-0.004,-0.0,-0.0,-0.0
8212007,945,1.0,1.0,1.0,1.0,100.0,82.26,0.0,40.0,40.0,1.0,1.0,1534.407,347.877,0.012,11.717,0.0,80.0,55.0,1.4,2199.75,2251.577,1939.48,373.522,54.717,73.862,72.601,73.681,51.369,1.372,2.706,0.395,75.738,60.559,88.938,49.208,0.0,77.192,67.989,93.437,71.271,39.148,50.69,50.709,-10.82,53.188,97.313,72.938,75.625,55.406,56.75,0.0,43.094,72.0,70.0,1000.0,200.0,0.181,266.0,71.375,70.625,-0.052,72.25,70.5,55.531,56.5,0.0,44.188,72.0,70.0,1000.0,200.0,0.195,484.0,76.063,76.188,0.01,72.063,71.0,55.625,57.0,0.0,57.156,72.0,70.0,1000.0,200.0,0.24,533.0,75.313,75.438,0.026,73.875,70.438,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.71,922.5,73.813,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.574,12.643,11.714,12.325,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,521.5,525.5,535.0,303.5,524.5,523.0,528.5,0.002,11.736,0.0,18.794,1.534,0.348,-0.006,-0.0,-0.0,-0.0
8212007,946,1.0,1.0,1.0,1.0,100.0,81.434,0.0,40.0,40.0,1.0,1.0,1544.949,353.734,0.012,11.703,0.0,80.0,55.0,1.4,2200.25,2237.987,1934.336,375.173,54.502,73.543,72.391,73.47,51.262,1.375,2.717,0.395,75.705,60.569,89.05,48.956,0.0,77.192,67.915,93.756,71.197,38.928,50.481,50.636,-10.82,53.219,97.25,72.688,75.625,55.281,56.563,0.0,43.563,72.0,70.0,1000.0,200.0,0.182,266.25,71.188,70.625,-0.052,72.125,70.375,55.344,56.313,0.0,43.25,72.0,70.0,1000.0,200.0,0.197,484.5,76.063,76.25,0.01,72.063,71.313,55.656,57.0,0.0,57.938,72.0,70.0,1000.0,200.0,0.231,529.5,75.313,75.438,0.023,73.688,70.375,55.563,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.714,923.5,73.75,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.564,12.625,11.696,12.311,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,521.5,525.0,535.5,303.5,525.5,523.0,528.5,0.002,11.86,0.0,19.012,1.545,0.354,-0.004,-0.0,-0.0,0.0
8212007,947,1.0,1.0,1.0,1.0,100.0,81.429,0.0,40.0,40.0,1.0,1.0,1516.838,346.706,0.012,11.747,0.0,80.0,55.0,1.4,2210.5,2232.894,1939.48,373.591,54.717,73.65,72.286,73.575,51.262,1.387,2.72,0.395,75.723,60.581,88.91,48.956,0.0,77.622,67.915,93.543,71.271,38.635,50.481,50.49,-10.828,52.875,97.313,72.688,75.375,55.281,56.438,0.0,43.406,72.0,70.0,1000.0,200.0,0.182,266.5,71.375,70.75,-0.052,72.0,70.5,55.219,56.188,0.0,42.063,72.0,70.0,1000.0,200.0,0.198,485.25,76.063,76.188,0.01,71.875,71.563,55.625,56.813,0.0,56.938,72.0,70.0,1000.0,200.0,0.23,523.5,75.438,75.438,0.021,73.688,70.375,55.406,56.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.714,924.5,73.813,73.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.564,12.627,11.697,12.313,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,521.5,525.0,535.0,303.5,525.0,523.0,528.5,0.002,11.756,0.0,19.325,1.517,0.347,-0.005,-0.0,0.0,0.0
8212007,948,1.0,1.0,1.0,1.0,100.0,80.164,0.0,40.0,40.0,1.0,1.0,1540.264,345.534,0.022,11.732,0.0,80.0,55.0,1.4,2199.75,2237.987,1942.912,371.576,54.287,73.543,72.391,73.47,50.941,1.387,2.706,0.41,75.739,60.591,89.05,48.816,0.0,77.514,67.841,94.394,71.197,38.562,50.168,50.417,-10.82,52.844,97.25,72.625,75.25,55.188,56.344,0.0,43.813,72.0,70.0,1000.0,200.0,0.182,266.75,71.375,70.625,-0.052,72.125,70.5,55.125,56.094,0.0,42.875,72.0,70.0,1000.0,200.0,0.193,475.0,76.063,76.25,0.01,71.875,71.0,55.5,56.813,0.0,56.344,72.0,70.0,1000.0,200.0,0.231,526.0,75.438,75.5,0.022,73.688,70.25,55.219,56.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.716,925.5,73.813,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.561,12.627,11.699,12.313,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,522.0,525.0,535.5,303.5,525.0,523.0,528.5,0.003,11.984,0.0,19.3,1.54,0.346,-0.006,-0.0,-0.0,-0.0
8212007,949,1.0,1.0,1.0,1.0,100.0,78.847,0.0,40.0,40.0,1.0,1.0,1555.491,345.534,0.012,11.747,0.0,80.0,55.0,1.4,2190.75,2224.41,1925.773,374.012,54.179,73.543,72.286,73.47,50.941,1.402,2.756,0.399,75.736,60.588,88.994,48.62,0.0,77.514,67.841,93.543,71.197,38.489,50.168,50.199,-10.828,52.688,97.25,72.688,75.25,55.094,56.25,0.0,43.219,72.0,70.0,1000.0,200.0,0.191,274.75,71.375,70.75,-0.052,72.0,70.375,55.125,56.094,0.0,42.438,72.0,70.0,1000.0,200.0,0.196,477.75,76.063,76.25,0.01,71.75,71.188,55.5,56.594,0.0,57.156,72.0,70.0,1000.0,200.0,0.217,513.0,75.438,75.5,0.025,73.563,70.063,55.125,56.281,0.0,100.0,72.0,70.0,1000.0,200.0,0.722,931.0,73.813,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.541,12.605,11.676,12.29,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,521.5,525.0,535.5,303.5,525.0,523.0,528.5,0.002,11.778,0.0,19.089,1.555,0.346,-0.005,-0.0,-0.0,-0.0
8212007,950,1.0,1.0,1.0,1.0,100.0,77.949,0.0,40.0,40.0,1.0,1.0,1508.638,340.849,0.022,11.673,0.0,80.0,55.0,1.4,2198.5,2210.846,1927.484,366.882,54.179,73.437,72.286,73.47,50.834,1.425,2.72,0.392,75.721,60.589,89.05,48.451,0.0,77.514,67.693,95.351,71.123,38.269,49.959,50.126,-10.82,52.688,97.25,72.625,75.063,54.906,56.125,0.0,42.813,72.0,70.0,1000.0,200.0,0.197,275.75,71.375,70.625,-0.052,72.0,70.5,55.031,55.906,0.0,42.625,72.0,70.0,1000.0,200.0,0.184,466.75,76.063,76.25,0.01,71.75,70.813,55.281,56.531,0.0,57.063,72.0,70.0,1000.0,200.0,0.215,509.25,75.438,75.5,0.021,73.563,70.0,55.125,56.281,0.0,100.0,72.0,70.0,1000.0,200.0,0.727,933.0,73.813,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.547,12.609,11.686,12.297,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,522.0,525.5,535.5,303.5,524.5,523.0,528.5,0.003,11.84,0.0,19.208,1.509,0.341,-0.006,-0.0,-0.0,-0.0
8212007,951,1.0,1.0,1.0,1.0,100.0,76.482,0.0,40.0,40.0,1.0,1.0,1557.833,350.22,0.012,11.673,0.0,80.0,55.0,1.4,2182.75,2224.41,1929.196,368.21,53.964,73.543,72.181,73.47,50.727,1.417,2.731,0.41,75.703,60.576,89.05,48.423,0.0,77.622,67.693,93.969,71.123,38.196,49.959,50.053,-10.828,52.563,97.25,72.625,75.375,54.781,55.938,0.0,43.594,72.0,70.0,1000.0,200.0,0.188,272.75,71.375,70.75,-0.052,72.0,70.313,54.969,55.906,0.0,42.406,72.0,70.0,1000.0,200.0,0.186,467.75,76.063,76.188,0.01,71.75,70.938,55.063,56.438,0.0,56.125,72.0,70.0,1000.0,200.0,0.218,514.0,75.438,75.5,0.021,73.688,70.0,55.063,56.281,0.0,100.0,72.0,70.0,1000.0,200.0,0.729,932.5,73.75,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.543,12.602,11.683,12.289,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,522.0,525.0,535.5,303.25,526.0,523.0,528.5,0.002,11.766,0.0,19.209,1.558,0.35,-0.005,-0.0,-0.0,0.0
8212007,952,1.0,1.0,1.0,1.0,100.0,75.613,0.0,40.0,40.0,1.0,1.0,1505.125,347.877,0.022,11.628,0.0,80.0,55.0,1.4,2182.75,2243.082,1939.48,375.379,54.071,73.437,72.076,73.364,50.727,1.36,2.71,0.414,75.787,60.571,89.218,48.199,0.0,77.837,67.693,95.244,71.049,37.976,49.959,49.98,-10.82,52.656,97.25,72.625,75.125,54.688,55.875,0.0,42.906,72.0,70.0,1000.0,200.0,0.196,277.0,71.375,70.75,-0.052,71.875,70.375,54.719,55.688,0.0,42.375,72.0,70.0,1000.0,200.0,0.196,485.5,76.063,76.188,0.01,71.875,71.0,55.063,56.188,0.0,56.094,72.0,70.0,1000.0,200.0,0.216,512.0,75.438,75.438,0.021,73.563,69.875,54.938,56.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.719,927.0,73.813,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.545,12.607,11.683,12.294,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,522.5,525.0,535.5,303.5,525.5,523.0,528.5,0.003,11.648,0.0,19.373,1.505,0.348,-0.005,-0.0,0.0,-0.0
8212007,953,1.0,1.0,1.0,1.0,100.0,74.083,0.0,40.0,40.0,1.0,1.0,1526.208,343.192,0.012,11.688,0.0,80.0,55.0,1.4,2195.5,2219.322,1918.933,370.145,53.856,73.543,72.076,73.47,50.62,1.413,2.728,0.403,75.756,60.617,89.022,48.227,0.0,77.837,67.693,94.606,71.123,37.903,49.75,49.835,-10.828,52.531,97.313,72.5,75.25,54.688,55.875,0.0,43.594,72.0,70.0,1000.0,200.0,0.19,272.0,71.375,70.75,-0.052,72.0,70.5,54.625,55.688,0.0,42.563,72.0,70.0,1000.0,200.0,0.179,467.25,76.063,76.25,0.01,71.875,70.813,55.0,56.188,0.0,56.125,72.0,70.0,1000.0,200.0,0.222,514.0,75.438,75.5,0.017,73.563,69.813,54.938,55.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.728,932.5,73.813,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.547,12.61,11.688,12.295,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,522.5,525.0,535.5,303.5,525.0,523.0,528.5,0.002,11.772,0.0,19.357,1.526,0.343,-0.005,-0.0,-0.0,-0.0
8212007,954,1.0,1.0,1.0,1.0,100.0,72.482,0.0,40.0,40.0,1.0,1.0,1551.977,349.048,0.022,11.732,0.0,80.0,55.0,1.4,2195.5,2237.987,1934.336,373.784,53.749,73.65,72.286,73.681,50.513,1.379,2.713,0.399,75.774,60.607,89.134,48.087,0.0,77.944,67.767,94.819,71.049,37.903,49.75,49.762,-10.82,52.344,97.313,72.625,75.25,54.594,55.75,0.0,43.438,72.0,70.0,1000.0,200.0,0.195,276.0,71.375,70.75,-0.052,72.0,70.5,54.625,55.594,0.0,42.813,72.0,70.0,1000.0,200.0,0.185,472.75,76.063,76.25,0.01,71.75,71.188,55.0,56.094,0.0,56.75,72.0,70.0,1000.0,200.0,0.229,520.5,75.438,75.375,0.02,73.5,69.5,54.844,55.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.716,924.5,73.813,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.536,12.602,11.672,12.289,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,522.5,525.5,535.5,303.5,524.5,523.0,528.5,0.003,11.744,0.0,19.311,1.552,0.349,-0.005,-0.0,0.0,-0.0
8212007,955,1.0,1.0,1.0,1.0,100.0,71.132,0.0,40.0,40.0,1.0,1.0,1520.351,342.021,0.022,11.762,0.0,80.0,55.0,1.4,2193.25,2192.219,1912.102,363.508,53.749,73.437,71.971,73.364,50.406,1.421,2.713,0.395,75.63,60.558,89.134,48.059,0.0,77.944,67.767,95.138,71.123,37.903,49.75,49.835,-10.82,52.125,97.438,72.5,75.063,54.5,55.656,0.0,42.688,72.0,70.0,1000.0,200.0,0.201,279.75,71.375,70.75,-0.052,71.875,70.5,54.531,55.469,0.0,42.5,72.0,70.0,1000.0,200.0,0.174,459.0,76.063,76.25,0.01,71.75,70.938,54.781,56.094,0.0,56.719,72.0,70.0,1000.0,200.0,0.211,502.0,75.438,75.5,0.022,73.25,69.5,54.656,55.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.73,933.5,73.813,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.545,12.618,11.681,12.302,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,523.0,525.0,535.5,303.5,526.0,523.0,528.5,0.003,11.846,0.0,19.479,1.52,0.342,-0.005,-0.0,-0.0,-0.0
8212007,956,1.0,1.0,1.0,1.0,100.0,69.508,0.0,40.0,40.0,1.0,1.0,1542.606,347.877,0.022,11.822,0.0,80.0,55.0,1.4,2177.25,2227.803,1934.336,373.688,53.641,73.437,71.971,73.259,50.406,1.398,2.738,0.41,75.716,60.573,89.415,48.031,0.0,78.051,67.841,93.969,71.123,37.829,49.75,49.471,-10.82,52.344,97.25,72.5,74.875,54.281,55.563,0.0,43.125,72.0,70.0,1000.0,200.0,0.198,278.5,71.375,70.75,-0.052,72.125,70.375,54.531,55.469,0.0,41.781,72.0,70.0,1000.0,200.0,0.192,476.0,76.063,76.25,0.01,71.75,70.813,54.781,56.031,0.0,56.25,72.0,70.0,1000.0,200.0,0.211,502.75,75.438,75.438,0.019,73.25,69.5,54.5,55.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.722,932.5,73.813,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.533,12.607,11.663,12.29,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,523.0,525.0,536.0,303.5,526.0,523.0,528.5,0.003,11.545,0.0,19.103,1.543,0.348,-0.005,-0.0,0.0,-0.0
8212007,957,1.0,1.0,1.0,1.0,100.0,68.419,0.0,40.0,40.0,1.0,1.0,1534.407,342.021,0.012,11.852,0.0,80.0,55.0,1.4,2185.5,2221.018,1930.909,375.597,53.749,73.331,71.971,73.364,50.406,1.391,2.706,0.399,75.713,60.57,89.499,48.059,0.0,78.051,67.693,95.032,71.049,37.683,49.959,49.325,-10.828,52.375,97.438,72.5,75.063,54.5,55.563,0.0,43.406,72.0,70.0,1000.0,200.0,0.198,278.0,71.375,70.75,-0.052,72.0,70.313,54.438,55.469,0.0,42.5,72.0,70.0,1000.0,200.0,0.191,481.0,76.063,76.25,0.01,71.875,71.0,54.781,56.031,0.0,56.531,72.0,70.0,1000.0,200.0,0.212,505.75,75.438,75.5,0.021,73.188,69.688,54.406,55.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.721,928.5,73.813,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.523,12.591,11.659,12.278,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,523.0,525.5,536.0,303.5,526.0,523.0,528.5,0.001,11.24,0.0,19.153,1.534,0.342,-0.005,-0.0,-0.0,-0.0
8212007,958,1.0,1.0,1.0,1.0,100.0,66.671,0.0,40.0,40.0,1.0,1.0,1541.435,344.363,0.022,11.822,0.0,80.0,55.0,1.4,2197.0,2237.987,1939.48,374.774,53.641,73.331,72.076,73.364,50.406,1.372,2.699,0.395,75.779,60.57,89.611,47.975,0.0,78.266,67.767,93.543,71.197,37.756,49.75,49.398,-10.82,52.563,97.438,72.5,74.75,54.5,55.563,0.0,43.406,72.0,70.0,1000.0,200.0,0.196,277.75,71.375,70.75,-0.052,72.25,70.063,54.531,55.469,0.0,43.063,72.0,70.0,1000.0,200.0,0.188,478.0,76.125,76.25,0.01,71.75,71.188,54.688,56.031,0.0,56.5,72.0,70.0,1000.0,200.0,0.228,523.0,75.438,75.5,0.022,73.5,69.5,54.5,55.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.71,922.5,73.813,73.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.53,12.594,11.664,12.281,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,523.0,525.5,536.0,303.5,525.5,523.0,528.5,0.003,11.475,0.0,19.104,1.541,0.344,-0.005,-0.0,-0.0,0.0
8212007,959,1.0,1.0,1.0,1.0,100.0,65.459,0.0,40.0,40.0,1.0,1.0,1542.606,347.877,0.022,11.896,0.0,80.0,55.0,1.4,2201.5,2197.297,1924.062,367.551,53.749,73.437,71.865,73.364,50.513,1.402,2.72,0.406,75.771,60.618,89.499,47.947,0.0,78.266,67.767,94.819,71.123,37.683,49.75,49.398,-10.82,52.281,97.438,72.5,75.125,54.5,55.563,0.0,43.5,72.0,70.0,1000.0,200.0,0.198,278.75,71.375,70.75,-0.052,72.0,69.938,54.438,55.281,0.0,41.906,72.0,70.0,1000.0,200.0,0.198,486.75,76.063,76.25,0.01,71.75,71.0,54.781,55.938,0.0,56.438,72.0,70.0,1000.0,200.0,0.206,499.75,75.438,75.5,0.023,73.063,69.5,54.5,55.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.719,926.5,73.813,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.531,12.597,11.659,12.281,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,523.0,525.5,536.0,303.5,526.0,523.5,529.0,0.003,11.549,0.0,19.344,1.543,0.348,-0.005,-0.0,-0.0,-0.0
8212007,1000,1.0,1.0,1.0,1.0,100.0,63.939,0.0,40.0,40.0,1.0,1.0,1559.004,347.877,0.022,11.896,0.0,80.0,55.0,1.4,2197.5,2221.018,1927.484,369.539,53.749,73.331,71.971,73.364,50.62,1.417,2.731,0.406,75.744,60.59,89.415,47.947,0.0,78.374,67.693,94.394,71.197,37.683,49.855,49.179,-10.82,52.219,97.5,72.438,75.25,54.281,55.563,0.0,43.531,72.0,70.0,1000.0,200.0,0.199,278.5,71.375,70.75,-0.052,72.25,70.0,54.438,55.281,0.0,42.344,72.0,70.0,1000.0,200.0,0.194,484.25,76.063,76.25,0.01,71.875,70.688,54.781,55.938,0.0,56.0,72.0,70.0,1000.0,200.0,0.205,500.0,75.438,75.5,0.021,73.0,69.5,54.406,55.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.722,929.0,73.813,73.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.514,12.584,11.647,12.27,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,523.0,525.5,536.0,303.5,525.5,523.5,529.0,0.003,11.235,0.0,18.983,1.559,0.348,-0.005,-0.0,-0.0,0.0
8212007,1001,1.0,1.0,1.0,1.0,100.0,62.367,0.0,40.0,40.0,1.0,1.0,1544.949,344.363,0.022,11.986,0.0,80.0,55.0,1.4,2195.5,2226.106,1936.05,375.449,53.641,73.437,71.971,73.259,50.513,1.379,2.742,0.399,75.82,60.6,89.611,47.807,0.0,78.266,67.619,95.032,71.197,37.61,49.855,49.179,-10.82,52.438,97.5,72.438,75.063,54.5,55.563,0.0,44.125,72.0,70.0,1000.0,200.0,0.197,277.5,71.375,70.875,-0.052,72.0,69.938,54.438,55.188,0.0,42.125,72.0,70.0,1000.0,200.0,0.197,485.5,76.063,76.25,0.01,71.875,70.813,54.781,55.938,0.0,55.656,72.0,70.0,1000.0,200.0,0.215,504.5,75.438,75.5,0.021,73.063,69.438,54.406,55.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.713,926.5,73.813,73.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.501,12.569,11.647,12.257,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,523.0,525.5,536.5,303.5,525.0,523.0,528.5,0.003,11.324,0.0,19.248,1.545,0.344,-0.004,-0.0,-0.0,0.0
8212007,1002,1.0,1.0,1.0,1.0,100.0,60.899,0.0,40.0,40.0,1.0,1.0,1482.87,343.192,0.012,12.045,0.0,80.0,55.0,1.4,2189.75,2178.688,1906.985,368.244,53.641,73.331,71.865,73.259,50.513,1.459,2.702,0.406,75.675,60.625,89.583,47.919,0.0,78.266,67.619,93.65,71.123,37.683,50.064,48.961,-10.82,52.313,97.5,72.313,75.063,54.5,55.563,0.0,43.531,72.0,70.0,1000.0,200.0,0.202,280.0,71.375,70.75,-0.052,71.75,69.813,54.438,55.281,0.0,42.0,72.0,70.0,1000.0,200.0,0.175,462.25,76.063,76.25,0.01,71.688,71.0,54.781,55.938,0.0,56.0,72.0,70.0,1000.0,200.0,0.202,488.25,75.438,75.5,0.014,72.875,69.5,54.406,55.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.734,936.5,73.813,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.498,12.576,11.647,12.262,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,523.5,525.5,536.5,303.5,525.0,523.5,529.0,0.002,10.972,0.0,18.856,1.483,0.343,-0.005,-0.0,-0.0,-0.0
8212007,1003,1.0,1.0,1.0,1.0,100.0,59.422,0.0,40.0,40.0,1.0,1.0,1496.925,346.706,0.022,12.045,0.0,80.0,55.0,1.4,2172.25,2192.219,1925.773,370.666,53.641,73.331,71.865,73.259,50.513,1.398,2.724,0.403,75.701,60.553,89.555,47.723,0.0,78.266,67.619,93.969,71.197,37.536,50.064,48.742,-10.82,52.125,97.5,72.313,75.375,54.281,55.375,0.0,43.813,72.0,70.0,1000.0,200.0,0.199,278.75,71.375,70.75,-0.052,71.875,69.813,54.438,55.281,0.0,41.75,72.0,70.0,1000.0,200.0,0.183,467.5,76.063,76.25,0.01,71.875,71.0,54.688,55.938,0.0,55.438,72.0,70.0,1000.0,200.0,0.203,495.25,75.313,75.5,0.026,73.0,69.5,54.406,55.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.726,931.5,73.813,73.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.543,12.629,11.699,12.311,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,523.5,525.5,536.5,303.25,525.5,523.0,529.0,0.003,10.774,0.0,18.736,1.497,0.347,-0.005,-0.0,-0.001,0.0
8212007,1004,1.0,1.0,1.0,1.0,100.0,57.974,0.0,40.0,40.0,1.0,1.0,1557.833,344.363,0.012,12.165,0.0,80.0,55.0,1.4,2175.5,2215.931,1920.642,372.481,53.641,73.331,71.865,73.259,50.513,1.417,2.713,0.403,75.644,60.547,89.807,47.891,0.0,78.374,67.472,93.862,71.123,37.536,50.377,48.597,-10.82,52.313,97.5,72.125,75.25,54.5,55.375,0.0,43.813,72.0,70.0,1000.0,200.0,0.2,279.25,71.375,70.75,-0.052,72.125,69.813,54.438,55.188,0.0,42.625,72.0,70.0,1000.0,200.0,0.184,468.25,76.063,76.25,0.01,72.063,71.0,54.781,55.938,0.0,54.938,72.0,70.0,1000.0,200.0,0.204,497.25,75.438,75.5,0.021,73.0,69.25,54.406,55.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.726,931.0,73.813,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.555,12.634,11.694,12.32,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,523.5,525.5,536.5,303.5,525.0,523.5,529.0,0.002,10.479,0.0,18.678,1.558,0.344,-0.005,-0.0,-0.0,-0.0
8212007,1005,1.0,1.0,1.0,1.0,100.0,56.85,0.0,40.0,40.0,1.0,1.0,1546.12,342.021,0.012,12.105,0.0,80.0,55.0,1.4,2168.25,2236.289,1941.196,372.889,53.856,73.543,72.076,73.47,50.727,1.383,2.706,0.395,75.7,60.526,90.004,48.059,0.0,78.588,67.398,93.331,71.049,37.39,50.481,48.451,-10.82,52.25,97.5,72.313,74.438,54.5,55.375,0.0,43.75,72.0,70.0,1000.0,200.0,0.196,277.0,71.375,70.875,-0.052,72.125,69.938,54.438,55.281,0.0,42.219,72.0,70.0,1000.0,200.0,0.195,481.0,76.125,76.25,0.01,71.875,70.625,54.781,55.938,0.0,56.125,72.0,70.0,1000.0,200.0,0.212,504.0,75.438,75.5,0.021,72.875,69.5,54.406,55.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.716,927.0,73.813,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.536,12.62,11.688,12.311,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,523.5,525.5,536.5,303.5,525.0,523.0,529.0,0.002,10.228,0.0,18.587,1.546,0.342,-0.004,-0.0,-0.0,-0.0
8212007,1006,1.0,1.0,1.0,1.0,100.0,55.766,0.0,40.0,40.0,1.0,1.0,1522.694,340.849,0.022,12.135,0.0,80.0,55.0,1.4,2184.25,2198.99,1915.517,370.654,53.856,73.225,71.865,73.259,50.727,1.406,2.706,0.406,75.591,60.502,89.835,48.031,0.0,78.374,67.472,93.65,71.123,37.39,50.586,48.305,-10.82,52.219,97.563,72.313,74.875,54.594,55.563,0.0,44.031,72.0,70.0,1000.0,200.0,0.2,279.0,71.5,70.75,-0.052,71.875,69.938,54.438,55.281,0.0,43.031,72.0,70.0,1000.0,200.0,0.186,471.75,76.063,76.25,0.01,71.875,70.938,54.781,55.938,0.0,56.219,72.0,70.0,1000.0,200.0,0.202,492.5,75.438,75.438,0.023,72.875,69.25,54.406,55.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.728,934.0,73.813,73.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.531,12.612,11.688,12.3,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,523.5,525.5,536.0,303.25,525.5,523.5,529.0,0.003,10.037,0.0,18.387,1.523,0.341,-0.006,-0.0,0.0,0.0
8212007,1007,1.0,1.0,1.0,1.0,100.0,54.514,0.0,40.0,40.0,1.0,1.0,1533.236,349.048,0.012,12.24,0.0,80.0,55.0,1.4,2178.75,2219.322,1917.225,372.511,53.856,73.331,71.971,73.259,50.834,1.417,2.728,0.414,75.649,60.51,90.032,48.003,0.0,78.481,67.545,93.437,71.123,37.316,50.69,48.16,-10.82,52.406,97.5,72.438,75.25,54.594,55.563,0.0,44.5,72.0,70.0,1000.0,200.0,0.2,279.5,71.5,70.75,-0.052,71.75,69.938,54.531,55.281,0.0,42.438,72.0,70.0,1000.0,200.0,0.175,461.5,76.063,76.25,0.01,71.875,71.188,54.875,56.031,0.0,55.531,72.0,70.0,1000.0,200.0,0.217,508.75,75.438,75.5,0.021,73.0,69.25,54.5,55.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.728,934.0,73.813,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.558,12.637,11.709,12.328,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,523.5,525.5,536.5,303.5,525.0,523.5,529.0,0.002,9.925,0.0,18.426,1.533,0.349,-0.006,-0.0,-0.0,-0.0
8212007,1008,1.0,1.0,1.0,1.0,100.0,53.645,0.0,40.0,40.0,1.0,1.0,1536.75,344.363,0.012,12.15,0.0,80.0,55.0,1.4,2178.75,2193.911,1917.225,366.268,53.964,73.331,71.865,73.259,50.941,1.391,2.699,0.406,75.603,60.519,90.088,48.031,0.0,78.481,67.545,93.224,71.123,37.316,50.899,48.16,-10.82,52.531,97.563,72.313,74.875,54.594,55.656,0.0,44.031,72.0,70.0,1000.0,200.0,0.208,285.5,71.375,70.75,-0.052,71.875,70.063,54.625,55.281,0.0,42.531,72.0,70.0,1000.0,200.0,0.187,473.75,76.063,76.25,0.01,71.875,70.813,54.875,55.938,0.0,55.75,72.0,70.0,1000.0,200.0,0.197,488.5,75.5,75.75,0.021,73.063,69.438,54.5,55.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.725,931.0,73.813,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.551,12.634,11.709,12.32,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,523.5,525.5,536.5,303.5,525.0,523.0,529.0,0.002,9.7,0.0,18.29,1.537,0.344,-0.005,-0.0,-0.001,-0.0
8212007,1009,1.0,1.0,1.0,1.0,100.0,52.659,0.0,40.0,40.0,1.0,1.0,1522.694,334.993,0.022,12.18,0.0,80.0,55.0,1.4,2179.75,2198.99,1913.809,369.442,53.964,73.437,71.971,73.259,50.941,1.398,2.724,0.417,75.633,60.505,90.088,48.003,0.0,78.588,67.619,94.925,71.123,37.316,51.108,48.087,-10.82,52.469,97.625,72.313,74.875,54.594,55.656,0.0,44.188,72.0,70.0,1000.0,200.0,0.204,281.5,71.375,70.75,-0.052,72.0,70.0,54.625,55.469,0.0,42.875,72.0,70.0,1000.0,200.0,0.176,460.25,76.063,76.25,0.01,71.875,70.938,54.875,56.031,0.0,55.375,72.0,70.0,1000.0,200.0,0.213,506.75,75.438,75.5,0.022,72.688,69.5,54.656,55.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.724,930.5,73.813,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.551,12.625,11.696,12.308,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,524.0,525.5,536.5,303.5,525.0,523.5,529.5,0.003,9.512,0.0,18.212,1.523,0.335,-0.005,-0.0,-0.0,-0.0
8212007,1010,1.0,1.0,1.0,1.0,100.0,52.006,0.0,40.0,40.0,1.0,1.0,1512.152,343.192,0.022,12.09,0.0,80.0,55.0,1.4,2178.25,2195.604,1901.872,366.138,54.071,73.543,71.865,73.47,51.048,1.444,2.713,0.403,75.565,60.506,90.088,48.199,0.0,78.696,67.693,93.543,71.197,37.243,51.004,48.014,-10.82,52.375,97.688,72.313,74.75,54.688,55.656,0.0,44.125,72.0,70.0,1000.0,200.0,0.202,280.5,71.375,70.875,-0.052,71.75,70.063,54.719,55.469,0.0,42.406,72.0,70.0,1000.0,200.0,0.174,454.75,76.063,76.25,0.01,71.75,71.188,55.0,56.031,0.0,55.938,72.0,70.0,1000.0,200.0,0.199,490.75,75.313,75.5,0.022,72.875,69.438,54.656,55.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.732,935.5,73.813,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.561,12.629,11.702,12.316,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.0,525.5,536.5,303.5,525.5,523.5,529.0,0.003,9.463,0.0,18.078,1.512,0.343,-0.004,-0.0,-0.001,-0.0
8212007,1011,1.0,1.0,1.0,1.0,100.0,51.078,0.0,40.0,40.0,1.0,1.0,1514.495,338.507,0.012,12.016,0.0,80.0,55.0,1.4,2163.0,2185.451,1903.576,365.169,54.179,73.331,71.865,73.259,51.155,1.44,2.72,0.403,75.573,60.446,90.116,48.311,0.0,78.696,67.472,93.224,71.049,37.243,51.317,47.868,-10.82,52.406,97.688,72.313,74.688,54.781,55.75,0.0,44.688,72.0,70.0,1000.0,200.0,0.202,280.75,71.375,70.75,-0.052,71.875,70.063,54.719,55.594,0.0,41.656,72.0,70.0,1000.0,200.0,0.182,463.0,76.063,76.25,0.01,71.75,70.938,55.0,56.094,0.0,55.781,72.0,70.0,1000.0,200.0,0.193,484.25,75.438,75.5,0.02,72.875,69.5,54.656,55.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.731,934.5,73.75,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.555,12.615,11.693,12.305,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,524.0,525.5,536.5,303.5,525.5,523.5,529.5,0.002,9.071,0.0,17.724,1.514,0.339,-0.005,-0.0,-0.0,0.0
8212007,1012,1.0,1.0,1.0,1.0,100.0,50.7,0.0,40.0,40.0,1.0,1.0,1522.694,347.877,0.012,12.06,0.0,80.0,55.0,1.4,2162.5,2214.236,1922.352,377.467,54.287,73.331,71.865,73.364,51.155,1.379,2.702,0.406,75.56,60.444,90.368,48.367,0.0,78.803,67.472,94.819,71.049,37.243,51.422,47.868,-10.828,52.906,97.688,72.313,74.563,54.781,55.75,0.0,44.531,72.0,70.0,1000.0,200.0,0.204,284.25,71.375,70.875,-0.052,72.125,70.313,54.719,55.594,0.0,42.531,72.0,70.0,1000.0,200.0,0.187,473.5,76.063,76.25,0.01,72.063,71.313,55.063,56.094,0.0,54.719,72.0,70.0,1000.0,200.0,0.203,496.25,75.438,75.5,0.023,72.688,69.5,54.656,55.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.721,929.0,73.813,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.551,12.613,11.689,12.298,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,524.0,525.5,537.0,303.5,526.0,523.5,529.0,0.002,9.037,0.0,17.789,1.523,0.348,-0.004,-0.0,-0.0,-0.0
8212007,1013,1.0,1.0,1.0,1.0,100.0,50.675,0.0,40.0,40.0,1.0,1.0,1516.838,343.192,0.012,11.956,0.0,80.0,55.0,1.4,2182.25,2212.541,1934.336,365.482,54.287,73.437,71.971,73.364,51.369,1.398,2.684,0.395,75.563,60.451,90.284,48.311,0.0,78.911,67.398,93.331,71.049,37.17,51.526,47.868,-10.82,52.969,97.75,72.313,75.063,54.906,55.75,0.0,43.656,72.0,70.0,1000.0,200.0,0.214,289.5,71.375,70.875,-0.052,71.875,70.063,54.969,55.688,0.0,42.156,72.0,70.0,1000.0,200.0,0.176,461.75,76.063,76.25,0.01,72.063,71.188,55.063,56.188,0.0,55.938,72.0,70.0,1000.0,200.0,0.209,497.5,75.438,75.75,0.024,72.688,69.5,54.844,55.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.723,930.0,73.813,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.55,12.615,11.697,12.3,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,524.0,525.5,536.5,303.5,525.0,523.5,529.0,0.002,8.91,0.0,17.757,1.517,0.343,-0.004,-0.0,-0.001,-0.0
8212007,1014,1.0,1.0,1.0,1.0,100.0,50.307,0.0,40.0,40.0,1.0,1.0,1512.152,343.192,0.012,11.971,0.0,80.0,55.0,1.4,2173.75,2215.931,1913.809,374.764,54.717,73.437,71.971,73.259,51.369,1.383,2.695,0.406,75.563,60.45,90.368,48.423,0.0,79.126,67.398,95.138,70.976,37.097,51.735,47.795,-10.82,53.063,97.75,72.125,74.75,54.906,55.875,0.0,44.75,72.0,70.0,1000.0,200.0,0.199,279.25,71.375,70.75,-0.052,72.0,70.063,54.969,55.688,0.0,41.344,72.0,70.0,1000.0,200.0,0.181,464.25,76.063,76.25,0.01,72.188,71.188,55.063,56.188,0.0,55.5,72.0,70.0,1000.0,200.0,0.216,509.75,75.438,75.5,0.023,73.0,69.5,54.938,55.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.719,927.5,73.75,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.542,12.615,11.686,12.298,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,524.0,525.5,537.0,303.5,524.5,523.5,529.0,0.002,8.749,0.0,17.779,1.512,0.343,-0.005,-0.0,-0.0,0.0
8212007,1015,1.0,1.0,1.0,1.0,100.0,49.31,0.0,40.0,40.0,1.0,1.0,1535.578,344.363,0.012,11.881,0.0,80.0,55.0,1.4,2174.25,2215.931,1922.352,382.437,54.61,73.437,71.971,73.364,51.583,1.387,2.688,0.414,75.576,60.444,90.34,48.592,0.0,79.126,67.176,93.862,70.754,37.097,51.84,47.795,-10.828,53.094,97.75,72.125,74.438,55.094,55.938,0.0,44.813,72.0,70.0,1000.0,200.0,0.205,284.5,71.375,70.75,-0.052,72.0,70.313,55.031,55.781,0.0,41.094,72.0,70.0,1000.0,200.0,0.18,463.75,76.063,76.25,0.01,72.188,71.0,55.375,56.438,0.0,55.563,72.0,70.0,1000.0,200.0,0.218,511.0,75.438,75.5,0.021,72.875,69.5,55.063,55.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.721,928.0,73.813,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.541,12.607,11.683,12.294,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,524.0,525.5,536.5,303.5,525.0,523.5,529.0,0.002,8.621,0.0,17.646,1.536,0.344,-0.005,-0.0,-0.0,-0.0
8212007,1016,1.0,1.0,1.0,1.0,100.0,49.138,0.0,40.0,40.0,1.0,1.0,1474.671,342.021,0.012,11.822,0.0,80.0,55.0,1.4,2184.5,2166.859,1896.765,363.683,54.61,73.543,71.971,73.364,51.69,1.421,2.695,0.406,75.418,60.47,90.116,48.788,0.0,79.126,67.028,93.437,70.607,37.023,51.84,47.868,-10.82,53.0,97.813,72.313,74.438,55.094,55.938,0.0,43.938,72.0,70.0,1000.0,200.0,0.216,290.5,71.375,70.75,-0.052,71.75,70.5,55.125,55.906,0.0,42.0,72.0,70.0,1000.0,200.0,0.167,449.0,76.063,76.25,0.01,72.188,71.313,55.375,56.531,0.0,55.844,72.0,70.0,1000.0,200.0,0.195,484.75,75.438,75.5,0.023,73.063,69.438,55.063,56.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.732,934.0,73.813,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.558,12.625,11.689,12.313,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,524.0,525.5,537.0,303.5,525.0,523.5,529.0,0.002,8.653,0.0,17.8,1.475,0.342,-0.005,-0.0,-0.0,-0.0
8212007,1017,1.0,1.0,1.0,1.0,100.0,49.477,0.0,40.0,40.0,1.0,1.0,1509.81,340.849,0.012,11.852,0.0,80.0,55.0,1.4,2162.0,2210.846,1913.809,372.7,54.932,73.543,72.076,73.364,51.798,1.383,2.702,0.403,75.531,60.425,90.284,48.704,0.0,79.233,66.954,94.925,70.459,37.023,51.84,47.795,-10.828,53.25,97.75,72.313,74.75,55.188,56.125,0.0,44.344,72.0,70.0,1000.0,200.0,0.213,288.75,71.375,70.875,-0.052,71.875,70.375,55.125,55.781,0.0,41.094,72.0,70.0,1000.0,200.0,0.171,453.75,76.063,76.25,0.01,72.063,71.438,55.5,56.531,0.0,55.219,72.0,70.0,1000.0,200.0,0.212,505.5,75.438,75.5,0.026,72.875,69.438,55.063,56.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.719,927.0,73.813,73.75,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.542,12.61,11.674,12.297,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,524.0,525.5,537.0,303.25,525.5,523.5,529.0,0.002,8.616,0.0,17.725,1.51,0.341,-0.004,-0.0,-0.0,-0.0
8212007,1018,1.0,1.0,1.0,1.0,100.0,48.794,0.0,40.0,40.0,1.0,1.0,1520.351,343.192,0.012,11.762,0.0,80.0,55.0,1.4,2167.75,2212.541,1917.225,379.521,54.717,73.543,72.076,73.47,51.69,1.398,2.688,0.414,75.541,60.434,90.228,48.732,0.0,79.126,67.028,94.181,70.385,36.95,52.049,47.795,-10.82,53.219,97.75,72.313,74.875,55.188,55.938,0.0,44.406,72.0,70.0,1000.0,200.0,0.213,289.5,71.188,70.875,-0.052,72.0,70.5,55.125,56.094,0.0,41.625,72.0,70.0,1000.0,200.0,0.177,465.25,76.063,76.25,0.01,72.188,71.313,55.5,56.531,0.0,56.406,72.0,70.0,1000.0,200.0,0.21,496.75,75.438,75.5,0.021,72.875,69.25,55.125,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.718,931.5,73.75,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.551,12.622,11.683,12.305,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,524.5,525.5,537.0,303.25,525.5,523.5,528.5,0.001,8.448,0.0,17.71,1.52,0.343,-0.002,-0.0,-0.0,0.0
8212007,1019,1.0,1.0,1.0,1.0,100.0,48.593,0.0,40.0,40.0,1.0,1.0,1509.81,343.192,0.022,11.747,0.0,80.0,55.0,1.4,2183.5,2214.236,1929.196,374.331,54.717,73.543,72.076,73.47,51.798,1.375,2.702,0.417,75.538,60.431,90.256,48.816,0.0,79.233,66.954,94.181,70.385,36.877,52.049,47.65,-10.82,53.188,97.75,72.438,74.875,55.281,56.125,0.0,44.313,72.0,70.0,1000.0,200.0,0.214,288.5,71.375,70.875,-0.052,71.875,70.625,55.219,56.094,0.0,41.25,72.0,70.0,1000.0,200.0,0.181,469.25,76.063,76.25,0.01,72.188,71.563,55.5,56.594,0.0,57.094,72.0,70.0,1000.0,200.0,0.208,503.75,75.438,75.5,0.026,72.875,69.438,55.219,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.719,927.0,73.813,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.523,12.605,11.671,12.287,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,524.5,525.5,537.0,303.5,525.0,523.5,528.5,0.003,8.341,0.0,17.57,1.51,0.343,-0.004,-0.0,-0.0,-0.0
8212007,1020,1.0,1.0,1.0,1.0,100.0,48.666,0.0,40.0,40.0,1.0,1.0,1481.699,353.734,0.012,11.852,0.0,80.0,55.0,1.4,2184.5,2219.322,1920.642,379.274,54.825,73.543,72.181,73.575,51.905,1.391,2.706,0.421,75.557,60.445,90.284,48.844,0.0,79.34,66.806,94.713,70.459,36.877,52.049,47.723,-10.82,53.438,97.688,72.313,74.75,55.406,56.125,0.0,44.656,72.0,70.0,1000.0,200.0,0.214,288.75,71.5,70.875,-0.052,72.125,70.5,55.219,56.094,0.0,42.031,72.0,70.0,1000.0,200.0,0.185,471.25,76.063,76.25,0.01,72.063,71.438,55.625,56.594,0.0,57.094,72.0,70.0,1000.0,200.0,0.208,498.25,75.438,75.5,0.023,72.875,69.5,55.219,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.715,926.0,73.75,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.523,12.605,11.664,12.292,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,524.5,525.5,537.0,303.5,524.5,523.5,528.5,0.002,8.473,0.0,17.847,1.482,0.354,-0.005,-0.0,-0.0,0.0
8212007,1021,1.0,1.0,1.0,1.0,100.0,48.769,0.0,40.0,40.0,1.0,1.0,1535.578,350.22,0.012,11.807,0.0,80.0,55.0,1.4,2184.5,2231.197,1932.622,376.247,54.932,73.65,72.181,73.575,51.905,1.379,2.702,0.414,75.598,60.52,90.256,48.956,0.0,79.34,66.806,93.331,70.385,36.877,52.257,47.795,-10.82,53.375,97.75,72.125,74.688,55.406,56.25,0.0,44.781,72.0,70.0,1000.0,200.0,0.212,287.75,71.5,70.75,-0.052,72.125,70.5,55.344,56.094,0.0,41.844,72.0,70.0,1000.0,200.0,0.188,473.5,76.063,76.25,0.01,72.188,71.438,55.625,56.719,0.0,56.469,72.0,70.0,1000.0,200.0,0.211,506.0,75.313,75.5,0.021,72.875,69.5,55.219,56.281,0.0,100.0,72.0,70.0,1000.0,200.0,0.712,924.5,73.75,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.515,12.596,11.666,12.286,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,524.5,525.5,537.0,303.5,526.0,523.5,528.5,0.002,8.382,0.0,17.898,1.536,0.35,-0.006,-0.0,-0.001,0.0
8212007,1022,1.0,1.0,1.0,1.0,100.0,48.96,0.0,40.0,40.0,1.0,1.0,1536.75,357.247,0.012,11.822,0.0,80.0,55.0,1.4,2194.5,2237.987,1941.196,371.889,55.148,73.65,72.181,73.575,52.012,1.375,2.684,0.417,75.654,60.481,90.06,49.096,0.0,79.448,66.806,93.437,70.385,36.804,52.049,47.723,-10.82,53.313,97.813,72.438,74.875,55.5,56.344,0.0,45.0,72.0,70.0,1000.0,200.0,0.211,287.5,71.375,70.875,-0.052,72.125,70.5,55.531,56.188,0.0,41.719,72.0,70.0,1000.0,200.0,0.188,475.25,76.063,76.25,0.01,72.188,71.438,55.656,56.719,0.0,56.188,72.0,70.0,1000.0,200.0,0.223,515.0,75.438,75.75,0.021,72.875,69.688,55.219,56.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.718,926.5,73.75,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.505,12.599,11.663,12.282,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,524.5,525.5,537.0,303.25,524.0,523.5,528.5,0.002,8.467,0.0,17.922,1.537,0.357,-0.004,-0.0,-0.001,0.0
8212007,1023,1.0,1.0,1.0,1.0,100.0,48.978,0.0,40.0,40.0,1.0,1.0,1559.004,351.391,0.022,11.807,0.0,80.0,55.0,1.4,2200.25,2239.685,1934.336,379.358,55.04,73.65,72.286,73.47,51.905,1.387,2.706,0.414,75.709,60.513,90.06,48.928,0.0,79.233,66.88,94.394,70.459,36.804,52.049,47.723,-10.828,53.25,97.75,72.313,75.063,55.406,56.344,0.0,45.438,72.0,70.0,1000.0,200.0,0.21,286.75,71.375,70.75,-0.052,72.125,70.5,55.344,56.313,0.0,42.125,72.0,70.0,1000.0,200.0,0.186,473.0,76.063,76.188,0.01,72.063,71.438,55.656,56.813,0.0,56.625,72.0,70.0,1000.0,200.0,0.227,519.5,75.438,75.75,0.018,73.0,69.813,55.406,56.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.706,921.0,73.75,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.507,12.589,11.655,12.277,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,524.0,525.5,536.5,303.75,524.5,523.5,529.0,0.003,8.457,0.0,17.9,1.559,0.351,-0.005,-0.0,-0.001,0.0
8212007,1024,1.0,1.0,1.0,1.0,100.0,49.018,0.0,40.0,40.0,1.0,1.0,1536.75,346.706,0.012,11.822,0.0,80.0,55.0,1.4,2197.5,2221.018,1913.809,373.224,55.04,73.756,72.391,73.575,52.012,1.402,2.692,0.414,75.681,60.548,90.06,48.844,0.0,79.233,67.028,93.65,70.607,36.804,52.153,47.723,-10.82,53.188,97.75,72.313,75.25,55.406,56.344,0.0,45.531,72.0,70.0,1000.0,200.0,0.213,288.5,71.375,70.875,-0.052,72.125,70.5,55.531,56.188,0.0,42.125,72.0,70.0,1000.0,200.0,0.188,474.0,76.063,76.25,0.01,72.063,71.438,55.875,56.719,0.0,56.375,72.0,70.0,1000.0,200.0,0.208,501.25,75.438,75.5,0.024,72.875,69.5,55.406,56.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.721,929.0,73.75,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.515,12.582,11.655,12.272,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,524.0,526.0,536.5,303.5,525.5,523.5,528.5,0.002,8.41,0.0,17.922,1.537,0.347,-0.004,-0.0,-0.0,0.0
8212007,1025,1.0,1.0,1.0,1.0,100.0,49.052,0.0,40.0,40.0,1.0,1.0,1525.037,347.877,0.022,11.822,0.0,80.0,55.0,1.4,2194.75,2231.197,1934.336,378.39,55.04,73.756,72.286,73.681,52.012,1.383,2.713,0.403,75.725,60.553,89.947,48.928,0.0,79.34,67.176,94.394,70.754,36.804,52.049,47.723,-10.82,53.219,97.75,72.125,75.063,55.406,56.344,0.0,45.969,72.0,70.0,1000.0,200.0,0.211,287.5,71.375,70.75,-0.052,72.0,70.625,55.531,56.313,0.0,41.406,72.0,70.0,1000.0,200.0,0.187,474.0,76.125,76.25,0.01,71.875,71.813,55.656,56.813,0.0,56.063,72.0,70.0,1000.0,200.0,0.221,512.5,75.438,75.813,0.021,72.875,69.5,55.563,56.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.713,924.5,73.75,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.535,12.62,11.686,12.306,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,524.0,525.5,536.5,303.25,524.5,523.5,528.5,0.003,8.467,0.0,17.922,1.525,0.348,-0.005,-0.0,-0.001,0.0
8212007,1026,1.0,1.0,1.0,1.0,100.0,49.62,0.0,40.0,40.0,1.0,1.0,1541.435,346.706,0.022,11.792,0.0,80.0,55.0,1.4,2196.5,2234.591,1927.484,380.421,55.255,73.756,72.181,73.575,52.012,1.372,2.71,0.421,75.794,60.568,90.032,49.18,0.0,79.555,67.324,93.65,70.902,36.804,52.049,47.65,-10.82,53.281,97.688,72.313,74.75,55.5,56.344,0.0,45.813,72.0,70.0,1000.0,200.0,0.211,287.5,71.375,70.875,-0.052,72.125,70.75,55.531,56.313,0.0,42.125,72.0,70.0,1000.0,200.0,0.193,480.25,76.063,76.25,0.01,72.188,71.625,55.656,56.813,0.0,57.25,72.0,70.0,1000.0,200.0,0.213,505.0,75.438,75.75,0.021,72.688,69.688,55.406,56.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.717,929.0,73.75,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.536,12.618,11.686,12.302,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,524.5,525.5,537.0,303.5,525.5,523.5,528.5,0.003,8.389,0.0,17.757,1.541,0.347,-0.004,-0.0,-0.001,0.0
8212007,1027,1.0,1.0,1.0,1.0,100.0,48.977,0.0,40.0,40.0,1.0,1.0,1520.351,345.534,0.012,11.732,0.0,80.0,55.0,1.4,2196.25,2229.5,1936.05,381.071,54.932,73.968,72.391,73.892,52.012,1.368,2.702,0.403,75.803,60.629,89.976,49.236,0.0,79.448,67.545,94.075,70.976,36.73,52.049,47.723,-10.82,53.406,97.688,72.125,74.75,55.5,56.344,0.0,45.781,72.0,70.0,1000.0,200.0,0.211,288.0,71.375,70.75,-0.052,72.125,70.625,55.531,56.313,0.0,42.906,72.0,70.0,1000.0,200.0,0.182,468.25,76.063,76.25,0.01,72.188,71.438,55.656,56.813,0.0,56.656,72.0,70.0,1000.0,200.0,0.227,518.5,75.438,75.75,0.021,73.0,69.5,55.563,56.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.712,922.5,73.75,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.542,12.626,11.684,12.313,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,524.5,525.5,537.0,303.25,524.5,523.5,528.5,0.002,8.419,0.0,17.907,1.52,0.346,-0.005,-0.0,-0.001,0.0
8212007,1028,1.0,1.0,1.0,1.0,100.0,49.066,0.0,40.0,40.0,1.0,1.0,1551.977,344.363,0.022,11.762,0.0,80.0,55.0,1.4,2193.75,2251.577,1946.347,380.739,54.932,73.756,72.076,73.575,52.012,1.36,2.738,0.414,75.836,60.63,89.976,49.208,0.0,79.448,67.545,93.543,71.049,36.657,52.049,47.723,-10.82,53.438,97.688,72.438,75.063,55.5,56.438,0.0,45.719,72.0,70.0,1000.0,200.0,0.219,293.25,71.375,70.875,-0.052,72.0,70.375,55.531,56.313,0.0,42.188,72.0,70.0,1000.0,200.0,0.194,483.25,76.063,76.25,0.01,72.188,71.625,55.656,56.813,0.0,57.719,72.0,70.0,1000.0,200.0,0.219,515.0,75.438,75.75,0.021,73.0,69.25,55.563,56.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.708,920.0,73.75,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.569,12.658,11.713,12.341,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,524.0,525.5,536.5,303.25,526.0,523.5,528.5,0.003,8.456,0.0,18.072,1.552,0.344,-0.004,-0.0,-0.001,0.0
8212007,1029,1.0,1.0,1.0,1.0,100.0,49.375,0.0,40.0,40.0,1.0,1.0,1569.546,356.076,0.022,11.747,0.0,80.0,55.0,1.4,2209.5,2256.677,1956.665,374.84,55.04,73.756,72.076,73.575,52.012,1.383,2.72,0.428,75.97,60.681,89.947,49.32,0.0,79.448,67.693,94.925,71.197,36.657,52.153,47.65,-10.82,53.25,97.625,72.438,74.875,55.688,56.438,0.0,45.563,72.0,70.0,1000.0,200.0,0.224,296.0,71.375,70.875,-0.052,72.125,70.5,55.531,56.313,0.0,42.875,72.0,70.0,1000.0,200.0,0.189,472.5,76.063,76.188,0.01,72.188,71.313,55.875,56.813,0.0,56.781,72.0,70.0,1000.0,200.0,0.232,529.0,75.438,75.75,0.021,73.0,69.5,55.563,56.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.707,920.0,73.813,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.551,12.638,11.702,12.323,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.5,525.5,536.5,303.25,526.0,523.5,528.5,0.003,8.333,0.0,17.93,1.57,0.356,-0.004,-0.0,-0.001,-0.0
8212007,1030,1.0,1.0,1.0,1.0,100.0,49.419,0.0,40.0,40.0,1.0,1.0,1553.148,350.22,0.012,11.732,0.0,80.0,55.0,1.4,2207.5,2256.677,1953.223,383.419,55.04,73.756,72.076,73.681,52.012,1.356,2.717,0.406,75.976,60.762,89.891,49.348,0.0,79.555,67.693,94.181,71.123,36.511,52.153,47.577,-10.828,53.375,97.625,72.438,74.688,55.688,56.438,0.0,45.563,72.0,70.0,1000.0,200.0,0.224,296.5,71.5,70.875,-0.052,72.0,70.375,55.531,56.313,0.0,41.969,72.0,70.0,1000.0,200.0,0.192,482.25,76.063,76.25,0.01,72.063,71.813,55.875,57.0,0.0,57.781,72.0,70.0,1000.0,200.0,0.226,517.5,75.438,75.5,0.021,73.063,69.688,55.563,56.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.709,920.5,73.75,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.536,12.613,11.681,12.298,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,524.5,525.5,536.5,303.5,525.5,523.5,528.5,0.002,8.3,0.0,18.027,1.553,0.35,-0.005,-0.0,-0.0,0.0
8212007,1031,1.0,1.0,1.0,1.0,100.0,49.774,0.0,40.0,40.0,1.0,1.0,1561.347,350.22,0.012,11.792,0.0,80.0,55.0,1.4,2209.75,2254.976,1949.784,380.66,55.148,73.756,72.181,73.575,52.012,1.368,2.728,0.41,76.022,60.789,89.891,49.152,0.0,79.77,67.767,94.925,71.197,36.657,52.153,47.723,-10.82,53.281,97.625,72.313,75.25,55.5,56.438,0.0,45.469,72.0,70.0,1000.0,200.0,0.227,297.5,71.375,70.875,-0.052,71.875,70.5,55.625,56.313,0.0,42.344,72.0,70.0,1000.0,200.0,0.188,480.25,76.063,76.25,0.01,72.188,71.625,55.875,56.813,0.0,57.531,72.0,70.0,1000.0,200.0,0.229,521.0,75.438,75.5,0.019,73.063,69.438,55.563,56.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.709,921.5,73.75,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.556,12.64,11.696,12.325,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,524.5,525.5,536.5,303.5,525.5,523.5,528.5,0.002,8.421,0.0,18.118,1.561,0.35,-0.004,-0.0,-0.0,0.0
