DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8212007,1032,1.0,1.0,1.0,1.0,100.0,49.654,0.0,40.0,40.0,1.0,1.0,1575.403,352.562,0.012,11.762,0.0,80.0,55.0,1.4,2218.25,2258.377,1944.63,379.721,55.148,73.756,72.181,73.681,52.012,1.368,2.713,0.395,76.047,60.835,89.779,49.18,0.0,79.663,67.693,94.713,71.197,36.511,52.153,47.577,-10.828,53.0,97.625,72.438,75.125,55.5,56.438,0.0,45.219,72.0,70.0,1000.0,200.0,0.227,298.0,71.375,70.875,-0.052,71.875,70.5,55.625,56.313,0.0,43.75,72.0,70.0,1000.0,200.0,0.184,467.75,76.063,76.25,0.01,72.188,71.563,55.875,57.0,0.0,57.313,72.0,70.0,1000.0,200.0,0.233,531.5,75.438,75.5,0.021,73.188,69.688,55.563,56.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.712,922.5,73.75,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.563,12.643,11.705,12.327,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,524.5,525.5,536.5,303.25,524.5,523.5,528.5,0.002,8.321,0.0,18.073,1.575,0.353,-0.004,-0.0,-0.0,0.0
8212007,1033,1.0,1.0,1.0,1.0,100.0,49.78,0.0,40.0,40.0,1.0,1.0,1549.634,351.391,0.012,11.732,0.0,80.0,55.0,1.4,2230.0,2246.479,1934.336,380.163,55.04,73.756,72.286,73.681,52.012,1.391,2.746,0.41,76.124,60.972,89.779,49.208,0.0,79.77,67.693,95.138,71.197,36.657,52.049,47.65,-10.82,53.188,97.688,72.438,74.875,55.688,56.438,0.0,45.656,72.0,70.0,1000.0,200.0,0.228,298.5,71.375,70.875,-0.052,71.875,70.625,55.625,56.313,0.0,42.0,72.0,70.0,1000.0,200.0,0.186,470.25,76.063,76.375,0.01,72.188,71.313,55.875,57.0,0.0,57.25,72.0,70.0,1000.0,200.0,0.225,520.5,75.438,75.75,0.023,73.0,69.5,55.563,56.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.714,925.0,73.625,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.558,12.65,11.702,12.331,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.5,525.5,536.5,303.5,526.5,523.5,528.5,0.002,8.379,0.0,17.907,1.55,0.351,-0.004,-0.0,-0.001,0.0
8212007,1034,1.0,1.0,1.0,1.0,100.0,49.898,0.0,40.0,40.0,1.0,1.0,1573.06,364.275,0.022,11.747,0.0,80.0,55.0,1.4,2216.25,2256.677,1953.223,377.523,55.04,73.756,72.286,73.681,52.012,1.394,2.735,0.428,76.125,60.901,89.835,49.18,0.0,79.77,67.767,95.032,71.271,36.657,52.153,47.65,-10.828,53.125,97.625,72.313,75.438,55.5,56.438,0.0,44.594,72.0,70.0,1000.0,200.0,0.23,298.75,71.375,70.875,-0.052,71.75,70.75,55.625,56.406,0.0,42.75,72.0,70.0,1000.0,200.0,0.174,454.75,76.125,76.25,0.01,72.375,71.313,55.875,57.0,0.0,57.094,72.0,70.0,1000.0,200.0,0.239,532.5,75.438,75.5,0.021,73.0,69.5,55.563,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.721,930.5,73.75,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.543,12.625,11.686,12.31,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,525.0,525.5,537.0,303.25,525.5,523.5,528.5,0.003,8.333,0.0,17.93,1.573,0.364,-0.004,-0.0,-0.0,0.0
8212007,1035,1.0,1.0,1.0,1.0,100.0,50.24,0.0,40.0,40.0,1.0,1.0,1563.69,350.22,0.012,11.747,0.0,80.0,55.0,1.4,2211.25,2265.18,1948.065,386.247,55.148,73.756,72.286,73.681,52.012,1.372,2.742,0.392,76.253,60.898,89.863,49.208,0.0,79.877,67.841,95.244,71.271,36.584,52.049,47.65,-10.828,53.313,97.688,72.313,75.125,55.688,56.563,0.0,46.125,72.0,70.0,1000.0,200.0,0.22,294.0,71.5,70.875,-0.052,72.0,70.75,55.625,56.313,0.0,42.063,72.0,70.0,1000.0,200.0,0.177,464.25,76.063,76.25,0.01,72.313,71.813,55.875,57.0,0.0,57.813,72.0,70.0,1000.0,200.0,0.244,540.0,75.438,75.75,0.021,73.0,69.813,55.688,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.716,924.0,73.75,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.542,12.623,11.681,12.308,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,524.5,525.5,537.0,303.25,523.5,523.5,528.5,0.002,8.406,0.0,18.05,1.564,0.35,-0.005,-0.0,-0.001,0.0
8212007,1036,1.0,1.0,1.0,1.0,100.0,50.415,0.0,40.0,40.0,1.0,1.0,1570.718,350.22,0.012,11.792,0.0,80.0,55.0,1.4,2227.0,2248.178,1941.196,381.016,55.148,73.756,72.181,73.681,52.012,1.394,2.735,0.406,76.209,61.009,89.723,49.152,0.0,79.77,67.915,94.819,71.271,36.657,52.153,47.723,-10.82,53.156,97.688,72.313,75.063,55.688,56.438,0.0,45.563,72.0,70.0,1000.0,200.0,0.229,299.25,71.375,70.875,-0.052,72.0,70.938,55.625,56.406,0.0,43.406,72.0,70.0,1000.0,200.0,0.178,463.0,76.063,76.25,0.01,72.188,71.438,55.875,57.0,0.0,57.75,72.0,70.0,1000.0,200.0,0.237,531.5,75.438,75.75,0.021,73.063,69.813,55.688,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.72,929.0,73.75,73.563,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.548,12.625,11.68,12.31,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,524.5,525.5,536.5,303.5,526.0,523.5,528.5,0.001,8.421,0.0,18.118,1.571,0.35,-0.004,-0.0,-0.001,-0.0
8212007,1037,1.0,1.0,1.0,1.0,100.0,50.583,0.0,40.0,40.0,1.0,1.0,1571.889,357.247,0.022,11.822,0.0,80.0,55.0,1.4,2228.0,2265.18,1958.386,384.462,55.148,73.968,72.496,73.998,52.119,1.36,2.72,0.403,76.212,60.978,89.919,49.124,0.0,79.985,67.767,94.5,71.271,36.584,52.153,47.723,-10.828,53.156,97.625,72.313,74.75,55.688,56.563,0.0,46.0,72.0,70.0,1000.0,200.0,0.226,297.0,71.5,70.875,-0.052,72.0,70.75,55.625,56.406,0.0,42.313,72.0,70.0,1000.0,200.0,0.184,472.25,76.063,76.25,0.01,72.063,71.188,55.969,56.813,0.0,57.313,72.0,70.0,1000.0,200.0,0.246,543.5,75.438,75.75,0.021,72.563,69.438,55.688,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.716,923.0,73.75,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.543,12.613,11.676,12.3,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,524.5,525.5,537.0,303.25,526.0,523.5,528.5,0.003,8.458,0.0,18.285,1.572,0.357,-0.005,-0.0,-0.001,0.0
8212007,1038,1.0,1.0,1.0,1.0,100.0,50.811,0.0,40.0,40.0,1.0,1.0,1598.829,350.22,0.022,11.762,0.0,80.0,55.0,1.4,2223.25,2273.689,1956.665,390.468,55.148,73.756,72.181,73.787,52.012,1.383,2.742,0.414,76.397,61.073,89.947,49.208,0.0,79.985,67.693,94.925,71.197,36.657,52.257,47.65,-10.828,53.406,97.563,72.313,75.063,55.688,56.438,0.0,46.094,72.0,70.0,1000.0,200.0,0.227,297.5,71.375,70.875,-0.052,72.25,70.75,55.75,56.406,0.0,42.156,72.0,70.0,1000.0,200.0,0.194,480.0,76.125,76.25,0.01,72.313,71.625,55.969,56.813,0.0,57.156,72.0,70.0,1000.0,200.0,0.243,541.0,75.438,75.75,0.021,72.688,69.188,55.688,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.71,922.5,73.75,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.543,12.61,11.669,12.295,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,524.5,526.0,536.5,303.25,525.5,524.0,528.0,0.003,8.288,0.0,17.953,1.599,0.35,-0.004,-0.0,-0.001,0.0
8212007,1039,1.0,1.0,1.0,1.0,100.0,50.955,0.0,40.0,40.0,1.0,1.0,1605.857,359.59,0.022,11.762,0.0,80.0,55.0,1.4,2223.25,2283.906,1968.729,390.214,55.148,73.862,72.286,73.787,52.119,1.353,2.749,0.406,76.456,61.107,89.863,49.208,0.0,79.985,67.767,94.819,71.271,36.657,52.153,47.723,-10.82,53.188,97.563,72.438,75.063,55.813,56.438,0.0,46.406,72.0,70.0,1000.0,200.0,0.226,296.75,71.375,70.875,-0.052,72.125,70.625,55.625,56.406,0.0,42.438,72.0,70.0,1000.0,200.0,0.199,486.5,76.063,76.25,0.01,72.063,71.625,55.969,57.0,0.0,57.375,72.0,70.0,1000.0,200.0,0.244,542.0,75.438,75.75,0.023,72.875,68.875,55.688,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.703,919.0,73.75,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.545,12.607,11.671,12.295,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,524.5,526.0,536.5,303.25,525.0,523.5,528.5,0.003,8.399,0.0,18.072,1.606,0.36,-0.004,-0.0,-0.001,0.0
8212007,1040,1.0,1.0,1.0,1.0,100.0,51.849,0.0,40.0,40.0,1.0,1.0,1584.773,353.734,0.022,11.822,0.0,80.0,55.0,1.4,2241.0,2271.987,1954.944,388.547,55.471,73.862,72.076,73.681,52.119,1.372,2.738,0.399,76.452,61.153,89.863,49.376,0.0,80.092,67.693,95.032,71.197,36.584,52.153,47.65,-10.82,53.5,97.688,72.313,74.875,55.688,56.563,0.0,46.5,72.0,70.0,1000.0,200.0,0.227,298.0,71.375,70.875,-0.052,72.125,70.5,55.75,56.406,0.0,42.438,72.0,70.0,1000.0,200.0,0.19,476.5,76.063,76.25,0.01,71.875,71.438,55.969,57.0,0.0,57.75,72.0,70.0,1000.0,200.0,0.239,532.0,75.438,75.5,0.021,72.688,68.813,55.688,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.713,923.5,73.75,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.541,12.607,11.666,12.292,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,524.5,526.0,537.0,303.5,524.5,524.0,528.0,0.003,8.403,0.0,18.165,1.585,0.354,-0.004,-0.0,-0.0,0.0
8212007,1041,1.0,1.0,1.0,1.0,100.0,51.638,0.0,40.0,40.0,1.0,1.0,1577.745,358.419,0.012,11.792,0.0,80.0,55.0,1.4,2230.0,2273.689,1970.455,385.084,55.255,73.756,72.181,73.681,52.119,1.383,2.767,0.41,76.481,61.187,89.891,49.376,0.0,80.092,67.767,93.969,71.271,36.657,52.049,47.795,-10.82,53.313,97.563,72.313,75.25,55.688,56.563,0.0,46.688,72.0,70.0,1000.0,200.0,0.227,298.0,71.375,70.75,-0.052,72.125,70.5,55.75,56.406,0.0,42.375,72.0,70.0,1000.0,200.0,0.19,477.5,76.063,76.375,0.01,72.188,71.625,55.969,57.0,0.0,57.438,72.0,70.0,1000.0,200.0,0.246,543.5,75.438,75.75,0.021,72.688,68.875,55.75,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.713,923.5,73.75,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.528,12.589,11.656,12.277,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,524.5,526.0,537.0,303.5,524.5,524.0,528.5,0.002,8.533,0.0,18.236,1.578,0.358,-0.005,-0.0,-0.001,0.0
8212007,1042,1.0,1.0,1.0,1.0,100.0,51.891,0.0,40.0,40.0,1.0,1.0,1577.745,363.104,0.012,11.762,0.0,80.0,55.0,1.4,2242.0,2278.797,1965.279,383.89,55.255,73.756,72.181,73.681,52.119,1.353,2.756,0.432,76.564,61.216,89.639,49.404,0.0,79.985,67.767,94.287,71.197,36.657,52.257,47.795,-10.828,53.063,97.563,72.438,74.875,55.813,56.563,0.0,46.844,72.0,70.0,1000.0,200.0,0.227,300.0,71.5,70.875,-0.052,72.0,70.625,55.75,56.5,0.0,43.531,72.0,70.0,1000.0,200.0,0.189,475.75,76.063,76.25,0.01,72.313,71.938,55.969,57.0,0.0,57.656,72.0,70.0,1000.0,200.0,0.251,548.0,75.438,75.75,0.021,73.0,68.813,55.688,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.708,920.0,73.75,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.528,12.601,11.661,12.286,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,524.5,526.5,537.0,303.25,526.5,524.0,528.0,0.002,8.398,0.0,18.19,1.578,0.363,-0.005,-0.0,-0.001,0.0
8212007,1043,1.0,1.0,1.0,1.0,100.0,51.945,0.0,40.0,40.0,1.0,1.0,1618.741,354.905,0.022,11.807,0.0,80.0,55.0,1.4,2242.0,2283.906,1965.279,389.299,55.148,73.756,72.181,73.681,52.119,1.383,2.749,0.436,76.601,61.284,89.611,49.404,0.0,79.877,67.693,94.819,71.197,36.584,52.049,47.65,-10.82,52.938,97.625,72.313,74.875,55.813,56.563,0.0,45.844,72.0,70.0,1000.0,200.0,0.24,305.0,71.5,70.875,-0.052,72.0,70.75,55.75,56.5,0.0,43.0,72.0,70.0,1000.0,200.0,0.188,476.25,76.063,76.375,0.01,72.188,71.938,55.969,57.0,0.0,58.469,72.0,70.0,1000.0,200.0,0.244,540.5,75.438,75.75,0.022,72.875,68.875,55.688,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.712,924.0,73.75,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.531,12.612,11.672,12.297,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,524.5,526.0,537.0,303.25,524.0,524.0,528.0,0.003,8.449,0.0,18.142,1.619,0.355,-0.005,-0.0,-0.001,0.0
8212007,1044,1.0,1.0,1.0,1.0,100.0,52.12,0.0,40.0,40.0,1.0,1.0,1608.199,366.618,0.012,11.822,0.0,80.0,55.0,1.4,2242.0,2278.797,1965.279,388.511,55.148,73.756,72.181,73.681,52.119,1.394,2.749,0.399,76.6,61.284,89.639,49.46,0.0,79.663,67.767,93.331,71.271,36.73,52.153,47.723,-10.82,52.875,97.5,72.313,74.688,55.688,56.563,0.0,46.375,72.0,70.0,1000.0,200.0,0.229,299.0,71.375,70.875,-0.052,72.0,70.75,55.75,56.406,0.0,43.063,72.0,70.0,1000.0,200.0,0.189,476.75,76.063,76.25,0.01,72.375,71.813,55.875,57.0,0.0,58.656,72.0,70.0,1000.0,200.0,0.245,542.0,75.438,75.75,0.021,72.875,68.813,55.75,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.714,925.0,73.75,73.563,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.531,12.609,11.664,12.295,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,524.5,526.0,537.5,303.25,526.0,524.0,528.0,0.002,8.426,0.0,18.044,1.608,0.367,-0.004,-0.0,-0.001,-0.0
8212007,1045,1.0,1.0,1.0,1.0,100.0,52.284,0.0,40.0,40.0,1.0,1.0,1590.63,357.247,0.012,11.703,0.0,80.0,55.0,1.4,2245.5,2280.5,1958.386,387.604,55.148,73.756,72.076,73.681,52.119,1.398,2.764,0.414,76.612,61.273,89.751,49.432,0.0,79.77,67.693,95.138,71.197,36.657,52.049,47.65,-10.82,53.031,97.5,72.313,74.563,55.688,56.563,0.0,46.531,72.0,70.0,1000.0,200.0,0.229,298.75,71.375,70.875,-0.052,72.125,70.938,55.625,56.5,0.0,43.094,72.0,70.0,1000.0,200.0,0.191,477.5,76.063,76.25,0.01,72.063,71.813,56.094,57.125,0.0,58.438,72.0,70.0,1000.0,200.0,0.244,541.0,75.438,75.75,0.021,72.563,68.813,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.72,928.5,73.75,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.531,12.609,11.663,12.295,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,524.5,526.0,537.5,303.5,525.0,524.0,528.0,0.002,8.358,0.0,17.863,1.591,0.357,-0.004,-0.0,-0.001,0.0
8212007,1046,1.0,1.0,1.0,1.0,100.0,52.946,0.0,40.0,40.0,1.0,1.0,1630.454,359.59,0.012,11.792,0.0,80.0,55.0,1.4,2245.0,2290.721,1960.109,395.784,55.148,73.65,72.181,73.575,52.012,1.364,2.774,0.403,76.685,61.308,89.695,49.46,0.0,79.877,67.767,93.437,71.197,36.73,52.049,47.723,-10.82,53.125,97.438,72.125,74.875,55.813,56.563,0.0,46.844,72.0,70.0,1000.0,200.0,0.23,302.25,71.5,70.875,-0.052,72.0,70.75,55.75,56.5,0.0,43.438,72.0,70.0,1000.0,200.0,0.189,475.75,76.125,76.25,0.01,72.375,71.625,55.969,57.0,0.0,58.188,72.0,70.0,1000.0,200.0,0.258,554.0,75.438,75.75,0.02,72.688,68.813,55.688,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.709,921.5,73.75,73.563,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.533,12.612,11.663,12.298,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,525.0,526.0,537.5,303.25,525.5,524.0,528.0,0.002,8.462,0.0,17.998,1.63,0.36,-0.005,-0.0,-0.001,-0.0
8212007,1047,1.0,1.0,1.0,1.0,100.0,53.004,0.0,40.0,40.0,1.0,1.0,1611.713,361.933,0.022,11.777,0.0,80.0,55.0,1.4,2252.5,2282.203,1965.279,394.835,55.255,73.968,72.181,73.892,52.119,1.368,2.771,0.417,76.729,61.375,89.723,49.601,0.0,79.877,67.841,93.437,71.197,36.73,52.153,47.723,-10.82,53.125,97.5,72.313,74.688,55.813,56.563,0.0,46.063,72.0,70.0,1000.0,200.0,0.241,307.0,71.375,70.938,-0.052,72.0,70.75,55.75,56.5,0.0,43.625,72.0,70.0,1000.0,200.0,0.189,475.75,76.063,76.25,0.01,72.188,71.563,55.969,57.125,0.0,59.375,72.0,70.0,1000.0,200.0,0.25,553.0,75.438,75.75,0.021,72.688,68.813,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.711,922.0,73.75,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.525,12.612,11.663,12.302,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,524.5,526.0,537.5,303.5,525.5,524.0,528.0,0.003,8.394,0.0,17.976,1.612,0.362,-0.003,-0.0,-0.001,0.0
8212007,1048,1.0,1.0,1.0,1.0,100.0,53.359,0.0,40.0,40.0,1.0,1.0,1624.598,352.562,0.022,11.717,0.0,80.0,55.0,1.4,2258.25,2289.017,1965.279,389.863,55.255,73.756,72.181,73.681,52.226,1.379,2.764,0.399,76.817,61.425,89.779,49.573,0.0,79.985,67.915,95.138,71.123,36.657,52.153,47.723,-10.82,53.219,97.5,72.125,75.063,55.813,56.563,0.0,45.813,72.0,70.0,1000.0,200.0,0.242,307.75,71.375,70.875,-0.052,72.0,70.75,55.75,56.5,0.0,44.031,72.0,70.0,1000.0,200.0,0.188,475.5,76.063,76.25,0.01,72.063,71.938,56.094,57.0,0.0,59.156,72.0,70.0,1000.0,200.0,0.252,549.5,75.438,75.75,0.021,72.688,68.875,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.71,923.0,73.75,73.563,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.528,12.615,11.669,12.303,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,524.5,526.0,537.5,303.5,526.0,524.0,528.0,0.003,8.367,0.0,18.003,1.625,0.353,-0.004,-0.0,-0.001,-0.0
8212007,1049,1.0,1.0,1.0,1.0,100.0,53.588,0.0,40.0,40.0,1.0,1.0,1631.625,358.419,0.012,11.837,0.0,80.0,55.0,1.4,2254.75,2304.362,1984.282,397.6,55.255,73.756,72.181,73.681,52.119,1.333,2.778,0.417,76.971,61.434,89.835,49.516,0.0,79.985,67.841,94.713,71.197,36.657,52.153,47.795,-10.828,53.25,97.5,72.313,74.875,55.813,56.563,0.0,47.0,72.0,70.0,1000.0,200.0,0.228,301.0,71.375,70.875,-0.052,72.25,70.625,55.75,56.5,0.0,43.656,72.0,70.0,1000.0,200.0,0.204,490.75,76.063,76.375,0.01,72.313,71.563,55.969,57.0,0.0,58.594,72.0,70.0,1000.0,200.0,0.262,562.5,75.438,75.75,0.021,72.563,69.063,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.705,916.5,73.75,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.53,12.618,11.668,12.305,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,524.5,526.5,537.0,303.25,525.5,524.0,528.5,0.001,8.508,0.0,18.306,1.632,0.358,-0.004,-0.0,-0.001,0.0
8212007,1050,1.0,1.0,1.0,1.0,100.0,53.95,0.0,40.0,40.0,1.0,1.0,1624.598,358.419,0.012,11.837,0.0,80.0,55.0,1.4,2269.75,2295.835,1972.181,391.969,55.255,73.862,72.286,73.787,52.226,1.368,2.782,0.403,76.968,61.537,89.919,49.488,0.0,80.092,67.841,94.819,71.123,36.804,52.362,47.868,-10.82,53.5,97.563,72.313,75.063,55.813,56.563,0.0,46.0,72.0,70.0,1000.0,200.0,0.241,307.5,71.375,70.875,-0.052,72.125,70.625,55.75,56.5,0.0,44.125,72.0,70.0,1000.0,200.0,0.197,486.0,76.063,76.25,0.01,72.063,71.438,55.969,57.0,0.0,58.563,72.0,70.0,1000.0,200.0,0.255,552.5,75.438,75.5,0.021,72.563,68.875,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.708,920.0,73.75,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.536,12.618,11.674,12.305,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,524.5,526.5,537.5,303.25,525.5,524.0,528.0,0.001,8.418,0.0,18.183,1.625,0.358,-0.004,-0.0,-0.0,0.0
8212007,1051,1.0,1.0,1.0,1.0,100.0,54.582,0.0,40.0,40.0,1.0,1.0,1636.311,359.59,0.012,11.822,0.0,80.0,55.0,1.4,2266.0,2309.481,1994.678,394.737,55.363,73.862,72.181,73.998,52.226,1.364,2.8,0.406,77.068,61.59,89.891,49.629,0.0,80.415,67.915,93.331,71.197,36.804,52.257,47.868,-10.828,53.406,97.5,72.313,74.75,55.906,56.75,0.0,46.0,72.0,70.0,1000.0,200.0,0.242,307.25,71.375,70.875,-0.052,72.125,70.75,55.844,56.5,0.0,44.406,72.0,70.0,1000.0,200.0,0.197,486.0,76.063,76.25,0.01,72.313,71.625,56.094,57.219,0.0,58.594,72.0,70.0,1000.0,200.0,0.261,561.0,75.438,75.813,0.017,72.875,68.875,55.75,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.707,920.0,73.75,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.528,12.61,11.659,12.298,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,524.5,526.0,537.5,303.25,525.5,524.0,528.0,0.002,8.464,0.0,18.16,1.636,0.36,-0.004,-0.0,-0.001,0.0
8212007,1052,1.0,1.0,1.0,1.0,100.0,54.956,0.0,40.0,40.0,1.0,1.0,1656.223,370.132,0.012,11.881,0.0,80.0,55.0,1.4,2269.0,2316.308,1979.093,396.126,55.363,74.074,72.391,73.892,52.226,1.353,2.803,0.403,77.197,61.674,89.976,49.685,0.0,80.415,67.915,94.287,71.197,36.73,52.257,47.868,-10.82,53.406,97.5,72.313,74.75,55.906,56.75,0.0,46.313,72.0,70.0,1000.0,200.0,0.234,301.0,71.375,70.875,-0.052,72.125,70.625,55.938,56.688,0.0,43.281,72.0,70.0,1000.0,200.0,0.208,503.5,76.125,76.25,0.01,72.313,71.625,56.094,57.125,0.0,58.625,72.0,70.0,1000.0,200.0,0.262,562.5,75.438,75.75,0.025,72.563,68.875,55.844,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.703,916.0,73.75,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.523,12.615,11.664,12.302,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,525.0,526.0,537.5,303.25,526.0,524.0,528.0,0.001,8.523,0.0,18.374,1.656,0.37,-0.004,-0.0,-0.001,0.0
8212007,1053,1.0,1.0,1.0,1.0,100.0,55.484,0.0,40.0,40.0,1.0,1.0,1665.593,361.933,0.022,11.777,0.0,80.0,55.0,1.4,2271.0,2323.139,1984.282,397.496,55.363,73.862,72.286,73.787,52.333,1.364,2.796,0.414,77.218,61.715,89.835,49.657,0.0,80.415,67.989,95.032,71.197,36.73,52.257,47.795,-10.82,53.563,97.5,72.313,75.125,55.906,56.75,0.0,47.281,72.0,70.0,1000.0,200.0,0.226,297.0,71.375,70.875,-0.052,72.313,70.375,55.844,56.688,0.0,43.188,72.0,70.0,1000.0,200.0,0.211,504.5,76.125,76.25,0.01,72.063,71.938,56.188,57.125,0.0,58.813,72.0,70.0,1000.0,200.0,0.262,562.5,75.438,75.75,0.021,72.688,68.875,55.844,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.708,919.5,73.75,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.518,12.617,11.661,12.303,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,525.0,526.5,537.5,303.25,525.5,524.5,528.0,0.003,8.393,0.0,18.093,1.666,0.362,-0.004,-0.0,-0.001,0.0
8212007,1054,1.0,1.0,1.0,1.0,100.0,56.009,0.0,40.0,40.0,1.0,1.0,1691.362,371.303,0.012,11.866,0.0,80.0,55.0,1.4,2276.0,2338.519,2005.095,404.945,55.363,73.862,72.181,73.681,52.333,1.36,2.81,0.403,77.477,61.812,89.695,49.601,0.0,80.415,67.989,94.925,71.197,36.804,52.362,47.941,-10.82,53.188,97.563,72.125,75.125,55.906,56.75,0.0,46.031,72.0,70.0,1000.0,200.0,0.239,306.25,71.375,70.875,-0.052,72.313,70.5,55.844,56.688,0.0,44.344,72.0,70.0,1000.0,200.0,0.218,508.75,76.063,76.375,0.01,72.313,71.563,56.188,57.219,0.0,59.094,72.0,70.0,1000.0,200.0,0.267,567.5,75.438,75.75,0.021,72.5,68.875,55.844,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.698,915.5,73.75,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.51,12.609,11.661,12.3,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,525.0,526.5,537.5,303.25,526.0,524.0,528.5,0.001,8.494,0.0,18.348,1.691,0.371,-0.004,-0.0,-0.001,0.0
8212007,1055,1.0,1.0,1.0,1.0,100.0,56.789,0.0,40.0,40.0,1.0,1.0,1640.996,359.59,0.012,11.792,0.0,80.0,55.0,1.4,2295.5,2318.015,1984.282,401.834,55.471,74.074,72.286,73.998,52.333,1.383,2.828,0.417,77.402,61.928,89.723,49.741,0.0,80.415,67.989,94.606,71.123,36.804,52.257,48.014,-10.82,53.406,97.5,72.125,74.75,56.0,56.75,0.0,46.531,72.0,70.0,1000.0,200.0,0.234,301.5,71.375,70.875,-0.052,72.313,70.5,55.938,56.5,0.0,43.75,72.0,70.0,1000.0,200.0,0.214,507.0,76.063,76.25,0.01,71.875,71.813,56.188,57.219,0.0,58.813,72.0,70.0,1000.0,200.0,0.261,559.5,75.5,75.813,0.017,72.5,69.063,55.844,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.713,924.5,73.75,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.479,12.574,11.642,12.265,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,524.5,527.0,537.5,303.25,526.0,524.5,528.0,0.001,8.554,0.0,18.353,1.641,0.36,-0.004,-0.0,-0.001,0.0
8212007,1056,1.0,1.0,1.0,1.0,100.0,57.363,0.0,40.0,40.0,1.0,1.0,1666.764,368.96,0.022,11.777,0.0,80.0,55.0,1.4,2291.75,2321.431,1986.013,404.592,55.471,73.862,72.076,73.787,52.333,1.368,2.789,0.41,77.427,61.922,89.779,49.741,0.0,80.415,67.841,94.394,71.123,36.804,52.153,48.014,-10.82,53.656,97.5,72.125,74.688,56.0,56.906,0.0,47.188,72.0,70.0,1000.0,200.0,0.234,304.0,71.375,70.938,-0.052,72.25,70.375,55.938,56.688,0.0,44.344,72.0,70.0,1000.0,200.0,0.214,507.75,76.063,76.25,0.01,72.188,71.563,56.188,57.219,0.0,59.031,72.0,70.0,1000.0,200.0,0.26,557.5,75.5,75.75,0.021,72.563,68.875,55.844,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.712,923.5,73.75,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.46,12.558,11.634,12.251,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,525.0,526.5,538.0,303.5,526.5,524.5,528.0,0.003,8.601,0.0,18.33,1.667,0.369,-0.003,-0.0,-0.001,0.0
8212007,1057,1.0,1.0,1.0,1.0,100.0,57.887,0.0,40.0,40.0,1.0,1.0,1666.764,364.275,0.022,11.896,0.0,80.0,55.0,1.4,2297.0,2326.555,1992.944,402.376,55.471,73.862,72.076,73.787,52.333,1.402,2.846,0.421,77.496,61.984,89.555,49.853,0.0,80.415,67.989,94.181,71.197,36.804,52.257,48.16,-10.82,53.438,97.5,72.313,75.063,56.0,56.906,0.0,46.625,72.0,70.0,1000.0,200.0,0.244,308.5,71.5,70.875,-0.052,72.313,70.313,56.125,56.688,0.0,44.906,72.0,70.0,1000.0,200.0,0.211,498.5,76.125,76.25,0.01,72.188,71.938,56.188,57.219,0.0,59.063,72.0,70.0,1000.0,200.0,0.26,559.5,75.438,75.75,0.021,72.563,68.875,56.063,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.711,923.5,73.75,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.467,12.561,11.639,12.252,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,524.5,526.5,538.0,303.25,526.0,524.5,528.0,0.003,8.742,0.0,18.756,1.667,0.364,-0.005,-0.0,-0.001,0.0
8212007,1058,1.0,1.0,1.0,1.0,100.0,58.441,0.0,40.0,40.0,1.0,1.0,1691.362,358.419,0.012,11.822,0.0,80.0,55.0,1.4,2297.0,2333.391,1991.211,410.417,55.471,73.862,72.181,73.787,52.333,1.379,2.792,0.414,77.526,62.007,89.835,49.713,0.0,80.629,67.841,95.138,71.123,36.804,52.153,48.16,-10.82,54.125,97.5,72.313,74.75,56.0,56.75,0.0,46.875,72.0,70.0,1000.0,200.0,0.243,307.5,71.188,70.875,-0.052,72.125,70.5,55.938,56.688,0.0,43.375,72.0,70.0,1000.0,200.0,0.22,513.5,76.063,76.25,0.01,72.188,71.563,56.188,57.219,0.0,59.656,72.0,70.0,1000.0,200.0,0.259,556.0,75.5,75.813,0.021,72.5,68.875,56.063,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.708,921.5,73.75,73.563,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.489,12.577,11.65,12.265,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,525.0,526.5,538.0,303.25,526.5,524.5,528.0,0.001,8.747,0.0,18.64,1.691,0.358,-0.002,-0.0,-0.001,-0.0
8212007,1059,1.0,1.0,1.0,1.0,100.0,59.294,0.0,40.0,40.0,1.0,1.0,1693.704,367.789,0.012,11.837,0.0,80.0,55.0,1.4,2300.0,2343.649,1999.884,416.931,55.578,73.968,72.286,74.104,52.44,1.345,2.81,0.41,77.731,62.027,89.779,49.741,0.0,80.952,67.915,94.925,71.197,36.804,52.049,48.378,-10.82,54.063,97.5,72.125,75.25,55.906,56.906,0.0,46.5,72.0,70.0,1000.0,200.0,0.24,306.5,71.375,70.875,-0.052,72.25,70.313,55.938,56.688,0.0,44.156,72.0,70.0,1000.0,200.0,0.216,509.75,76.063,76.25,0.01,72.313,71.438,56.188,57.219,0.0,59.094,72.0,70.0,1000.0,200.0,0.275,574.5,75.438,75.75,0.021,72.313,69.063,56.063,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.704,918.0,73.75,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.485,12.577,11.656,12.267,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,525.0,526.5,537.5,303.25,526.5,524.5,528.0,0.001,8.987,0.0,19.022,1.694,0.368,-0.004,-0.0,-0.001,0.0
8212007,1100,1.0,1.0,1.0,1.0,100.0,59.883,0.0,40.0,40.0,1.0,1.0,1657.394,364.275,0.012,11.792,0.0,80.0,55.0,1.4,2310.25,2316.308,1975.635,410.843,55.578,73.968,72.286,73.892,52.44,1.41,2.828,0.425,77.685,62.168,89.863,49.657,0.0,81.059,67.915,94.5,71.197,36.877,52.049,48.524,-10.828,54.344,97.563,72.125,75.813,56.0,56.906,0.0,46.0,72.0,70.0,1000.0,200.0,0.245,309.75,71.375,70.875,-0.052,72.0,70.375,55.938,56.781,0.0,44.563,72.0,70.0,1000.0,200.0,0.203,496.0,76.125,76.375,0.01,72.188,71.563,56.188,57.219,0.0,59.5,72.0,70.0,1000.0,200.0,0.266,560.5,75.438,75.75,0.025,72.375,68.875,56.063,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.719,928.5,73.75,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.479,12.568,11.643,12.261,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,525.0,526.5,538.0,303.5,526.0,524.5,528.0,0.001,9.052,0.0,19.068,1.657,0.364,-0.004,-0.0,-0.001,0.0
8212007,1101,1.0,1.0,1.0,1.0,100.0,60.271,0.0,40.0,40.0,1.0,1.0,1657.394,368.96,0.012,11.777,0.0,80.0,55.0,1.4,2304.25,2326.555,1994.678,401.452,55.471,73.968,72.076,73.892,52.333,1.364,2.821,0.425,77.701,62.162,89.443,49.825,0.0,80.952,67.989,93.65,71.197,36.877,51.84,48.524,-10.828,53.594,97.5,72.0,75.125,56.0,56.906,0.0,46.344,72.0,70.0,1000.0,200.0,0.238,303.25,71.375,70.875,-0.052,71.875,70.375,55.938,56.688,0.0,44.031,72.0,70.0,1000.0,200.0,0.199,489.5,76.063,76.25,0.01,72.313,71.625,56.281,57.219,0.0,59.656,72.0,70.0,1000.0,200.0,0.28,579.5,75.438,75.75,0.015,72.688,68.875,56.063,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.717,924.0,73.75,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.464,12.555,11.634,12.246,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,525.0,527.0,538.0,303.25,526.5,524.5,528.0,0.002,9.167,0.0,19.044,1.657,0.369,-0.004,-0.0,-0.001,0.0
8212007,1102,1.0,1.0,1.0,1.0,100.0,60.55,0.0,40.0,40.0,1.0,1.0,1674.964,360.761,0.022,11.792,0.0,80.0,55.0,1.4,2299.25,2316.308,1998.148,402.405,55.363,73.968,72.181,73.892,52.119,1.41,2.857,0.399,77.729,62.191,89.218,49.909,0.0,80.844,67.841,94.5,71.197,36.877,51.84,48.524,-10.82,53.469,97.563,72.125,74.688,55.906,56.906,0.0,46.625,72.0,70.0,1000.0,200.0,0.238,305.75,71.375,70.938,-0.052,71.875,70.5,55.844,56.688,0.0,42.25,72.0,70.0,1000.0,200.0,0.208,499.25,76.125,76.25,0.01,72.188,71.813,56.094,57.219,0.0,59.375,72.0,70.0,1000.0,200.0,0.257,555.0,75.438,75.75,0.017,72.688,68.875,56.063,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.728,932.0,73.75,73.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.469,12.56,11.642,12.254,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,525.0,526.5,538.0,303.25,526.0,524.5,528.0,0.003,9.179,0.0,19.068,1.675,0.361,-0.003,-0.0,-0.001,0.0
8212007,1103,1.0,1.0,1.0,1.0,100.0,60.937,0.0,40.0,40.0,1.0,1.0,1666.764,368.96,0.012,11.852,0.0,80.0,55.0,1.4,2290.25,2338.519,2005.095,405.593,55.363,74.074,72.391,74.104,52.119,1.368,2.85,0.403,77.804,62.169,89.611,49.741,0.0,80.952,67.841,95.138,71.197,36.95,51.735,48.524,-10.828,53.844,97.5,72.125,75.125,55.906,56.75,0.0,46.063,72.0,70.0,1000.0,200.0,0.244,308.5,71.375,70.938,-0.052,72.125,70.5,55.844,56.688,0.0,44.469,72.0,70.0,1000.0,200.0,0.201,491.0,76.063,76.25,0.01,72.188,71.625,56.188,57.219,0.0,59.219,72.0,70.0,1000.0,200.0,0.28,579.5,75.438,75.75,0.017,72.5,68.813,55.844,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.715,924.0,73.75,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.459,12.553,11.63,12.248,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,525.0,526.5,538.0,303.25,526.0,524.5,528.0,0.001,9.278,0.0,19.045,1.667,0.369,-0.003,-0.0,-0.001,0.0
8212007,1104,1.0,1.0,1.0,1.0,100.0,61.315,0.0,40.0,40.0,1.0,1.0,1701.903,370.132,0.012,11.792,0.0,80.0,55.0,1.4,2302.75,2345.36,2012.052,405.251,55.363,73.862,72.181,73.892,52.226,1.379,2.836,0.414,77.787,62.216,89.611,49.685,0.0,80.952,67.841,93.65,71.197,37.023,51.735,48.597,-10.82,53.656,97.5,72.125,75.125,55.906,56.75,0.0,45.875,72.0,70.0,1000.0,200.0,0.245,309.0,71.375,70.875,-0.052,71.875,70.75,55.844,56.688,0.0,43.063,72.0,70.0,1000.0,200.0,0.204,493.25,76.063,76.25,0.01,72.313,71.813,56.188,57.219,0.0,59.5,72.0,70.0,1000.0,200.0,0.281,582.0,75.438,75.75,0.023,72.563,68.875,55.844,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.714,924.0,73.75,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.464,12.563,11.633,12.256,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,525.5,527.0,538.5,303.25,526.5,524.5,528.0,0.002,9.277,0.0,18.948,1.702,0.37,-0.004,-0.0,-0.001,0.0
8212007,1105,1.0,1.0,1.0,1.0,100.0,61.977,0.0,40.0,40.0,1.0,1.0,1701.903,366.618,0.022,11.747,0.0,80.0,55.0,1.4,2307.0,2338.519,2013.793,408.165,55.578,73.968,72.181,73.892,52.226,1.379,2.846,0.414,77.798,62.231,89.723,49.629,0.0,81.166,67.841,93.862,71.123,37.023,51.84,48.742,-10.828,53.875,97.5,72.313,75.25,55.906,56.75,0.0,46.781,72.0,70.0,1000.0,200.0,0.235,302.25,71.375,70.875,-0.052,72.0,70.625,55.844,56.688,0.0,43.688,72.0,70.0,1000.0,200.0,0.206,495.25,76.063,76.25,0.01,72.188,71.625,56.188,57.219,0.0,59.688,72.0,70.0,1000.0,200.0,0.283,583.5,75.438,75.75,0.023,72.688,68.875,55.844,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.717,927.0,73.75,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.449,12.552,11.625,12.245,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,525.5,526.5,538.5,303.5,526.0,525.0,528.0,0.003,9.291,0.0,19.112,1.702,0.367,-0.004,-0.0,-0.001,0.0
8212007,1106,1.0,1.0,1.0,1.0,100.0,62.197,0.0,40.0,40.0,1.0,1.0,1679.649,370.132,0.012,11.807,0.0,80.0,55.0,1.4,2305.0,2328.264,2008.573,403.083,55.363,73.968,72.286,73.787,52.226,1.387,2.832,0.425,77.816,62.253,89.499,49.685,0.0,81.274,67.767,95.138,71.123,37.17,51.735,48.815,-10.82,53.469,97.563,72.125,74.875,55.906,56.75,0.0,46.281,72.0,70.0,1000.0,200.0,0.243,308.0,71.375,70.875,-0.052,72.125,70.625,55.844,56.688,0.0,43.75,72.0,70.0,1000.0,200.0,0.207,496.75,76.125,76.25,0.01,72.188,71.625,56.094,57.125,0.0,60.156,72.0,70.0,1000.0,200.0,0.276,578.0,75.438,75.813,0.021,72.5,68.813,55.844,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.721,927.0,73.75,73.563,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.438,12.549,11.615,12.242,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,525.0,527.0,538.0,303.25,525.5,525.0,528.0,0.001,9.44,0.0,19.088,1.68,0.37,-0.004,-0.0,-0.001,-0.0
8212007,1107,1.0,1.0,1.0,1.0,100.0,62.627,0.0,40.0,40.0,1.0,1.0,1693.704,374.817,0.022,11.837,0.0,80.0,55.0,1.4,2309.0,2319.723,1998.148,401.309,55.363,73.968,72.181,73.892,52.226,1.394,2.85,0.425,77.84,62.294,89.415,49.713,0.0,81.274,67.767,94.287,71.197,37.097,51.631,48.815,-10.82,53.625,97.438,72.125,74.75,55.813,56.75,0.0,46.094,72.0,70.0,1000.0,200.0,0.245,309.25,71.375,70.875,-0.052,72.0,70.5,55.844,56.688,0.0,42.406,72.0,70.0,1000.0,200.0,0.208,497.75,76.063,76.25,0.01,72.063,72.0,56.188,57.125,0.0,59.25,72.0,70.0,1000.0,200.0,0.261,559.5,75.438,75.75,0.021,72.375,68.813,55.844,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.724,931.5,73.75,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.456,12.552,11.62,12.248,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,525.0,527.0,538.5,303.25,526.0,524.5,528.0,0.003,9.544,0.0,19.257,1.694,0.375,-0.004,-0.0,-0.001,0.0
8212007,1108,1.0,1.0,1.0,1.0,100.0,62.766,0.0,40.0,40.0,1.0,1.0,1710.103,372.474,0.012,11.911,0.0,80.0,55.0,1.4,2293.0,2345.36,2017.277,403.358,55.255,73.968,72.076,73.892,52.012,1.372,2.825,0.417,77.945,62.279,89.415,49.545,0.0,81.274,67.841,93.65,71.197,37.17,51.422,48.815,-10.82,53.375,97.5,72.125,74.75,55.813,56.75,0.0,46.031,72.0,70.0,1000.0,200.0,0.245,309.0,71.5,70.875,-0.052,71.875,70.5,55.844,56.688,0.0,43.531,72.0,70.0,1000.0,200.0,0.197,487.75,76.063,76.375,0.01,72.313,71.625,56.094,57.125,0.0,59.688,72.0,70.0,1000.0,200.0,0.282,581.5,75.5,75.75,0.021,72.5,68.688,55.844,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.714,925.5,73.625,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.522,12.627,11.686,12.318,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,525.5,526.5,538.0,303.25,525.5,524.5,528.0,0.002,9.732,0.0,19.256,1.71,0.372,-0.005,-0.0,-0.001,0.0
8212007,1109,1.0,1.0,1.0,1.0,100.0,63.114,0.0,40.0,40.0,1.0,1.0,1670.278,368.96,0.012,11.852,0.0,80.0,55.0,1.4,2311.25,2307.774,1984.282,396.203,55.255,74.18,72.391,73.892,52.119,1.444,2.839,0.425,77.81,62.328,89.471,49.657,0.0,81.274,67.915,93.543,71.123,37.243,51.526,48.961,-10.82,53.5,97.5,72.125,74.875,55.813,56.563,0.0,45.938,72.0,70.0,1000.0,200.0,0.247,308.75,71.5,70.875,-0.052,71.875,70.625,55.844,56.688,0.0,43.375,72.0,70.0,1000.0,200.0,0.19,480.5,76.125,76.25,0.01,71.875,71.938,56.094,57.125,0.0,59.625,72.0,70.0,1000.0,200.0,0.266,564.5,75.5,75.813,0.022,72.375,68.688,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.739,938.5,73.625,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.51,12.618,11.681,12.311,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,525.0,526.5,538.5,303.25,525.5,524.5,528.0,0.002,9.724,0.0,19.28,1.67,0.369,-0.005,-0.0,-0.001,0.0
8212007,1110,1.0,1.0,1.0,1.0,100.0,63.197,0.0,40.0,40.0,1.0,1.0,1698.39,366.618,0.022,11.822,0.0,80.0,55.0,1.4,2291.25,2331.681,2012.052,404.523,55.255,73.968,72.181,73.892,52.012,1.391,2.85,0.414,77.839,62.24,89.387,49.573,0.0,81.274,67.915,94.713,71.197,37.243,51.526,48.961,-10.82,53.094,97.5,72.0,74.875,55.813,56.563,0.0,46.844,72.0,70.0,1000.0,200.0,0.236,305.5,71.375,70.938,-0.052,72.0,70.5,55.75,56.5,0.0,43.125,72.0,70.0,1000.0,200.0,0.198,486.25,76.063,76.25,0.01,72.188,71.938,56.094,57.125,0.0,59.219,72.0,70.0,1000.0,200.0,0.277,577.5,75.5,75.813,0.017,72.313,68.813,55.75,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.725,930.0,73.75,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.536,12.638,11.702,12.323,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.0,526.5,538.5,303.5,526.5,525.0,527.5,0.003,9.699,0.0,19.231,1.698,0.367,-0.003,-0.0,-0.001,0.0
8212007,1111,1.0,1.0,1.0,1.0,100.0,63.676,0.0,40.0,40.0,1.0,1.0,1680.82,373.646,0.012,11.837,0.0,80.0,55.0,1.4,2294.75,2329.972,2001.621,399.388,55.255,73.968,72.076,73.998,52.012,1.398,2.854,0.436,77.838,62.271,89.499,49.629,0.0,81.274,67.915,93.543,71.049,37.243,51.526,48.961,-10.82,53.281,97.438,72.0,74.688,55.688,56.563,0.0,46.219,72.0,70.0,1000.0,200.0,0.245,310.0,71.375,70.938,-0.052,72.0,70.625,55.75,56.5,0.0,42.531,72.0,70.0,1000.0,200.0,0.208,499.25,76.125,76.25,0.01,71.875,71.625,56.094,57.125,0.0,59.406,72.0,70.0,1000.0,200.0,0.261,557.5,75.438,75.813,0.021,72.5,68.688,55.75,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.719,927.5,73.75,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.518,12.62,11.693,12.311,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,525.0,527.0,538.5,303.25,526.5,524.5,528.0,0.001,9.711,0.0,19.256,1.681,0.374,-0.003,-0.0,-0.001,0.0
8212007,1112,1.0,1.0,1.0,1.0,100.0,63.632,0.0,40.0,40.0,1.0,1.0,1732.357,375.988,0.012,11.807,0.0,80.0,55.0,1.4,2294.5,2350.493,2022.507,406.5,55.148,73.968,72.076,73.892,52.012,1.372,2.832,0.414,77.884,62.27,89.583,49.404,0.0,81.381,67.841,95.138,71.049,37.39,51.526,48.961,-10.82,53.281,97.375,72.313,74.875,55.813,56.438,0.0,46.344,72.0,70.0,1000.0,200.0,0.244,308.75,71.375,70.875,-0.052,72.25,70.938,55.75,56.5,0.0,43.719,72.0,70.0,1000.0,200.0,0.208,500.25,76.125,76.25,0.01,72.313,71.438,56.094,57.125,0.0,59.531,72.0,70.0,1000.0,200.0,0.282,581.0,75.5,75.75,0.023,72.313,68.688,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.714,923.5,73.625,73.563,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.53,12.634,11.699,12.325,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.0,526.5,538.0,303.25,526.5,524.5,528.0,0.001,9.665,0.0,18.965,1.732,0.376,-0.004,-0.0,-0.001,-0.0
8212007,1113,1.0,1.0,1.0,1.0,100.0,63.839,0.0,40.0,40.0,1.0,1.0,1699.561,371.303,0.012,11.762,0.0,80.0,55.0,1.4,2313.0,2333.391,2012.052,402.243,55.148,74.074,72.181,73.998,52.012,1.383,2.85,0.403,77.925,62.349,89.779,49.376,0.0,81.596,67.767,95.138,70.902,37.39,51.526,49.179,-10.82,53.406,97.5,72.313,75.25,55.813,56.563,0.0,46.469,72.0,70.0,1000.0,200.0,0.244,308.5,71.375,70.938,-0.052,72.125,70.625,55.75,56.5,0.0,43.25,72.0,70.0,1000.0,200.0,0.212,505.0,76.063,76.188,0.01,72.188,71.813,55.969,57.0,0.0,59.969,72.0,70.0,1000.0,200.0,0.275,573.5,75.5,75.75,0.023,72.375,68.688,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.713,923.5,73.75,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.53,12.634,11.699,12.323,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,525.0,527.0,538.5,303.25,526.5,525.0,528.0,0.001,9.809,0.0,19.249,1.7,0.371,-0.003,-0.0,-0.001,0.0
8212007,1114,1.0,1.0,1.0,1.0,100.0,64.092,0.0,40.0,40.0,1.0,1.0,1711.274,377.16,0.012,11.837,0.0,80.0,55.0,1.4,2313.5,2350.493,2013.793,408.482,55.148,74.074,72.076,73.998,52.119,1.375,2.828,0.414,77.964,62.326,89.667,49.46,0.0,81.704,67.472,94.925,70.68,37.39,51.422,49.179,-10.828,53.469,97.438,72.125,74.75,55.813,56.563,0.0,46.563,72.0,70.0,1000.0,200.0,0.243,308.5,71.375,70.875,-0.052,72.25,70.625,55.75,56.406,0.0,44.156,72.0,70.0,1000.0,200.0,0.212,504.75,76.063,76.25,0.01,72.313,71.563,56.094,57.0,0.0,60.063,72.0,70.0,1000.0,200.0,0.283,583.5,75.438,75.813,0.021,72.563,68.813,55.75,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.712,923.0,73.625,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.53,12.637,11.702,12.323,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,525.0,526.5,538.5,303.25,526.5,524.5,528.0,0.001,9.945,0.0,19.372,1.711,0.377,-0.004,-0.0,-0.001,0.0
8212007,1115,1.0,1.0,1.0,1.0,100.0,64.578,0.0,40.0,40.0,1.0,1.0,1706.589,375.988,0.012,11.792,0.0,80.0,55.0,1.4,2313.5,2343.649,2005.095,406.482,55.255,74.074,72.076,73.998,52.119,1.36,2.843,0.425,78.005,62.392,89.583,49.545,0.0,81.918,67.398,94.287,70.607,37.39,51.526,49.179,-10.82,53.188,97.438,72.313,74.438,55.813,56.75,0.0,46.844,72.0,70.0,1000.0,200.0,0.243,307.75,71.5,70.938,-0.052,72.0,70.625,55.75,56.5,0.0,43.125,72.0,70.0,1000.0,200.0,0.212,503.0,76.063,76.25,0.01,72.313,71.625,55.969,57.0,0.0,60.469,72.0,70.0,1000.0,200.0,0.288,586.5,75.5,75.813,0.021,72.5,68.688,55.844,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.708,919.5,73.75,73.75,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.545,12.651,11.709,12.34,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.0,526.5,538.5,303.25,527.0,524.5,528.0,0.001,9.834,0.0,19.298,1.707,0.376,-0.004,-0.0,-0.001,0.0
8212007,1116,1.0,1.0,1.0,1.0,100.0,64.877,0.0,40.0,40.0,1.0,1.0,1722.987,375.988,0.022,11.732,0.0,80.0,55.0,1.4,2318.25,2352.204,2020.763,410.193,55.255,74.074,72.181,73.998,52.119,1.372,2.846,0.417,78.071,62.453,89.471,49.573,0.0,81.918,67.324,94.394,70.459,37.39,51.526,49.252,-10.82,53.156,97.438,72.313,74.688,55.813,56.563,0.0,47.469,72.0,70.0,1000.0,200.0,0.244,308.0,71.375,70.938,-0.052,72.0,70.5,55.75,56.5,0.0,43.969,72.0,70.0,1000.0,200.0,0.212,503.0,76.063,76.375,0.01,72.313,71.625,56.094,57.0,0.0,61.094,72.0,70.0,1000.0,200.0,0.288,586.0,75.5,75.813,0.02,72.563,68.625,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.721,928.5,73.625,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.539,12.64,11.699,12.328,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,525.0,527.0,538.0,303.25,527.0,524.5,528.5,0.003,9.845,0.0,19.319,1.723,0.376,-0.003,-0.0,-0.001,0.0
8212007,1117,1.0,1.0,1.0,1.0,100.0,64.907,0.0,40.0,40.0,1.0,1.0,1690.19,374.817,0.012,11.837,0.0,80.0,55.0,1.4,2325.25,2347.071,2022.507,404.17,55.148,74.074,72.076,73.892,52.012,1.372,2.875,0.428,78.072,62.455,89.302,49.573,0.0,81.918,67.324,95.457,70.533,37.536,51.526,49.252,-10.82,53.0,97.5,72.125,75.063,55.813,56.563,0.0,47.281,72.0,70.0,1000.0,200.0,0.244,308.5,71.5,70.875,-0.052,72.0,70.5,55.75,56.5,0.0,43.969,72.0,70.0,1000.0,200.0,0.197,488.25,76.063,76.25,0.01,72.188,71.625,55.969,57.0,0.0,60.844,72.0,70.0,1000.0,200.0,0.302,598.5,75.438,75.813,0.023,72.563,68.688,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.715,925.5,73.75,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.547,12.65,11.705,12.341,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.0,526.5,538.5,303.25,525.5,524.5,528.0,0.001,9.913,0.0,19.251,1.69,0.375,-0.005,-0.0,-0.001,0.0
8212007,1118,1.0,1.0,1.0,1.0,100.0,65.196,0.0,40.0,40.0,1.0,1.0,1727.672,373.646,0.012,11.792,0.0,80.0,55.0,1.4,2318.25,2353.915,2019.02,406.119,55.148,74.18,72.181,73.998,52.012,1.387,2.857,0.417,78.119,62.468,89.499,49.46,0.0,81.918,67.25,93.756,70.607,37.536,51.317,49.325,-10.82,53.125,97.438,72.313,74.438,55.813,56.563,0.0,47.469,72.0,70.0,1000.0,200.0,0.243,308.75,71.5,70.938,-0.052,71.875,70.5,55.75,56.5,0.0,43.031,72.0,70.0,1000.0,200.0,0.203,493.25,76.063,76.25,0.01,72.188,71.563,55.969,57.125,0.0,60.5,72.0,70.0,1000.0,200.0,0.296,594.5,75.5,75.75,0.021,72.5,68.625,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.718,929.5,73.75,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.561,12.658,11.705,12.344,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.0,527.0,538.5,303.5,527.5,525.0,528.0,0.002,10.088,0.0,19.297,1.728,0.374,-0.004,-0.0,-0.001,0.0
8212007,1119,1.0,1.0,1.0,1.0,100.0,65.407,0.0,40.0,40.0,1.0,1.0,1704.246,377.16,0.022,11.822,0.0,80.0,55.0,1.4,2322.25,2352.204,2031.236,402.544,55.148,74.074,72.076,73.998,52.012,1.368,2.843,0.417,78.13,62.503,89.443,49.545,0.0,81.918,67.176,94.075,70.68,37.463,51.422,49.325,-10.82,53.0,97.5,72.313,74.25,55.813,56.563,0.0,48.313,72.0,70.0,1000.0,200.0,0.242,309.0,71.375,70.875,-0.052,72.0,70.625,55.75,56.5,0.0,43.031,72.0,70.0,1000.0,200.0,0.202,491.25,76.125,76.25,0.01,72.313,71.563,55.969,57.0,0.0,60.594,72.0,70.0,1000.0,200.0,0.298,600.5,75.5,75.813,0.024,72.313,68.688,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.709,921.5,73.625,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.551,12.658,11.707,12.346,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.0,526.5,538.5,303.25,526.5,524.5,528.0,0.003,10.046,0.0,19.466,1.704,0.377,-0.004,-0.0,-0.001,0.0
8212007,1120,1.0,1.0,1.0,1.0,100.0,65.631,0.0,40.0,40.0,1.0,1.0,1703.075,377.16,0.012,11.792,0.0,80.0,55.0,1.4,2326.5,2360.763,2036.481,410.475,55.148,74.074,71.971,73.998,52.012,1.36,2.872,0.436,78.223,62.549,89.499,49.629,0.0,82.026,67.102,94.713,70.68,37.61,51.317,49.398,-10.82,52.906,97.438,72.313,74.875,55.688,56.438,0.0,47.063,72.0,70.0,1000.0,200.0,0.258,317.5,71.375,70.938,-0.052,72.125,70.625,55.75,56.5,0.0,44.125,72.0,70.0,1000.0,200.0,0.203,492.0,76.063,76.375,0.01,72.313,71.438,55.969,57.0,0.0,60.813,72.0,70.0,1000.0,200.0,0.301,603.5,75.5,75.813,0.021,72.375,68.688,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.707,918.0,73.75,73.75,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.547,12.658,11.709,12.344,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.0,526.5,538.5,303.0,527.0,524.5,528.0,0.002,10.141,0.0,19.295,1.703,0.377,-0.003,-0.0,-0.001,0.0
8212007,1121,1.0,1.0,1.0,1.0,100.0,66.073,0.0,40.0,40.0,1.0,1.0,1756.955,378.331,0.012,11.792,0.0,80.0,55.0,1.4,2330.0,2369.327,2032.983,413.997,55.255,74.074,71.971,73.998,52.012,1.356,2.875,0.428,78.345,62.615,89.527,49.46,0.0,82.026,67.102,95.138,70.607,37.61,51.422,49.398,-10.82,53.156,97.375,72.313,74.688,55.906,56.563,0.0,47.125,72.0,70.0,1000.0,200.0,0.257,316.75,71.375,70.938,-0.052,72.25,70.625,55.75,56.406,0.0,43.656,72.0,70.0,1000.0,200.0,0.216,510.75,76.063,76.375,0.01,72.188,71.938,55.969,57.0,0.0,61.469,72.0,70.0,1000.0,200.0,0.295,596.5,75.438,75.813,0.021,72.375,68.688,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.703,917.0,73.625,73.563,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.542,12.658,11.702,12.341,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,525.0,527.0,538.5,303.25,527.5,524.5,528.0,0.002,10.064,0.0,19.295,1.757,0.378,-0.003,-0.0,-0.001,-0.0
8212007,1122,1.0,1.0,1.0,1.0,100.0,66.347,0.0,40.0,40.0,1.0,1.0,1775.696,379.502,0.022,11.792,0.0,80.0,55.0,1.4,2338.25,2365.901,2034.732,418.176,55.255,74.18,72.181,74.104,52.012,1.364,2.882,0.421,78.394,62.682,89.611,49.348,0.0,82.241,67.028,94.5,70.607,37.536,51.526,49.398,-10.828,53.063,97.438,72.125,74.75,55.688,56.438,0.0,47.219,72.0,70.0,1000.0,200.0,0.25,312.0,71.375,70.875,-0.052,72.25,70.75,55.75,56.5,0.0,44.438,72.0,70.0,1000.0,200.0,0.223,513.5,76.063,76.25,0.01,72.188,71.438,55.969,57.0,0.0,61.0,72.0,70.0,1000.0,200.0,0.297,601.5,75.5,75.813,0.02,72.063,68.688,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.7,916.0,73.625,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.551,12.662,11.71,12.348,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,525.0,527.0,538.0,303.25,527.0,525.0,528.0,0.003,9.998,0.0,19.417,1.776,0.38,-0.004,-0.0,-0.001,0.0
