DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8212007,1123,1.0,1.0,1.0,1.0,100.0,66.593,0.0,40.0,40.0,1.0,1.0,1758.126,377.16,0.012,11.732,0.0,80.0,55.0,1.4,2341.0,2381.325,2029.489,415.44,55.255,74.074,72.181,74.104,52.012,1.349,2.879,0.439,78.531,62.739,89.639,49.432,0.0,82.241,67.176,94.075,70.754,37.683,51.422,49.471,-10.82,53.344,97.438,72.125,75.25,55.813,56.563,0.0,48.094,72.0,70.0,1000.0,200.0,0.243,308.0,71.5,70.938,-0.052,72.25,71.0,55.844,56.406,0.0,45.719,72.0,70.0,1000.0,200.0,0.213,505.0,76.063,76.25,0.01,72.313,71.563,55.969,57.0,0.0,61.094,72.0,70.0,1000.0,200.0,0.309,607.5,75.438,75.813,0.021,72.0,68.625,55.844,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.708,921.5,73.75,73.75,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.55,12.656,11.702,12.343,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,525.5,527.0,538.5,303.25,526.0,524.5,528.0,0.002,10.066,0.0,19.196,1.758,0.377,-0.004,-0.0,-0.001,0.0
8212007,1124,1.0,1.0,1.0,1.0,100.0,67.16,0.0,40.0,40.0,1.0,1.0,1732.357,379.502,0.012,11.837,0.0,80.0,55.0,1.4,2341.5,2381.325,2045.235,416.631,55.471,74.286,72.181,74.209,52.226,1.349,2.886,0.425,78.615,62.849,89.443,49.545,0.0,82.348,67.472,94.5,70.828,37.683,51.422,49.543,-10.82,52.969,97.438,72.0,74.688,55.813,56.75,0.0,48.156,72.0,70.0,1000.0,200.0,0.241,307.0,71.5,70.875,-0.052,72.25,70.938,55.75,56.5,0.0,44.656,72.0,70.0,1000.0,200.0,0.23,522.5,76.063,76.375,0.01,72.313,71.313,55.969,57.0,0.0,62.125,72.0,70.0,1000.0,200.0,0.303,602.0,75.438,75.813,0.021,72.0,68.688,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.704,918.5,73.625,73.563,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.545,12.662,11.705,12.344,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.5,527.0,538.5,303.25,527.0,524.5,528.0,0.001,10.218,0.0,19.487,1.732,0.38,-0.005,-0.0,-0.001,-0.0
8212007,1125,1.0,1.0,1.0,1.0,100.0,67.456,0.0,40.0,40.0,1.0,1.0,1755.783,379.502,0.012,11.732,0.0,80.0,55.0,1.4,2350.25,2372.754,2039.981,416.014,55.255,74.074,71.971,73.998,52.012,1.394,2.872,0.425,78.63,62.922,89.443,49.601,0.0,82.348,67.472,94.925,70.902,37.683,51.422,49.689,-10.82,53.094,97.438,72.0,75.125,55.813,56.563,0.0,47.688,72.0,70.0,1000.0,200.0,0.251,314.5,71.375,70.938,-0.052,72.0,70.75,55.75,56.5,0.0,43.906,72.0,70.0,1000.0,200.0,0.226,520.5,76.063,76.375,0.01,71.875,71.563,56.094,57.125,0.0,61.188,72.0,70.0,1000.0,200.0,0.292,589.5,75.438,75.813,0.023,71.938,68.688,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.717,927.5,73.75,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.555,12.667,11.709,12.352,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.5,527.0,538.5,303.25,526.0,524.5,528.0,0.001,10.252,0.0,19.551,1.756,0.38,-0.003,-0.0,-0.001,0.0
8212007,1126,1.0,1.0,1.0,1.0,100.0,67.572,0.0,40.0,40.0,1.0,1.0,1765.154,381.845,0.012,11.777,0.0,80.0,55.0,1.4,2355.5,2379.61,2055.76,414.37,55.255,74.18,72.076,73.998,52.119,1.379,2.882,0.425,78.691,62.936,89.471,49.516,0.0,82.348,67.619,95.244,70.976,37.756,51.317,49.762,-10.82,53.063,97.375,72.125,75.125,55.813,56.563,0.0,46.875,72.0,70.0,1000.0,200.0,0.259,318.25,71.5,70.938,-0.052,72.125,70.5,55.844,56.5,0.0,44.938,72.0,70.0,1000.0,200.0,0.21,505.25,76.063,76.25,0.01,72.313,71.563,56.094,57.0,0.0,61.063,72.0,70.0,1000.0,200.0,0.31,604.0,75.438,75.813,0.021,72.313,68.688,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.713,923.5,73.75,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.553,12.663,11.699,12.355,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.5,527.0,538.5,303.25,527.5,524.5,528.0,0.001,10.427,0.0,19.626,1.765,0.382,-0.004,-0.0,-0.001,0.0
8212007,1127,1.0,1.0,1.0,1.0,100.0,67.694,0.0,40.0,40.0,1.0,1.0,1748.756,381.845,0.012,11.762,0.0,80.0,55.0,1.4,2354.0,2376.182,2045.235,415.696,55.148,74.074,71.971,73.998,52.012,1.364,2.897,0.421,78.823,62.986,89.359,49.488,0.0,82.241,67.693,94.819,71.123,37.829,51.213,49.762,-10.82,52.813,97.438,72.125,74.75,55.813,56.563,0.0,48.094,72.0,70.0,1000.0,200.0,0.245,309.5,71.5,70.938,-0.052,72.0,70.375,55.75,56.5,0.0,43.625,72.0,70.0,1000.0,200.0,0.22,513.0,76.063,76.25,0.01,72.063,71.438,55.969,57.0,0.0,60.719,72.0,70.0,1000.0,200.0,0.309,609.5,75.5,75.813,0.021,72.375,68.5,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.708,922.5,73.625,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.551,12.668,11.705,12.354,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.5,527.5,538.5,303.25,527.5,525.0,528.0,0.002,10.487,0.0,19.481,1.749,0.382,-0.004,-0.0,-0.001,0.0
8212007,1128,1.0,1.0,1.0,1.0,100.0,68.176,0.0,40.0,40.0,1.0,1.0,1782.723,386.53,0.022,11.732,0.0,80.0,55.0,1.4,2354.0,2383.04,2052.249,416.525,55.255,74.074,72.076,73.998,52.012,1.36,2.918,0.417,78.856,63.028,89.33,49.545,0.0,82.133,67.767,94.925,71.197,37.829,51.108,49.689,-10.828,53.0,97.375,72.125,74.875,55.813,56.563,0.0,47.969,72.0,70.0,1000.0,200.0,0.249,313.0,71.5,70.938,-0.052,72.125,70.313,55.75,56.406,0.0,44.156,72.0,70.0,1000.0,200.0,0.221,516.0,76.063,76.25,0.01,72.063,71.563,55.969,57.0,0.0,61.156,72.0,70.0,1000.0,200.0,0.308,607.5,75.438,75.813,0.021,72.313,68.625,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.715,925.0,73.625,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.556,12.672,11.713,12.358,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,525.5,527.0,538.5,303.25,527.0,524.5,528.0,0.003,10.478,0.0,19.313,1.783,0.387,-0.004,-0.0,-0.001,0.0
8212007,1129,1.0,1.0,1.0,1.0,100.0,68.93,0.0,40.0,40.0,1.0,1.0,1746.413,380.674,0.012,11.717,0.0,80.0,55.0,1.4,2364.5,2362.476,2041.731,413.092,55.471,74.074,72.076,73.998,52.119,1.413,2.944,0.436,78.862,63.106,89.387,49.488,0.0,82.133,67.767,93.65,71.197,37.829,51.317,49.762,-10.82,52.969,97.438,72.125,75.438,55.813,56.563,0.0,47.0,72.0,70.0,1000.0,200.0,0.255,315.25,71.5,70.875,-0.052,72.125,70.375,55.75,56.5,0.0,45.313,72.0,70.0,1000.0,200.0,0.211,501.75,76.063,76.25,0.01,71.75,71.938,55.969,57.0,0.0,61.594,72.0,70.0,1000.0,200.0,0.298,598.0,75.5,75.813,0.017,72.375,68.625,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.723,930.5,73.625,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.561,12.662,11.709,12.355,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,525.5,527.5,538.5,303.25,527.0,524.5,528.0,0.002,10.366,0.0,19.407,1.746,0.381,-0.005,-0.0,-0.001,0.0
8212007,1130,1.0,1.0,1.0,1.0,100.0,68.503,0.0,40.0,40.0,1.0,1.0,1763.983,381.845,0.012,11.732,0.0,80.0,55.0,1.4,2357.75,2353.915,2019.02,409.934,55.148,74.074,72.076,73.998,51.905,1.452,2.915,0.432,78.8,63.109,89.19,49.404,0.0,82.026,67.841,95.457,71.197,37.829,51.213,49.835,-10.82,52.844,97.375,72.125,75.375,55.813,56.563,0.0,47.438,72.0,70.0,1000.0,200.0,0.25,312.5,71.375,70.938,-0.052,72.0,70.5,55.75,56.5,0.0,45.031,72.0,70.0,1000.0,200.0,0.215,504.75,76.063,76.25,0.01,71.688,71.813,55.969,57.0,0.0,60.375,72.0,70.0,1000.0,200.0,0.283,582.5,75.5,75.813,0.021,72.375,68.5,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.734,937.5,73.625,73.563,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.578,12.686,11.724,12.376,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,525.0,527.5,538.5,303.5,527.0,524.5,528.0,0.001,10.524,0.0,19.551,1.764,0.382,-0.003,-0.0,-0.001,-0.0
8212007,1131,1.0,1.0,1.0,1.0,100.0,68.733,0.0,40.0,40.0,1.0,1.0,1768.668,378.331,0.022,11.732,0.0,80.0,55.0,1.4,2337.75,2372.754,2043.482,413.102,55.148,74.074,72.076,73.998,51.905,1.398,2.915,0.432,78.842,63.07,89.33,49.236,0.0,82.133,67.767,95.138,71.345,37.829,51.108,49.835,-10.82,52.719,97.375,72.0,74.875,55.688,56.563,0.0,48.0,72.0,70.0,1000.0,200.0,0.249,311.5,71.375,70.938,-0.052,71.875,70.75,55.75,56.406,0.0,43.906,72.0,70.0,1000.0,200.0,0.212,503.75,76.0,76.375,0.01,72.063,71.563,55.969,56.813,0.0,59.688,72.0,70.0,1000.0,200.0,0.294,593.5,75.5,75.813,0.022,72.375,68.5,55.75,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.727,933.5,73.625,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.569,12.676,11.718,12.363,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.0,527.0,539.0,303.25,527.0,525.0,527.5,0.003,10.607,0.0,19.551,1.769,0.378,-0.003,-0.001,-0.001,0.0
8212007,1132,1.0,1.0,1.0,1.0,100.0,68.954,0.0,40.0,40.0,1.0,1.0,1767.496,381.845,0.022,11.792,0.0,80.0,55.0,1.4,2335.25,2383.04,2050.494,420.594,55.148,73.968,71.865,74.209,51.905,1.387,2.911,0.425,78.843,63.049,89.134,49.432,0.0,82.026,67.915,93.65,71.271,37.903,51.108,49.835,-10.828,52.625,97.375,72.125,74.688,55.688,56.438,0.0,47.938,72.0,70.0,1000.0,200.0,0.247,310.25,71.375,70.938,-0.052,72.0,70.375,55.75,56.406,0.0,44.25,72.0,70.0,1000.0,200.0,0.212,511.0,76.125,76.25,0.01,72.063,71.625,55.875,57.0,0.0,60.625,72.0,70.0,1000.0,200.0,0.301,598.5,75.5,75.813,0.02,72.5,68.313,55.75,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.72,928.5,73.625,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.571,12.675,11.718,12.361,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.5,527.0,538.5,303.25,527.5,524.5,528.0,0.003,10.655,0.0,19.529,1.767,0.382,-0.003,-0.0,-0.001,0.0
8212007,1133,1.0,1.0,1.0,1.0,100.0,69.141,0.0,40.0,40.0,1.0,1.0,1769.839,383.016,0.012,11.703,0.0,80.0,55.0,1.4,2348.0,2379.61,2041.731,418.9,55.148,73.968,71.971,73.892,51.798,1.387,2.918,0.421,78.835,63.068,89.19,49.516,0.0,81.811,67.767,95.351,71.271,37.829,51.108,49.835,-10.82,52.75,97.375,72.313,74.563,55.688,56.438,0.0,48.156,72.0,70.0,1000.0,200.0,0.253,315.75,71.375,70.938,-0.052,72.0,70.75,55.75,56.406,0.0,44.25,72.0,70.0,1000.0,200.0,0.209,499.25,76.063,76.25,0.01,72.188,71.813,55.875,57.0,0.0,60.781,72.0,70.0,1000.0,200.0,0.307,606.5,75.438,75.813,0.024,72.063,68.5,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.722,928.5,73.625,73.563,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.56,12.659,11.701,12.344,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,525.0,527.0,538.5,303.25,527.5,524.5,527.5,0.002,10.581,0.0,19.502,1.77,0.383,-0.003,-0.0,-0.001,-0.0
8212007,1134,1.0,1.0,1.0,1.0,100.0,69.022,0.0,40.0,40.0,1.0,1.0,1745.242,380.674,0.012,11.762,0.0,80.0,55.0,1.4,2349.5,2367.614,2050.494,416.057,55.04,74.074,71.971,73.892,51.905,1.394,2.915,0.421,78.843,63.078,89.33,49.376,0.0,81.811,67.915,95.244,71.345,37.829,51.213,49.835,-10.828,53.063,97.375,72.125,75.125,55.5,56.438,0.0,46.938,72.0,70.0,1000.0,200.0,0.263,320.5,71.375,70.938,-0.052,72.0,70.625,55.625,56.406,0.0,45.313,72.0,70.0,1000.0,200.0,0.209,501.25,76.063,76.25,0.01,72.188,71.813,55.875,56.813,0.0,61.469,72.0,70.0,1000.0,200.0,0.297,597.5,75.5,75.813,0.021,72.375,68.313,55.688,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.723,930.0,73.625,73.563,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.563,12.665,11.705,12.352,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.0,527.0,539.0,303.25,527.5,524.5,527.5,0.002,10.551,0.0,19.601,1.745,0.381,-0.003,-0.0,-0.001,-0.0
8212007,1135,1.0,1.0,1.0,1.0,100.0,69.37,0.0,40.0,40.0,1.0,1.0,1774.524,378.331,0.012,11.747,0.0,80.0,55.0,1.4,2349.5,2383.04,2045.235,418.42,55.148,74.074,72.076,74.209,51.905,1.379,2.897,0.406,78.9,63.074,89.499,49.264,0.0,81.811,67.841,95.351,71.271,37.903,51.108,49.835,-10.82,53.031,97.313,72.313,75.063,55.688,56.438,0.0,48.031,72.0,70.0,1000.0,200.0,0.247,309.5,71.375,70.938,-0.052,72.0,70.5,55.75,56.406,0.0,44.844,72.0,70.0,1000.0,200.0,0.215,505.25,76.063,76.25,0.01,72.188,71.625,55.969,56.813,0.0,61.188,72.0,70.0,1000.0,200.0,0.314,614.0,75.5,75.938,0.021,72.313,68.5,55.688,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.711,922.5,73.625,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.568,12.67,11.716,12.355,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,525.0,527.0,539.0,303.25,527.5,525.0,527.5,0.001,10.615,0.0,19.455,1.775,0.378,-0.003,-0.0,-0.001,0.0
8212007,1136,1.0,1.0,1.0,1.0,100.0,69.786,0.0,40.0,40.0,1.0,1.0,1804.978,378.331,0.022,11.703,0.0,80.0,55.0,1.4,2351.75,2389.9,2054.004,422.809,55.255,74.074,71.971,73.892,52.012,1.383,2.911,0.421,78.892,63.098,89.499,49.348,0.0,82.241,67.841,94.287,71.271,37.829,51.213,49.98,-10.82,53.188,97.313,72.0,74.688,55.688,56.563,0.0,48.031,72.0,70.0,1000.0,200.0,0.251,313.75,71.375,70.938,-0.052,72.125,70.5,55.75,56.406,0.0,43.844,72.0,70.0,1000.0,200.0,0.225,520.5,76.063,76.25,0.01,72.188,71.313,55.875,56.813,0.0,61.938,72.0,70.0,1000.0,200.0,0.308,607.0,75.5,75.813,0.022,72.0,68.5,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.714,924.5,73.75,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.56,12.665,11.709,12.354,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.5,527.0,539.0,303.25,527.0,524.5,527.5,0.003,10.625,0.0,19.738,1.805,0.378,-0.003,-0.0,-0.001,0.0
8212007,1137,1.0,1.0,1.0,1.0,100.0,69.571,0.0,40.0,40.0,1.0,1.0,1773.353,380.674,0.012,11.643,0.0,80.0,55.0,1.4,2364.0,2388.185,2057.517,423.512,55.148,73.968,71.865,73.892,51.905,1.375,2.911,0.439,78.946,63.153,89.33,49.488,0.0,82.026,67.767,95.351,71.345,37.903,51.108,50.053,-10.82,52.875,97.438,72.125,74.688,55.813,56.438,0.0,47.156,72.0,70.0,1000.0,200.0,0.257,316.75,71.5,70.938,-0.052,72.125,70.75,55.75,56.406,0.0,44.969,72.0,70.0,1000.0,200.0,0.225,519.5,76.063,76.375,0.01,72.188,71.563,55.875,56.813,0.0,62.094,72.0,70.0,1000.0,200.0,0.308,610.5,75.5,75.813,0.022,72.0,68.313,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.715,923.5,73.625,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.547,12.656,11.702,12.341,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.5,527.0,539.0,303.25,526.5,524.5,527.5,0.002,10.713,0.0,19.635,1.773,0.381,-0.004,-0.0,-0.001,0.0
8212007,1138,1.0,1.0,1.0,1.0,100.0,70.482,0.0,40.0,40.0,1.0,1.0,1751.098,384.187,0.012,11.732,0.0,80.0,55.0,1.4,2373.25,2367.614,2045.235,418.037,55.363,73.968,71.971,73.892,52.012,1.417,2.929,0.436,78.983,63.225,89.19,49.432,0.0,82.026,67.841,93.437,71.345,37.903,51.108,49.98,-10.828,52.688,97.375,72.0,74.688,55.688,56.438,0.0,47.0,72.0,70.0,1000.0,200.0,0.257,316.0,71.375,70.938,-0.052,72.125,70.625,55.75,56.406,0.0,44.656,72.0,70.0,1000.0,200.0,0.216,511.75,76.063,76.375,0.01,72.063,71.625,55.875,56.813,0.0,61.531,72.0,70.0,1000.0,200.0,0.3,596.5,75.5,75.813,0.022,72.0,68.313,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.722,931.5,73.625,73.563,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.564,12.68,11.722,12.363,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.5,527.0,539.0,303.25,526.5,524.5,527.0,0.002,10.73,0.0,19.666,1.751,0.384,-0.003,-0.0,-0.001,-0.0
8212007,1139,1.0,1.0,1.0,1.0,100.0,69.957,0.0,40.0,40.0,1.0,1.0,1793.265,380.674,0.022,11.717,0.0,80.0,55.0,1.4,2361.0,2384.755,2041.731,431.553,55.04,73.968,71.971,73.892,51.798,1.387,2.918,0.428,78.986,63.191,89.302,49.46,0.0,82.026,67.915,93.969,71.271,37.903,51.108,49.98,-10.828,52.969,97.438,72.125,74.688,55.688,56.563,0.0,47.844,72.0,70.0,1000.0,200.0,0.25,314.5,71.375,70.938,-0.052,72.0,70.75,55.75,56.406,0.0,43.781,72.0,70.0,1000.0,200.0,0.222,517.0,76.125,76.375,0.01,72.188,71.813,55.875,56.813,0.0,61.719,72.0,70.0,1000.0,200.0,0.306,606.0,75.5,75.813,0.021,72.0,68.5,55.688,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.722,928.5,73.625,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.556,12.673,11.714,12.358,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,525.5,527.0,539.0,303.25,526.5,524.5,527.0,0.003,10.716,0.0,19.641,1.793,0.381,-0.003,-0.0,-0.001,0.0
8212007,1140,1.0,1.0,1.0,1.0,100.0,70.662,0.0,40.0,40.0,1.0,1.0,1780.381,381.845,0.012,11.703,0.0,80.0,55.0,1.4,2364.25,2388.185,2039.981,429.983,55.255,73.968,71.971,73.892,52.012,1.368,2.922,0.425,79.004,63.192,89.218,49.376,0.0,82.026,67.915,95.351,71.345,37.903,51.108,49.98,-10.82,52.813,97.313,72.125,74.688,55.5,56.438,0.0,47.0,72.0,70.0,1000.0,200.0,0.261,319.0,71.375,70.938,-0.052,72.0,71.0,55.625,56.406,0.0,44.813,72.0,70.0,1000.0,200.0,0.206,498.5,76.063,76.375,0.01,72.063,71.625,55.875,56.813,0.0,61.688,72.0,70.0,1000.0,200.0,0.323,620.5,75.5,75.813,0.021,72.063,68.313,55.688,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.717,925.5,73.625,73.563,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.547,12.667,11.707,12.352,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.5,527.0,539.0,303.0,526.0,524.5,527.0,0.002,10.703,0.0,19.617,1.78,0.382,-0.003,-0.0,-0.001,-0.0
8212007,1141,1.0,1.0,1.0,1.0,100.0,70.516,0.0,40.0,40.0,1.0,1.0,1766.325,381.845,0.022,11.673,0.0,80.0,55.0,1.4,2363.25,2383.04,2050.494,425.17,55.148,73.968,72.076,73.998,51.798,1.398,2.936,0.425,79.058,63.235,89.33,49.292,0.0,81.918,67.989,95.138,71.345,37.903,51.108,50.053,-10.82,52.813,97.313,72.0,74.75,55.688,56.438,0.0,47.063,72.0,70.0,1000.0,200.0,0.26,316.75,71.375,70.875,-0.052,72.125,70.75,55.625,56.406,0.0,44.375,72.0,70.0,1000.0,200.0,0.227,518.0,76.063,76.25,0.01,72.063,71.438,55.875,56.813,0.0,61.656,72.0,70.0,1000.0,200.0,0.3,599.5,75.5,75.813,0.021,72.0,68.5,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.719,929.0,73.625,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.541,12.658,11.699,12.344,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,525.5,527.5,539.0,303.25,526.5,524.5,527.0,0.003,10.74,0.0,19.685,1.766,0.382,-0.004,-0.0,-0.001,0.0
8212007,1142,1.0,1.0,1.0,1.0,100.0,70.893,0.0,40.0,40.0,1.0,1.0,1808.492,385.359,0.022,11.643,0.0,80.0,55.0,1.4,2360.25,2400.197,2054.004,426.948,55.255,73.968,71.971,73.892,52.012,1.353,2.947,0.432,79.123,63.231,89.415,49.348,0.0,82.026,68.063,94.287,71.345,37.903,51.004,50.053,-10.82,53.125,97.313,72.0,75.125,55.5,56.344,0.0,48.031,72.0,70.0,1000.0,200.0,0.246,309.25,71.375,70.875,-0.052,72.125,70.5,55.625,56.406,0.0,45.094,72.0,70.0,1000.0,200.0,0.217,517.0,76.063,76.375,0.01,72.063,71.625,56.094,56.813,0.0,61.875,72.0,70.0,1000.0,200.0,0.322,622.0,75.5,75.813,0.021,72.063,68.313,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.715,922.5,73.625,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.547,12.658,11.697,12.344,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,525.5,527.0,539.5,303.25,527.0,524.5,527.0,0.003,10.798,0.0,19.635,1.808,0.385,-0.004,-0.0,-0.001,0.0
8212007,1143,1.0,1.0,1.0,1.0,100.0,70.862,0.0,40.0,40.0,1.0,1.0,1803.807,386.53,0.022,11.673,0.0,80.0,55.0,1.4,2371.5,2393.332,2050.494,427.474,55.363,74.074,71.971,73.998,52.012,1.391,2.904,0.428,79.135,63.318,89.443,49.404,0.0,82.241,67.915,95.457,71.271,37.829,51.004,50.126,-10.82,53.125,97.313,72.0,74.75,55.5,56.438,0.0,48.188,72.0,70.0,1000.0,200.0,0.246,310.5,71.375,70.938,-0.052,72.125,70.375,55.625,56.406,0.0,44.375,72.0,70.0,1000.0,200.0,0.233,530.0,76.063,76.25,0.01,71.875,71.625,55.969,56.813,0.0,61.656,72.0,70.0,1000.0,200.0,0.302,602.0,75.5,75.938,0.022,71.938,68.313,55.688,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.722,930.5,73.625,73.563,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.53,12.642,11.68,12.33,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,525.5,527.5,539.5,303.25,527.5,524.5,527.0,0.003,10.895,0.0,19.924,1.804,0.387,-0.003,-0.0,-0.001,-0.0
8212007,1144,1.0,1.0,1.0,1.0,100.0,71.511,0.0,40.0,40.0,1.0,1.0,1812.006,385.359,0.012,11.598,0.0,80.0,55.0,1.4,2365.5,2386.47,2050.494,426.248,55.363,73.968,71.865,73.998,52.012,1.41,2.929,0.425,79.137,63.305,89.218,49.573,0.0,82.133,67.915,94.287,71.271,37.903,50.899,50.126,-10.82,53.031,97.375,72.0,74.25,55.688,56.563,0.0,47.844,72.0,70.0,1000.0,200.0,0.255,317.0,71.375,70.875,-0.052,72.0,70.625,55.625,56.313,0.0,44.625,72.0,70.0,1000.0,200.0,0.224,516.0,76.063,76.375,0.01,72.188,71.938,55.875,56.813,0.0,61.406,72.0,70.0,1000.0,200.0,0.304,601.0,75.5,75.813,0.021,72.0,68.313,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.725,932.0,73.625,73.563,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.53,12.647,11.684,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,525.5,527.0,539.5,303.25,526.5,524.5,527.0,0.002,10.908,0.0,19.676,1.812,0.385,-0.004,-0.0,-0.001,-0.0
8212007,1145,1.0,1.0,1.0,1.0,100.0,71.525,0.0,40.0,40.0,1.0,1.0,1804.978,387.701,0.012,11.643,0.0,80.0,55.0,1.4,2365.5,2405.348,2061.031,429.085,55.255,73.968,71.971,73.892,52.012,1.349,2.936,0.417,79.302,63.307,89.443,49.545,0.0,82.348,67.915,93.969,71.271,37.903,51.004,50.126,-10.82,53.188,97.313,72.0,74.75,55.688,56.438,0.0,47.688,72.0,70.0,1000.0,200.0,0.257,316.75,71.375,70.875,-0.052,72.25,70.625,55.625,56.406,0.0,44.438,72.0,70.0,1000.0,200.0,0.228,526.5,76.063,76.375,0.01,72.188,71.813,55.875,56.813,0.0,61.781,72.0,70.0,1000.0,200.0,0.319,619.0,75.5,75.813,0.021,72.0,68.313,55.688,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.708,920.0,73.625,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.522,12.643,11.676,12.33,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,525.5,527.0,539.5,303.25,527.0,524.5,527.0,0.002,10.863,0.0,19.753,1.805,0.388,-0.004,-0.0,-0.001,0.0
8212007,1146,1.0,1.0,1.0,1.0,100.0,71.494,0.0,40.0,40.0,1.0,1.0,1789.751,390.044,0.012,11.643,0.0,80.0,55.0,1.4,2379.75,2408.783,2061.031,433.407,55.148,74.074,71.971,73.892,51.905,1.36,2.9,0.421,79.338,63.396,89.387,49.404,0.0,82.241,67.841,94.181,71.271,37.829,51.004,50.126,-10.82,53.188,97.313,72.0,75.125,55.688,56.438,0.0,46.938,72.0,70.0,1000.0,200.0,0.259,318.25,71.5,70.875,-0.052,72.0,70.375,55.625,56.313,0.0,44.438,72.0,70.0,1000.0,200.0,0.23,528.0,76.063,76.25,0.01,72.188,71.438,55.875,56.813,0.0,62.031,72.0,70.0,1000.0,200.0,0.319,619.5,75.5,75.813,0.021,71.938,68.25,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.713,922.5,73.625,73.563,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.535,12.656,11.693,12.343,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,525.5,527.5,539.5,303.5,527.5,524.5,526.5,0.002,10.867,0.0,19.873,1.79,0.39,-0.005,-0.0,-0.001,-0.0
8212007,1147,1.0,1.0,1.0,1.0,100.0,71.675,0.0,40.0,40.0,1.0,1.0,1810.835,395.9,0.012,11.569,0.0,80.0,55.0,1.4,2383.0,2398.481,2048.741,422.809,55.148,74.286,72.181,74.209,51.905,1.391,2.918,0.447,79.316,63.465,89.359,49.573,0.0,82.348,67.915,95.138,71.345,37.903,50.899,50.199,-10.82,53.188,97.438,72.0,74.563,55.813,56.563,0.0,47.563,72.0,70.0,1000.0,200.0,0.251,312.75,71.375,70.875,-0.052,72.125,70.5,55.625,56.313,0.0,44.688,72.0,70.0,1000.0,200.0,0.236,526.5,76.063,76.375,0.01,72.063,71.938,55.969,56.813,0.0,61.5,72.0,70.0,1000.0,200.0,0.304,606.5,75.5,75.938,0.021,71.938,68.313,55.688,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.723,931.5,73.625,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.52,12.635,11.674,12.323,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,525.5,527.0,539.5,303.25,527.5,524.5,527.0,0.002,10.946,0.0,19.744,1.811,0.396,-0.004,-0.0,-0.001,0.0
8212007,1148,1.0,1.0,1.0,1.0,100.0,72.314,0.0,40.0,40.0,1.0,1.0,1799.122,394.729,0.012,11.524,0.0,80.0,55.0,1.4,2368.0,2400.197,2062.79,427.113,55.363,74.074,71.971,73.892,52.012,1.353,2.962,0.436,79.416,63.448,89.555,49.573,0.0,82.563,67.915,93.65,71.271,37.903,51.004,50.199,-10.82,53.344,97.375,72.0,74.438,55.5,56.438,0.0,48.0,72.0,70.0,1000.0,200.0,0.244,311.75,71.375,70.875,-0.052,72.0,70.5,55.75,56.406,0.0,45.313,72.0,70.0,1000.0,200.0,0.233,522.5,76.063,76.375,0.01,71.875,71.938,55.875,56.813,0.0,61.688,72.0,70.0,1000.0,200.0,0.323,621.5,75.5,75.938,0.021,72.0,68.313,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.716,925.0,73.625,73.563,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.528,12.634,11.676,12.322,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,525.5,527.5,539.5,303.25,527.5,524.5,526.5,0.002,10.816,0.0,19.667,1.799,0.395,-0.004,-0.0,-0.001,-0.0
8212007,1149,1.0,1.0,1.0,1.0,100.0,72.064,0.0,40.0,40.0,1.0,1.0,1843.631,387.701,0.022,11.613,0.0,80.0,55.0,1.4,2381.0,2395.048,2062.79,422.734,55.148,74.074,71.865,73.998,52.012,1.402,2.955,0.436,79.368,63.555,89.443,49.545,0.0,82.563,67.989,94.394,71.197,37.903,50.899,50.272,-10.82,53.406,97.438,72.125,74.25,55.688,56.563,0.0,46.938,72.0,70.0,1000.0,200.0,0.262,320.25,71.375,70.938,-0.052,71.875,70.5,55.75,56.406,0.0,44.656,72.0,70.0,1000.0,200.0,0.218,513.0,76.063,76.25,0.01,72.313,71.563,55.969,57.0,0.0,61.5,72.0,70.0,1000.0,200.0,0.318,617.0,75.563,75.813,0.023,71.938,68.25,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.723,929.5,73.625,73.563,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.512,12.626,11.669,12.311,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,525.5,527.5,539.5,303.25,527.5,524.5,526.5,0.003,11.053,0.0,19.937,1.844,0.388,-0.003,-0.0,-0.001,-0.0
8212007,1150,1.0,1.0,1.0,1.0,100.0,72.284,0.0,40.0,40.0,1.0,1.0,1788.58,386.53,0.022,11.658,0.0,80.0,55.0,1.4,2381.0,2377.896,2034.732,422.113,55.148,74.074,71.865,73.892,51.905,1.413,2.962,0.428,79.363,63.504,89.218,49.573,0.0,82.455,67.989,95.244,71.197,37.903,50.899,50.272,-10.82,53.188,97.438,72.125,74.688,55.813,56.438,0.0,46.781,72.0,70.0,1000.0,200.0,0.258,317.0,71.375,70.875,-0.052,71.875,70.5,55.75,56.406,0.0,43.813,72.0,70.0,1000.0,200.0,0.225,514.0,76.063,76.25,0.01,71.875,71.813,55.969,57.0,0.0,61.0,72.0,70.0,1000.0,200.0,0.297,598.5,75.5,75.938,0.021,71.813,68.313,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.728,934.5,73.625,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.52,12.632,11.671,12.32,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,525.5,527.0,539.5,303.5,528.0,524.5,526.5,0.003,11.096,0.0,20.014,1.789,0.387,-0.004,-0.0,-0.001,0.0
8212007,1151,1.0,1.0,1.0,1.0,100.0,72.318,0.0,40.0,40.0,1.0,1.0,1778.038,387.701,0.001,11.583,0.0,80.0,55.0,1.4,2362.75,2386.47,2043.482,421.919,55.04,73.968,71.971,73.998,51.905,1.398,2.929,0.432,79.365,63.475,89.162,49.601,0.0,82.455,67.915,93.437,71.271,37.976,50.899,50.272,-10.828,52.938,97.438,72.125,74.563,55.688,56.438,0.0,47.938,72.0,70.0,1000.0,200.0,0.248,311.75,71.5,70.938,-0.052,71.875,70.625,55.625,56.406,0.0,44.75,72.0,70.0,1000.0,200.0,0.209,498.5,76.063,76.25,0.01,71.75,71.625,55.875,57.0,0.0,61.094,72.0,70.0,1000.0,200.0,0.318,615.5,75.5,75.813,0.021,71.938,68.063,55.688,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.723,931.5,73.625,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.515,12.629,11.669,12.318,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,525.5,527.5,540.0,303.25,527.5,524.5,526.0,0.0,11.021,0.0,19.768,1.778,0.388,-0.004,-0.0,-0.001,0.0
8212007,1152,1.0,1.0,1.0,1.0,100.0,72.647,0.0,40.0,40.0,1.0,1.0,1790.922,388.873,0.012,11.583,0.0,80.0,55.0,1.4,2357.75,2381.325,2039.981,418.226,55.148,74.074,72.076,73.998,51.798,1.425,2.955,0.428,79.311,63.493,89.274,49.488,0.0,82.563,67.915,93.543,71.271,37.976,50.899,50.199,-10.82,53.0,97.375,72.0,74.875,55.688,56.438,0.0,48.156,72.0,70.0,1000.0,200.0,0.251,312.75,71.5,70.938,-0.052,71.875,70.375,55.625,56.406,0.0,43.469,72.0,70.0,1000.0,200.0,0.217,513.5,76.063,76.25,0.01,72.063,71.813,55.969,56.813,0.0,61.281,72.0,70.0,1000.0,200.0,0.298,596.5,75.5,75.938,0.018,71.938,68.0,55.688,56.688,0.0,99.25,72.0,70.0,1000.0,200.0,0.734,937.0,73.625,73.563,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.526,12.635,11.672,12.32,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,525.5,527.5,539.5,303.5,526.5,524.5,526.0,0.002,10.956,0.0,19.65,1.791,0.389,-0.004,-0.0,-0.001,-0.0
8212007,1153,1.0,1.0,1.0,1.0,100.0,72.916,0.0,40.0,40.0,1.0,1.0,1800.293,388.873,0.022,11.509,0.0,80.0,55.0,1.4,2357.75,2398.481,2068.07,426.064,55.148,74.074,71.971,73.998,51.905,1.368,2.929,0.439,79.398,63.469,89.527,49.32,0.0,82.778,67.915,93.862,71.271,37.903,50.899,50.199,-10.82,53.031,97.438,72.125,74.875,55.688,56.438,0.0,47.031,72.0,70.0,1000.0,200.0,0.26,318.75,71.375,70.875,-0.052,71.875,70.375,55.625,56.406,0.0,43.719,72.0,70.0,1000.0,200.0,0.218,507.75,76.063,76.25,0.01,72.313,71.625,55.875,57.0,0.0,61.5,72.0,70.0,1000.0,200.0,0.319,618.5,75.5,75.813,0.021,71.688,68.25,55.688,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.721,929.5,73.625,73.563,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.541,12.642,11.688,12.328,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,525.5,527.0,539.5,303.25,528.0,524.5,526.0,0.003,10.889,0.0,19.642,1.8,0.389,-0.004,-0.0,-0.001,-0.0
8212007,1154,1.0,1.0,1.0,1.0,100.0,73.582,0.0,40.0,40.0,1.0,1.0,1769.839,387.701,0.012,11.598,0.0,80.0,55.0,1.4,2372.25,2384.755,2054.004,421.81,55.363,74.074,71.971,73.998,52.012,1.402,2.929,0.428,79.365,63.509,89.33,49.32,0.0,82.885,68.063,93.331,71.271,37.976,51.004,50.272,-10.82,52.969,97.313,71.938,74.75,55.5,56.438,0.0,47.75,72.0,70.0,1000.0,200.0,0.25,312.75,71.375,70.938,-0.052,71.875,70.625,55.75,56.406,0.0,44.656,72.0,70.0,1000.0,200.0,0.211,499.25,76.063,76.375,0.01,72.063,71.938,55.875,56.813,0.0,61.938,72.0,70.0,1000.0,200.0,0.32,619.0,75.5,75.938,0.023,71.813,68.063,55.688,56.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.724,932.5,73.625,73.563,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.505,12.623,11.663,12.308,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,525.5,527.5,540.0,303.5,526.5,524.5,526.0,0.002,10.946,0.0,19.793,1.77,0.388,-0.003,-0.0,-0.001,-0.0
8212007,1155,1.0,1.0,1.0,1.0,100.0,73.253,0.0,40.0,40.0,1.0,1.0,1799.122,391.215,0.012,11.583,0.0,80.0,55.0,1.4,2363.5,2386.47,2054.004,421.966,55.148,74.074,71.971,73.998,51.905,1.406,2.947,0.417,79.349,63.492,89.359,49.376,0.0,82.778,67.915,94.606,71.197,37.903,50.899,50.272,-10.82,52.969,97.375,72.0,74.688,55.688,56.438,0.0,48.094,72.0,70.0,1000.0,200.0,0.249,312.25,71.375,70.938,-0.052,71.875,70.625,55.625,56.406,0.0,44.906,72.0,70.0,1000.0,200.0,0.207,497.25,76.063,76.375,0.01,72.063,71.563,55.875,56.813,0.0,62.188,72.0,70.0,1000.0,200.0,0.32,620.0,75.5,75.938,0.021,71.688,68.063,55.688,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.733,937.0,73.625,73.563,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.507,12.613,11.661,12.303,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,525.5,527.5,540.0,303.5,526.5,524.5,525.5,0.001,11.024,0.0,19.885,1.799,0.391,-0.003,-0.0,-0.001,-0.0
8212007,1156,1.0,1.0,1.0,1.0,100.0,73.444,0.0,40.0,40.0,1.0,1.0,1783.895,392.387,0.012,11.613,0.0,80.0,55.0,1.4,2370.5,2393.332,2062.79,426.363,55.363,74.286,72.181,74.209,52.012,1.372,2.915,0.432,79.372,63.477,89.246,49.432,0.0,82.993,67.989,94.394,71.197,37.903,51.004,50.272,-10.82,52.844,97.375,72.0,74.75,55.688,56.563,0.0,47.375,72.0,70.0,1000.0,200.0,0.257,317.5,71.5,70.938,-0.052,72.0,70.75,55.625,56.406,0.0,44.094,72.0,70.0,1000.0,200.0,0.218,512.0,76.063,76.25,0.01,72.188,71.625,55.969,56.813,0.0,62.281,72.0,70.0,1000.0,200.0,0.316,615.0,75.5,75.938,0.021,71.813,68.063,55.688,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.721,930.5,73.625,73.563,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.51,12.612,11.659,12.302,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,525.5,527.5,539.5,303.25,527.5,524.5,525.5,0.001,10.964,0.0,19.937,1.784,0.392,-0.004,-0.0,-0.001,-0.0
8212007,1157,1.0,1.0,1.0,1.0,100.0,73.664,0.0,40.0,40.0,1.0,1.0,1792.094,384.187,0.012,11.583,0.0,80.0,55.0,1.4,2377.75,2401.914,2057.517,425.959,55.148,74.074,71.971,74.104,51.905,1.375,2.926,0.436,79.398,63.515,89.218,49.404,0.0,82.885,68.063,95.244,71.271,38.049,50.899,50.345,-10.828,52.813,97.375,72.0,74.688,55.688,56.438,0.0,46.906,72.0,70.0,1000.0,200.0,0.262,318.5,71.5,70.938,-0.052,72.125,70.625,55.625,56.406,0.0,44.781,72.0,70.0,1000.0,200.0,0.213,507.25,76.063,76.25,0.01,72.188,71.625,55.875,56.813,0.0,63.188,72.0,70.0,1000.0,200.0,0.319,617.0,75.5,75.938,0.021,71.813,68.063,55.688,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.721,928.0,73.625,73.563,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.495,12.607,11.656,12.292,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,525.5,527.5,540.0,303.25,527.5,524.0,525.5,0.001,11.084,0.0,19.767,1.792,0.384,-0.004,-0.0,-0.001,-0.0
8212007,1158,1.0,1.0,1.0,1.0,100.0,74.303,0.0,40.0,40.0,1.0,1.0,1788.58,385.359,0.012,11.628,0.0,80.0,55.0,1.4,2378.0,2396.764,2059.274,424.262,55.363,74.18,71.971,73.998,52.012,1.375,2.973,0.406,79.404,63.523,89.33,49.292,0.0,83.1,67.989,93.756,71.197,38.049,51.004,50.345,-10.828,52.875,97.438,72.0,75.063,55.5,56.438,0.0,48.063,72.0,70.0,1000.0,200.0,0.246,312.5,71.375,70.938,-0.052,72.0,70.5,55.625,56.406,0.0,44.813,72.0,70.0,1000.0,200.0,0.221,514.5,76.063,76.375,0.01,72.188,71.625,55.969,56.813,0.0,62.781,72.0,70.0,1000.0,200.0,0.327,628.5,75.5,75.938,0.021,71.5,68.0,55.688,56.688,0.0,99.625,72.0,70.0,1000.0,200.0,0.716,925.0,73.625,73.563,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.51,12.622,11.672,12.305,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,525.5,527.5,540.0,303.5,527.5,524.5,525.5,0.001,11.037,0.0,19.844,1.789,0.385,-0.003,-0.0,-0.001,-0.0
8212007,1159,1.0,1.0,1.0,1.0,100.0,74.069,0.0,40.0,40.0,1.0,1.0,1807.321,381.845,0.012,11.583,0.0,80.0,55.0,1.4,2382.0,2383.04,2057.517,420.857,55.148,74.18,71.865,74.104,51.905,1.41,2.965,0.432,79.459,63.574,89.33,49.404,0.0,83.1,67.989,95.351,71.197,37.976,51.004,50.345,-10.82,52.75,97.375,72.0,74.563,55.688,56.438,0.0,46.938,72.0,70.0,1000.0,200.0,0.261,317.5,71.375,70.938,-0.052,72.0,70.625,55.75,56.406,0.0,44.906,72.0,70.0,1000.0,200.0,0.208,500.5,76.063,76.25,0.01,72.313,71.563,55.875,56.813,0.0,62.906,72.0,70.0,1000.0,200.0,0.327,623.5,75.438,75.938,0.022,71.375,68.0,55.688,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.722,933.0,73.563,73.563,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.503,12.618,11.666,12.305,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,525.5,527.5,540.0,303.25,528.0,524.0,525.5,0.001,10.997,0.0,19.885,1.807,0.382,-0.003,-0.0,-0.002,0.0
8212007,1200,1.0,1.0,1.0,1.0,100.0,74.243,0.0,40.0,40.0,1.0,1.0,1848.316,392.387,0.022,11.658,0.0,80.0,55.0,1.4,2375.75,2405.348,2064.549,431.222,55.148,74.074,71.865,74.104,51.905,1.387,2.944,0.428,79.532,63.581,89.302,49.545,0.0,83.207,67.915,95.138,71.197,37.976,50.899,50.417,-10.82,52.813,97.438,71.938,74.25,55.688,56.438,0.0,48.344,72.0,70.0,1000.0,200.0,0.243,308.25,71.5,70.938,-0.052,72.25,70.5,55.625,56.406,0.0,44.594,72.0,70.0,1000.0,200.0,0.223,519.0,76.0,76.25,0.01,72.063,71.563,55.875,56.813,0.0,61.969,72.0,70.0,1000.0,200.0,0.334,633.5,75.5,75.938,0.02,71.375,67.875,55.688,56.688,0.0,99.438,72.0,70.0,1000.0,200.0,0.713,924.0,73.563,73.563,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.492,12.605,11.656,12.294,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,525.5,527.5,540.0,303.5,527.5,524.5,525.0,0.003,11.223,0.0,20.13,1.848,0.392,-0.004,-0.0,-0.001,0.0
8212007,1201,1.0,1.0,1.0,1.0,100.0,74.209,0.0,40.0,40.0,1.0,1.0,1814.349,391.215,0.012,11.583,0.0,80.0,55.0,1.4,2392.25,2403.631,2066.309,425.785,55.04,74.074,71.76,73.998,51.905,1.379,2.958,0.436,79.563,63.668,89.443,49.685,0.0,83.1,67.915,93.331,71.197,37.976,50.899,50.417,-10.82,53.0,97.313,72.0,74.125,55.5,56.438,0.0,46.781,72.0,70.0,1000.0,200.0,0.259,318.75,71.375,70.938,-0.052,72.25,70.375,55.625,56.406,0.0,44.531,72.0,70.0,1000.0,200.0,0.23,525.0,76.063,76.25,0.01,72.188,71.563,55.969,56.813,0.0,63.063,72.0,70.0,1000.0,200.0,0.321,619.0,75.563,75.938,0.023,71.375,68.0,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.715,924.5,73.625,73.563,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.262,6.35,5.845,6.179,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,525.5,527.5,540.0,303.5,528.0,524.5,525.0,0.002,11.151,0.0,20.001,1.814,0.391,-0.003,-0.0,-0.001,-0.0
8212007,1202,1.0,1.0,1.0,1.0,100.0,74.609,0.0,40.0,40.0,1.0,1.0,1828.404,390.044,0.012,11.598,0.0,80.0,55.0,1.4,2388.0,2407.066,2073.354,428.612,55.148,74.286,71.76,74.209,52.012,1.383,2.918,0.428,79.581,63.672,89.443,49.937,0.0,83.207,67.767,93.862,71.197,37.903,51.004,50.417,-10.82,53.031,97.375,72.0,73.25,55.813,56.563,0.0,48.438,72.0,70.0,1000.0,200.0,0.244,310.0,71.375,70.938,-0.052,72.25,70.375,55.75,56.406,0.0,44.906,72.0,70.0,1000.0,200.0,0.23,524.0,76.063,76.375,0.01,72.063,70.813,55.969,56.813,0.0,62.719,72.0,70.0,1000.0,200.0,0.332,629.0,75.563,75.938,0.019,71.375,67.688,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.714,925.0,73.563,73.563,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.264,6.352,5.845,6.177,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,525.5,527.0,540.0,303.5,528.0,524.5,525.0,0.002,11.078,0.0,20.145,1.828,0.39,-0.003,-0.0,-0.001,0.0
8212007,1203,1.0,1.0,1.0,1.0,100.0,74.81,0.0,40.0,40.0,1.0,1.0,1808.492,394.729,0.012,11.628,0.0,80.0,55.0,1.4,2393.25,2393.332,2062.79,425.836,55.471,73.968,71.129,73.892,52.012,1.406,2.94,0.436,79.624,63.685,89.33,50.525,0.0,83.422,67.841,94.925,71.197,37.976,51.004,50.417,-10.82,53.406,97.375,71.938,72.063,55.813,56.438,0.0,46.938,72.0,70.0,1000.0,200.0,0.26,317.0,71.5,70.938,-0.052,72.25,70.313,55.75,56.406,0.0,45.5,72.0,70.0,1000.0,200.0,0.232,528.0,76.063,76.375,0.01,71.688,70.938,55.969,56.719,0.0,61.938,72.0,70.0,1000.0,200.0,0.312,612.5,75.5,75.938,0.023,71.375,67.5,55.688,56.688,0.0,96.5,72.0,70.0,1000.0,200.0,0.722,930.5,73.563,73.563,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.253,6.341,5.839,6.169,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,525.5,527.5,540.0,303.5,527.5,524.5,525.0,0.001,11.104,0.0,20.078,1.808,0.395,-0.004,-0.0,-0.001,0.0
8212007,1204,1.0,1.0,1.0,1.0,100.0,75.007,0.0,40.0,40.0,1.0,1.0,1821.376,384.187,0.012,11.554,0.0,80.0,55.0,1.4,2388.5,2389.9,2054.004,419.518,55.148,73.862,71.024,73.892,52.012,1.436,2.962,0.436,79.525,63.689,89.246,50.946,0.0,83.53,67.915,94.925,71.197,38.049,51.004,50.417,-10.82,53.281,97.5,71.75,72.25,55.688,56.438,0.0,47.625,72.0,70.0,1000.0,200.0,0.251,312.25,71.375,70.875,-0.052,72.25,70.0,55.625,56.406,0.0,44.25,72.0,70.0,1000.0,200.0,0.236,532.0,76.063,76.25,0.01,71.625,70.688,55.969,57.0,0.0,61.469,72.0,70.0,1000.0,200.0,0.301,600.5,75.5,75.813,0.021,71.313,67.25,55.688,56.781,0.0,93.5,72.0,70.0,1000.0,200.0,0.723,930.0,73.563,73.563,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.253,6.342,5.839,6.167,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,525.5,527.0,540.5,303.25,527.5,524.5,525.0,0.001,11.03,0.0,19.833,1.821,0.384,-0.004,-0.0,-0.001,0.0
8212007,1205,1.0,1.0,1.0,1.0,100.0,75.169,0.0,40.0,40.0,1.0,1.0,1808.492,390.044,0.022,11.524,0.0,80.0,55.0,1.4,2376.25,2386.47,2057.517,417.729,55.148,73.756,70.814,73.787,51.905,1.421,2.976,0.436,79.557,63.64,89.162,51.17,0.0,83.53,67.989,93.862,71.197,38.049,50.795,50.345,-10.828,53.5,97.438,71.813,71.25,55.688,56.438,0.0,47.188,72.0,70.0,1000.0,200.0,0.251,313.5,71.375,70.938,-0.052,72.125,69.5,55.625,56.313,0.0,44.688,72.0,70.0,1000.0,200.0,0.237,532.5,76.063,76.25,0.01,71.625,70.625,55.969,56.813,0.0,60.125,72.0,70.0,1000.0,200.0,0.305,604.5,75.5,75.938,0.019,70.938,67.25,55.688,56.688,0.0,92.063,72.0,70.0,1000.0,200.0,0.717,926.5,73.625,73.563,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.246,6.333,5.831,6.16,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,525.5,527.5,540.5,303.5,528.0,524.5,524.5,0.003,11.117,0.0,19.667,1.808,0.39,-0.003,-0.0,-0.001,-0.0
8212007,1206,1.0,1.0,1.0,1.0,100.0,75.059,0.0,40.0,40.0,1.0,1.0,1758.126,381.845,0.012,11.45,0.0,80.0,55.0,1.4,2371.25,2348.781,2027.742,405.143,55.148,73.65,70.709,73.575,51.798,1.478,2.951,0.432,79.354,63.535,88.994,51.534,0.0,83.422,67.915,95.032,71.197,37.903,50.795,50.272,-10.82,53.563,97.438,71.75,71.25,55.5,56.438,0.0,46.156,72.0,70.0,1000.0,200.0,0.255,317.5,71.375,70.938,-0.052,72.0,69.188,55.625,56.313,0.0,44.563,72.0,70.0,1000.0,200.0,0.236,529.0,76.063,76.25,0.01,71.75,70.438,55.875,56.813,0.0,59.594,72.0,70.0,1000.0,200.0,0.298,603.5,75.563,75.938,0.021,71.188,67.0,55.688,56.781,0.0,0.0,72.0,70.0,1000.0,200.0,0.675,888.0,73.625,73.75,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.25,6.334,5.834,6.16,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,525.5,527.0,540.5,303.25,527.5,524.5,524.5,0.001,10.985,0.0,19.657,1.758,0.382,-0.003,-0.0,-0.001,0.0
8212007,1207,1.0,1.0,1.0,1.0,100.0,74.593,0.0,40.0,40.0,1.0,1.0,1342.313,338.507,0.012,11.554,0.0,80.0,55.0,1.4,2234.75,1965.8,1790.599,284.586,54.825,73.331,70.709,73.364,51.369,1.893,2.807,0.494,76.521,62.838,86.386,51.591,0.0,83.53,67.841,94.287,71.197,37.976,50.168,49.835,-10.828,52.125,97.563,71.5,71.125,55.281,56.344,0.0,43.625,72.0,70.0,1000.0,200.0,0.269,322.25,71.375,70.938,-0.052,72.0,68.938,55.344,56.188,0.0,42.344,72.0,70.0,1000.0,200.0,0.243,537.0,76.063,76.25,0.01,71.625,70.375,55.625,56.719,0.0,57.719,72.0,70.0,1000.0,200.0,0.309,605.5,75.5,75.938,0.017,71.5,67.688,55.75,56.844,0.0,17.516,72.0,70.0,1000.0,200.0,0.248,503.25,73.75,73.813,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.237,6.329,5.832,6.155,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,525.5,527.0,539.0,303.25,526.5,524.5,524.5,0.002,11.238,0.0,19.017,1.342,0.339,-0.003,-0.0,-0.001,0.0
8212007,1208,1.0,1.0,1.0,1.0,100.0,71.65,0.0,40.0,40.0,1.0,1.0,1181.845,303.368,0.012,11.45,0.0,80.0,55.0,1.4,2234.75,1761.716,1683.06,217.862,53.749,73.013,70.604,73.153,49.764,1.752,2.54,0.443,74.012,59.305,84.226,51.03,0.0,83.315,67.915,94.075,71.197,37.903,48.81,48.305,-10.82,51.281,96.563,71.5,71.125,54.5,55.875,0.0,44.281,72.0,70.0,1000.0,200.0,0.249,310.5,71.375,70.938,-0.052,71.625,68.813,54.625,55.781,0.0,43.188,72.0,70.0,1000.0,200.0,0.217,509.0,76.063,76.375,0.01,71.5,70.0,54.781,56.188,0.0,57.719,72.0,70.0,1000.0,200.0,0.297,595.5,75.563,75.938,0.021,71.813,70.063,55.688,56.969,0.0,38.063,72.0,70.0,1000.0,200.0,0.067,282.5,73.75,73.813,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.234,6.325,5.83,6.152,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,526.0,527.0,535.5,303.25,525.5,524.0,524.5,0.002,10.92,0.0,16.531,1.182,0.303,-0.003,-0.0,-0.001,0.0
8212007,1209,1.0,1.0,1.0,1.0,100.0,68.292,0.0,40.0,40.0,1.0,1.0,1060.029,281.113,0.022,11.494,0.0,80.0,55.0,1.4,1689.75,1659.591,1575.657,195.281,53.103,72.907,70.814,72.942,49.228,1.695,2.461,0.436,72.545,58.415,85.965,50.385,0.0,83.422,67.989,94.606,71.197,37.903,48.914,48.524,-10.82,51.094,96.563,71.438,70.938,53.875,55.281,0.0,43.438,72.0,70.0,1000.0,200.0,0.249,311.5,71.375,70.875,-0.052,71.625,68.688,54.344,55.281,0.0,42.969,72.0,70.0,1000.0,200.0,0.208,500.25,76.063,76.25,0.01,71.188,69.813,54.5,56.031,0.0,58.469,72.0,70.0,1000.0,200.0,0.269,564.0,75.563,75.938,0.021,72.0,71.25,55.563,57.188,0.0,37.688,72.0,70.0,1000.0,200.0,0.053,252.625,73.75,73.813,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.229,6.325,5.828,6.15,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,526.0,527.0,533.0,303.25,524.5,524.0,524.5,0.003,11.087,0.0,16.944,1.06,0.281,-0.004,-0.0,-0.001,0.0
8212007,1210,1.0,1.0,1.0,1.0,100.0,64.613,0.0,40.0,40.0,1.0,1.0,1042.46,278.77,0.012,11.42,0.0,80.0,55.0,1.4,1626.75,1659.591,1569.199,198.682,52.457,72.907,70.814,72.836,48.479,1.608,2.367,0.436,71.403,57.577,86.161,49.601,0.0,83.315,67.841,94.287,71.123,37.683,48.601,48.087,-10.82,50.844,96.5,71.188,71.0,53.5,54.938,0.0,45.125,72.0,70.0,1000.0,200.0,0.227,296.75,71.5,70.938,-0.052,71.625,68.5,53.813,54.969,0.0,42.813,72.0,70.0,1000.0,200.0,0.207,497.5,76.063,76.375,0.01,71.188,69.625,54.188,55.625,0.0,58.625,72.0,70.0,1000.0,200.0,0.259,557.0,75.563,75.938,0.022,72.375,72.063,55.219,57.188,0.0,36.594,72.0,70.0,1000.0,200.0,0.05,243.5,73.75,73.813,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.225,6.314,5.822,6.142,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,526.0,527.0,530.5,303.25,523.5,524.0,524.5,0.001,10.882,0.0,16.492,1.042,0.279,-0.004,-0.0,-0.001,0.0
8212007,1211,1.0,1.0,1.0,1.0,100.0,60.451,0.0,40.0,40.0,1.0,1.0,1021.376,272.914,0.012,11.509,0.0,80.0,55.0,1.4,1594.25,1661.203,1548.249,217.023,52.134,72.801,70.814,72.836,48.158,1.543,2.32,0.425,70.412,56.775,86.975,48.984,0.0,83.207,67.915,93.65,71.197,37.61,48.601,47.65,-10.82,51.063,96.563,71.188,70.875,53.094,54.563,0.0,44.219,72.0,70.0,1000.0,200.0,0.23,298.0,71.375,70.938,-0.052,71.625,68.188,53.406,54.563,0.0,42.938,72.0,70.0,1000.0,200.0,0.204,493.5,76.063,76.25,0.01,71.5,69.563,53.813,55.313,0.0,58.469,72.0,70.0,1000.0,200.0,0.253,550.0,75.563,75.938,0.02,72.563,72.938,55.125,57.188,0.0,37.281,72.0,70.0,1000.0,200.0,0.053,251.875,73.75,73.75,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.228,6.312,5.82,6.141,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,526.0,526.5,529.0,303.25,523.5,524.0,523.5,0.002,10.513,0.0,16.039,1.021,0.273,-0.003,-0.0,-0.001,0.0
8212007,1212,1.0,1.0,1.0,1.0,100.0,56.451,0.0,40.0,40.0,1.0,1.0,961.64,257.687,0.022,11.658,0.0,80.0,55.0,1.4,1576.125,1555.402,1516.125,206.75,51.811,72.801,70.814,72.73,48.051,1.593,2.216,0.417,69.671,56.047,87.564,48.676,0.0,83.1,67.841,94.5,71.123,37.316,48.705,47.14,-10.82,50.563,96.75,71.188,70.438,52.906,54.375,0.0,43.656,72.0,70.0,1000.0,200.0,0.229,301.5,71.5,70.938,-0.052,71.563,68.063,53.313,54.375,0.0,42.875,72.0,70.0,1000.0,200.0,0.201,492.25,76.063,76.25,0.01,70.938,70.438,53.813,55.219,0.0,15.422,72.0,70.0,1000.0,200.0,0.211,472.75,75.563,76.0,0.021,72.875,73.375,55.063,56.969,0.0,37.656,72.0,70.0,1000.0,200.0,0.056,258.75,73.75,73.813,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.22,6.311,5.814,6.138,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,526.5,526.5,527.5,303.25,523.0,524.0,523.0,0.003,10.056,0.0,15.899,0.962,0.258,-0.004,-0.0,-0.001,0.0
8212007,1213,1.0,1.0,1.0,1.0,100.0,51.239,0.0,40.0,40.0,1.0,1.0,809.37,238.946,0.012,11.732,0.0,80.0,55.0,1.4,1576.125,1363.285,1361.931,47.766,51.165,72.482,71.024,72.519,46.766,1.646,2.104,0.414,67.75,54.391,82.824,48.143,0.0,82.133,67.841,93.969,71.123,37.023,47.243,45.028,-10.82,46.406,95.938,71.125,70.625,52.219,53.813,0.0,43.781,72.0,70.0,1000.0,200.0,0.222,293.25,71.375,70.938,-0.052,71.438,67.875,52.688,54.0,0.0,42.438,72.0,70.0,1000.0,200.0,0.192,485.0,76.063,76.25,0.01,71.875,73.25,53.719,55.313,0.0,42.0,72.0,70.0,1000.0,200.0,0.041,219.625,75.563,76.0,0.019,73.0,73.438,54.656,56.844,0.0,38.25,72.0,70.0,1000.0,200.0,0.062,273.0,73.75,73.813,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.234,6.322,5.82,6.147,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,526.5,525.5,526.5,303.25,522.5,524.5,522.5,0.002,9.189,0.0,13.039,0.809,0.239,-0.003,-0.0,-0.001,0.0
