DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8212007,1305,1.0,1.0,1.0,1.0,100.0,57.277,0.0,40.0,40.0,1.0,1.0,1225.183,295.168,0.022,11.732,0.0,80.0,55.0,1.4,1887.375,2005.744,1757.307,322.19,55.363,74.074,72.076,73.892,52.547,1.284,2.418,0.373,71.023,56.646,90.228,50.862,0.0,85.571,68.137,93.543,71.271,39.954,53.198,49.616,-10.828,53.406,97.813,72.438,74.75,56.125,57.469,0.0,37.125,72.0,70.0,1000.0,200.0,0.106,203.625,71.375,70.875,-0.052,72.125,70.313,56.125,56.938,0.0,41.969,72.0,70.0,1000.0,200.0,0.178,460.75,76.063,76.25,0.01,72.375,71.813,56.188,57.344,0.0,64.125,72.0,70.0,1000.0,200.0,0.324,627.0,75.813,76.125,0.02,73.0,69.813,56.438,57.563,0.0,65.375,72.0,70.0,1000.0,200.0,0.329,630.0,73.938,74.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.479,12.607,11.65,12.294,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,525.5,527.0,531.0,303.25,520.0,524.0,518.5,0.003,8.559,0.0,15.724,1.225,0.295,-0.004,-0.0,-0.001,0.0
8212007,1306,1.0,1.0,1.0,1.0,100.0,57.458,0.0,40.0,40.0,1.0,1.0,1227.526,296.34,0.022,11.822,0.0,80.0,55.0,1.4,1926.25,1979.1,1752.329,320.369,55.363,74.286,72.391,74.104,52.44,1.353,2.425,0.37,71.259,56.956,90.565,50.525,0.0,85.463,68.137,95.138,71.271,39.734,53.302,49.616,-10.82,53.219,97.688,72.5,75.438,56.344,57.469,0.0,37.469,72.0,70.0,1000.0,200.0,0.107,205.125,71.375,70.875,-0.052,72.125,70.5,56.125,56.938,0.0,42.813,72.0,70.0,1000.0,200.0,0.178,462.5,76.063,76.25,0.01,72.375,71.938,56.281,57.219,0.0,63.5,72.0,70.0,1000.0,200.0,0.324,619.5,76.0,76.125,0.02,72.875,70.0,56.344,57.563,0.0,65.0,72.0,70.0,1000.0,200.0,0.346,644.5,74.125,74.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.464,12.596,11.648,12.281,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,525.5,527.0,531.5,303.25,520.0,524.0,518.5,0.003,8.61,0.0,16.206,1.228,0.296,-0.004,-0.0,-0.0,0.0
8212007,1307,1.0,1.0,1.0,1.0,100.0,57.885,0.0,40.0,40.0,1.0,1.0,1287.262,295.168,0.022,11.837,0.0,80.0,55.0,1.4,1927.625,2017.421,1772.265,327.876,55.363,74.392,72.601,74.209,52.44,1.322,2.461,0.373,71.543,57.093,90.452,50.105,0.0,85.678,68.137,94.075,71.271,39.514,53.198,49.616,-10.82,53.094,97.813,72.625,75.625,56.125,57.375,0.0,38.406,72.0,70.0,1000.0,200.0,0.107,207.0,71.375,70.875,-0.052,72.125,70.625,55.938,56.938,0.0,42.313,72.0,70.0,1000.0,200.0,0.186,474.75,76.063,76.25,0.01,72.375,71.938,56.188,57.219,0.0,64.5,72.0,70.0,1000.0,200.0,0.326,625.0,75.813,76.125,0.02,72.875,69.813,56.344,57.563,0.0,66.375,72.0,70.0,1000.0,200.0,0.356,654.5,73.938,74.125,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.468,12.582,11.639,12.27,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,525.5,527.0,532.0,303.5,519.5,524.0,518.5,0.003,8.738,0.0,16.589,1.287,0.295,-0.004,-0.0,-0.001,0.0
8212007,1308,1.0,1.0,1.0,1.0,100.0,58.36,0.0,40.0,40.0,1.0,1.0,1293.119,297.511,0.012,11.822,0.0,80.0,55.0,1.4,1968.875,2037.464,1780.591,334.91,55.363,74.498,72.707,74.315,52.44,1.326,2.468,0.381,71.836,57.345,90.508,49.741,0.0,85.893,68.211,95.032,71.271,39.441,52.989,49.616,-10.82,53.125,97.813,72.688,76.25,56.125,57.375,0.0,37.625,72.0,70.0,1000.0,200.0,0.118,214.25,71.375,70.938,-0.052,72.0,70.625,55.938,56.688,0.0,43.625,72.0,70.0,1000.0,200.0,0.178,461.75,76.063,76.25,0.01,72.375,72.125,56.188,57.125,0.0,64.375,72.0,70.0,1000.0,200.0,0.342,642.5,75.813,76.125,0.017,72.875,69.875,56.344,57.563,0.0,67.625,72.0,70.0,1000.0,200.0,0.36,657.0,73.938,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.452,12.568,11.633,12.264,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,525.5,527.0,532.0,303.25,520.5,524.0,518.5,0.001,8.879,0.0,16.688,1.293,0.298,-0.003,-0.0,-0.001,0.0
8212007,1309,1.0,1.0,1.0,1.0,100.0,58.83,0.0,40.0,40.0,1.0,1.0,1272.035,303.368,0.012,11.807,0.0,80.0,55.0,1.4,1992.5,1999.077,1765.612,326.8,55.363,74.71,72.707,74.526,52.44,1.372,2.468,0.395,71.995,57.695,90.424,49.545,0.0,85.893,68.211,93.862,71.345,39.221,53.093,49.616,-10.82,52.688,97.875,72.688,75.938,56.125,57.156,0.0,38.0,72.0,70.0,1000.0,200.0,0.12,216.875,71.375,70.938,-0.052,71.875,70.625,55.938,56.781,0.0,42.406,72.0,70.0,1000.0,200.0,0.172,455.0,76.063,76.25,0.01,72.375,71.813,56.188,57.219,0.0,63.5,72.0,70.0,1000.0,200.0,0.333,628.5,75.813,76.125,0.018,73.0,69.813,56.219,57.438,0.0,66.5,72.0,70.0,1000.0,200.0,0.376,673.0,73.938,74.188,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.441,12.572,11.638,12.265,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,525.0,527.0,532.5,303.5,520.5,524.0,518.5,0.001,8.848,0.0,17.028,1.272,0.303,-0.003,-0.0,-0.001,0.0
8212007,1310,1.0,1.0,1.0,1.0,100.0,59.243,0.0,40.0,40.0,1.0,1.0,1315.373,310.395,0.012,11.822,0.0,80.0,55.0,1.4,1992.5,2057.541,1805.643,340.606,55.363,74.71,72.601,74.526,52.333,1.314,2.515,0.37,72.259,57.716,90.312,49.46,0.0,86.0,68.137,95.032,71.271,39.075,52.884,49.471,-10.82,52.438,97.75,72.688,75.813,56.125,57.156,0.0,38.813,72.0,70.0,1000.0,200.0,0.118,214.5,71.5,70.875,-0.052,72.0,70.625,55.938,56.781,0.0,41.75,72.0,70.0,1000.0,200.0,0.175,456.25,76.063,76.375,0.01,72.813,71.938,56.094,57.125,0.0,65.375,72.0,70.0,1000.0,200.0,0.349,650.0,75.813,76.125,0.019,73.0,69.813,56.219,57.344,0.0,68.75,72.0,70.0,1000.0,200.0,0.379,673.5,74.125,74.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.432,12.571,11.628,12.256,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,525.0,527.0,532.5,303.25,521.0,524.0,519.0,0.001,8.9,0.0,17.052,1.315,0.31,-0.005,-0.0,-0.001,0.0
8212007,1311,1.0,1.0,1.0,1.0,100.0,59.316,0.0,40.0,40.0,1.0,1.0,1320.059,305.71,0.012,11.896,0.0,80.0,55.0,1.4,1994.875,2034.121,1792.268,335.967,55.255,74.71,72.707,74.526,52.333,1.402,2.501,0.381,72.47,57.964,90.48,49.376,0.0,85.893,68.063,94.925,71.345,38.855,52.78,49.398,-10.82,52.438,97.813,73.0,75.75,56.0,57.156,0.0,39.438,72.0,70.0,1000.0,200.0,0.12,216.875,71.375,70.875,-0.052,72.0,70.75,55.938,56.781,0.0,40.469,72.0,70.0,1000.0,200.0,0.178,463.0,76.063,76.25,0.01,72.313,71.938,56.094,57.125,0.0,63.938,72.0,70.0,1000.0,200.0,0.338,634.0,75.813,76.125,0.021,72.875,69.688,56.219,57.344,0.0,66.5,72.0,70.0,1000.0,200.0,0.391,687.0,73.938,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.441,12.577,11.634,12.265,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,525.0,527.0,533.0,303.25,520.0,524.0,519.0,0.001,9.007,0.0,17.403,1.32,0.306,-0.004,-0.0,-0.001,0.0
8212007,1312,1.0,1.0,1.0,1.0,100.0,59.34,0.0,40.0,40.0,1.0,1.0,1317.716,312.738,0.022,11.881,0.0,80.0,55.0,1.4,1975.875,2067.592,1807.316,344.216,55.148,74.71,72.601,74.632,52.226,1.337,2.504,0.373,72.547,57.905,90.256,49.348,0.0,86.0,68.137,95.032,71.345,38.928,52.675,49.325,-10.82,52.344,97.813,72.938,76.25,56.0,57.063,0.0,39.719,72.0,70.0,1000.0,200.0,0.122,219.75,71.375,70.875,-0.052,72.125,71.0,55.844,56.688,0.0,41.781,72.0,70.0,1000.0,200.0,0.182,469.75,76.063,76.25,0.01,72.375,71.625,55.969,56.813,0.0,64.625,72.0,70.0,1000.0,200.0,0.336,635.0,75.938,76.125,0.018,72.875,69.5,56.125,57.281,0.0,68.688,72.0,70.0,1000.0,200.0,0.383,679.0,73.938,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.429,12.566,11.63,12.254,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,525.0,527.0,533.0,303.5,521.0,524.5,519.0,0.003,8.986,0.0,17.14,1.318,0.313,-0.004,-0.0,-0.0,0.0
8212007,1313,1.0,1.0,1.0,1.0,100.0,59.82,0.0,40.0,40.0,1.0,1.0,1337.628,315.081,0.012,11.852,0.0,80.0,55.0,1.4,2009.5,2082.684,1814.017,346.545,55.255,74.817,72.707,74.632,52.333,1.368,2.544,0.373,72.808,58.113,90.593,49.292,0.0,86.0,68.137,95.138,71.345,38.782,52.675,49.398,-10.82,52.375,97.688,73.0,76.438,56.0,57.063,0.0,39.438,72.0,70.0,1000.0,200.0,0.131,226.625,71.375,70.938,-0.052,72.125,70.938,55.844,56.688,0.0,41.906,72.0,70.0,1000.0,200.0,0.182,463.25,76.063,76.25,0.01,72.313,72.188,56.094,57.0,0.0,64.375,72.0,70.0,1000.0,200.0,0.341,640.0,75.813,76.125,0.021,72.688,69.5,56.125,57.344,0.0,67.625,72.0,70.0,1000.0,200.0,0.396,688.0,74.125,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.431,12.572,11.631,12.261,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,525.5,527.0,533.5,303.5,521.0,524.5,519.0,0.001,9.056,0.0,17.459,1.338,0.315,-0.003,-0.0,-0.001,0.0
8212007,1314,1.0,1.0,1.0,1.0,100.0,59.879,0.0,40.0,40.0,1.0,1.0,1369.253,311.567,0.022,11.762,0.0,80.0,55.0,1.4,2009.5,2096.114,1825.762,346.73,55.363,74.923,72.707,74.738,52.333,1.353,2.544,0.381,72.897,58.242,90.396,49.096,0.0,86.108,68.137,95.032,71.271,38.708,52.675,49.471,-10.82,52.344,97.813,72.938,75.75,55.906,57.063,0.0,39.438,72.0,70.0,1000.0,200.0,0.132,227.125,71.5,70.875,-0.052,72.25,71.0,55.844,56.781,0.0,41.875,72.0,70.0,1000.0,200.0,0.186,472.0,76.063,76.25,0.01,72.375,71.938,55.969,57.0,0.0,64.688,72.0,70.0,1000.0,200.0,0.342,640.5,75.938,76.125,0.023,72.875,69.5,56.125,57.281,0.0,69.0,72.0,70.0,1000.0,200.0,0.391,685.0,73.938,74.188,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.464,12.607,11.655,12.297,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,525.0,527.0,533.5,303.5,521.5,524.5,519.0,0.003,9.064,0.0,17.567,1.369,0.312,-0.005,-0.0,-0.001,0.0
8212007,1315,1.0,1.0,1.0,1.0,100.0,60.816,0.0,40.0,40.0,1.0,1.0,1387.994,313.909,0.022,11.792,0.0,80.0,55.0,1.4,2025.625,2079.328,1825.762,346.83,55.471,74.923,72.707,74.738,52.333,1.356,2.547,0.384,73.019,58.37,90.396,49.124,0.0,86.43,68.211,94.925,71.271,38.635,52.571,49.471,-10.828,52.344,97.813,73.0,75.625,55.906,57.063,0.0,39.719,72.0,70.0,1000.0,200.0,0.131,226.625,71.375,70.938,-0.052,72.25,70.938,55.844,56.781,0.0,42.688,72.0,70.0,1000.0,200.0,0.185,476.0,76.063,76.25,0.01,72.313,72.125,55.969,57.0,0.0,65.188,72.0,70.0,1000.0,200.0,0.343,640.0,75.813,76.313,0.017,72.563,69.5,56.125,57.281,0.0,69.5,72.0,70.0,1000.0,200.0,0.404,695.5,74.125,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.454,12.593,11.638,12.28,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,525.0,527.0,534.0,303.25,521.5,524.5,519.0,0.003,9.169,0.0,17.731,1.388,0.314,-0.003,-0.0,-0.001,0.0
8212007,1316,1.0,1.0,1.0,1.0,100.0,61.096,0.0,40.0,40.0,1.0,1.0,1373.939,322.108,0.022,11.852,0.0,80.0,55.0,1.4,2046.375,2096.114,1837.533,349.563,55.148,74.923,72.601,74.843,52.226,1.356,2.565,0.395,73.188,58.575,90.368,49.096,0.0,86.43,68.137,95.138,71.271,38.562,52.571,49.398,-10.828,52.188,97.75,73.0,76.125,55.906,57.063,0.0,40.313,72.0,70.0,1000.0,200.0,0.132,227.125,71.375,70.938,-0.052,72.125,70.75,55.844,56.688,0.0,43.625,72.0,70.0,1000.0,200.0,0.18,465.25,76.063,76.25,0.01,72.375,71.813,56.094,57.125,0.0,65.063,72.0,70.0,1000.0,200.0,0.353,650.0,75.813,76.313,0.026,72.375,69.5,56.125,57.281,0.0,68.813,72.0,70.0,1000.0,200.0,0.413,703.0,74.125,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.462,12.58,11.628,12.27,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,525.0,527.0,534.0,303.25,522.0,524.5,519.0,0.003,9.168,0.0,17.822,1.374,0.322,-0.003,-0.0,-0.002,0.0
8212007,1317,1.0,1.0,1.0,1.0,100.0,60.639,0.0,40.0,40.0,1.0,1.0,1371.596,319.766,0.022,11.807,0.0,80.0,55.0,1.4,2053.75,2109.559,1842.585,354.36,55.148,75.135,72.812,75.054,52.119,1.375,2.576,0.381,73.392,58.651,90.228,49.04,0.0,86.322,67.841,94.075,70.976,38.489,52.466,49.325,-10.82,51.875,97.813,73.0,76.375,55.906,56.969,0.0,40.688,72.0,70.0,1000.0,200.0,0.132,230.0,71.5,70.938,-0.052,72.0,70.75,55.844,56.688,0.0,43.844,72.0,70.0,1000.0,200.0,0.183,465.75,76.063,76.375,0.01,72.375,71.813,55.969,57.0,0.0,64.938,72.0,70.0,1000.0,200.0,0.359,655.0,75.813,76.125,0.021,72.375,69.438,56.063,57.281,0.0,68.813,72.0,70.0,1000.0,200.0,0.413,703.5,74.125,74.188,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.457,12.574,11.626,12.261,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,525.0,527.0,534.5,303.25,522.5,525.0,519.0,0.003,9.154,0.0,17.755,1.372,0.32,-0.004,-0.0,-0.001,0.0
8212007,1318,1.0,1.0,1.0,1.0,100.0,60.869,0.0,40.0,40.0,1.0,1.0,1382.138,322.108,0.012,11.837,0.0,80.0,55.0,1.4,2068.625,2114.605,1854.391,357.872,55.255,74.923,72.601,74.843,52.119,1.353,2.587,0.388,73.62,58.896,90.032,49.096,0.0,86.43,67.767,94.713,70.828,38.562,52.466,49.398,-10.82,51.531,97.75,73.0,75.75,55.906,56.969,0.0,39.906,72.0,70.0,1000.0,200.0,0.146,238.5,71.375,70.938,-0.052,72.125,70.938,55.75,56.688,0.0,43.375,72.0,70.0,1000.0,200.0,0.182,472.25,76.063,76.375,0.01,72.375,71.625,55.969,57.0,0.0,65.813,72.0,70.0,1000.0,200.0,0.363,660.0,75.938,76.125,0.022,72.375,69.25,56.063,57.281,0.0,69.438,72.0,70.0,1000.0,200.0,0.4,690.5,74.125,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.459,12.579,11.625,12.269,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,525.0,527.0,534.5,303.5,522.5,525.0,519.0,0.001,9.225,0.0,17.799,1.382,0.322,-0.003,-0.0,-0.001,0.0
8212007,1319,1.0,1.0,1.0,1.0,100.0,61.531,0.0,40.0,40.0,1.0,1.0,1392.679,325.622,0.012,11.747,0.0,80.0,55.0,1.4,2072.5,2114.605,1851.015,355.039,55.255,75.135,72.812,75.054,52.119,1.379,2.601,0.384,73.828,59.054,90.088,49.096,0.0,86.322,67.545,93.65,70.68,38.415,52.362,49.325,-10.82,51.625,97.813,73.0,75.75,55.906,56.969,0.0,39.781,72.0,70.0,1000.0,200.0,0.146,238.875,71.375,70.938,-0.052,72.0,71.0,55.75,56.5,0.0,43.156,72.0,70.0,1000.0,200.0,0.185,475.0,76.063,76.25,0.01,72.188,71.625,55.969,56.813,0.0,65.25,72.0,70.0,1000.0,200.0,0.358,649.0,75.938,76.125,0.021,72.5,69.438,55.844,57.281,0.0,69.125,72.0,70.0,1000.0,200.0,0.412,703.5,74.125,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.464,12.582,11.622,12.265,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,525.0,527.0,534.5,303.5,523.0,525.0,519.0,0.001,9.189,0.0,17.785,1.393,0.326,-0.003,-0.0,-0.001,0.0
8212007,1320,1.0,1.0,1.0,1.0,100.0,61.259,0.0,40.0,40.0,1.0,1.0,1427.819,316.252,0.022,11.807,0.0,80.0,55.0,1.4,2071.0,2129.754,1856.079,359.133,55.148,74.923,72.601,74.843,52.012,1.372,2.591,0.403,73.905,59.09,90.2,48.872,0.0,86.108,67.545,93.969,70.607,38.415,52.362,49.325,-10.82,51.75,97.688,73.125,75.813,55.813,56.969,0.0,39.875,72.0,70.0,1000.0,200.0,0.147,239.375,71.5,70.938,-0.052,72.125,70.938,55.75,56.5,0.0,42.625,72.0,70.0,1000.0,200.0,0.19,479.5,76.063,76.375,0.01,72.313,71.813,55.969,56.813,0.0,65.688,72.0,70.0,1000.0,200.0,0.353,649.5,75.938,76.313,0.019,72.5,69.25,56.063,57.188,0.0,70.625,72.0,70.0,1000.0,200.0,0.413,702.5,74.125,74.188,-0.006,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.459,12.571,11.613,12.257,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,525.0,527.0,534.5,303.25,523.0,525.0,519.0,0.003,9.236,0.0,17.876,1.428,0.316,-0.004,-0.0,-0.001,0.0
8212007,1321,1.0,1.0,1.0,1.0,100.0,61.442,0.0,40.0,40.0,1.0,1.0,1421.962,324.451,0.012,11.807,0.0,80.0,55.0,1.4,2071.0,2146.607,1878.079,359.946,55.363,75.029,72.601,74.843,52.226,1.364,2.601,0.381,73.996,59.128,90.312,49.04,0.0,86.43,67.398,93.862,70.68,38.342,52.362,49.325,-10.82,51.781,97.75,73.125,75.813,55.906,56.969,0.0,40.0,72.0,70.0,1000.0,200.0,0.146,238.75,71.5,70.875,-0.052,72.0,70.75,55.75,56.5,0.0,42.375,72.0,70.0,1000.0,200.0,0.192,483.25,76.063,76.375,0.01,72.313,71.938,55.969,56.813,0.0,65.0,72.0,70.0,1000.0,200.0,0.364,661.5,75.938,76.313,0.021,72.5,69.438,56.063,57.188,0.0,70.75,72.0,70.0,1000.0,200.0,0.413,703.0,74.125,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.474,12.589,11.634,12.277,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,524.5,527.0,535.0,303.5,523.5,525.0,519.0,0.001,9.249,0.0,17.996,1.422,0.324,-0.005,-0.0,-0.001,0.0
8212007,1322,1.0,1.0,1.0,1.0,100.0,61.672,0.0,40.0,40.0,1.0,1.0,1413.763,320.937,0.012,11.807,0.0,80.0,55.0,1.4,2086.0,2134.807,1856.079,358.45,55.148,75.029,72.601,74.843,52.119,1.413,2.637,0.392,74.103,59.264,90.34,49.012,0.0,86.43,67.398,94.819,70.68,38.342,52.362,49.398,-10.828,51.906,97.75,73.0,75.75,55.906,56.969,0.0,40.656,72.0,70.0,1000.0,200.0,0.147,240.75,71.5,70.938,-0.052,72.125,70.938,55.75,56.5,0.0,42.188,72.0,70.0,1000.0,200.0,0.192,477.0,76.063,76.25,0.01,72.063,72.188,55.969,57.0,0.0,64.375,72.0,70.0,1000.0,200.0,0.35,643.0,75.938,76.313,0.02,72.375,69.188,56.063,57.188,0.0,69.563,72.0,70.0,1000.0,200.0,0.424,712.5,73.938,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.464,12.58,11.631,12.267,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,525.0,527.0,535.0,303.25,524.5,525.0,519.0,0.001,9.311,0.0,18.116,1.414,0.321,-0.004,-0.0,-0.001,0.0
8212007,1323,1.0,1.0,1.0,1.0,100.0,61.893,0.0,40.0,40.0,1.0,1.0,1445.388,320.937,0.022,11.747,0.0,80.0,55.0,1.4,2068.625,2165.17,1886.565,359.069,55.255,75.347,72.917,75.16,52.226,1.349,2.63,0.392,74.142,59.24,90.256,48.956,0.0,86.537,67.25,95.138,70.607,38.415,52.257,49.471,-10.828,52.219,97.688,73.0,75.75,55.813,56.969,0.0,40.938,72.0,70.0,1000.0,200.0,0.147,239.625,71.375,70.938,-0.052,72.25,71.0,55.75,56.5,0.0,43.031,72.0,70.0,1000.0,200.0,0.2,488.25,76.063,76.375,0.01,71.875,72.438,55.875,57.0,0.0,65.0,72.0,70.0,1000.0,200.0,0.349,649.0,75.813,76.125,0.017,72.375,69.063,56.063,57.188,0.0,71.313,72.0,70.0,1000.0,200.0,0.426,716.0,74.125,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.471,12.585,11.633,12.27,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,524.5,527.0,535.0,303.25,524.0,525.0,519.0,0.003,9.383,0.0,18.023,1.445,0.321,-0.003,-0.0,-0.001,0.0
8212007,1324,1.0,1.0,1.0,1.0,100.0,62.08,0.0,40.0,40.0,1.0,1.0,1414.934,332.65,0.012,11.852,0.0,80.0,55.0,1.4,2097.375,2143.234,1876.384,357.548,55.255,75.029,72.707,74.949,52.119,1.372,2.616,0.414,74.286,59.472,90.116,48.928,0.0,86.537,67.398,95.563,70.607,38.269,52.257,49.471,-10.82,51.5,97.813,73.125,75.75,55.906,56.969,0.0,41.656,72.0,70.0,1000.0,200.0,0.146,239.625,71.5,70.938,-0.052,72.25,71.0,55.75,56.5,0.0,42.531,72.0,70.0,1000.0,200.0,0.196,485.25,76.063,76.25,0.01,72.313,71.563,55.969,57.0,0.0,65.125,72.0,70.0,1000.0,200.0,0.363,659.5,75.938,76.313,0.017,72.375,69.188,56.063,57.188,0.0,70.25,72.0,70.0,1000.0,200.0,0.417,703.0,74.125,74.313,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.472,12.584,11.638,12.273,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,524.5,527.0,535.0,303.25,524.5,525.0,519.5,0.001,9.491,0.0,18.426,1.415,0.333,-0.004,-0.0,-0.001,0.0
8212007,1325,1.0,1.0,1.0,1.0,100.0,62.314,0.0,40.0,40.0,1.0,1.0,1427.819,332.65,0.022,11.896,0.0,80.0,55.0,1.4,2097.375,2171.927,1883.169,361.464,55.148,75.029,72.601,74.949,52.119,1.337,2.619,0.388,74.475,59.445,90.032,48.872,0.0,86.537,67.324,94.287,70.533,38.342,52.257,49.543,-10.82,51.75,97.75,73.125,75.938,55.813,56.906,0.0,41.219,72.0,70.0,1000.0,200.0,0.158,248.25,71.5,70.938,-0.052,72.25,71.0,55.75,56.5,0.0,43.594,72.0,70.0,1000.0,200.0,0.196,482.5,76.063,76.375,0.01,72.188,71.563,55.969,56.813,0.0,65.438,72.0,70.0,1000.0,200.0,0.361,657.0,75.938,76.125,0.019,72.313,69.063,56.063,57.188,0.0,71.625,72.0,70.0,1000.0,200.0,0.431,722.5,74.125,74.188,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.465,12.584,11.64,12.267,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,524.5,527.0,535.5,303.5,525.5,525.5,519.5,0.003,9.576,0.0,18.492,1.428,0.333,-0.004,-0.0,-0.001,0.0
8212007,1326,1.0,1.0,1.0,1.0,100.0,62.462,0.0,40.0,40.0,1.0,1.0,1455.93,330.307,0.012,11.866,0.0,80.0,55.0,1.4,2114.5,2175.307,1893.363,362.712,55.255,75.135,72.601,74.949,52.226,1.356,2.652,0.399,74.612,59.693,90.2,48.928,0.0,86.752,67.398,93.969,70.607,38.269,52.153,49.471,-10.82,51.875,97.688,73.125,75.75,55.906,56.906,0.0,41.375,72.0,70.0,1000.0,200.0,0.16,249.875,71.5,70.938,-0.052,72.313,71.125,55.75,56.5,0.0,44.688,72.0,70.0,1000.0,200.0,0.195,483.75,76.063,76.25,0.01,72.313,72.125,55.969,57.0,0.0,65.563,72.0,70.0,1000.0,200.0,0.362,659.0,75.938,76.313,0.017,72.313,69.063,56.063,57.188,0.0,71.625,72.0,70.0,1000.0,200.0,0.435,721.5,74.125,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.464,12.579,11.638,12.267,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,524.5,527.0,535.5,303.25,525.5,525.5,519.5,0.001,9.574,0.0,18.447,1.456,0.33,-0.004,-0.0,-0.001,0.0
8212007,1327,1.0,1.0,1.0,1.0,100.0,62.72,0.0,40.0,40.0,1.0,1.0,1469.985,330.307,0.012,11.852,0.0,80.0,55.0,1.4,2118.375,2188.835,1903.576,365.533,55.148,75.029,72.496,74.949,52.226,1.364,2.637,0.399,74.835,59.751,90.06,49.04,0.0,86.86,67.398,94.925,70.754,38.342,52.257,49.543,-10.82,51.344,97.75,73.125,75.25,55.813,56.906,0.0,41.875,72.0,70.0,1000.0,200.0,0.16,249.875,71.5,70.938,-0.052,72.438,71.0,55.75,56.5,0.0,44.781,72.0,70.0,1000.0,200.0,0.2,488.0,76.063,76.375,0.01,72.188,71.938,55.969,56.813,0.0,65.188,72.0,70.0,1000.0,200.0,0.37,666.0,75.813,76.313,0.019,72.313,68.875,56.063,57.188,0.0,72.375,72.0,70.0,1000.0,200.0,0.434,721.5,74.125,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.469,12.593,11.645,12.28,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,524.5,527.0,535.5,303.25,526.0,525.5,519.5,0.001,9.54,0.0,18.423,1.47,0.33,-0.004,-0.0,-0.001,0.0
8212007,1328,1.0,1.0,1.0,1.0,100.0,62.936,0.0,40.0,40.0,1.0,1.0,1484.041,336.164,0.022,11.822,0.0,80.0,55.0,1.4,2138.0,2180.378,1908.69,367.672,55.255,75.029,72.496,74.949,52.119,1.387,2.67,0.388,74.849,59.886,89.835,49.096,0.0,86.752,67.545,94.5,70.902,38.342,52.153,49.616,-10.82,51.281,97.688,73.125,75.25,55.906,56.906,0.0,42.219,72.0,70.0,1000.0,200.0,0.162,251.25,71.375,70.938,-0.052,72.313,70.75,55.75,56.5,0.0,44.594,72.0,70.0,1000.0,200.0,0.2,488.0,76.063,76.375,0.01,72.188,71.938,55.969,56.813,0.0,65.75,72.0,70.0,1000.0,200.0,0.365,663.0,75.938,76.438,0.021,72.375,68.813,56.063,57.188,0.0,72.563,72.0,70.0,1000.0,200.0,0.442,727.0,74.125,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.474,12.594,11.651,12.281,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,525.0,527.0,535.5,303.25,526.0,525.5,519.5,0.003,9.65,0.0,18.497,1.484,0.336,-0.003,-0.0,-0.002,0.0
8212007,1329,1.0,1.0,1.0,1.0,100.0,63.589,0.0,40.0,40.0,1.0,1.0,1516.838,340.849,0.012,11.822,0.0,80.0,55.0,1.4,2138.0,2207.458,1915.517,373.641,55.363,75.029,72.496,74.949,52.119,1.364,2.674,0.399,75.119,60.056,89.976,49.096,0.0,86.86,67.619,94.713,71.049,38.269,52.153,49.543,-10.82,51.125,97.75,73.125,75.438,55.813,56.906,0.0,41.688,72.0,70.0,1000.0,200.0,0.17,259.0,71.375,70.938,-0.052,72.25,70.75,55.75,56.5,0.0,44.5,72.0,70.0,1000.0,200.0,0.199,493.0,76.063,76.375,0.01,72.188,71.813,55.969,56.813,0.0,66.188,72.0,70.0,1000.0,200.0,0.372,667.0,75.938,76.313,0.02,72.375,68.875,56.063,57.188,0.0,72.375,72.0,70.0,1000.0,200.0,0.451,734.5,74.125,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.482,12.604,11.658,12.29,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,524.5,527.0,536.0,303.5,526.0,525.5,519.5,0.002,9.6,0.0,18.497,1.517,0.341,-0.003,-0.0,-0.001,0.0
8212007,1330,1.0,1.0,1.0,1.0,100.0,63.309,0.0,40.0,40.0,1.0,1.0,1536.75,343.192,0.012,11.866,0.0,80.0,55.0,1.4,2160.25,2229.5,1936.05,377.156,55.255,75.135,72.601,74.949,52.012,1.353,2.717,0.388,75.346,60.282,89.947,49.012,0.0,86.86,67.767,95.67,71.197,38.196,52.049,49.543,-10.82,51.281,97.688,73.125,75.75,55.813,56.906,0.0,41.969,72.0,70.0,1000.0,200.0,0.173,260.0,71.5,70.938,-0.052,72.25,70.938,55.75,56.5,0.0,43.563,72.0,70.0,1000.0,200.0,0.208,501.75,76.063,76.375,0.01,72.313,71.813,55.875,56.813,0.0,66.5,72.0,70.0,1000.0,200.0,0.374,668.0,75.938,76.125,0.019,72.313,68.875,56.063,57.188,0.0,73.625,72.0,70.0,1000.0,200.0,0.453,735.5,74.125,74.188,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.464,12.589,11.645,12.275,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,525.0,527.0,536.0,303.25,525.5,525.5,519.5,0.001,9.719,0.0,18.686,1.537,0.343,-0.004,-0.0,-0.001,0.0
8212007,1331,1.0,1.0,1.0,1.0,100.0,63.568,0.0,40.0,40.0,1.0,1.0,1528.551,345.534,0.022,11.866,0.0,80.0,55.0,1.4,2162.0,2231.197,1934.336,378.886,55.148,75.029,72.601,74.949,52.012,1.341,2.688,0.403,75.586,60.469,89.891,48.9,0.0,86.967,67.841,94.181,71.123,38.196,52.153,49.543,-10.82,51.156,97.688,73.125,75.813,55.813,56.906,0.0,42.375,72.0,70.0,1000.0,200.0,0.173,259.75,71.375,70.938,-0.052,72.25,70.938,55.75,56.5,0.0,43.531,72.0,70.0,1000.0,200.0,0.21,504.5,76.063,76.375,0.01,72.063,72.0,55.969,56.813,0.0,65.5,72.0,70.0,1000.0,200.0,0.375,669.0,75.938,76.313,0.021,72.375,68.813,55.844,56.969,0.0,72.875,72.0,70.0,1000.0,200.0,0.452,735.5,74.125,74.188,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.476,12.612,11.656,12.295,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,524.5,527.0,536.0,303.25,526.0,525.5,520.0,0.003,9.647,0.0,18.686,1.529,0.346,-0.003,-0.0,-0.001,0.0
8212007,1332,1.0,1.0,1.0,1.0,100.0,64.299,0.0,40.0,40.0,1.0,1.0,1532.065,345.534,0.012,11.837,0.0,80.0,55.0,1.4,2162.0,2227.803,1929.196,380.919,55.148,75.135,72.601,74.949,52.012,1.375,2.724,0.403,75.635,60.537,89.891,48.9,0.0,86.967,67.915,94.287,71.345,38.269,52.049,49.689,-10.82,51.156,97.625,73.125,75.25,55.813,56.906,0.0,41.813,72.0,70.0,1000.0,200.0,0.175,262.25,71.5,70.938,-0.052,72.125,70.938,55.75,56.5,0.0,43.469,72.0,70.0,1000.0,200.0,0.212,501.0,76.125,76.25,0.01,72.063,71.625,55.969,56.719,0.0,65.688,72.0,70.0,1000.0,200.0,0.377,673.5,76.0,76.313,0.021,72.313,68.813,56.063,56.969,0.0,72.313,72.0,70.0,1000.0,200.0,0.444,727.5,74.125,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.46,12.589,11.634,12.273,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,524.5,527.5,536.0,303.25,527.0,525.5,519.5,0.002,9.81,0.0,18.76,1.532,0.346,-0.004,-0.0,-0.001,0.0
8212007,1333,1.0,1.0,1.0,1.0,100.0,64.137,0.0,40.0,40.0,1.0,1.0,1556.662,344.363,0.022,11.852,0.0,80.0,55.0,1.4,2164.0,2232.894,1944.63,378.203,55.148,75.029,72.496,74.949,52.012,1.375,2.713,0.395,75.695,60.547,89.863,48.984,0.0,86.967,67.989,95.457,71.419,38.196,51.944,49.616,-10.82,51.406,97.625,73.188,75.625,55.906,56.75,0.0,42.125,72.0,70.0,1000.0,200.0,0.176,261.75,71.5,70.938,-0.052,72.125,70.938,55.75,56.406,0.0,43.156,72.0,70.0,1000.0,200.0,0.212,505.25,76.063,76.375,0.01,72.188,71.563,55.875,56.813,0.0,66.125,72.0,70.0,1000.0,200.0,0.375,670.5,75.938,76.313,0.018,72.0,68.813,55.844,56.969,0.0,72.0,72.0,70.0,1000.0,200.0,0.446,730.0,74.125,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.501,12.63,11.674,12.32,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,524.5,527.0,536.5,303.5,526.5,525.5,519.5,0.003,9.845,0.0,18.784,1.557,0.344,-0.004,-0.0,-0.001,0.0
8212007,1334,1.0,1.0,1.0,1.0,100.0,64.106,0.0,40.0,40.0,1.0,1.0,1540.264,349.048,0.022,11.792,0.0,80.0,55.0,1.4,2159.75,2239.685,1946.347,374.457,55.04,75.029,72.391,74.949,51.905,1.372,2.76,0.399,75.821,60.642,89.611,49.012,0.0,87.074,68.211,94.5,71.419,38.196,51.735,49.543,-10.82,50.969,97.625,73.0,75.625,55.813,56.75,0.0,42.75,72.0,70.0,1000.0,200.0,0.176,262.75,71.5,70.938,-0.052,72.125,70.938,55.625,56.5,0.0,43.219,72.0,70.0,1000.0,200.0,0.213,504.25,76.063,76.375,0.01,72.063,71.938,55.875,57.0,0.0,65.875,72.0,70.0,1000.0,200.0,0.381,676.0,75.938,76.313,0.021,71.938,68.813,55.844,56.969,0.0,71.688,72.0,70.0,1000.0,200.0,0.447,732.0,74.125,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.489,12.618,11.668,12.306,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,524.5,527.0,536.0,303.5,527.0,525.5,520.0,0.003,9.883,0.0,18.57,1.54,0.349,-0.004,-0.0,-0.001,0.0
8212007,1335,1.0,1.0,1.0,1.0,100.0,64.195,0.0,40.0,40.0,1.0,1.0,1550.805,352.562,0.022,11.807,0.0,80.0,55.0,1.4,2167.75,2236.289,1941.196,375.272,55.148,75.241,72.601,75.16,51.905,1.372,2.699,0.414,75.831,60.661,89.919,49.012,0.0,87.074,68.211,95.032,71.419,38.196,51.84,49.543,-10.828,51.375,97.5,73.0,75.75,55.813,56.75,0.0,43.406,72.0,70.0,1000.0,200.0,0.176,262.5,71.5,71.125,-0.052,72.125,70.938,55.75,56.5,0.0,43.531,72.0,70.0,1000.0,200.0,0.215,510.5,76.125,76.375,0.01,72.188,71.625,55.875,56.719,0.0,65.688,72.0,70.0,1000.0,200.0,0.375,671.0,75.938,76.125,0.019,72.063,68.875,55.844,56.969,0.0,71.563,72.0,70.0,1000.0,200.0,0.446,731.0,74.125,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.501,12.625,11.676,12.318,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,524.5,527.0,536.5,303.25,526.5,525.5,520.0,0.003,9.819,0.0,18.594,1.551,0.353,-0.003,-0.0,-0.001,0.0
8212007,1336,1.0,1.0,1.0,1.0,100.0,64.635,0.0,40.0,40.0,1.0,1.0,1539.092,357.247,0.022,11.852,0.0,80.0,55.0,1.4,2169.0,2229.5,1941.196,377.504,55.148,75.241,72.601,75.16,52.012,1.402,2.742,0.406,75.917,60.673,89.695,49.096,0.0,87.074,68.211,94.394,71.492,38.196,51.84,49.689,-10.82,51.094,97.563,73.0,75.375,55.688,56.75,0.0,43.688,72.0,70.0,1000.0,200.0,0.176,263.25,71.5,70.938,-0.052,72.25,71.0,55.75,56.406,0.0,43.781,72.0,70.0,1000.0,200.0,0.215,510.5,76.063,76.375,0.01,71.875,71.625,55.969,56.813,0.0,65.125,72.0,70.0,1000.0,200.0,0.371,661.5,75.938,76.313,0.021,71.938,68.813,56.063,56.969,0.0,70.5,72.0,70.0,1000.0,200.0,0.448,733.5,74.125,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.492,12.62,11.674,12.305,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,524.5,527.5,536.5,303.5,527.5,525.5,520.0,0.003,9.984,0.0,18.905,1.539,0.357,-0.004,-0.0,-0.001,0.0
8212007,1337,1.0,1.0,1.0,1.0,100.0,64.479,0.0,40.0,40.0,1.0,1.0,1557.833,345.534,0.022,11.807,0.0,80.0,55.0,1.4,2161.75,2231.197,1939.48,373.26,55.148,74.923,72.391,74.949,52.012,1.387,2.724,0.388,75.854,60.685,89.695,49.152,0.0,86.967,68.211,95.67,71.419,38.269,51.84,49.543,-10.82,51.031,97.563,73.0,75.25,55.688,56.75,0.0,43.906,72.0,70.0,1000.0,200.0,0.179,265.75,71.5,70.938,-0.052,72.313,70.938,55.625,56.406,0.0,44.125,72.0,70.0,1000.0,200.0,0.218,514.5,76.125,76.375,0.01,72.313,71.438,55.875,56.719,0.0,66.688,72.0,70.0,1000.0,200.0,0.375,673.5,75.938,76.125,0.02,72.0,68.688,55.844,56.969,0.0,72.188,72.0,70.0,1000.0,200.0,0.433,719.0,74.125,74.188,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.498,12.627,11.676,12.315,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,524.5,527.0,536.5,303.25,528.0,525.5,520.0,0.003,9.809,0.0,18.474,1.558,0.346,-0.004,-0.0,-0.001,0.0
8212007,1338,1.0,1.0,1.0,1.0,100.0,64.533,0.0,40.0,40.0,1.0,1.0,1566.032,347.877,0.022,11.896,0.0,80.0,55.0,1.4,2182.75,2246.479,1941.196,380.308,55.255,75.029,72.391,74.843,52.012,1.364,2.753,0.414,76.052,60.83,89.723,49.012,0.0,86.967,68.137,93.862,71.419,38.196,52.049,49.616,-10.828,51.125,97.625,72.938,75.375,55.688,56.75,0.0,43.281,72.0,70.0,1000.0,200.0,0.188,272.0,71.5,71.125,-0.052,72.25,70.75,55.625,56.406,0.0,43.656,72.0,70.0,1000.0,200.0,0.221,517.0,76.063,76.375,0.01,72.063,71.563,55.656,56.719,0.0,65.813,72.0,70.0,1000.0,200.0,0.379,672.0,75.938,76.313,0.019,72.0,68.688,55.844,56.969,0.0,71.188,72.0,70.0,1000.0,200.0,0.438,721.5,74.125,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.495,12.617,11.661,12.305,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,525.0,527.5,536.5,303.5,527.0,525.5,520.0,0.003,9.807,0.0,18.854,1.566,0.348,-0.003,-0.0,-0.001,0.0
8212007,1339,1.0,1.0,1.0,1.0,100.0,65.106,0.0,40.0,40.0,1.0,1.0,1555.491,351.391,0.022,11.911,0.0,80.0,55.0,1.4,2171.0,2241.383,1946.347,374.43,55.255,75.029,72.391,74.949,52.119,1.375,2.731,0.399,75.992,60.797,89.891,49.012,0.0,87.289,68.137,94.819,71.492,38.122,51.84,49.543,-10.828,51.438,97.5,72.938,75.25,55.688,56.75,0.0,42.844,72.0,70.0,1000.0,200.0,0.192,274.25,71.5,70.938,-0.052,72.313,70.625,55.625,56.406,0.0,44.125,72.0,70.0,1000.0,200.0,0.221,516.5,76.125,76.375,0.01,72.188,72.0,55.875,56.719,0.0,66.563,72.0,70.0,1000.0,200.0,0.374,668.0,75.938,76.313,0.021,72.0,68.813,55.844,56.969,0.0,71.625,72.0,70.0,1000.0,200.0,0.435,723.0,74.125,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.498,12.617,11.664,12.303,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,524.5,527.5,536.5,303.25,526.5,525.5,520.0,0.003,9.917,0.0,18.88,1.555,0.351,-0.004,-0.0,-0.001,0.0
8212007,1340,1.0,1.0,1.0,1.0,100.0,64.797,0.0,40.0,40.0,1.0,1.0,1556.662,349.048,0.012,11.881,0.0,80.0,55.0,1.4,2182.0,2243.082,1946.347,380.578,55.04,75.029,72.391,74.949,51.905,1.375,2.753,0.403,76.081,60.856,89.779,49.04,0.0,87.182,68.211,95.457,71.492,38.122,51.84,49.616,-10.82,51.094,97.563,73.0,75.375,55.688,56.75,0.0,43.469,72.0,70.0,1000.0,200.0,0.191,272.75,71.5,71.125,-0.052,72.25,70.5,55.75,56.406,0.0,44.406,72.0,70.0,1000.0,200.0,0.222,517.5,76.063,76.25,0.01,72.063,71.625,55.875,56.719,0.0,65.188,72.0,70.0,1000.0,200.0,0.375,670.0,75.813,76.313,0.021,72.313,68.813,55.844,56.969,0.0,72.188,72.0,70.0,1000.0,200.0,0.436,723.0,74.125,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.492,12.61,11.655,12.298,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,524.5,527.5,536.5,303.5,528.5,526.0,520.0,0.001,9.955,0.0,18.953,1.557,0.349,-0.003,-0.0,-0.002,0.0
8212007,1341,1.0,1.0,1.0,1.0,100.0,64.939,0.0,40.0,40.0,1.0,1.0,1547.291,349.048,0.012,11.822,0.0,80.0,55.0,1.4,2182.0,2249.877,1942.912,384.539,55.255,75.029,72.391,74.949,52.012,1.387,2.753,0.406,76.215,60.924,89.639,49.068,0.0,87.289,68.211,94.394,71.492,38.122,51.735,49.616,-10.828,50.969,97.563,73.0,75.25,55.688,56.75,0.0,43.813,72.0,70.0,1000.0,200.0,0.19,273.75,71.5,70.938,-0.052,72.313,70.75,55.625,56.406,0.0,44.469,72.0,70.0,1000.0,200.0,0.227,522.5,76.063,76.375,0.01,72.063,71.625,55.875,56.719,0.0,64.938,72.0,70.0,1000.0,200.0,0.37,662.0,75.813,76.313,0.022,72.063,68.688,55.844,56.969,0.0,70.813,72.0,70.0,1000.0,200.0,0.447,731.5,74.125,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.5,12.622,11.658,12.306,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,525.0,527.5,536.5,303.5,527.0,526.0,520.0,0.002,9.982,0.0,18.859,1.547,0.349,-0.004,-0.0,-0.002,0.0
8212007,1342,1.0,1.0,1.0,1.0,100.0,65.026,0.0,40.0,40.0,1.0,1.0,1570.718,352.562,0.012,11.866,0.0,80.0,55.0,1.4,2188.0,2273.689,1951.503,386.418,55.04,74.923,72.286,74.949,51.905,1.337,2.746,0.406,76.29,60.924,89.527,48.928,0.0,87.182,68.137,95.563,71.419,38.049,51.631,49.471,-10.82,50.906,97.438,72.938,75.063,55.688,56.563,0.0,44.438,72.0,70.0,1000.0,200.0,0.191,272.5,71.5,70.938,-0.052,72.25,70.938,55.625,56.313,0.0,44.844,72.0,70.0,1000.0,200.0,0.228,520.5,76.063,76.375,0.01,72.313,71.563,55.656,56.594,0.0,67.0,72.0,70.0,1000.0,200.0,0.376,676.5,75.938,76.313,0.021,72.0,68.688,55.75,56.969,0.0,72.625,72.0,70.0,1000.0,200.0,0.437,723.0,74.125,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.497,12.625,11.664,12.308,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,524.5,527.0,536.5,303.25,527.5,525.5,520.5,0.001,9.979,0.0,18.811,1.571,0.353,-0.004,-0.0,-0.001,0.0
8212007,1343,1.0,1.0,1.0,1.0,100.0,64.82,0.0,40.0,40.0,1.0,1.0,1574.231,357.247,0.022,11.852,0.0,80.0,55.0,1.4,2202.25,2258.377,1963.555,389.967,55.04,75.029,72.286,74.949,51.905,1.379,2.767,0.421,76.358,61.089,89.751,48.928,0.0,86.967,68.211,94.713,71.419,38.049,51.735,49.689,-10.82,50.938,97.5,73.0,75.375,55.688,56.563,0.0,44.75,72.0,70.0,1000.0,200.0,0.19,273.75,71.5,70.938,-0.052,72.125,70.938,55.625,56.406,0.0,44.219,72.0,70.0,1000.0,200.0,0.229,524.5,76.063,76.375,0.01,72.188,71.625,55.656,56.813,0.0,66.25,72.0,70.0,1000.0,200.0,0.382,673.5,75.938,76.313,0.019,72.313,68.625,55.75,56.844,0.0,71.563,72.0,70.0,1000.0,200.0,0.449,734.0,74.125,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.498,12.634,11.671,12.319,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,524.5,527.0,536.5,303.25,528.5,526.0,520.0,0.003,10.08,0.0,19.147,1.574,0.357,-0.004,-0.0,-0.001,0.0
8212007,1344,1.0,1.0,1.0,1.0,100.0,65.149,0.0,40.0,40.0,1.0,1.0,1562.518,352.562,0.022,11.911,0.0,80.0,55.0,1.4,2202.75,2246.479,1949.784,381.064,55.255,74.923,72.391,74.949,52.012,1.417,2.764,0.41,76.395,61.146,89.695,48.928,0.0,87.182,68.137,95.138,71.492,38.122,51.631,49.616,-10.82,51.188,97.5,72.938,75.438,55.688,56.563,0.0,44.0,72.0,70.0,1000.0,200.0,0.205,283.75,71.5,70.938,-0.052,72.0,70.75,55.625,56.313,0.0,45.063,72.0,70.0,1000.0,200.0,0.215,508.0,76.063,76.375,0.01,72.188,71.563,55.656,56.719,0.0,66.438,72.0,70.0,1000.0,200.0,0.387,681.5,75.813,76.313,0.019,71.938,68.625,55.844,56.969,0.0,71.063,72.0,70.0,1000.0,200.0,0.443,726.5,74.125,74.188,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.523,12.65,11.68,12.336,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,524.5,527.0,536.5,303.5,527.5,526.0,520.0,0.003,10.134,0.0,19.001,1.563,0.353,-0.004,-0.0,-0.001,0.0
8212007,1345,1.0,1.0,1.0,1.0,100.0,65.261,0.0,40.0,40.0,1.0,1.0,1582.431,354.905,0.012,11.881,0.0,80.0,55.0,1.4,2197.75,2270.285,1961.832,386.325,55.04,75.029,72.286,74.949,52.012,1.364,2.753,0.403,76.464,61.166,89.947,48.928,0.0,87.182,68.211,95.563,71.419,37.976,51.735,49.689,-10.82,51.5,97.438,73.0,75.25,55.688,56.563,0.0,43.844,72.0,70.0,1000.0,200.0,0.206,283.5,71.5,70.938,-0.052,72.0,70.625,55.625,56.406,0.0,44.531,72.0,70.0,1000.0,200.0,0.22,512.0,76.063,76.375,0.01,72.063,71.563,55.875,56.719,0.0,67.125,72.0,70.0,1000.0,200.0,0.39,684.0,75.938,76.313,0.017,72.0,68.688,55.844,56.969,0.0,71.688,72.0,70.0,1000.0,200.0,0.442,727.5,74.125,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.523,12.651,11.686,12.335,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,524.5,527.0,536.5,303.5,529.0,526.0,520.0,0.001,10.114,0.0,19.315,1.582,0.355,-0.004,-0.0,-0.001,0.0
8212007,1346,1.0,1.0,1.0,1.0,100.0,65.868,0.0,40.0,40.0,1.0,1.0,1583.602,356.076,0.012,11.837,0.0,80.0,55.0,1.4,2211.5,2271.987,1972.181,384.633,55.255,75.241,72.496,75.16,52.119,1.368,2.774,0.406,76.593,61.273,89.919,49.208,0.0,87.504,69.024,93.65,74.224,38.049,51.631,49.616,-10.82,51.5,97.563,72.938,75.063,55.688,56.75,0.0,43.969,72.0,70.0,1000.0,200.0,0.206,283.5,71.563,71.125,-0.052,72.125,70.938,55.625,56.313,0.0,44.5,72.0,70.0,1000.0,200.0,0.22,512.5,76.125,76.25,0.01,72.063,71.625,55.875,56.719,0.0,66.563,72.0,70.0,1000.0,200.0,0.395,686.5,75.938,76.313,0.021,72.0,68.625,55.844,56.969,0.0,72.875,72.0,70.0,1000.0,200.0,0.449,735.0,74.125,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.525,12.651,11.689,12.335,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,524.5,527.0,537.0,303.5,527.0,526.0,520.0,0.003,10.081,0.0,19.003,1.584,0.356,-0.003,-0.0,-0.001,0.0
8212007,1347,1.0,1.0,1.0,1.0,100.0,65.81,0.0,40.0,40.0,1.0,1.0,1588.287,360.761,0.012,11.911,0.0,80.0,55.0,1.4,2219.25,2277.094,1960.109,390.763,55.148,75.029,72.181,74.949,52.012,1.417,2.764,0.406,76.694,61.378,89.807,49.18,0.0,87.397,74.049,73.557,74.666,38.049,51.631,49.616,-10.82,51.75,97.625,72.938,75.125,55.688,56.438,0.0,44.25,72.0,70.0,1000.0,200.0,0.207,285.5,71.5,70.938,-0.052,72.125,71.0,55.75,56.406,0.0,45.25,72.0,70.0,1000.0,200.0,0.222,516.5,76.063,76.375,0.01,72.063,71.563,55.969,56.719,0.0,65.5,72.0,70.0,1000.0,200.0,0.387,676.5,76.0,76.313,0.021,72.063,68.688,55.844,56.969,0.0,71.375,72.0,70.0,1000.0,200.0,0.45,730.5,74.125,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.539,12.663,11.709,12.349,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.5,527.0,536.5,303.5,529.0,526.0,520.0,-0.015,10.144,0.0,19.122,1.588,0.361,-0.004,-0.0,-0.001,0.0
8212007,1348,1.0,1.0,1.0,1.0,100.0,66.011,0.0,40.0,40.0,1.0,1.0,1591.801,356.076,0.012,11.896,0.0,80.0,55.0,1.4,2202.75,2271.987,1967.004,381.429,55.148,75.029,72.391,74.949,52.012,1.36,2.796,0.388,76.766,61.31,89.723,49.012,0.0,87.504,74.418,74.088,74.74,37.976,51.631,49.689,-10.828,51.594,97.563,72.938,75.125,55.688,56.563,0.0,44.656,72.0,70.0,1000.0,200.0,0.207,284.5,71.5,70.938,-0.052,72.313,70.75,55.625,56.406,0.0,45.0,72.0,70.0,1000.0,200.0,0.23,526.5,76.063,76.375,0.01,71.75,72.0,55.875,56.813,0.0,65.563,72.0,70.0,1000.0,200.0,0.381,675.0,75.938,76.313,0.019,71.938,68.625,55.844,56.969,0.0,71.875,72.0,70.0,1000.0,200.0,0.443,729.0,74.125,74.188,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.555,12.676,11.718,12.36,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,524.5,527.0,537.0,303.5,529.0,526.0,520.0,-0.012,10.204,0.0,19.339,1.592,0.356,-0.004,-0.0,-0.001,0.0
8212007,1349,1.0,1.0,1.0,1.0,100.0,66.663,0.0,40.0,40.0,1.0,1.0,1615.227,352.562,0.022,11.926,0.0,80.0,55.0,1.4,2219.25,2270.285,1970.455,389.528,55.148,75.029,72.286,74.949,52.012,1.398,2.76,0.414,76.726,61.402,89.751,49.04,0.0,87.504,74.418,74.195,74.74,38.049,51.526,49.762,-10.82,51.719,97.5,72.938,75.125,55.813,56.563,0.0,44.844,72.0,70.0,1000.0,200.0,0.208,285.0,71.5,70.938,-0.052,72.313,70.75,55.75,56.406,0.0,45.063,72.0,70.0,1000.0,200.0,0.231,528.5,76.125,76.375,0.01,71.75,71.938,55.875,56.719,0.0,65.75,72.0,70.0,1000.0,200.0,0.379,671.0,75.938,76.313,0.021,71.938,68.625,55.844,56.969,0.0,70.938,72.0,70.0,1000.0,200.0,0.444,729.0,74.125,74.188,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.55,12.67,11.712,12.355,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,524.0,527.0,536.5,303.5,528.0,525.5,520.0,-0.032,10.365,0.0,19.388,1.615,0.353,-0.004,-0.0,-0.001,0.0
8212007,1350,1.0,1.0,1.0,1.0,100.0,66.109,0.0,40.0,40.0,1.0,1.0,1596.486,356.076,0.022,11.866,0.0,80.0,55.0,1.4,2206.5,2278.797,1973.908,386.225,55.04,75.029,72.286,74.949,51.905,1.379,2.8,0.425,76.736,61.378,89.611,49.068,0.0,87.504,74.418,74.088,74.74,38.049,51.631,49.762,-10.82,51.406,97.563,72.938,75.25,55.688,56.563,0.0,45.375,72.0,70.0,1000.0,200.0,0.209,285.75,71.5,71.125,-0.052,72.25,70.625,55.625,56.406,0.0,45.156,72.0,70.0,1000.0,200.0,0.236,535.5,76.125,76.375,0.01,72.313,71.625,55.875,56.719,0.0,65.75,72.0,70.0,1000.0,200.0,0.373,667.0,75.938,76.313,0.022,71.938,68.688,55.844,56.969,0.0,71.5,72.0,70.0,1000.0,200.0,0.441,727.5,74.125,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.535,12.663,11.707,12.352,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,524.5,527.0,537.0,303.5,528.0,526.0,520.0,-0.021,10.233,0.0,19.29,1.596,0.356,-0.003,-0.0,-0.001,0.0
8212007,1351,1.0,1.0,1.0,1.0,100.0,66.496,0.0,40.0,40.0,1.0,1.0,1629.283,358.419,0.012,11.896,0.0,80.0,55.0,1.4,2206.5,2297.54,1982.552,395.76,55.148,75.241,72.496,75.16,52.012,1.356,2.792,0.406,76.905,61.407,89.891,48.984,0.0,87.611,74.936,75.151,75.774,38.049,51.631,49.835,-10.82,51.875,97.438,72.938,75.25,55.5,56.563,0.0,45.688,72.0,70.0,1000.0,200.0,0.212,288.75,71.5,71.125,-0.052,72.313,70.625,55.625,56.406,0.0,45.969,72.0,70.0,1000.0,200.0,0.237,533.5,76.063,76.375,0.01,72.063,71.625,55.875,56.719,0.0,67.0,72.0,70.0,1000.0,200.0,0.391,684.5,75.938,76.313,0.017,72.063,68.625,55.844,56.969,0.0,72.0,72.0,70.0,1000.0,200.0,0.443,727.5,74.125,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.53,12.656,11.716,12.344,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,524.5,527.0,536.5,303.5,528.0,525.5,520.0,0.047,10.323,0.0,19.459,1.629,0.358,-0.003,-0.0,-0.001,0.0
8212007,1352,1.0,1.0,1.0,1.0,100.0,67.211,0.0,40.0,40.0,1.0,1.0,1609.37,360.761,0.012,11.866,0.0,80.0,55.0,1.4,2237.0,2283.906,1968.729,395.991,55.363,75.135,72.391,75.054,52.119,1.406,2.785,0.414,76.943,61.551,89.723,49.068,0.0,87.611,80.7,81.53,82.712,37.903,51.631,49.835,-10.82,51.5,97.5,72.938,75.125,55.813,56.563,0.0,44.594,72.0,70.0,1000.0,200.0,0.224,296.25,71.5,71.125,-0.052,72.25,70.625,55.75,56.406,0.0,46.125,72.0,70.0,1000.0,200.0,0.237,530.0,76.125,76.375,0.01,72.188,71.563,55.875,56.813,0.0,65.875,72.0,70.0,1000.0,200.0,0.376,671.0,75.938,76.313,0.019,72.0,68.625,55.844,56.969,0.0,70.25,72.0,70.0,1000.0,200.0,0.455,737.0,74.125,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.515,12.643,11.709,12.331,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.5,527.0,537.0,303.5,529.0,525.5,520.0,0.029,10.314,0.0,19.652,1.609,0.361,-0.003,-0.0,-0.001,0.0
8212007,1353,1.0,1.0,1.0,1.0,100.0,66.966,0.0,40.0,40.0,1.0,1.0,1640.996,364.275,0.022,11.881,0.0,80.0,55.0,1.4,2225.25,2304.362,1979.093,399.768,55.471,75.029,72.286,74.949,52.119,1.353,2.789,0.41,77.067,61.599,89.779,49.068,0.0,87.611,88.977,90.141,91.054,37.976,51.526,49.908,-10.828,51.75,97.5,72.938,75.25,55.813,56.75,0.0,45.781,72.0,70.0,1000.0,200.0,0.216,291.0,71.5,71.125,-0.052,72.25,70.75,55.75,56.406,0.0,45.5,72.0,70.0,1000.0,200.0,0.242,538.0,76.063,76.25,0.01,72.063,71.938,55.969,56.813,0.0,67.0,72.0,70.0,1000.0,200.0,0.395,687.0,75.938,76.313,0.02,71.938,68.625,55.844,56.969,0.0,71.688,72.0,70.0,1000.0,200.0,0.44,726.0,74.125,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.518,12.659,11.726,12.346,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,527.0,536.5,303.75,528.5,525.5,520.0,0.039,10.462,0.0,19.676,1.641,0.364,-0.003,-0.0,-0.001,0.0
8212007,1354,1.0,1.0,1.0,1.0,100.0,67.426,0.0,40.0,40.0,1.0,1.0,1618.741,361.933,0.012,11.837,0.0,80.0,55.0,1.4,2240.0,2287.313,1977.364,399.013,55.255,75.241,72.601,75.16,52.119,1.402,2.8,0.425,77.09,61.734,89.751,49.012,0.0,87.611,97.402,98.753,99.469,37.976,51.526,49.908,-10.82,51.563,97.5,72.688,75.438,55.688,56.563,0.0,45.125,72.0,70.0,1000.0,200.0,0.225,297.75,71.5,71.125,-0.052,72.125,71.0,55.75,56.406,0.0,45.969,72.0,70.0,1000.0,200.0,0.237,530.5,76.063,76.375,0.01,71.875,71.938,55.875,56.813,0.0,65.25,72.0,70.0,1000.0,200.0,0.385,678.0,75.938,76.438,0.021,71.938,68.625,55.844,56.969,0.0,69.813,72.0,70.0,1000.0,200.0,0.443,725.5,74.125,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.533,12.663,11.724,12.351,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.0,527.0,537.0,303.25,528.5,526.0,520.0,0.018,10.424,0.0,19.603,1.619,0.362,-0.003,-0.0,-0.002,0.0
8212007,1355,1.0,1.0,1.0,1.0,100.0,67.401,0.0,40.0,40.0,1.0,1.0,1655.051,363.104,0.012,11.807,0.0,80.0,55.0,1.4,2217.0,2289.017,1986.013,389.125,55.148,75.029,72.391,74.949,52.012,1.406,2.839,0.414,77.079,61.659,89.555,48.928,0.0,87.504,106.271,107.364,108.474,37.903,51.526,49.835,-10.82,51.438,97.563,72.688,75.625,55.688,56.563,0.0,44.594,72.0,70.0,1000.0,200.0,0.226,297.25,71.5,71.125,-0.052,72.25,70.625,55.75,56.406,0.0,45.188,72.0,70.0,1000.0,200.0,0.248,544.0,76.125,76.25,0.01,71.875,71.438,55.969,56.813,0.0,66.063,72.0,70.0,1000.0,200.0,0.369,663.0,76.0,76.313,0.021,71.938,68.688,55.844,57.188,0.0,70.875,72.0,70.0,1000.0,200.0,0.441,727.0,74.125,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.531,12.68,11.73,12.364,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,524.5,527.0,537.0,303.25,528.5,526.0,520.0,0.024,10.341,0.0,19.554,1.655,0.363,-0.003,-0.0,-0.001,0.0
