DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8212007,1356,1.0,1.0,1.0,1.0,100.0,67.621,0.0,40.0,40.0,1.0,1.0,1608.199,356.076,0.012,11.792,0.0,80.0,55.0,1.4,2235.75,2285.61,1977.364,394.299,55.148,75.241,72.391,74.843,51.905,1.379,2.803,0.406,77.131,61.662,89.471,49.012,0.0,87.504,114.696,115.762,116.52,37.903,51.422,49.835,-10.828,51.281,97.625,72.688,75.375,55.813,56.563,0.0,46.0,72.0,70.0,1000.0,200.0,0.213,290.25,71.563,71.125,-0.052,72.25,70.625,55.75,56.406,0.0,45.813,72.0,70.0,1000.0,200.0,0.248,544.0,76.063,76.375,0.01,72.063,71.563,55.875,56.719,0.0,66.313,72.0,70.0,1000.0,200.0,0.383,678.5,76.0,76.313,0.021,72.0,68.625,55.844,56.969,0.0,70.688,72.0,70.0,1000.0,200.0,0.438,723.5,74.125,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.535,12.683,11.73,12.361,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,527.0,536.5,303.5,528.5,526.0,520.0,0.021,10.408,0.0,19.529,1.608,0.356,-0.003,-0.0,-0.001,0.0
8212007,1357,1.0,1.0,1.0,1.0,100.0,68.005,0.0,40.0,40.0,1.0,1.0,1645.681,363.104,0.012,11.837,0.0,80.0,55.0,1.4,2238.75,2297.54,1987.745,398.466,55.148,75.241,72.496,75.16,51.905,1.387,2.796,0.406,77.18,61.711,89.443,48.956,0.0,87.504,122.899,124.055,124.861,37.976,51.422,49.835,-10.82,51.281,97.5,72.625,75.125,55.688,56.563,0.0,45.25,72.0,70.0,1000.0,200.0,0.224,295.75,71.5,70.938,-0.052,72.0,70.625,55.625,56.313,0.0,44.875,72.0,70.0,1000.0,200.0,0.247,544.5,76.125,76.25,0.01,72.188,71.563,55.875,56.719,0.0,66.875,72.0,70.0,1000.0,200.0,0.384,676.5,75.938,76.438,0.017,71.938,68.625,55.844,56.969,0.0,71.375,72.0,70.0,1000.0,200.0,0.436,721.0,74.125,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.55,12.688,11.73,12.373,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.5,527.0,537.0,303.5,528.5,526.0,520.0,0.02,10.44,0.0,19.483,1.646,0.363,-0.004,-0.0,-0.001,0.0
8212007,1358,1.0,1.0,1.0,1.0,100.0,68.382,0.0,40.0,40.0,1.0,1.0,1614.056,359.59,0.022,11.926,0.0,80.0,55.0,1.4,2238.75,2278.797,1977.364,399.228,55.04,75.029,72.181,74.949,52.012,1.406,2.8,0.414,77.254,61.734,89.751,49.012,0.0,87.611,131.176,132.135,133.203,37.903,51.526,49.835,-10.82,51.5,97.5,72.625,75.25,55.688,56.563,0.0,45.219,72.0,70.0,1000.0,200.0,0.225,296.75,71.563,71.125,-0.052,72.0,70.938,55.625,56.313,0.0,45.719,72.0,70.0,1000.0,200.0,0.227,520.0,76.125,76.375,0.01,71.875,71.938,55.875,56.719,0.0,66.563,72.0,70.0,1000.0,200.0,0.397,688.5,75.938,76.313,0.017,71.813,68.625,55.75,56.969,0.0,70.688,72.0,70.0,1000.0,200.0,0.438,723.5,74.125,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.533,12.662,11.704,12.349,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,524.5,527.0,537.0,303.5,529.5,526.0,520.0,0.047,10.446,0.0,19.751,1.614,0.36,-0.003,-0.0,-0.001,0.0
8212007,1359,1.0,1.0,1.0,1.0,100.0,67.806,0.0,40.0,40.0,1.0,1.0,1628.111,363.104,0.012,11.896,0.0,80.0,55.0,1.4,2227.75,2290.721,1977.364,392.498,55.04,75.135,72.391,74.949,51.905,1.387,2.828,0.421,77.202,61.731,89.415,48.928,0.0,87.611,140.118,140.214,142.134,37.903,51.317,49.835,-10.828,51.25,97.5,72.5,75.25,55.688,56.563,0.0,45.125,72.0,70.0,1000.0,200.0,0.226,297.75,71.5,71.125,-0.052,71.875,71.0,55.625,56.313,0.0,44.938,72.0,70.0,1000.0,200.0,0.238,537.5,76.125,76.375,0.01,72.063,71.625,55.875,56.719,0.0,65.875,72.0,70.0,1000.0,200.0,0.38,676.0,75.938,76.313,0.018,71.813,68.625,55.75,56.969,0.0,70.063,72.0,70.0,1000.0,200.0,0.432,716.0,73.938,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.536,12.675,11.716,12.36,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,527.0,537.0,303.25,529.0,526.0,520.0,0.252,10.582,0.0,19.701,1.628,0.363,-0.003,-0.0,-0.001,0.0
8212007,1400,1.0,1.0,1.0,1.0,100.0,67.708,0.0,40.0,40.0,1.0,1.0,1637.482,361.933,0.012,11.822,0.0,80.0,55.0,1.4,2228.0,2287.313,1979.093,390.841,54.932,75.029,72.391,74.949,51.905,1.394,2.814,0.425,77.195,61.756,89.471,48.872,0.0,87.719,148.1,148.294,149.959,37.829,51.317,49.835,-10.82,51.25,97.563,72.5,75.438,55.688,56.563,0.0,44.938,72.0,70.0,1000.0,200.0,0.227,297.25,71.5,71.125,-0.052,72.125,71.0,55.625,56.313,0.0,45.875,72.0,70.0,1000.0,200.0,0.235,529.0,76.125,76.375,0.01,72.063,71.563,55.875,56.719,0.0,66.563,72.0,70.0,1000.0,200.0,0.385,680.0,75.938,76.313,0.021,71.938,68.625,55.844,56.844,0.0,69.375,72.0,70.0,1000.0,200.0,0.431,718.0,74.125,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.507,12.648,11.702,12.34,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.5,527.0,536.5,303.5,529.0,526.0,520.5,0.115,10.523,0.0,19.701,1.637,0.362,-0.003,-0.0,-0.001,0.0
8212007,1401,1.0,1.0,1.0,1.0,100.0,67.964,0.0,40.0,40.0,1.0,1.0,1643.338,361.933,0.022,11.777,0.0,80.0,55.0,1.4,2232.5,2289.017,1975.635,408.858,54.932,75.135,72.286,74.949,51.798,1.402,2.792,0.417,77.195,61.755,89.499,48.816,0.0,87.611,155.49,155.842,157.119,37.903,51.317,49.835,-10.828,51.5,97.375,72.5,75.438,55.5,56.563,0.0,44.938,72.0,70.0,1000.0,200.0,0.227,297.5,71.375,70.938,-0.052,72.125,71.0,55.625,56.313,0.0,46.781,72.0,70.0,1000.0,200.0,0.235,532.5,76.125,76.375,0.01,71.875,71.188,55.875,56.719,0.0,66.25,72.0,70.0,1000.0,200.0,0.399,689.5,75.938,76.313,0.02,71.938,68.688,55.75,56.844,0.0,70.438,72.0,70.0,1000.0,200.0,0.423,713.5,74.125,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.501,12.638,11.693,12.335,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,524.5,527.0,537.0,303.5,529.0,526.0,520.0,0.102,10.476,0.0,19.504,1.643,0.362,-0.003,-0.0,-0.001,0.0
8212007,1402,1.0,1.0,1.0,1.0,100.0,68.028,0.0,40.0,40.0,1.0,1.0,1649.195,361.933,0.012,11.896,0.0,80.0,55.0,1.4,2235.25,2285.61,1972.181,396.279,55.04,75.135,72.181,74.949,51.905,1.394,2.814,0.406,77.171,61.757,89.807,48.9,0.0,87.934,163.545,163.284,164.796,37.903,51.422,49.98,-10.82,51.781,97.438,72.438,74.875,55.688,56.563,0.0,44.938,72.0,70.0,1000.0,200.0,0.228,298.5,71.563,71.125,-0.052,72.25,71.125,55.625,56.313,0.0,46.281,72.0,70.0,1000.0,200.0,0.244,544.0,76.125,76.375,0.01,71.875,71.563,55.875,56.719,0.0,65.563,72.0,70.0,1000.0,200.0,0.375,670.5,75.938,76.313,0.018,71.938,68.625,55.844,56.844,0.0,69.125,72.0,70.0,1000.0,200.0,0.434,720.0,74.125,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.507,12.65,11.699,12.34,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,524.5,527.0,537.0,303.5,529.5,526.0,520.5,-0.058,10.627,0.0,19.941,1.649,0.362,-0.003,-0.0,-0.001,0.0
8212007,1403,1.0,1.0,1.0,1.0,100.0,68.366,0.0,40.0,40.0,1.0,1.0,1639.824,359.59,0.022,11.866,0.0,80.0,55.0,1.4,2240.5,2312.894,1980.822,401.736,55.148,75.029,72.286,75.054,51.905,1.383,2.846,0.417,77.215,61.805,89.555,48.984,0.0,87.719,169.679,169.344,170.701,37.829,51.317,49.908,-10.82,51.313,97.5,72.438,74.75,55.688,56.563,0.0,45.063,72.0,70.0,1000.0,200.0,0.225,296.75,71.5,71.125,-0.052,72.125,70.938,55.625,56.313,0.0,46.125,72.0,70.0,1000.0,200.0,0.249,547.5,76.063,76.375,0.01,71.875,71.625,55.875,56.719,0.0,66.25,72.0,70.0,1000.0,200.0,0.389,680.5,75.938,76.313,0.021,71.938,68.625,55.844,56.969,0.0,68.875,72.0,70.0,1000.0,200.0,0.432,718.5,73.938,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.517,12.653,11.709,12.34,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.5,527.0,537.0,303.5,529.5,526.0,520.0,-0.067,10.626,0.0,19.894,1.64,0.36,-0.003,-0.0,-0.001,0.0
8212007,1404,1.0,1.0,1.0,1.0,100.0,68.302,0.0,40.0,40.0,1.0,1.0,1639.824,356.076,0.012,11.881,0.0,80.0,55.0,1.4,2232.5,2277.094,1968.729,394.395,55.04,75.029,72.181,74.949,51.798,1.417,2.825,0.417,77.202,61.761,89.359,49.04,0.0,87.611,173.375,173.065,174.17,37.829,51.213,49.835,-10.82,51.125,97.5,72.5,75.125,55.688,56.438,0.0,45.375,72.0,70.0,1000.0,200.0,0.227,297.5,71.5,71.125,-0.052,72.0,70.625,55.625,56.313,0.0,46.344,72.0,70.0,1000.0,200.0,0.24,535.5,76.063,76.375,0.01,72.063,71.563,55.656,56.719,0.0,65.188,72.0,70.0,1000.0,200.0,0.383,677.5,75.938,76.313,0.019,72.0,68.625,55.844,56.969,0.0,70.063,72.0,70.0,1000.0,200.0,0.426,714.5,74.125,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.509,12.637,11.693,12.328,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.5,527.0,536.5,303.5,529.5,526.0,520.0,-0.031,10.658,0.0,19.799,1.64,0.356,-0.003,-0.0,-0.001,0.0
8212007,1405,1.0,1.0,1.0,1.0,100.0,68.045,0.0,40.0,40.0,1.0,1.0,1626.94,364.275,0.022,11.956,0.0,80.0,55.0,1.4,2228.5,2290.721,1986.013,397.319,54.932,75.029,72.286,74.949,51.905,1.41,2.832,0.406,77.204,61.762,89.583,48.956,0.0,87.719,175.148,174.872,175.647,37.829,51.108,49.835,-10.82,51.344,97.5,72.438,75.063,55.5,56.438,0.0,45.75,72.0,70.0,1000.0,200.0,0.225,296.75,71.375,70.938,-0.052,72.0,70.75,55.625,56.313,0.0,45.438,72.0,70.0,1000.0,200.0,0.249,542.5,76.125,76.375,0.01,72.063,71.813,55.875,56.594,0.0,66.25,72.0,70.0,1000.0,200.0,0.383,682.0,75.938,76.438,0.019,71.938,68.625,55.75,56.844,0.0,68.875,72.0,70.0,1000.0,200.0,0.424,710.5,74.125,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.498,12.63,11.68,12.32,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,524.5,527.0,536.5,303.5,530.0,526.0,520.0,-0.04,10.81,0.0,19.924,1.627,0.364,-0.003,-0.0,-0.001,0.0
8212007,1406,1.0,1.0,1.0,1.0,100.0,68.095,0.0,40.0,40.0,1.0,1.0,1608.199,363.104,0.012,11.837,0.0,80.0,55.0,1.4,2228.5,2280.5,1970.455,392.765,54.932,75.029,72.286,74.949,51.798,1.413,2.818,0.41,77.198,61.759,89.443,48.928,0.0,87.504,175.813,175.616,176.163,37.829,51.317,49.835,-10.82,51.469,97.5,72.5,75.25,55.5,56.438,0.0,45.813,72.0,70.0,1000.0,200.0,0.229,299.0,71.563,71.125,-0.052,72.125,70.625,55.531,56.188,0.0,46.813,72.0,70.0,1000.0,200.0,0.238,533.0,76.125,76.375,0.01,72.063,71.313,55.656,56.594,0.0,66.5,72.0,70.0,1000.0,200.0,0.385,678.5,76.0,76.438,0.021,71.938,68.625,55.75,56.844,0.0,69.5,72.0,70.0,1000.0,200.0,0.423,711.0,74.125,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.503,12.632,11.684,12.322,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,524.5,527.0,537.0,303.25,528.5,526.0,520.5,-0.021,10.536,0.0,19.726,1.608,0.363,-0.003,-0.0,-0.001,0.0
8212007,1407,1.0,1.0,1.0,1.0,100.0,68.021,0.0,40.0,40.0,1.0,1.0,1646.852,367.789,0.022,11.837,0.0,80.0,55.0,1.4,2221.25,2302.656,1991.211,400.377,54.932,75.029,72.181,74.949,51.798,1.379,2.832,0.414,77.196,61.756,89.639,48.928,0.0,87.611,175.961,175.722,176.311,37.829,51.213,49.835,-10.828,51.531,97.438,72.5,74.688,55.5,56.438,0.0,46.406,72.0,70.0,1000.0,200.0,0.226,296.75,71.5,71.125,-0.052,72.125,70.625,55.531,56.188,0.0,45.781,72.0,70.0,1000.0,200.0,0.251,549.5,76.063,76.25,0.01,72.063,71.563,55.656,56.594,0.0,66.438,72.0,70.0,1000.0,200.0,0.386,681.0,75.938,76.313,0.021,71.938,68.625,55.75,56.844,0.0,68.188,72.0,70.0,1000.0,200.0,0.418,707.5,74.125,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.481,12.618,11.672,12.308,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,524.5,527.0,536.5,303.5,530.0,526.0,520.5,-0.032,10.618,0.0,19.726,1.647,0.368,-0.003,-0.0,-0.001,0.0
8212007,1408,1.0,1.0,1.0,1.0,100.0,67.99,0.0,40.0,40.0,1.0,1.0,1635.139,354.905,0.022,11.822,0.0,80.0,55.0,1.4,2233.75,2292.426,1970.455,396.815,54.932,75.029,72.181,74.949,51.905,1.394,2.8,0.414,77.218,61.779,89.583,48.956,0.0,87.826,176.035,175.829,176.385,37.829,51.317,49.908,-10.82,51.344,97.563,72.5,74.875,55.5,56.438,0.0,46.844,72.0,70.0,1000.0,200.0,0.227,297.75,71.563,71.125,-0.052,72.0,70.938,55.625,56.313,0.0,45.438,72.0,70.0,1000.0,200.0,0.25,544.0,76.125,76.375,0.01,72.063,71.563,55.656,56.594,0.0,66.813,72.0,70.0,1000.0,200.0,0.385,679.0,75.938,76.313,0.021,71.813,68.5,55.75,56.969,0.0,69.75,72.0,70.0,1000.0,200.0,0.415,704.5,73.938,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.485,12.615,11.674,12.305,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,524.5,527.0,536.5,303.25,529.5,525.5,520.5,-0.037,10.587,0.0,19.82,1.635,0.355,-0.003,-0.0,-0.001,0.0
8212007,1409,1.0,1.0,1.0,1.0,100.0,68.011,0.0,40.0,40.0,1.0,1.0,1611.713,363.104,0.012,11.852,0.0,80.0,55.0,1.4,2221.25,2270.285,1972.181,392.159,54.932,75.029,72.286,74.949,51.798,1.375,2.782,0.414,77.173,61.736,89.611,48.872,0.0,87.826,175.961,175.829,176.311,37.829,51.108,49.835,-10.82,51.656,97.5,72.5,74.875,55.5,56.344,0.0,46.906,72.0,70.0,1000.0,200.0,0.229,300.75,71.5,71.125,-0.052,71.875,71.0,55.625,56.313,0.0,46.25,72.0,70.0,1000.0,200.0,0.24,540.5,76.063,76.375,0.01,72.063,71.438,55.656,56.594,0.0,65.938,72.0,70.0,1000.0,200.0,0.381,674.0,75.938,76.313,0.021,71.813,68.688,55.75,56.844,0.0,68.563,72.0,70.0,1000.0,200.0,0.418,707.5,74.125,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.468,12.612,11.672,12.302,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,524.5,527.0,537.0,303.5,529.0,525.5,520.5,-0.032,10.716,0.0,19.751,1.612,0.363,-0.003,-0.0,-0.001,0.0
8212007,1410,1.0,1.0,1.0,1.0,100.0,68.274,0.0,40.0,40.0,1.0,1.0,1639.824,363.104,0.012,11.911,0.0,80.0,55.0,1.4,2228.75,2285.61,1968.729,392.369,55.04,75.347,72.601,75.16,51.905,1.394,2.803,0.417,77.177,61.76,89.751,48.788,0.0,87.826,175.961,175.829,176.311,37.829,51.317,49.908,-10.82,51.625,97.563,72.625,75.25,55.5,56.438,0.0,45.938,72.0,70.0,1000.0,200.0,0.242,307.0,71.5,71.125,-0.052,72.25,71.125,55.531,56.188,0.0,46.25,72.0,70.0,1000.0,200.0,0.247,546.5,76.125,76.375,0.01,71.75,71.813,55.656,56.594,0.0,66.0,72.0,70.0,1000.0,200.0,0.379,673.0,75.938,76.313,0.021,71.938,68.688,55.75,56.844,0.0,70.063,72.0,70.0,1000.0,200.0,0.41,699.0,73.938,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.476,12.613,11.68,12.305,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,524.5,527.0,536.5,303.25,530.0,525.5,520.5,-0.032,10.667,0.0,19.97,1.64,0.363,-0.003,-0.0,-0.001,0.0
8212007,1411,1.0,1.0,1.0,1.0,100.0,68.354,0.0,40.0,40.0,1.0,1.0,1604.685,363.104,0.012,11.822,0.0,80.0,55.0,1.4,2234.75,2271.987,1982.552,392.314,55.04,75.029,72.391,74.949,51.798,1.398,2.818,0.417,77.206,61.766,89.639,48.788,0.0,87.934,175.961,175.722,176.311,37.756,51.317,49.762,-10.82,51.75,97.563,72.625,75.625,55.688,56.438,0.0,45.781,72.0,70.0,1000.0,200.0,0.244,308.25,71.563,71.125,-0.052,72.125,71.125,55.625,56.313,0.0,46.844,72.0,70.0,1000.0,200.0,0.249,548.0,76.125,76.375,0.01,72.063,71.625,55.875,56.594,0.0,65.5,72.0,70.0,1000.0,200.0,0.369,663.0,76.0,76.313,0.021,71.813,68.688,55.75,56.844,0.0,68.313,72.0,70.0,1000.0,200.0,0.417,704.0,74.125,74.188,-0.006,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.484,12.622,11.676,12.313,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,524.5,527.0,536.5,303.25,529.0,525.5,520.5,-0.018,10.466,0.0,19.701,1.605,0.363,-0.003,-0.0,-0.001,0.0
8212007,1412,1.0,1.0,1.0,1.0,100.0,68.401,0.0,40.0,40.0,1.0,1.0,1642.167,364.275,0.022,11.911,0.0,80.0,55.0,1.4,2226.75,2277.094,1982.552,391.944,55.04,75.135,72.391,75.054,51.905,1.421,2.843,0.414,77.193,61.763,89.751,48.676,0.0,87.826,175.887,175.829,176.311,37.683,51.317,49.835,-10.82,51.594,97.563,72.5,75.063,55.5,56.438,0.0,47.063,72.0,70.0,1000.0,200.0,0.231,301.0,71.563,71.25,-0.052,72.0,71.0,55.625,56.313,0.0,46.344,72.0,70.0,1000.0,200.0,0.247,542.0,76.063,76.375,0.01,72.063,71.625,55.656,56.594,0.0,65.125,72.0,70.0,1000.0,200.0,0.379,675.0,75.938,76.313,0.021,71.938,68.625,55.75,56.844,0.0,68.5,72.0,70.0,1000.0,200.0,0.418,709.0,73.938,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.5,12.632,11.693,12.319,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,525.0,527.0,536.5,303.25,529.0,525.5,520.5,-0.161,10.616,0.0,20.091,1.642,0.364,-0.002,-0.0,-0.001,0.0
8212007,1413,1.0,1.0,1.0,1.0,100.0,68.435,0.0,40.0,40.0,1.0,1.0,1622.255,363.104,0.022,11.837,0.0,80.0,55.0,1.4,2236.25,2290.721,1984.282,394.532,55.04,75.135,72.286,75.054,51.905,1.406,2.828,0.414,77.194,61.764,89.723,48.844,0.0,88.149,175.961,175.935,176.311,37.829,51.317,49.908,-10.82,51.375,97.563,72.313,74.563,55.5,56.438,0.0,46.469,72.0,70.0,1000.0,200.0,0.24,306.25,71.563,71.125,-0.052,72.0,70.938,55.625,56.313,0.0,46.313,72.0,70.0,1000.0,200.0,0.238,532.5,76.125,76.375,0.01,71.875,71.938,55.875,56.594,0.0,65.563,72.0,70.0,1000.0,200.0,0.39,682.5,76.0,76.313,0.019,71.938,68.625,55.75,56.844,0.0,68.125,72.0,70.0,1000.0,200.0,0.419,708.0,73.938,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.492,12.62,11.676,12.313,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,524.5,527.0,537.0,303.25,530.0,525.5,520.5,-0.296,10.6,0.0,19.846,1.622,0.363,-0.003,-0.0,-0.001,0.0
8212007,1414,1.0,1.0,1.0,1.0,100.0,68.479,0.0,40.0,40.0,1.0,1.0,1631.625,361.933,0.022,11.911,0.0,80.0,55.0,1.4,2236.25,2277.094,1970.455,394.217,55.04,75.029,72.286,75.054,51.798,1.406,2.81,0.425,77.092,61.678,89.359,48.9,0.0,88.041,175.887,175.829,176.237,37.756,51.213,49.762,-10.82,51.219,97.563,72.438,75.25,55.5,56.438,0.0,45.969,72.0,70.0,1000.0,200.0,0.246,309.5,71.5,71.125,-0.052,72.125,70.938,55.625,56.313,0.0,46.469,72.0,70.0,1000.0,200.0,0.249,548.0,76.125,76.25,0.01,71.875,71.563,55.656,56.594,0.0,65.25,72.0,70.0,1000.0,200.0,0.368,664.5,75.938,76.313,0.017,71.938,68.5,55.75,56.844,0.0,67.875,72.0,70.0,1000.0,200.0,0.412,700.5,74.125,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.505,12.635,11.686,12.32,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,524.5,527.0,536.5,303.25,529.5,525.5,520.5,-0.133,10.627,0.0,19.849,1.632,0.362,-0.003,-0.0,-0.001,0.0
8212007,1415,1.0,1.0,1.0,1.0,100.0,68.444,0.0,40.0,40.0,1.0,1.0,1611.713,357.247,0.012,11.792,0.0,80.0,55.0,1.4,2220.75,2285.61,1975.635,392.446,55.04,75.135,72.286,75.054,51.798,1.406,2.836,0.41,77.139,61.711,89.471,48.732,0.0,88.041,175.961,175.829,176.385,37.756,51.213,49.835,-10.82,50.969,97.563,72.438,75.125,55.5,56.438,0.0,46.031,72.0,70.0,1000.0,200.0,0.245,309.0,71.563,71.125,-0.052,72.125,70.75,55.625,56.188,0.0,46.344,72.0,70.0,1000.0,200.0,0.256,554.0,76.125,76.375,0.01,71.875,71.938,55.656,56.594,0.0,64.625,72.0,70.0,1000.0,200.0,0.371,667.5,76.0,76.313,0.016,71.5,68.688,55.75,56.844,0.0,66.875,72.0,70.0,1000.0,200.0,0.399,690.0,74.125,74.188,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.495,12.62,11.678,12.305,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,524.5,527.5,536.5,303.25,530.5,525.5,520.5,-0.039,10.584,0.0,19.77,1.612,0.357,-0.003,-0.0,-0.001,0.0
8212007,1416,1.0,1.0,1.0,1.0,100.0,68.223,0.0,40.0,40.0,1.0,1.0,1600.0,352.562,0.012,11.881,0.0,80.0,55.0,1.4,2214.5,2260.077,1954.944,392.521,54.825,75.135,72.286,75.054,51.69,1.417,2.796,0.414,77.108,61.711,89.387,48.732,0.0,88.041,175.887,175.829,176.311,37.683,51.213,49.762,-10.82,51.125,97.563,72.438,74.75,55.406,56.438,0.0,46.031,72.0,70.0,1000.0,200.0,0.244,309.25,71.563,71.125,-0.052,72.0,70.938,55.531,56.188,0.0,46.531,72.0,70.0,1000.0,200.0,0.249,542.5,76.125,76.375,0.01,71.75,71.813,55.625,56.594,0.0,63.938,72.0,70.0,1000.0,200.0,0.373,669.5,76.0,76.438,0.023,71.813,68.625,55.75,56.844,0.0,68.063,72.0,70.0,1000.0,200.0,0.391,684.5,73.938,74.188,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.503,12.627,11.688,12.313,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,524.5,527.0,536.5,303.5,530.0,525.5,520.5,-0.088,10.607,0.0,19.92,1.6,0.353,-0.003,-0.0,-0.001,0.0
8212007,1417,1.0,1.0,1.0,1.0,100.0,68.139,0.0,40.0,40.0,1.0,1.0,1588.287,360.761,0.022,11.881,0.0,80.0,55.0,1.4,2199.5,2260.077,1944.63,386.692,54.932,75.135,72.391,75.054,51.69,1.44,2.825,0.421,76.999,61.605,89.415,48.62,0.0,88.041,175.887,175.829,176.385,37.756,51.108,49.762,-10.82,51.094,97.5,72.5,74.75,55.406,56.344,0.0,47.375,72.0,70.0,1000.0,200.0,0.235,302.75,71.5,71.125,-0.052,72.0,70.75,55.531,56.188,0.0,46.438,72.0,70.0,1000.0,200.0,0.25,544.0,76.125,76.375,0.01,71.875,71.938,55.625,56.594,0.0,64.563,72.0,70.0,1000.0,200.0,0.363,662.5,75.938,76.438,0.021,71.813,68.688,55.75,56.844,0.0,67.438,72.0,70.0,1000.0,200.0,0.395,686.5,73.938,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.489,12.607,11.681,12.298,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,524.5,527.0,536.5,303.25,529.5,525.5,520.5,-0.189,10.683,0.0,19.799,1.588,0.361,-0.003,-0.0,-0.002,0.0
8212007,1418,1.0,1.0,1.0,1.0,100.0,67.791,0.0,40.0,40.0,1.0,1.0,1602.343,357.247,0.012,11.807,0.0,80.0,55.0,1.4,2202.75,2265.18,1954.944,387.482,54.825,75.347,72.601,75.266,51.583,1.402,2.821,0.417,77.006,61.604,89.499,48.479,0.0,88.041,176.183,175.829,176.533,37.829,51.213,49.689,-10.82,51.0,97.438,72.5,75.125,55.406,56.25,0.0,46.813,72.0,70.0,1000.0,200.0,0.244,309.0,71.5,71.125,-0.052,71.875,70.75,55.344,56.094,0.0,45.688,72.0,70.0,1000.0,200.0,0.255,549.0,76.125,76.375,0.01,72.063,71.438,55.625,56.531,0.0,65.438,72.0,70.0,1000.0,200.0,0.364,660.5,75.938,76.313,0.021,71.813,68.688,55.688,56.781,0.0,68.25,72.0,70.0,1000.0,200.0,0.391,685.0,73.938,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.487,12.61,11.676,12.298,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,524.5,527.0,536.5,303.25,529.5,525.5,520.5,-0.012,10.463,0.0,19.436,1.602,0.357,-0.003,-0.0,-0.001,0.0
8212007,1419,1.0,1.0,1.0,1.0,100.0,67.609,0.0,40.0,40.0,1.0,1.0,1605.857,358.419,0.012,11.792,0.0,80.0,55.0,1.4,2214.0,2280.5,1977.364,392.092,54.825,75.135,72.391,75.054,51.583,1.391,2.803,0.421,76.996,61.558,89.527,48.423,0.0,88.041,175.961,175.722,176.385,37.683,51.213,49.762,-10.82,50.719,97.438,72.438,74.75,55.406,56.25,0.0,47.063,72.0,70.0,1000.0,200.0,0.242,307.75,71.563,71.125,-0.052,72.0,70.75,55.344,56.188,0.0,45.969,72.0,70.0,1000.0,200.0,0.25,549.5,76.125,76.375,0.01,71.875,71.813,55.625,56.531,0.0,65.75,72.0,70.0,1000.0,200.0,0.375,668.5,75.938,76.313,0.016,71.688,68.688,55.688,56.844,0.0,67.375,72.0,70.0,1000.0,200.0,0.397,692.0,74.125,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.472,12.591,11.656,12.278,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,524.5,527.0,536.0,303.25,529.0,525.5,520.5,-0.021,10.527,0.0,19.771,1.606,0.358,-0.003,-0.0,-0.001,0.0
8212007,1420,1.0,1.0,1.0,1.0,100.0,67.231,0.0,40.0,40.0,1.0,1.0,1568.375,361.933,0.022,11.822,0.0,80.0,55.0,1.4,2214.0,2248.178,1965.279,375.866,54.717,75.135,72.391,75.054,51.583,1.433,2.796,0.406,76.867,61.558,89.218,48.592,0.0,88.041,175.887,175.829,176.311,37.683,51.317,49.762,-10.82,50.531,97.5,72.438,74.563,55.281,56.25,0.0,47.0,72.0,70.0,1000.0,200.0,0.246,310.0,71.5,71.125,-0.052,72.0,70.938,55.344,56.188,0.0,47.188,72.0,70.0,1000.0,200.0,0.244,539.0,76.063,76.375,0.01,71.688,71.813,55.625,56.531,0.0,65.0,72.0,70.0,1000.0,200.0,0.358,657.0,76.0,76.313,0.02,71.813,68.688,55.688,56.781,0.0,67.813,72.0,70.0,1000.0,200.0,0.397,688.0,73.938,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.482,12.594,11.648,12.282,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,524.5,527.0,536.5,303.5,529.0,525.5,520.5,-0.161,10.474,0.0,19.821,1.568,0.362,-0.003,-0.0,-0.001,0.0
8212007,1421,1.0,1.0,1.0,1.0,100.0,67.5,0.0,40.0,40.0,1.0,1.0,1595.315,354.905,0.012,11.807,0.0,80.0,55.0,1.4,2196.5,2263.479,1968.729,383.726,54.932,75.347,72.496,75.16,51.583,1.417,2.821,0.403,76.921,61.536,89.246,48.592,0.0,88.041,176.035,175.616,176.311,37.683,51.108,49.689,-10.82,50.375,97.563,72.313,74.563,55.281,56.25,0.0,46.875,72.0,70.0,1000.0,200.0,0.245,310.5,71.5,70.938,-0.052,72.0,70.75,55.344,56.094,0.0,45.781,72.0,70.0,1000.0,200.0,0.255,548.5,76.125,76.375,0.01,72.063,71.625,55.625,56.531,0.0,64.375,72.0,70.0,1000.0,200.0,0.353,653.0,75.938,76.313,0.021,71.813,68.625,55.688,56.781,0.0,66.563,72.0,70.0,1000.0,200.0,0.4,690.0,73.938,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.469,12.596,11.647,12.28,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,524.5,527.0,536.5,303.5,530.0,525.5,520.5,-0.008,10.559,0.0,19.676,1.595,0.355,-0.004,-0.0,-0.001,0.0
8212007,1422,1.0,1.0,1.0,1.0,100.0,66.573,0.0,40.0,40.0,1.0,1.0,1582.431,367.789,0.022,11.807,0.0,80.0,55.0,1.4,2192.75,2270.285,1982.552,380.448,54.717,75.029,72.286,75.16,51.476,1.406,2.778,0.436,76.861,61.474,89.33,48.395,0.0,88.041,176.035,175.829,176.311,37.756,51.108,49.689,-10.82,50.375,97.5,72.438,74.25,55.188,56.25,0.0,47.469,72.0,70.0,1000.0,200.0,0.245,309.5,71.5,71.125,-0.052,72.25,70.625,55.344,56.094,0.0,46.531,72.0,70.0,1000.0,200.0,0.254,551.5,76.125,76.375,0.01,71.75,71.938,55.5,56.531,0.0,64.75,72.0,70.0,1000.0,200.0,0.362,659.0,76.0,76.438,0.018,71.813,68.625,55.688,56.781,0.0,66.25,72.0,70.0,1000.0,200.0,0.391,683.0,73.938,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.495,12.62,11.666,12.303,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,524.5,526.5,536.5,303.5,529.0,525.5,520.5,-0.029,10.552,0.0,19.556,1.582,0.368,-0.003,-0.0,-0.001,0.0
8212007,1423,1.0,1.0,1.0,1.0,100.0,66.263,0.0,40.0,40.0,1.0,1.0,1577.745,357.247,0.012,11.956,0.0,80.0,55.0,1.4,2202.0,2256.677,1956.665,382.298,54.61,75.347,72.601,75.16,51.476,1.402,2.818,0.41,76.858,61.483,89.443,48.367,0.0,88.041,175.961,175.51,176.385,37.683,51.108,49.689,-10.82,50.531,97.375,72.313,74.75,55.281,56.125,0.0,47.219,72.0,70.0,1000.0,200.0,0.247,310.75,71.5,71.125,-0.052,72.125,70.75,55.531,56.094,0.0,46.594,72.0,70.0,1000.0,200.0,0.256,553.5,76.125,76.375,0.01,71.875,71.938,55.5,56.438,0.0,63.813,72.0,70.0,1000.0,200.0,0.361,657.5,75.938,76.313,0.019,71.5,68.688,55.563,56.781,0.0,65.563,72.0,70.0,1000.0,200.0,0.38,673.0,73.938,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.495,12.623,11.668,12.311,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,524.5,527.0,536.0,303.5,530.0,525.5,520.5,-0.011,10.692,0.0,19.925,1.578,0.357,-0.003,-0.0,-0.001,0.0
8212007,1424,1.0,1.0,1.0,1.0,100.0,66.376,0.0,40.0,40.0,1.0,1.0,1594.144,351.391,0.012,11.896,0.0,80.0,55.0,1.4,2187.25,2249.877,1956.665,378.757,54.825,75.135,72.391,74.949,51.369,1.421,2.785,0.425,76.828,61.448,89.443,48.171,0.0,87.826,175.961,175.829,176.311,37.756,51.108,49.689,-10.82,50.656,97.375,72.313,75.063,55.281,56.125,0.0,47.344,72.0,70.0,1000.0,200.0,0.248,311.0,71.5,70.938,-0.052,72.0,70.938,55.219,56.094,0.0,45.688,72.0,70.0,1000.0,200.0,0.256,553.0,76.125,76.375,0.01,71.875,71.438,55.5,56.531,0.0,64.625,72.0,70.0,1000.0,200.0,0.358,655.0,75.938,76.438,0.019,71.813,68.688,55.688,56.781,0.0,67.5,72.0,70.0,1000.0,200.0,0.372,671.0,73.938,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.493,12.623,11.663,12.311,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,524.0,527.0,536.0,303.5,529.0,525.5,520.5,-0.032,10.632,0.0,19.704,1.594,0.351,-0.004,-0.0,-0.001,0.0
8212007,1425,1.0,1.0,1.0,1.0,100.0,65.89,0.0,40.0,40.0,1.0,1.0,1600.0,357.247,0.022,11.777,0.0,80.0,55.0,1.4,2199.5,2260.077,1970.455,383.736,54.717,75.135,72.286,75.054,51.476,1.398,2.785,0.41,76.836,61.467,89.639,48.283,0.0,88.256,175.961,175.829,176.311,37.61,51.108,49.689,-10.828,50.813,97.375,72.313,74.688,55.281,56.125,0.0,47.719,72.0,70.0,1000.0,200.0,0.241,306.75,71.5,71.125,-0.052,72.125,71.0,55.344,56.094,0.0,45.688,72.0,70.0,1000.0,200.0,0.254,551.0,76.063,76.375,0.01,72.188,71.938,55.5,56.531,0.0,64.75,72.0,70.0,1000.0,200.0,0.372,667.0,76.0,76.313,0.016,71.813,68.688,55.563,56.781,0.0,65.813,72.0,70.0,1000.0,200.0,0.38,672.5,74.125,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.489,12.626,11.676,12.315,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,524.5,526.5,536.0,303.25,529.0,525.5,520.5,-0.058,10.539,0.0,19.746,1.6,0.357,-0.003,-0.0,-0.001,0.0
8212007,1426,1.0,1.0,1.0,1.0,100.0,65.561,0.0,40.0,40.0,1.0,1.0,1610.542,356.076,0.012,11.822,0.0,80.0,55.0,1.4,2199.5,2265.18,1965.279,382.978,54.717,75.135,72.286,74.949,51.583,1.398,2.792,0.41,76.807,61.433,89.555,48.283,0.0,88.256,175.961,175.829,176.311,37.756,51.108,49.689,-10.828,50.906,97.5,72.313,74.688,55.406,56.125,0.0,48.125,72.0,70.0,1000.0,200.0,0.245,309.0,71.563,71.125,-0.052,72.125,70.938,55.219,55.906,0.0,47.406,72.0,70.0,1000.0,200.0,0.252,551.0,76.125,76.5,0.01,72.063,71.813,55.5,56.531,0.0,65.375,72.0,70.0,1000.0,200.0,0.366,664.0,76.0,76.313,0.018,71.688,68.625,55.563,56.688,0.0,66.0,72.0,70.0,1000.0,200.0,0.38,674.0,73.938,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.492,12.64,11.664,12.327,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,524.5,527.0,536.0,303.25,529.5,525.5,520.5,-0.032,10.566,0.0,19.581,1.611,0.356,-0.003,-0.001,-0.001,0.0
8212007,1427,1.0,1.0,1.0,1.0,100.0,65.29,0.0,40.0,40.0,1.0,1.0,1594.144,363.104,0.012,11.837,0.0,80.0,55.0,1.4,2198.75,2258.377,1954.944,383.518,54.717,75.135,72.286,75.054,51.583,1.398,2.807,0.421,76.818,61.455,89.443,48.395,0.0,88.149,175.961,175.829,176.385,37.683,51.108,49.762,-10.82,50.531,97.5,72.313,74.75,55.281,56.25,0.0,47.063,72.0,70.0,1000.0,200.0,0.256,317.25,71.563,71.125,-0.052,71.875,71.0,55.344,55.906,0.0,46.5,72.0,70.0,1000.0,200.0,0.245,540.0,76.125,76.375,0.01,72.063,71.563,55.625,56.438,0.0,64.813,72.0,70.0,1000.0,200.0,0.374,669.5,76.0,76.313,0.02,71.5,68.625,55.563,56.781,0.0,65.188,72.0,70.0,1000.0,200.0,0.377,671.0,73.938,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.495,12.642,11.672,12.328,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,524.5,527.0,536.0,303.5,529.5,525.5,520.5,-0.039,10.65,0.0,19.846,1.594,0.363,-0.003,-0.0,-0.001,0.0
8212007,1428,1.0,1.0,1.0,1.0,100.0,64.971,0.0,40.0,40.0,1.0,1.0,1542.606,354.905,0.012,11.852,0.0,80.0,55.0,1.4,2192.25,2232.894,1954.944,375.087,54.717,75.029,72.286,74.949,51.476,1.429,2.792,0.403,76.703,61.359,89.162,48.395,0.0,87.934,175.961,175.616,176.311,37.683,51.004,49.616,-10.82,50.344,97.5,72.313,74.688,55.188,56.125,0.0,47.594,72.0,70.0,1000.0,200.0,0.251,312.75,71.5,71.125,-0.052,72.0,70.938,55.219,55.906,0.0,46.969,72.0,70.0,1000.0,200.0,0.246,545.5,76.125,76.375,0.01,71.875,71.625,55.5,56.531,0.0,64.563,72.0,70.0,1000.0,200.0,0.363,660.0,76.0,76.438,0.021,71.688,68.688,55.563,56.781,0.0,64.188,72.0,70.0,1000.0,200.0,0.37,663.5,73.938,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.495,12.645,11.676,12.33,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,524.5,526.5,536.0,303.5,529.0,525.5,520.5,-0.012,10.617,0.0,19.631,1.543,0.355,-0.003,-0.0,-0.001,0.0
8212007,1429,1.0,1.0,1.0,1.0,100.0,64.436,0.0,40.0,40.0,1.0,1.0,1602.343,357.247,0.012,11.822,0.0,80.0,55.0,1.4,2181.25,2254.976,1953.223,376.083,54.717,75.029,72.286,74.949,51.369,1.413,2.807,0.41,76.72,61.381,89.471,48.283,0.0,88.149,175.887,175.616,176.311,37.683,51.004,49.616,-10.82,50.688,97.5,72.313,74.688,55.188,56.125,0.0,48.375,72.0,70.0,1000.0,200.0,0.246,309.5,71.5,71.125,-0.052,72.25,71.0,55.219,55.906,0.0,47.625,72.0,70.0,1000.0,200.0,0.256,552.5,76.125,76.375,0.01,71.875,71.563,55.5,56.438,0.0,64.813,72.0,70.0,1000.0,200.0,0.374,669.5,76.0,76.313,0.021,71.813,68.688,55.563,56.688,0.0,67.188,72.0,70.0,1000.0,200.0,0.357,659.5,73.938,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.479,12.618,11.645,12.308,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,524.5,527.0,536.0,303.5,529.5,525.5,520.5,-0.019,10.59,0.0,19.582,1.602,0.357,-0.003,-0.0,-0.001,0.0
8212007,1430,1.0,1.0,1.0,1.0,100.0,64.058,0.0,40.0,40.0,1.0,1.0,1575.403,356.076,0.012,11.911,0.0,80.0,55.0,1.4,2202.0,2263.479,1956.665,387.766,54.932,75.135,72.286,75.054,51.583,1.398,2.764,0.421,76.735,61.389,89.583,48.227,0.0,88.256,175.961,175.829,176.311,37.756,51.108,49.689,-10.82,50.531,97.438,72.125,74.875,55.188,56.125,0.0,47.25,72.0,70.0,1000.0,200.0,0.258,317.25,71.5,71.125,-0.052,72.125,71.0,55.219,55.906,0.0,47.0,72.0,70.0,1000.0,200.0,0.264,562.0,76.125,76.375,0.01,71.75,71.625,55.5,56.438,0.0,64.813,72.0,70.0,1000.0,200.0,0.355,651.0,76.0,76.125,0.017,71.938,68.688,55.563,56.781,0.0,66.625,72.0,70.0,1000.0,200.0,0.37,667.0,74.125,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.482,12.626,11.661,12.311,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,524.5,526.5,536.0,303.75,529.0,525.5,520.5,-0.032,10.645,0.0,19.729,1.575,0.356,-0.003,-0.0,-0.0,0.0
8212007,1431,1.0,1.0,1.0,1.0,100.0,64.027,0.0,40.0,40.0,1.0,1.0,1602.343,357.247,0.012,11.807,0.0,80.0,55.0,1.4,2206.0,2283.906,1963.555,391.151,54.717,75.135,72.286,74.949,51.476,1.383,2.782,0.421,76.791,61.446,89.667,48.283,0.0,88.041,176.035,175.829,176.385,37.756,51.108,49.689,-10.82,50.781,97.438,72.0,74.75,55.188,56.125,0.0,46.938,72.0,70.0,1000.0,200.0,0.255,315.5,71.5,71.125,-0.052,72.125,71.125,55.219,55.906,0.0,46.813,72.0,70.0,1000.0,200.0,0.267,565.0,76.125,76.5,0.01,72.063,71.938,55.5,56.438,0.0,64.438,72.0,70.0,1000.0,200.0,0.362,659.0,75.938,76.313,0.013,71.938,68.688,55.563,56.781,0.0,65.375,72.0,70.0,1000.0,200.0,0.377,672.5,74.125,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.485,12.623,11.655,12.31,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,524.5,527.0,536.0,303.25,529.0,525.5,520.5,-0.02,10.552,0.0,19.556,1.602,0.357,-0.003,-0.001,-0.001,0.0
8212007,1432,1.0,1.0,1.0,1.0,100.0,63.723,0.0,40.0,40.0,1.0,1.0,1577.745,359.59,0.012,11.837,0.0,80.0,55.0,1.4,2208.5,2256.677,1958.386,390.684,54.717,75.135,72.286,75.054,51.583,1.406,2.774,0.403,76.78,61.425,89.527,48.311,0.0,88.149,175.887,175.616,176.311,37.61,51.108,49.689,-10.82,50.594,97.5,72.0,74.563,55.281,56.25,0.0,47.313,72.0,70.0,1000.0,200.0,0.245,309.5,71.563,71.125,-0.052,72.313,71.0,55.344,56.094,0.0,46.938,72.0,70.0,1000.0,200.0,0.267,565.5,76.125,76.375,0.01,72.063,71.813,55.5,56.531,0.0,65.375,72.0,70.0,1000.0,200.0,0.367,663.5,75.938,76.125,0.019,71.688,68.688,55.688,56.781,0.0,64.563,72.0,70.0,1000.0,200.0,0.368,663.0,73.938,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.472,12.617,11.65,12.303,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,524.5,526.5,536.0,303.25,529.5,525.5,520.5,-0.019,10.593,0.0,19.847,1.578,0.36,-0.003,-0.0,-0.001,0.0
8212007,1433,1.0,1.0,1.0,1.0,100.0,63.467,0.0,40.0,40.0,1.0,1.0,1587.116,357.247,0.022,11.822,0.0,80.0,55.0,1.4,2201.75,2273.689,1958.386,391.812,54.717,75.135,72.391,74.949,51.476,1.391,2.821,0.403,76.78,61.424,89.555,48.255,0.0,88.256,175.961,175.829,176.385,37.61,51.108,49.616,-10.82,50.75,97.5,72.125,75.125,55.281,56.125,0.0,47.531,72.0,70.0,1000.0,200.0,0.253,315.25,71.5,71.125,-0.052,72.125,71.125,55.344,55.906,0.0,47.938,72.0,70.0,1000.0,200.0,0.259,553.5,76.125,76.375,0.01,71.875,71.438,55.625,56.438,0.0,65.313,72.0,70.0,1000.0,200.0,0.376,673.0,76.0,76.313,0.021,71.813,68.625,55.563,56.688,0.0,65.563,72.0,70.0,1000.0,200.0,0.361,657.5,73.938,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.464,12.605,11.636,12.294,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,524.5,527.0,536.0,303.5,529.0,525.5,520.0,-0.071,10.515,0.0,19.702,1.587,0.357,-0.003,-0.0,-0.001,0.0
8212007,1434,1.0,1.0,1.0,1.0,100.0,63.242,0.0,40.0,40.0,1.0,1.0,1592.972,357.247,0.012,11.822,0.0,80.0,55.0,1.4,2201.75,2258.377,1949.784,386.043,54.717,75.135,72.391,74.949,51.583,1.406,2.8,0.41,76.783,61.426,89.359,48.059,0.0,88.363,175.961,175.829,176.311,37.61,51.108,49.616,-10.828,50.313,97.5,72.313,75.438,55.281,56.125,0.0,47.438,72.0,70.0,1000.0,200.0,0.245,309.0,71.563,71.125,-0.052,72.25,71.0,55.219,56.094,0.0,46.75,72.0,70.0,1000.0,200.0,0.267,566.0,76.125,76.375,0.01,72.188,71.625,55.5,56.438,0.0,64.875,72.0,70.0,1000.0,200.0,0.36,659.5,76.0,76.438,0.021,71.813,68.688,55.563,56.781,0.0,64.813,72.0,70.0,1000.0,200.0,0.366,662.0,73.938,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.469,12.612,11.642,12.297,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,525.0,527.0,536.0,303.5,529.0,525.5,520.5,-0.032,10.515,0.0,19.702,1.593,0.357,-0.003,-0.0,-0.001,0.0
8212007,1435,1.0,1.0,1.0,1.0,100.0,62.932,0.0,40.0,40.0,1.0,1.0,1595.315,353.734,0.012,11.732,0.0,80.0,55.0,1.4,2196.5,2265.18,1960.109,390.017,54.717,75.453,72.496,75.266,51.476,1.391,2.8,0.425,76.784,61.427,89.443,48.115,0.0,88.256,175.961,175.829,176.385,37.61,51.108,49.616,-10.82,50.313,97.438,72.0,74.875,55.281,56.25,0.0,47.156,72.0,70.0,1000.0,200.0,0.249,312.0,71.563,71.125,-0.052,72.0,71.0,55.219,55.906,0.0,47.563,72.0,70.0,1000.0,200.0,0.264,563.0,76.125,76.375,0.01,72.063,71.188,55.5,56.438,0.0,66.375,72.0,70.0,1000.0,200.0,0.371,664.0,76.0,76.313,0.021,71.688,68.688,55.563,56.781,0.0,64.375,72.0,70.0,1000.0,200.0,0.361,655.5,73.938,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.467,12.612,11.642,12.298,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,524.5,527.0,536.0,303.25,529.5,525.5,520.0,-0.039,10.435,0.0,19.552,1.595,0.354,-0.003,-0.0,-0.001,0.0
8212007,1436,1.0,1.0,1.0,1.0,100.0,62.584,0.0,40.0,40.0,1.0,1.0,1619.912,353.734,0.012,11.822,0.0,80.0,55.0,1.4,2194.0,2263.479,1954.944,387.945,54.717,75.135,72.076,74.949,51.476,1.413,2.8,0.41,76.781,61.423,89.302,48.311,0.0,88.256,175.961,175.829,176.311,37.61,51.004,49.616,-10.82,50.219,97.5,72.0,74.438,55.188,56.125,0.0,46.844,72.0,70.0,1000.0,200.0,0.251,313.0,71.5,70.938,-0.052,72.125,71.125,55.219,55.906,0.0,47.125,72.0,70.0,1000.0,200.0,0.267,566.0,76.125,76.375,0.01,72.063,71.563,55.5,56.438,0.0,65.813,72.0,70.0,1000.0,200.0,0.37,666.0,76.0,76.438,0.022,71.688,68.813,55.563,56.781,0.0,64.875,72.0,70.0,1000.0,200.0,0.351,647.5,74.125,74.188,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.474,12.615,11.653,12.3,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,524.5,527.0,536.0,303.5,529.5,525.5,520.5,-0.032,10.597,0.0,19.702,1.62,0.354,-0.004,-0.0,-0.001,0.0
8212007,1437,1.0,1.0,1.0,1.0,100.0,62.0,0.0,40.0,40.0,1.0,1.0,1589.458,357.247,0.022,11.807,0.0,80.0,55.0,1.4,2190.5,2254.976,1961.832,389.58,54.61,75.029,72.286,75.054,51.476,1.406,2.774,0.421,76.778,61.422,89.443,48.367,0.0,88.256,175.961,175.829,176.311,37.61,51.004,49.616,-10.82,50.5,97.438,72.125,74.563,55.188,56.125,0.0,47.094,72.0,70.0,1000.0,200.0,0.251,312.75,71.5,71.125,-0.052,72.0,71.125,55.219,55.781,0.0,47.281,72.0,70.0,1000.0,200.0,0.268,566.5,76.125,76.5,0.01,71.75,71.563,55.375,56.438,0.0,64.563,72.0,70.0,1000.0,200.0,0.367,662.5,75.938,76.438,0.023,71.813,68.813,55.563,56.781,0.0,65.188,72.0,70.0,1000.0,200.0,0.35,650.0,73.938,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.474,12.602,11.648,12.286,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,524.5,527.0,536.0,303.25,530.0,525.5,520.5,-0.058,10.583,0.0,19.677,1.589,0.357,-0.003,-0.001,-0.002,0.0
8212007,1438,1.0,1.0,1.0,1.0,100.0,61.612,0.0,40.0,40.0,1.0,1.0,1578.917,354.905,0.022,11.881,0.0,80.0,55.0,1.4,2184.5,2236.289,1954.944,379.268,54.932,75.135,72.391,75.054,51.583,1.417,2.767,0.421,76.761,61.412,89.527,48.227,0.0,88.471,175.961,175.829,176.311,37.536,51.108,49.616,-10.82,50.563,97.438,72.125,75.375,55.281,56.125,0.0,46.719,72.0,70.0,1000.0,200.0,0.254,316.0,71.563,71.125,-0.052,72.0,71.125,55.219,55.906,0.0,47.563,72.0,70.0,1000.0,200.0,0.261,556.5,76.125,76.375,0.01,71.875,71.813,55.5,56.438,0.0,64.25,72.0,70.0,1000.0,200.0,0.358,657.0,76.0,76.313,0.02,71.938,68.813,55.563,56.688,0.0,65.25,72.0,70.0,1000.0,200.0,0.356,652.5,73.938,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.477,12.612,11.664,12.298,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,524.5,527.0,535.5,303.5,529.0,525.5,520.5,-0.058,10.575,0.0,19.923,1.579,0.355,-0.003,-0.0,-0.001,0.0
8212007,1439,1.0,1.0,1.0,1.0,100.0,61.208,0.0,40.0,40.0,1.0,1.0,1568.375,351.391,0.022,11.941,0.0,80.0,55.0,1.4,2184.5,2243.082,1954.944,385.111,54.61,75.135,72.391,75.054,51.476,1.406,2.782,0.403,76.739,61.376,89.555,48.115,0.0,88.256,175.961,175.829,176.311,37.61,51.108,49.616,-10.82,50.531,97.5,72.125,74.75,55.281,56.125,0.0,46.5,72.0,70.0,1000.0,200.0,0.256,315.5,71.563,71.125,-0.052,71.875,71.0,55.219,55.781,0.0,47.313,72.0,70.0,1000.0,200.0,0.254,549.0,76.125,76.375,0.01,71.875,71.813,55.375,56.438,0.0,64.625,72.0,70.0,1000.0,200.0,0.36,656.5,76.0,76.438,0.018,71.938,68.688,55.563,56.688,0.0,64.313,72.0,70.0,1000.0,200.0,0.363,660.5,73.938,74.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.462,12.589,11.651,12.281,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,524.5,527.0,535.5,303.5,529.5,525.5,520.5,-0.058,10.621,0.0,19.9,1.568,0.351,-0.003,-0.0,-0.001,0.0
8212007,1440,1.0,1.0,1.0,1.0,100.0,60.82,0.0,40.0,40.0,1.0,1.0,1590.63,356.076,0.022,11.866,0.0,80.0,55.0,1.4,2182.0,2251.577,1944.63,381.715,54.61,75.135,72.286,75.054,51.476,1.41,2.774,0.414,76.685,61.343,89.555,48.031,0.0,88.363,175.887,175.829,176.385,37.61,51.004,49.616,-10.82,50.563,97.438,71.938,74.688,55.188,56.125,0.0,46.75,72.0,70.0,1000.0,200.0,0.252,313.75,71.5,70.938,-0.052,71.75,71.125,55.219,55.906,0.0,47.0,72.0,70.0,1000.0,200.0,0.261,559.5,76.125,76.375,0.01,71.75,71.813,55.375,56.438,0.0,64.063,72.0,70.0,1000.0,200.0,0.362,658.0,76.0,76.313,0.019,71.938,68.813,55.563,56.781,0.0,65.75,72.0,70.0,1000.0,200.0,0.352,648.5,73.938,74.188,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.451,12.584,11.642,12.273,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,524.5,527.0,536.0,303.5,529.0,525.5,520.0,-0.189,10.636,0.0,19.775,1.591,0.356,-0.004,-0.0,-0.001,0.0
8212007,1441,1.0,1.0,1.0,1.0,100.0,60.972,0.0,40.0,40.0,1.0,1.0,1583.602,352.562,0.022,11.762,0.0,80.0,55.0,1.4,2188.0,2227.803,1944.63,377.287,54.825,75.135,72.181,75.054,51.583,1.452,2.792,0.417,76.595,61.353,89.359,48.367,0.0,88.471,175.961,175.935,176.311,37.61,51.108,49.616,-10.82,50.344,97.5,72.0,74.75,55.188,56.125,0.0,46.75,72.0,70.0,1000.0,200.0,0.249,311.0,71.5,71.125,-0.052,72.0,71.0,55.219,55.781,0.0,46.656,72.0,70.0,1000.0,200.0,0.255,550.5,76.125,76.375,0.01,72.063,71.813,55.5,56.438,0.0,63.563,72.0,70.0,1000.0,200.0,0.354,652.5,76.0,76.313,0.02,71.938,68.625,55.563,56.688,0.0,63.563,72.0,70.0,1000.0,200.0,0.361,657.0,73.938,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.441,12.569,11.622,12.261,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,524.5,527.0,536.0,303.5,529.5,525.5,520.5,-0.296,10.462,0.0,19.602,1.584,0.353,-0.003,-0.0,-0.001,0.0
8212007,1442,1.0,1.0,1.0,1.0,100.0,60.384,0.0,40.0,40.0,1.0,1.0,1595.315,350.22,0.012,11.807,0.0,80.0,55.0,1.4,2165.25,2256.677,1944.63,385.559,54.61,75.135,72.286,74.949,51.369,1.398,2.771,0.414,76.561,61.244,89.387,48.171,0.0,88.471,175.961,175.829,176.311,37.61,51.108,49.543,-10.82,50.281,97.438,72.125,74.688,55.188,56.125,0.0,47.875,72.0,70.0,1000.0,200.0,0.237,305.5,71.5,71.125,-0.052,72.0,71.125,55.219,55.781,0.0,47.313,72.0,70.0,1000.0,200.0,0.262,563.0,76.125,76.375,0.01,71.688,71.813,55.375,56.438,0.0,64.25,72.0,70.0,1000.0,200.0,0.367,663.0,76.0,76.438,0.018,72.0,68.688,55.563,56.688,0.0,64.75,72.0,70.0,1000.0,200.0,0.353,649.0,73.938,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.436,12.564,11.626,12.252,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,524.0,527.0,535.5,303.25,529.0,525.5,520.5,-0.032,10.438,0.0,19.557,1.595,0.35,-0.003,-0.0,-0.001,0.0
8212007,1443,1.0,1.0,1.0,1.0,100.0,59.705,0.0,40.0,40.0,1.0,1.0,1562.518,356.076,0.022,11.852,0.0,80.0,55.0,1.4,2176.5,2227.803,1944.63,372.667,54.61,75.241,72.391,75.054,51.476,1.421,2.774,0.421,76.489,61.178,89.387,48.003,0.0,88.578,175.961,175.935,176.311,37.61,51.108,49.543,-10.82,50.406,97.438,72.125,74.875,55.188,55.938,0.0,46.938,72.0,70.0,1000.0,200.0,0.253,314.75,71.5,71.125,-0.052,72.0,71.25,55.125,55.906,0.0,47.25,72.0,70.0,1000.0,200.0,0.259,558.0,76.125,76.375,0.01,71.75,71.625,55.375,56.188,0.0,63.656,72.0,70.0,1000.0,200.0,0.343,643.0,76.0,76.313,0.02,72.0,68.688,55.563,56.688,0.0,65.625,72.0,70.0,1000.0,200.0,0.356,653.0,73.938,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.449,12.587,11.655,12.277,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,524.0,527.0,535.5,303.5,530.0,525.5,520.0,-0.296,10.478,0.0,19.632,1.563,0.356,-0.003,-0.0,-0.001,0.0
8212007,1444,1.0,1.0,1.0,1.0,100.0,59.376,0.0,40.0,40.0,1.0,1.0,1574.231,345.534,0.012,11.881,0.0,80.0,55.0,1.4,2176.75,2243.082,1942.912,381.483,54.61,75.453,72.601,75.266,51.476,1.406,2.792,0.417,76.502,61.2,89.639,48.087,0.0,88.686,175.961,175.935,176.311,37.61,51.213,49.398,-10.82,50.375,97.438,72.125,74.125,55.188,56.125,0.0,46.844,72.0,70.0,1000.0,200.0,0.253,315.5,71.5,71.125,-0.052,72.0,71.25,55.219,55.906,0.0,48.531,72.0,70.0,1000.0,200.0,0.257,555.5,76.063,76.375,0.01,72.063,71.563,55.375,56.438,0.0,64.625,72.0,70.0,1000.0,200.0,0.347,644.5,75.938,76.313,0.019,71.938,68.688,55.563,56.688,0.0,63.469,72.0,70.0,1000.0,200.0,0.367,660.5,73.938,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.46,12.591,11.663,12.281,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,524.0,527.0,535.5,303.5,529.0,525.0,520.0,-0.162,10.296,0.0,19.441,1.574,0.346,-0.003,-0.0,-0.001,0.0
8212007,1445,1.0,1.0,1.0,1.0,100.0,59.017,0.0,40.0,40.0,1.0,1.0,1588.287,358.419,0.012,11.822,0.0,80.0,55.0,1.4,2176.75,2260.077,1956.665,389.563,54.61,75.241,72.496,75.054,51.476,1.41,2.767,0.41,76.514,61.163,89.835,48.059,0.0,88.686,176.035,175.935,176.385,37.61,51.108,49.543,-10.82,50.531,97.438,72.125,74.75,55.188,56.125,0.0,47.125,72.0,70.0,1000.0,200.0,0.251,313.75,71.5,71.125,-0.052,72.0,71.125,55.125,55.781,0.0,48.0,72.0,70.0,1000.0,200.0,0.265,560.5,76.125,76.375,0.01,72.063,72.0,55.375,56.438,0.0,64.625,72.0,70.0,1000.0,200.0,0.362,657.5,76.0,76.438,0.02,71.938,68.688,55.563,56.688,0.0,64.125,72.0,70.0,1000.0,200.0,0.357,656.0,73.938,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.459,12.593,11.655,12.282,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,524.0,527.0,535.5,303.5,528.5,525.5,520.0,-0.042,10.451,0.0,19.582,1.588,0.358,-0.003,-0.0,-0.001,0.0
8212007,1446,1.0,1.0,1.0,1.0,100.0,58.969,0.0,40.0,40.0,1.0,1.0,1571.889,349.048,0.012,11.807,0.0,80.0,55.0,1.4,2187.0,2248.178,1953.223,384.893,54.61,75.241,72.496,75.16,51.476,1.391,2.792,0.403,76.489,61.191,89.723,47.975,0.0,88.578,176.035,175.935,176.311,37.61,51.108,49.471,-10.82,50.594,97.438,72.125,75.063,55.281,56.125,0.0,46.781,72.0,70.0,1000.0,200.0,0.251,313.5,71.563,71.125,-0.052,72.125,71.25,55.219,55.906,0.0,47.719,72.0,70.0,1000.0,200.0,0.271,571.0,76.125,76.375,0.01,72.063,71.938,55.5,56.438,0.0,64.25,72.0,70.0,1000.0,200.0,0.352,650.0,76.0,76.438,0.022,72.0,68.688,55.563,56.688,0.0,64.75,72.0,70.0,1000.0,200.0,0.351,646.5,74.125,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.427,12.56,11.636,12.254,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,524.5,526.5,536.0,303.25,529.0,525.5,520.0,-0.033,10.375,0.0,19.439,1.572,0.349,-0.003,-0.0,-0.001,0.0
