DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8212007,1447,1.0,1.0,1.0,1.0,100.0,58.64,0.0,40.0,40.0,1.0,1.0,1596.486,357.247,0.012,11.792,0.0,80.0,55.0,1.4,2184.0,2256.677,1948.065,385.489,54.932,75.241,72.391,75.266,51.69,1.387,2.782,0.403,76.563,61.208,89.723,48.115,0.0,88.578,176.035,175.829,176.311,37.536,51.317,49.398,-10.82,50.563,97.5,72.0,74.438,55.281,56.125,0.0,47.0,72.0,70.0,1000.0,200.0,0.249,311.75,71.5,71.125,-0.052,72.0,71.313,55.219,55.906,0.0,47.188,72.0,70.0,1000.0,200.0,0.271,570.5,76.125,76.375,0.01,71.875,71.625,55.5,56.438,0.0,63.469,72.0,70.0,1000.0,200.0,0.357,655.0,75.938,76.313,0.02,72.0,68.688,55.563,56.781,0.0,63.594,72.0,70.0,1000.0,200.0,0.355,649.5,73.938,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.426,12.563,11.625,12.254,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,524.0,527.0,535.5,303.25,530.0,525.5,520.0,-0.016,10.15,0.0,19.417,1.596,0.357,-0.003,-0.0,-0.001,0.0
8212007,1448,1.0,1.0,1.0,1.0,100.0,58.409,0.0,40.0,40.0,1.0,1.0,1580.088,352.562,0.012,11.792,0.0,80.0,55.0,1.4,2170.75,2251.577,1951.503,383.387,54.825,75.135,72.286,75.16,51.583,1.391,2.76,0.399,76.505,61.201,89.443,48.339,0.0,88.363,176.035,175.935,176.385,37.61,51.213,49.398,-10.82,50.219,97.5,72.0,74.25,55.281,56.125,0.0,46.719,72.0,70.0,1000.0,200.0,0.251,312.5,71.5,71.125,-0.052,72.125,71.125,55.219,55.906,0.0,48.25,72.0,70.0,1000.0,200.0,0.265,564.0,76.125,76.375,0.01,72.063,71.625,55.5,56.438,0.0,64.188,72.0,70.0,1000.0,200.0,0.364,660.5,76.0,76.313,0.014,71.938,68.688,55.563,56.781,0.0,65.5,72.0,70.0,1000.0,200.0,0.342,641.5,73.938,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.439,12.572,11.639,12.262,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,524.5,527.0,535.5,303.25,530.0,525.5,520.0,-0.042,10.219,0.0,19.295,1.58,0.353,-0.003,-0.0,-0.001,0.0
8212007,1449,1.0,1.0,1.0,1.0,100.0,58.581,0.0,40.0,40.0,1.0,1.0,1621.083,356.076,0.012,11.807,0.0,80.0,55.0,1.4,2194.25,2249.877,1958.386,389.677,54.717,75.135,72.391,75.266,51.583,1.421,2.774,0.41,76.533,61.212,89.555,48.255,0.0,88.256,176.035,175.935,176.385,37.683,51.422,49.398,-10.82,50.094,97.5,72.0,74.688,55.281,56.125,0.0,46.75,72.0,70.0,1000.0,200.0,0.25,313.0,71.5,71.125,-0.052,72.125,71.563,55.344,55.906,0.0,48.031,72.0,70.0,1000.0,200.0,0.264,559.0,76.125,76.375,0.01,72.063,71.813,55.625,56.531,0.0,64.063,72.0,70.0,1000.0,200.0,0.365,661.5,76.0,76.438,0.021,71.938,68.813,55.563,56.688,0.0,63.719,72.0,70.0,1000.0,200.0,0.357,654.5,73.938,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.431,12.571,11.631,12.264,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,524.5,527.0,536.0,303.25,529.5,525.5,520.0,-0.042,10.068,0.0,19.2,1.621,0.356,-0.003,-0.0,-0.001,0.0
8212007,1450,1.0,1.0,1.0,1.0,100.0,57.82,0.0,40.0,40.0,1.0,1.0,1554.319,359.59,0.012,11.866,0.0,80.0,55.0,1.4,2194.25,2237.987,1939.48,382.724,54.717,75.135,72.496,75.054,51.476,1.402,2.785,0.392,76.491,61.192,89.33,48.059,0.0,88.149,175.961,175.722,176.311,37.463,51.317,49.325,-10.82,50.063,97.5,72.125,74.875,55.281,56.125,0.0,46.25,72.0,70.0,1000.0,200.0,0.254,314.5,71.5,71.125,-0.052,72.0,71.563,55.219,55.906,0.0,47.25,72.0,70.0,1000.0,200.0,0.268,568.0,76.125,76.375,0.01,71.688,72.0,55.375,56.438,0.0,64.375,72.0,70.0,1000.0,200.0,0.351,647.0,76.0,76.438,0.021,71.938,68.813,55.563,56.781,0.0,65.0,72.0,70.0,1000.0,200.0,0.346,643.5,73.938,74.125,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.419,12.568,11.623,12.257,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,524.5,527.0,535.5,303.5,528.5,525.5,520.0,-0.018,10.16,0.0,19.539,1.554,0.36,-0.003,-0.0,-0.001,0.0
8212007,1451,1.0,1.0,1.0,1.0,100.0,57.475,0.0,40.0,40.0,1.0,1.0,1536.75,350.22,0.012,11.837,0.0,80.0,55.0,1.4,2171.0,2217.626,1930.909,376.698,54.717,75.241,72.601,75.054,51.476,1.413,2.76,0.41,76.365,61.054,89.555,47.919,0.0,88.149,176.035,175.829,176.311,37.463,51.317,49.179,-10.82,50.313,97.438,72.0,74.75,55.188,56.125,0.0,47.531,72.0,70.0,1000.0,200.0,0.242,307.5,71.5,71.125,-0.052,72.0,71.313,55.219,55.781,0.0,47.75,72.0,70.0,1000.0,200.0,0.27,570.5,76.125,76.375,0.01,72.063,72.0,55.5,56.438,0.0,63.375,72.0,70.0,1000.0,200.0,0.337,635.5,76.0,76.438,0.018,71.938,68.688,55.563,56.688,0.0,64.563,72.0,70.0,1000.0,200.0,0.35,647.0,73.938,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.443,12.589,11.642,12.28,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,524.5,527.0,535.5,303.5,529.0,525.5,520.0,-0.016,10.01,0.0,19.251,1.537,0.35,-0.003,-0.0,-0.001,0.0
8212007,1452,1.0,1.0,1.0,1.0,100.0,57.162,0.0,40.0,40.0,1.0,1.0,1570.718,351.391,0.012,11.762,0.0,80.0,55.0,1.4,2163.25,2237.987,1946.347,381.526,54.717,75.241,72.391,75.054,51.583,1.421,2.771,0.432,76.393,61.114,89.723,48.031,0.0,88.256,175.961,175.935,176.385,37.61,51.526,49.325,-10.82,49.969,97.375,72.0,74.25,55.281,56.125,0.0,47.438,72.0,70.0,1000.0,200.0,0.25,313.75,71.563,71.125,-0.052,71.875,71.25,55.219,55.906,0.0,48.344,72.0,70.0,1000.0,200.0,0.262,557.0,76.063,76.375,0.01,71.875,71.813,55.5,56.531,0.0,63.594,72.0,70.0,1000.0,200.0,0.351,647.0,76.0,76.313,0.017,72.0,68.688,55.563,56.781,0.0,63.875,72.0,70.0,1000.0,200.0,0.354,653.0,73.938,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.451,12.587,11.634,12.278,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,524.0,527.0,535.5,303.5,530.0,525.5,520.0,-0.196,9.902,0.0,19.127,1.571,0.351,-0.003,-0.0,-0.001,0.0
8212007,1453,1.0,1.0,1.0,1.0,100.0,56.826,0.0,40.0,40.0,1.0,1.0,1553.148,354.905,0.012,11.762,0.0,80.0,55.0,1.4,2168.0,2249.877,1946.347,381.99,54.717,75.241,72.391,75.16,51.476,1.387,2.742,0.406,76.428,61.11,89.19,48.003,0.0,88.149,175.961,175.829,176.385,37.61,51.422,49.106,-10.82,49.25,97.438,72.0,74.438,55.188,56.125,0.0,47.219,72.0,70.0,1000.0,200.0,0.251,313.0,71.5,70.938,-0.052,72.0,71.25,55.219,55.906,0.0,47.344,72.0,70.0,1000.0,200.0,0.267,565.5,76.125,76.375,0.01,71.875,72.188,55.5,56.438,0.0,64.688,72.0,70.0,1000.0,200.0,0.355,650.5,76.0,76.438,0.019,72.0,68.688,55.563,56.781,0.0,64.688,72.0,70.0,1000.0,200.0,0.347,645.5,73.813,74.188,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.449,12.596,11.648,12.284,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,524.0,527.0,535.5,303.5,529.5,525.5,520.0,-0.039,9.79,0.0,18.769,1.553,0.355,-0.004,-0.0,-0.001,0.0
8212007,1454,1.0,1.0,1.0,1.0,100.0,56.193,0.0,40.0,40.0,1.0,1.0,1562.518,352.562,0.022,11.762,0.0,80.0,55.0,1.4,2181.5,2236.289,1942.912,385.71,54.61,75.135,72.496,75.054,51.369,1.387,2.76,0.417,76.399,61.12,89.134,47.975,0.0,88.149,175.961,175.616,176.311,37.536,51.422,49.106,-10.828,48.813,97.313,72.125,74.688,55.188,55.938,0.0,47.563,72.0,70.0,1000.0,200.0,0.251,313.25,71.5,71.125,-0.052,72.0,71.25,55.125,55.906,0.0,47.063,72.0,70.0,1000.0,200.0,0.268,566.5,76.125,76.375,0.01,72.063,71.813,55.375,56.438,0.0,64.375,72.0,70.0,1000.0,200.0,0.36,653.5,76.0,76.438,0.018,71.938,68.625,55.563,56.781,0.0,64.875,72.0,70.0,1000.0,200.0,0.344,641.5,73.938,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.439,12.584,11.64,12.277,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,524.0,527.0,535.5,303.5,528.5,525.5,520.0,-0.022,9.8,0.0,18.89,1.563,0.353,-0.003,-0.0,-0.001,0.0
8212007,1455,1.0,1.0,1.0,1.0,100.0,55.53,0.0,40.0,40.0,1.0,1.0,1576.574,352.562,0.012,11.792,0.0,80.0,55.0,1.4,2181.5,2232.894,1949.784,381.306,54.502,75.135,72.496,75.16,51.476,1.41,2.756,0.406,76.397,61.118,89.19,47.891,0.0,88.149,175.961,175.935,176.385,37.463,51.526,48.961,-10.82,48.844,97.313,72.0,74.438,55.188,55.938,0.0,47.656,72.0,70.0,1000.0,200.0,0.251,313.5,71.5,71.125,-0.052,72.0,71.313,55.219,55.781,0.0,46.625,72.0,70.0,1000.0,200.0,0.27,567.5,76.125,76.375,0.01,71.875,71.938,55.375,56.438,0.0,64.188,72.0,70.0,1000.0,200.0,0.349,646.0,76.0,76.563,0.021,71.688,68.688,55.563,56.688,0.0,63.438,72.0,70.0,1000.0,200.0,0.344,640.5,73.938,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.414,12.561,11.618,12.254,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,524.0,527.0,535.5,303.5,529.0,525.5,520.0,-0.196,9.641,0.0,18.821,1.577,0.353,-0.003,-0.0,-0.002,0.0
8212007,1456,1.0,1.0,1.0,1.0,100.0,55.374,0.0,40.0,40.0,1.0,1.0,1559.004,347.877,0.022,11.777,0.0,80.0,55.0,1.4,2168.75,2234.591,1941.196,378.153,54.61,75.241,72.601,75.054,51.476,1.394,2.767,0.417,76.398,61.118,89.302,47.695,0.0,88.149,176.035,176.041,176.385,37.536,51.526,48.961,-10.828,48.938,97.25,72.125,75.063,55.094,55.938,0.0,47.219,72.0,70.0,1000.0,200.0,0.253,314.5,71.5,71.125,-0.052,72.0,71.313,55.219,55.781,0.0,46.688,72.0,70.0,1000.0,200.0,0.268,566.0,76.125,76.375,0.01,72.063,71.813,55.375,56.438,0.0,64.5,72.0,70.0,1000.0,200.0,0.346,643.0,76.0,76.438,0.018,71.938,68.688,55.563,56.688,0.0,64.313,72.0,70.0,1000.0,200.0,0.344,640.5,73.938,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.421,12.58,11.636,12.269,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,524.0,526.5,536.0,303.5,529.0,525.5,520.0,1.283,9.618,0.0,18.677,1.559,0.348,-0.003,-0.0,-0.001,0.0
8212007,1457,1.0,1.0,1.0,1.0,100.0,55.402,0.0,40.0,40.0,1.0,1.0,1582.431,351.391,0.022,11.732,0.0,80.0,55.0,1.4,2170.0,2246.479,1946.347,384.288,54.825,75.241,72.496,75.16,51.583,1.406,2.774,0.41,76.391,61.113,89.359,47.667,0.0,88.256,176.035,175.935,176.311,37.39,51.631,48.888,-10.82,48.656,97.25,72.0,74.75,55.094,56.125,0.0,47.344,72.0,70.0,1000.0,200.0,0.251,312.75,71.5,70.938,-0.052,72.125,71.875,55.125,55.781,0.0,47.75,72.0,70.0,1000.0,200.0,0.265,565.5,76.125,76.375,0.01,71.875,71.438,55.375,56.438,0.0,64.75,72.0,70.0,1000.0,200.0,0.364,659.0,76.0,76.313,0.014,71.938,68.688,55.406,56.688,0.0,64.313,72.0,70.0,1000.0,200.0,0.343,641.0,73.938,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.427,12.587,11.645,12.273,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,524.0,527.0,535.5,303.5,530.0,525.5,520.0,-0.061,9.472,0.0,18.726,1.582,0.351,-0.004,-0.0,-0.001,0.0
8212007,1458,1.0,1.0,1.0,1.0,100.0,54.628,0.0,40.0,40.0,1.0,1.0,1550.805,351.391,0.012,11.792,0.0,80.0,55.0,1.4,2176.5,2226.106,1927.484,374.416,54.61,75.241,72.391,75.16,51.476,1.413,2.742,0.406,76.369,61.103,89.274,47.835,0.0,88.363,176.035,175.829,176.311,37.316,51.422,48.888,-10.828,48.688,97.188,71.938,74.75,55.188,55.938,0.0,47.156,72.0,70.0,1000.0,200.0,0.253,314.25,71.5,70.938,-0.052,72.25,71.875,55.125,55.781,0.0,48.719,72.0,70.0,1000.0,200.0,0.263,559.5,76.125,76.375,0.01,71.75,71.625,55.375,56.438,0.0,64.063,72.0,70.0,1000.0,200.0,0.351,648.0,76.0,76.438,0.02,71.688,68.688,55.563,56.688,0.0,63.438,72.0,70.0,1000.0,200.0,0.343,641.0,73.938,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.435,12.599,11.651,12.286,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,524.0,527.0,535.5,303.5,529.5,525.5,520.0,-0.016,9.674,0.0,18.943,1.551,0.351,-0.004,-0.0,-0.001,0.0
8212007,1459,1.0,1.0,1.0,1.0,100.0,54.185,0.0,40.0,40.0,1.0,1.0,1575.403,350.22,0.012,11.807,0.0,80.0,55.0,1.4,2168.0,2232.894,1939.48,376.592,54.61,75.241,72.391,75.16,51.476,1.425,2.767,0.417,76.381,61.107,89.218,47.751,0.0,88.363,175.887,175.935,176.385,37.316,51.631,48.815,-10.82,48.531,97.25,72.125,74.688,55.188,56.125,0.0,47.5,72.0,70.0,1000.0,200.0,0.252,315.0,71.688,71.125,-0.052,72.0,71.875,55.219,55.781,0.0,47.969,72.0,70.0,1000.0,200.0,0.265,561.0,76.125,76.375,0.01,71.875,71.813,55.375,56.438,0.0,63.531,72.0,70.0,1000.0,200.0,0.35,649.0,76.0,76.438,0.016,71.813,68.688,55.563,56.688,0.0,63.0,72.0,70.0,1000.0,200.0,0.341,640.0,73.938,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.444,12.594,11.645,12.286,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,524.0,527.0,535.5,303.5,529.0,525.5,520.0,0.124,9.484,0.0,18.848,1.575,0.35,-0.004,-0.0,-0.001,0.0
8212007,1500,1.0,1.0,1.0,1.0,100.0,54.219,0.0,40.0,40.0,1.0,1.0,1560.176,352.562,0.022,11.837,0.0,80.0,55.0,1.4,2160.25,2227.803,1941.196,377.013,54.825,75.241,72.601,75.16,51.476,1.413,2.771,0.414,76.332,61.079,89.359,47.639,0.0,88.471,176.035,175.935,176.311,37.316,51.631,48.669,-10.828,48.781,97.188,72.0,74.688,55.094,55.938,0.0,47.094,72.0,70.0,1000.0,200.0,0.254,314.75,71.5,71.125,-0.052,72.125,71.75,55.219,55.781,0.0,47.813,72.0,70.0,1000.0,200.0,0.273,572.0,76.125,76.375,0.01,71.875,71.938,55.375,56.188,0.0,63.969,72.0,70.0,1000.0,200.0,0.342,642.5,76.0,76.438,0.021,71.938,68.813,55.406,56.688,0.0,63.188,72.0,70.0,1000.0,200.0,0.336,633.5,73.938,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.465,12.618,11.668,12.308,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,524.0,527.0,535.5,303.5,529.0,525.5,520.0,-0.061,9.388,0.0,18.656,1.56,0.353,-0.003,-0.0,-0.001,0.0
8212007,1501,1.0,1.0,1.0,1.0,100.0,53.615,0.0,40.0,40.0,1.0,1.0,1571.889,345.534,0.012,11.837,0.0,80.0,55.0,1.4,2160.25,2204.07,1924.062,375.689,54.717,75.241,72.601,75.371,51.583,1.444,2.778,0.41,76.327,61.07,89.583,47.611,0.0,88.471,176.035,175.935,176.385,37.316,51.84,48.742,-10.82,49.063,97.188,72.0,74.563,55.188,55.938,0.0,46.719,72.0,70.0,1000.0,200.0,0.257,316.75,71.563,71.125,-0.052,72.125,71.75,55.219,55.781,0.0,47.813,72.0,70.0,1000.0,200.0,0.27,565.5,76.125,76.375,0.01,72.063,71.938,55.375,56.438,0.0,63.938,72.0,70.0,1000.0,200.0,0.344,641.0,76.0,76.438,0.021,71.813,68.813,55.563,56.688,0.0,63.0,72.0,70.0,1000.0,200.0,0.334,633.5,73.938,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.446,12.601,11.642,12.287,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,524.0,527.0,535.5,303.5,529.0,525.5,520.0,-0.042,9.312,0.0,18.776,1.572,0.346,-0.003,-0.0,-0.001,0.0
8212007,1502,1.0,1.0,1.0,1.0,100.0,53.247,0.0,40.0,40.0,1.0,1.0,1556.662,351.391,0.012,11.866,0.0,80.0,55.0,1.4,2148.5,2236.289,1934.336,382.066,54.717,75.241,72.496,75.16,51.476,1.406,2.749,0.41,76.279,61.023,89.471,47.751,0.0,88.578,176.035,175.935,176.385,37.39,51.84,48.669,-10.82,48.844,97.125,71.938,74.188,55.281,56.125,0.0,47.031,72.0,70.0,1000.0,200.0,0.251,313.25,71.5,71.125,-0.052,72.25,71.75,55.219,55.781,0.0,49.25,72.0,70.0,1000.0,200.0,0.271,570.0,76.125,76.375,0.01,71.875,71.813,55.5,56.438,0.0,64.563,72.0,70.0,1000.0,200.0,0.354,648.5,76.0,76.438,0.017,71.938,68.688,55.563,56.781,0.0,63.781,72.0,70.0,1000.0,200.0,0.33,633.5,73.938,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.441,12.594,11.64,12.281,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,524.0,527.0,535.5,303.5,529.0,525.5,520.0,-0.042,9.262,0.0,18.579,1.557,0.351,-0.003,-0.0,-0.001,0.0
8212007,1503,1.0,1.0,1.0,1.0,100.0,53.281,0.0,40.0,40.0,1.0,1.0,1563.69,349.048,0.012,11.837,0.0,80.0,55.0,1.4,2170.0,2227.803,1942.912,376.024,54.825,75.347,72.496,75.16,51.69,1.41,2.753,0.399,76.28,61.025,89.583,47.751,0.0,88.686,176.109,175.935,176.385,37.316,51.944,48.669,-10.828,49.0,97.188,72.0,74.875,55.281,56.125,0.0,46.938,72.0,70.0,1000.0,200.0,0.252,313.75,71.5,71.125,-0.052,72.0,71.688,55.219,55.906,0.0,47.844,72.0,70.0,1000.0,200.0,0.274,572.5,76.125,76.375,0.01,71.875,71.813,55.5,56.531,0.0,63.688,72.0,70.0,1000.0,200.0,0.347,645.5,76.0,76.438,0.017,71.813,68.813,55.563,56.781,0.0,62.563,72.0,70.0,1000.0,200.0,0.335,634.5,73.938,74.188,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.446,12.591,11.639,12.281,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,524.0,527.0,535.5,303.5,529.5,525.5,520.0,-0.019,9.187,0.0,18.656,1.564,0.349,-0.003,-0.0,-0.001,0.0
8212007,1504,1.0,1.0,1.0,1.0,100.0,53.236,0.0,40.0,40.0,1.0,1.0,1556.662,351.391,0.022,11.822,0.0,80.0,55.0,1.4,2163.75,2229.5,1946.347,377.94,54.932,75.347,72.601,75.266,51.798,1.398,2.767,0.399,76.28,61.024,89.667,47.611,0.0,88.686,176.035,175.935,176.311,37.243,51.84,48.669,-10.82,49.281,97.125,72.125,75.125,55.281,56.125,0.0,46.906,72.0,70.0,1000.0,200.0,0.252,314.0,71.5,71.125,-0.052,72.125,71.563,55.344,55.906,0.0,49.469,72.0,70.0,1000.0,200.0,0.274,572.0,76.125,76.375,0.01,71.875,71.625,55.625,56.531,0.0,63.594,72.0,70.0,1000.0,200.0,0.346,643.5,76.0,76.438,0.018,71.813,68.813,55.688,56.844,0.0,63.094,72.0,70.0,1000.0,200.0,0.335,632.5,73.938,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.449,12.596,11.64,12.286,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,524.0,527.0,535.5,303.5,529.0,525.5,520.0,-0.061,9.254,0.0,18.752,1.557,0.351,-0.003,-0.0,-0.001,0.0
8212007,1505,1.0,1.0,1.0,1.0,100.0,53.378,0.0,40.0,40.0,1.0,1.0,1574.231,346.706,0.012,11.792,0.0,80.0,55.0,1.4,2163.5,2249.877,1942.912,384.477,55.04,75.559,72.812,75.371,51.798,1.391,2.735,0.399,76.28,61.024,89.471,47.751,0.0,88.471,175.961,175.935,176.311,37.243,51.84,48.669,-10.82,49.5,97.188,71.938,74.563,55.281,56.125,0.0,46.938,72.0,70.0,1000.0,200.0,0.251,313.75,71.5,70.938,-0.052,72.0,71.563,55.219,55.906,0.0,48.125,72.0,70.0,1000.0,200.0,0.283,580.0,76.125,76.375,0.01,72.063,71.563,55.625,56.531,0.0,65.063,72.0,70.0,1000.0,200.0,0.346,643.5,76.0,76.438,0.017,71.813,68.813,55.563,56.781,0.0,62.938,72.0,70.0,1000.0,200.0,0.334,632.5,73.938,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.464,12.607,11.65,12.297,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,524.0,527.0,535.5,303.5,529.0,525.5,520.0,-0.162,9.23,0.0,18.705,1.574,0.347,-0.004,-0.0,-0.001,0.0
8212007,1506,1.0,1.0,1.0,1.0,100.0,52.764,0.0,40.0,40.0,1.0,1.0,1550.805,353.734,0.022,11.852,0.0,80.0,55.0,1.4,2167.25,2239.685,1936.05,381.771,54.825,75.347,72.496,75.266,51.798,1.375,2.738,0.399,76.271,61.023,89.639,47.919,0.0,88.578,176.035,175.829,176.385,37.243,51.84,48.742,-10.82,49.656,97.125,72.0,74.125,55.281,56.125,0.0,46.781,72.0,70.0,1000.0,200.0,0.25,313.0,71.375,71.125,-0.052,72.125,71.688,55.344,56.188,0.0,49.438,72.0,70.0,1000.0,200.0,0.269,567.0,76.063,76.375,0.01,72.063,71.938,55.5,56.531,0.0,64.125,72.0,70.0,1000.0,200.0,0.355,654.5,76.0,76.438,0.019,71.813,68.813,55.688,56.781,0.0,62.688,72.0,70.0,1000.0,200.0,0.334,632.0,73.938,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.469,12.607,11.651,12.295,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,524.0,527.0,535.5,303.5,529.0,525.5,520.0,-0.037,9.337,0.0,18.92,1.551,0.354,-0.002,-0.0,-0.001,0.0
8212007,1507,1.0,1.0,1.0,1.0,100.0,53.122,0.0,40.0,40.0,1.0,1.0,1584.773,350.22,0.012,11.837,0.0,80.0,55.0,1.4,2167.25,2251.577,1951.503,384.549,54.932,75.347,72.496,75.16,51.798,1.364,2.753,0.41,76.334,61.023,89.779,47.947,0.0,88.578,175.961,175.935,176.385,37.39,51.944,48.815,-10.828,49.719,97.188,72.0,74.438,55.406,56.25,0.0,47.031,72.0,70.0,1000.0,200.0,0.249,312.0,71.375,70.938,-0.052,72.25,71.875,55.344,56.094,0.0,49.156,72.0,70.0,1000.0,200.0,0.286,588.5,76.125,76.375,0.01,72.063,71.625,55.625,56.531,0.0,65.125,72.0,70.0,1000.0,200.0,0.348,648.5,76.0,76.438,0.021,71.813,68.813,55.688,56.844,0.0,62.156,72.0,70.0,1000.0,200.0,0.331,625.5,73.938,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.46,12.591,11.633,12.28,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,524.0,527.0,535.5,303.5,529.0,525.5,520.0,-0.196,9.292,0.0,18.773,1.585,0.35,-0.003,-0.0,-0.001,0.0
8212007,1508,1.0,1.0,1.0,1.0,100.0,53.097,0.0,40.0,40.0,1.0,1.0,1530.893,346.706,0.022,11.807,0.0,80.0,55.0,1.4,2176.25,2234.591,1942.912,378.834,55.04,75.453,72.601,75.266,51.905,1.425,2.774,0.403,76.31,61.065,89.779,47.947,0.0,88.686,176.035,175.935,176.385,37.39,52.049,48.815,-10.82,49.625,97.313,72.0,74.563,55.406,56.125,0.0,46.719,72.0,70.0,1000.0,200.0,0.252,314.5,71.5,71.125,-0.052,72.125,71.875,55.531,56.094,0.0,49.469,72.0,70.0,1000.0,200.0,0.281,577.0,76.125,76.375,0.01,71.875,72.0,55.656,56.594,0.0,64.875,72.0,70.0,1000.0,200.0,0.353,649.0,76.0,76.438,0.021,71.688,68.875,55.75,56.844,0.0,63.188,72.0,70.0,1000.0,200.0,0.321,620.5,73.938,74.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.459,12.594,11.642,12.284,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,523.5,527.0,535.0,303.25,529.0,525.0,520.0,-0.077,9.202,0.0,18.726,1.531,0.347,-0.003,-0.0,-0.001,0.0
8212007,1509,1.0,1.0,1.0,1.0,100.0,53.122,0.0,40.0,40.0,1.0,1.0,1544.949,349.048,0.022,11.777,0.0,80.0,55.0,1.4,2159.25,2231.197,1944.63,380.288,55.04,75.453,72.707,75.266,52.012,1.398,2.767,0.414,76.305,61.046,90.088,47.947,0.0,88.793,175.961,175.935,176.385,37.463,52.153,48.888,-10.828,50.281,97.25,72.0,74.75,55.5,56.25,0.0,47.375,72.0,70.0,1000.0,200.0,0.251,312.75,71.5,71.125,-0.052,72.125,71.875,55.531,56.094,0.0,49.188,72.0,70.0,1000.0,200.0,0.287,587.0,76.125,76.375,0.01,71.875,71.938,55.875,56.594,0.0,64.313,72.0,70.0,1000.0,200.0,0.346,643.5,76.0,76.438,0.021,71.938,68.875,55.75,56.844,0.0,61.938,72.0,70.0,1000.0,200.0,0.32,620.5,73.938,74.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.464,12.602,11.642,12.287,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,524.0,527.0,535.0,303.25,529.5,525.5,520.0,-0.359,9.159,0.0,18.678,1.545,0.349,-0.003,-0.0,-0.001,0.0
8212007,1510,1.0,1.0,1.0,1.0,100.0,53.479,0.0,40.0,40.0,1.0,1.0,1553.148,349.048,0.022,11.881,0.0,80.0,55.0,1.4,2166.0,2236.289,1937.764,384.825,55.148,75.559,72.707,75.371,52.119,1.394,2.764,0.41,76.301,61.041,90.004,47.947,0.0,89.008,176.035,175.935,176.385,37.463,52.153,48.961,-10.82,50.406,97.313,72.0,74.875,55.5,56.344,0.0,47.031,72.0,70.0,1000.0,200.0,0.252,313.25,71.375,70.938,-0.052,72.25,72.188,55.625,56.094,0.0,49.031,72.0,70.0,1000.0,200.0,0.29,588.0,76.125,76.375,0.01,71.875,71.813,55.875,56.594,0.0,64.188,72.0,70.0,1000.0,200.0,0.346,643.0,76.0,76.438,0.021,72.0,68.875,55.75,56.844,0.0,63.563,72.0,70.0,1000.0,200.0,0.321,621.5,73.938,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.454,12.589,11.631,12.28,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,524.0,527.0,535.0,303.5,529.0,525.5,520.0,-0.077,9.299,0.0,18.963,1.553,0.349,-0.003,-0.0,-0.001,0.0
8212007,1511,1.0,1.0,1.0,1.0,100.0,53.886,0.0,40.0,40.0,1.0,1.0,1587.116,356.076,0.012,11.732,0.0,80.0,55.0,1.4,2171.5,2253.277,1956.665,385.661,55.255,75.559,72.601,75.371,52.119,1.379,2.778,0.406,76.41,61.111,90.032,48.003,0.0,88.9,176.035,175.829,176.311,37.463,52.257,49.034,-10.82,50.344,97.25,72.0,74.563,55.688,56.438,0.0,47.406,72.0,70.0,1000.0,200.0,0.248,311.5,71.5,70.938,-0.052,72.125,72.188,55.625,56.188,0.0,48.406,72.0,70.0,1000.0,200.0,0.285,583.5,76.125,76.375,0.01,72.063,71.813,55.875,56.719,0.0,64.313,72.0,70.0,1000.0,200.0,0.357,651.5,76.125,76.438,0.018,72.0,68.875,55.75,56.969,0.0,63.281,72.0,70.0,1000.0,200.0,0.333,633.0,73.938,74.188,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.452,12.593,11.639,12.282,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,524.0,527.0,535.0,303.5,529.0,525.5,520.0,-0.016,9.176,0.0,18.844,1.587,0.356,-0.004,-0.0,-0.001,0.0
8212007,1512,1.0,1.0,1.0,1.0,100.0,54.185,0.0,40.0,40.0,1.0,1.0,1582.431,354.905,0.012,11.792,0.0,80.0,55.0,1.4,2171.75,2253.277,1953.223,385.026,55.255,75.559,72.707,75.477,52.226,1.372,2.738,0.41,76.386,61.088,89.891,48.199,0.0,89.008,175.666,175.722,176.09,37.463,52.257,49.034,-10.82,50.281,97.313,72.0,75.063,55.813,56.438,0.0,47.906,72.0,70.0,1000.0,200.0,0.249,311.25,71.5,70.938,-0.052,72.0,71.875,55.75,56.313,0.0,49.188,72.0,70.0,1000.0,200.0,0.277,577.5,76.125,76.375,0.01,72.063,72.0,55.969,56.813,0.0,64.813,72.0,70.0,1000.0,200.0,0.359,657.0,76.0,76.438,0.02,71.938,68.875,55.844,56.969,0.0,62.688,72.0,70.0,1000.0,200.0,0.334,632.0,73.938,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.449,12.585,11.633,12.275,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,524.0,527.0,535.0,303.5,529.0,525.5,520.0,0.091,9.223,0.0,18.941,1.582,0.355,-0.004,-0.0,-0.001,0.0
8212007,1513,1.0,1.0,1.0,1.0,100.0,54.445,0.0,40.0,40.0,1.0,1.0,1549.634,349.048,0.022,11.792,0.0,80.0,55.0,1.4,2172.25,2243.082,1951.503,381.115,55.255,75.771,72.917,75.688,52.226,1.379,2.796,0.388,76.425,61.147,89.499,48.143,0.0,88.9,175.37,175.191,175.647,37.463,52.257,49.034,-10.828,49.656,97.313,72.0,74.75,55.813,56.438,0.0,48.219,72.0,70.0,1000.0,200.0,0.25,311.5,71.5,70.938,-0.052,72.25,71.75,55.75,56.313,0.0,48.75,72.0,70.0,1000.0,200.0,0.289,587.0,76.125,76.25,0.01,72.188,71.563,55.875,56.813,0.0,64.75,72.0,70.0,1000.0,200.0,0.354,651.0,76.0,76.438,0.021,71.938,68.875,56.063,57.188,0.0,62.938,72.0,70.0,1000.0,200.0,0.326,623.0,73.938,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.447,12.587,11.633,12.273,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,524.0,527.0,535.0,303.5,529.0,525.5,520.0,-0.034,9.223,0.0,18.941,1.55,0.349,-0.004,-0.0,-0.001,0.0
8212007,1514,1.0,1.0,1.0,1.0,100.0,54.493,0.0,40.0,40.0,1.0,1.0,1588.287,357.247,0.012,11.837,0.0,80.0,55.0,1.4,2181.0,2260.077,1954.944,386.322,55.148,75.559,72.601,75.371,52.119,1.379,2.76,0.417,76.444,61.138,89.611,48.255,0.0,89.008,174.927,174.766,175.13,37.536,52.257,48.961,-10.82,49.813,97.25,72.0,74.438,55.688,56.438,0.0,48.094,72.0,70.0,1000.0,200.0,0.249,311.5,71.5,70.938,-0.052,72.125,72.0,55.75,56.313,0.0,49.0,72.0,70.0,1000.0,200.0,0.287,586.0,76.125,76.375,0.01,72.063,71.313,55.969,56.719,0.0,65.563,72.0,70.0,1000.0,200.0,0.356,655.0,76.0,76.438,0.017,71.938,68.875,55.844,56.969,0.0,62.0,72.0,70.0,1000.0,200.0,0.333,631.5,73.938,74.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.452,12.584,11.631,12.273,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,523.5,527.0,535.0,303.5,529.0,525.5,520.0,-0.015,9.187,0.0,18.773,1.588,0.357,-0.004,-0.0,-0.001,0.0
8212007,1515,1.0,1.0,1.0,1.0,100.0,54.935,0.0,40.0,40.0,1.0,1.0,1557.833,350.22,0.012,11.777,0.0,80.0,55.0,1.4,2181.0,2244.78,1944.63,382.919,55.255,75.453,72.707,75.371,52.119,1.394,2.789,0.403,76.484,61.189,89.499,48.283,0.0,88.793,174.261,174.128,174.466,37.536,52.257,49.034,-10.82,49.531,97.313,72.0,75.25,55.688,56.563,0.0,48.219,72.0,70.0,1000.0,200.0,0.25,312.0,71.5,71.125,-0.052,72.125,72.0,55.75,56.313,0.0,49.188,72.0,70.0,1000.0,200.0,0.288,586.5,76.125,76.375,0.01,71.875,71.938,55.969,56.813,0.0,65.438,72.0,70.0,1000.0,200.0,0.355,650.5,76.0,76.438,0.02,72.0,69.063,56.063,57.188,0.0,62.938,72.0,70.0,1000.0,200.0,0.328,625.5,73.938,74.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.454,12.597,11.638,12.284,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,524.0,527.0,535.0,303.5,529.0,525.5,520.0,-0.018,9.199,0.0,18.797,1.558,0.35,-0.003,-0.0,-0.001,0.0
8212007,1516,1.0,1.0,1.0,1.0,100.0,54.969,0.0,40.0,40.0,1.0,1.0,1571.889,354.905,0.012,11.852,0.0,80.0,55.0,1.4,2174.5,2258.377,1956.665,381.507,55.148,75.559,72.707,75.477,52.119,1.379,2.738,0.406,76.485,61.195,89.499,48.227,0.0,88.9,173.079,173.171,173.358,37.536,52.257,49.034,-10.82,49.5,97.188,72.125,74.875,55.688,56.563,0.0,48.813,72.0,70.0,1000.0,200.0,0.249,311.75,71.5,71.125,-0.052,72.0,72.25,55.75,56.313,0.0,48.656,72.0,70.0,1000.0,200.0,0.286,587.0,76.125,76.375,0.01,72.063,71.813,55.969,56.813,0.0,64.313,72.0,70.0,1000.0,200.0,0.351,648.0,76.0,76.438,0.021,72.0,69.063,56.063,57.188,0.0,61.938,72.0,70.0,1000.0,200.0,0.333,634.5,73.938,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.447,12.591,11.633,12.281,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,523.5,527.0,534.5,303.5,529.0,525.5,519.5,0.036,9.257,0.0,18.917,1.572,0.355,-0.003,-0.0,-0.001,0.0
8212007,1517,1.0,1.0,1.0,1.0,100.0,55.454,0.0,40.0,40.0,1.0,1.0,1597.657,356.076,0.012,11.866,0.0,80.0,55.0,1.4,2174.75,2256.677,1961.832,379.404,55.255,75.559,72.707,75.477,52.119,1.364,2.771,0.399,76.502,61.191,89.555,48.227,0.0,88.9,171.749,171.683,171.882,37.536,52.257,49.034,-10.82,49.906,97.125,72.0,74.688,55.688,56.563,0.0,48.594,72.0,70.0,1000.0,200.0,0.249,311.5,71.5,70.938,-0.052,72.25,72.188,55.75,56.313,0.0,49.906,72.0,70.0,1000.0,200.0,0.287,590.5,76.125,76.375,0.01,72.063,71.438,55.969,56.813,0.0,64.375,72.0,70.0,1000.0,200.0,0.36,658.0,76.0,76.438,0.02,72.0,69.063,55.844,57.188,0.0,63.469,72.0,70.0,1000.0,200.0,0.323,624.0,73.813,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.444,12.584,11.623,12.277,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,523.5,527.0,534.5,303.25,529.0,525.5,519.5,-0.024,9.268,0.0,18.939,1.598,0.356,-0.004,-0.0,-0.001,0.0
8212007,1518,1.0,1.0,1.0,1.0,100.0,55.773,0.0,40.0,40.0,1.0,1.0,1577.745,360.761,0.012,11.792,0.0,80.0,55.0,1.4,2188.5,2271.987,1972.181,386.202,55.255,75.559,72.707,75.477,52.226,1.379,2.76,0.417,76.556,61.25,89.667,48.367,0.0,88.9,170.197,169.982,170.184,37.536,52.153,49.106,-10.82,49.938,97.25,72.0,74.438,55.813,56.438,0.0,48.563,72.0,70.0,1000.0,200.0,0.248,311.5,71.5,70.938,-0.052,72.438,71.875,55.75,56.406,0.0,50.219,72.0,70.0,1000.0,200.0,0.294,595.5,76.125,76.375,0.01,71.75,71.938,55.969,56.813,0.0,65.063,72.0,70.0,1000.0,200.0,0.365,659.5,76.0,76.438,0.021,71.938,69.063,56.063,57.188,0.0,62.875,72.0,70.0,1000.0,200.0,0.325,622.5,73.938,74.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.444,12.596,11.633,12.278,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,524.0,527.0,535.0,303.5,529.5,525.5,519.5,0.001,9.334,0.0,18.939,1.578,0.361,-0.004,-0.0,-0.001,0.0
8212007,1519,1.0,1.0,1.0,1.0,100.0,56.131,0.0,40.0,40.0,1.0,1.0,1590.63,360.761,0.022,11.732,0.0,80.0,55.0,1.4,2177.0,2256.677,1954.944,388.657,55.363,75.559,72.707,75.371,52.119,1.394,2.753,0.425,76.576,61.276,89.639,48.339,0.0,88.793,168.201,168.068,168.413,37.536,52.257,49.106,-10.82,50.063,97.125,72.0,74.25,55.906,56.563,0.0,47.781,72.0,70.0,1000.0,200.0,0.259,318.75,71.5,70.938,-0.052,72.25,72.375,55.75,56.406,0.0,50.125,72.0,70.0,1000.0,200.0,0.293,590.0,76.125,76.375,0.01,71.875,71.813,56.094,56.813,0.0,64.938,72.0,70.0,1000.0,200.0,0.347,644.5,76.0,76.438,0.018,71.938,69.063,56.063,57.281,0.0,62.25,72.0,70.0,1000.0,200.0,0.328,628.0,73.938,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.443,12.591,11.63,12.278,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,523.5,527.0,534.5,303.25,528.5,525.5,520.0,-0.035,9.221,0.0,18.842,1.591,0.361,-0.004,-0.0,-0.001,0.0
8212007,1520,1.0,1.0,1.0,1.0,100.0,56.816,0.0,40.0,40.0,1.0,1.0,1568.375,360.761,0.012,11.822,0.0,80.0,55.0,1.4,2174.5,2251.577,1958.386,385.438,55.363,75.559,72.812,75.477,52.226,1.41,2.778,0.417,76.569,61.255,89.527,48.227,0.0,88.793,166.575,166.367,166.715,37.536,52.257,49.106,-10.828,49.906,97.125,72.0,75.375,55.813,56.438,0.0,48.063,72.0,70.0,1000.0,200.0,0.253,314.25,71.5,70.938,-0.052,72.125,72.5,55.75,56.406,0.0,49.313,72.0,70.0,1000.0,200.0,0.301,600.5,76.125,76.375,0.01,72.063,71.563,55.969,57.0,0.0,64.75,72.0,70.0,1000.0,200.0,0.347,644.5,76.0,76.438,0.021,72.063,69.063,56.125,57.281,0.0,63.031,72.0,70.0,1000.0,200.0,0.321,619.0,73.938,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.449,12.593,11.625,12.286,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,523.5,527.0,534.5,303.5,530.0,525.5,520.0,-0.008,9.292,0.0,18.987,1.568,0.361,-0.004,-0.0,-0.001,0.0
8212007,1521,1.0,1.0,1.0,1.0,100.0,57.17,0.0,40.0,40.0,1.0,1.0,1601.171,360.761,0.022,11.792,0.0,80.0,55.0,1.4,2174.5,2271.987,1958.386,389.727,55.578,75.665,72.917,75.477,52.333,1.383,2.778,0.406,76.701,61.255,89.611,48.059,0.0,88.686,164.728,164.56,164.87,37.61,52.362,49.106,-10.82,49.906,97.125,72.125,75.063,55.813,56.563,0.0,48.625,72.0,70.0,1000.0,200.0,0.249,313.75,71.5,71.125,-0.052,72.25,72.0,55.844,56.406,0.0,49.406,72.0,70.0,1000.0,200.0,0.293,594.5,76.125,76.5,0.01,72.063,71.813,56.094,57.0,0.0,64.875,72.0,70.0,1000.0,200.0,0.359,655.0,76.0,76.438,0.017,72.0,69.188,56.125,57.281,0.0,63.281,72.0,70.0,1000.0,200.0,0.33,627.0,73.938,74.188,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.46,12.604,11.634,12.295,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,523.5,527.0,534.5,303.5,528.5,525.5,520.0,-0.019,9.189,0.0,18.817,1.601,0.361,-0.003,-0.001,-0.001,0.0
8212007,1522,1.0,1.0,1.0,1.0,100.0,57.391,0.0,40.0,40.0,1.0,1.0,1592.972,356.076,0.022,11.807,0.0,80.0,55.0,1.4,2190.0,2265.18,1967.004,379.943,55.255,75.665,72.812,75.371,52.226,1.383,2.782,0.414,76.647,61.318,89.527,48.227,0.0,88.578,162.954,162.752,163.024,37.536,52.362,49.106,-10.828,49.938,97.125,72.0,74.125,55.906,56.563,0.0,48.094,72.0,70.0,1000.0,200.0,0.253,313.75,71.5,70.938,-0.052,72.25,72.188,55.844,56.406,0.0,50.125,72.0,70.0,1000.0,200.0,0.295,597.0,76.125,76.375,0.01,71.75,71.813,55.969,57.0,0.0,65.125,72.0,70.0,1000.0,200.0,0.357,654.0,76.0,76.438,0.02,72.0,69.063,56.125,57.281,0.0,64.0,72.0,70.0,1000.0,200.0,0.326,624.5,73.938,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.452,12.601,11.636,12.289,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,523.5,527.0,535.0,303.5,529.5,525.5,520.0,-0.008,9.214,0.0,18.963,1.593,0.356,-0.004,-0.0,-0.001,0.0
8212007,1523,1.0,1.0,1.0,1.0,100.0,58.184,0.0,40.0,40.0,1.0,1.0,1595.315,357.247,0.022,11.807,0.0,80.0,55.0,1.4,2191.5,2253.277,1954.944,382.157,55.363,75.559,72.707,75.688,52.226,1.406,2.778,0.406,76.673,61.364,89.611,48.479,0.0,88.686,160.959,160.732,161.179,37.61,52.362,49.179,-10.828,50.063,97.125,72.0,74.188,55.906,56.75,0.0,48.313,72.0,70.0,1000.0,200.0,0.251,312.5,71.5,71.125,-0.052,72.313,72.0,55.844,56.406,0.0,50.25,72.0,70.0,1000.0,200.0,0.303,601.5,76.125,76.375,0.01,72.063,71.938,56.094,57.0,0.0,64.938,72.0,70.0,1000.0,200.0,0.344,643.5,76.0,76.313,0.017,71.938,69.063,56.125,57.281,0.0,62.656,72.0,70.0,1000.0,200.0,0.333,630.0,73.938,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.441,12.596,11.636,12.282,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,523.5,527.0,535.0,303.5,529.0,525.5,520.0,-0.021,9.259,0.0,18.961,1.595,0.357,-0.003,-0.0,-0.001,0.0
8212007,1524,1.0,1.0,1.0,1.0,100.0,58.568,0.0,40.0,40.0,1.0,1.0,1598.829,356.076,0.012,11.866,0.0,80.0,55.0,1.4,2185.25,2270.285,1963.555,391.166,55.363,75.559,72.707,75.477,52.333,1.406,2.785,0.406,76.684,61.348,89.555,48.395,0.0,88.793,159.185,159.138,159.407,37.61,52.362,49.179,-10.82,50.0,97.188,72.125,74.75,55.906,56.75,0.0,48.594,72.0,70.0,1000.0,200.0,0.249,312.0,71.5,70.938,-0.052,72.313,72.375,55.844,56.5,0.0,51.438,72.0,70.0,1000.0,200.0,0.303,603.0,76.125,76.375,0.01,72.063,71.625,56.094,57.125,0.0,64.938,72.0,70.0,1000.0,200.0,0.355,652.0,76.0,76.438,0.018,72.0,69.188,56.125,57.281,0.0,63.313,72.0,70.0,1000.0,200.0,0.327,626.0,73.938,74.188,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.423,12.571,11.613,12.264,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,523.5,527.0,535.0,303.5,529.0,526.0,520.0,-0.057,9.306,0.0,19.055,1.599,0.356,-0.004,-0.0,-0.001,0.0
8212007,1525,1.0,1.0,1.0,1.0,100.0,59.024,0.0,40.0,40.0,1.0,1.0,1584.773,360.761,0.012,11.807,0.0,80.0,55.0,1.4,2196.25,2278.797,1970.455,395.122,55.471,75.559,72.812,75.477,52.44,1.368,2.792,0.403,76.742,61.344,89.779,48.339,0.0,88.686,157.338,157.649,157.562,37.61,52.466,49.252,-10.82,50.313,97.125,72.0,74.75,55.906,56.75,0.0,48.188,72.0,70.0,1000.0,200.0,0.259,318.5,71.5,70.938,-0.052,72.313,72.375,55.938,56.5,0.0,51.656,72.0,70.0,1000.0,200.0,0.301,603.5,76.125,76.375,0.01,72.188,71.813,56.188,57.125,0.0,65.063,72.0,70.0,1000.0,200.0,0.364,659.5,76.0,76.438,0.017,72.063,69.063,56.125,57.344,0.0,63.969,72.0,70.0,1000.0,200.0,0.322,620.5,73.938,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.424,12.571,11.615,12.261,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,523.5,527.0,535.0,303.5,529.0,526.0,520.0,0.009,9.253,0.0,19.08,1.585,0.361,-0.004,-0.0,-0.001,0.0
8212007,1526,1.0,1.0,1.0,1.0,100.0,59.814,0.0,40.0,40.0,1.0,1.0,1624.598,358.419,0.022,11.792,0.0,80.0,55.0,1.4,2211.5,2285.61,1979.093,395.705,55.794,75.665,72.812,75.477,52.44,1.383,2.782,0.421,76.87,61.581,89.751,48.451,0.0,88.686,155.638,155.523,155.864,37.61,52.466,49.252,-10.82,50.375,97.125,72.125,75.063,56.0,56.75,0.0,47.688,72.0,70.0,1000.0,200.0,0.263,320.5,71.5,70.938,-0.052,72.313,72.5,55.938,56.5,0.0,51.219,72.0,70.0,1000.0,200.0,0.315,614.0,76.125,76.375,0.01,72.063,71.938,56.188,57.125,0.0,65.0,72.0,70.0,1000.0,200.0,0.345,643.0,76.0,76.438,0.014,72.063,69.063,56.219,57.281,0.0,62.719,72.0,70.0,1000.0,200.0,0.339,637.5,73.938,74.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.406,12.558,11.603,12.249,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,524.0,527.0,535.0,303.5,529.0,525.5,520.0,-0.043,9.241,0.0,19.056,1.625,0.358,-0.004,-0.0,-0.001,0.0
8212007,1527,1.0,1.0,1.0,1.0,100.0,60.741,0.0,40.0,40.0,1.0,1.0,1611.713,363.104,0.012,11.747,0.0,80.0,55.0,1.4,2219.5,2295.835,1992.944,393.236,55.578,75.559,72.812,75.477,52.44,1.356,2.785,0.414,76.986,61.584,89.555,48.451,0.0,88.578,154.012,153.716,154.166,37.683,52.466,49.252,-10.82,50.031,97.188,72.125,74.875,56.0,56.75,0.0,48.344,72.0,70.0,1000.0,200.0,0.251,312.0,71.5,70.938,-0.052,72.25,72.563,55.938,56.5,0.0,51.844,72.0,70.0,1000.0,200.0,0.314,612.5,76.125,76.375,0.01,72.188,71.813,56.188,57.125,0.0,65.25,72.0,70.0,1000.0,200.0,0.37,664.5,76.0,76.438,0.02,72.063,69.25,56.219,57.344,0.0,63.375,72.0,70.0,1000.0,200.0,0.328,627.0,73.938,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.4,12.546,11.595,12.236,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,523.5,527.0,535.0,303.5,530.5,526.0,520.0,-0.006,9.193,0.0,18.864,1.612,0.363,-0.004,-0.0,-0.001,0.0
8212007,1528,1.0,1.0,1.0,1.0,100.0,61.426,0.0,40.0,40.0,1.0,1.0,1601.171,363.104,0.012,11.852,0.0,80.0,55.0,1.4,2216.0,2292.426,1977.364,393.573,55.578,75.665,72.812,75.477,52.44,1.375,2.789,0.414,77.085,61.675,89.499,48.451,0.0,88.578,152.238,152.121,152.321,37.756,52.466,49.252,-10.82,50.219,97.188,72.125,75.063,56.0,56.75,0.0,48.344,72.0,70.0,1000.0,200.0,0.25,314.75,71.375,71.125,-0.052,72.25,72.375,56.125,56.5,0.0,50.844,72.0,70.0,1000.0,200.0,0.316,614.5,76.125,76.375,0.01,72.188,71.813,56.281,57.125,0.0,66.063,72.0,70.0,1000.0,200.0,0.359,655.0,76.0,76.438,0.019,72.063,69.188,56.219,57.438,0.0,63.375,72.0,70.0,1000.0,200.0,0.334,632.0,73.938,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.403,12.539,11.584,12.234,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,523.5,527.5,535.0,303.25,529.5,525.5,520.0,-0.009,9.262,0.0,18.912,1.601,0.363,-0.002,-0.0,-0.001,0.0
8212007,1529,1.0,1.0,1.0,1.0,100.0,62.016,0.0,40.0,40.0,1.0,1.0,1635.139,363.104,0.012,11.896,0.0,80.0,55.0,1.4,2226.75,2302.656,1987.745,398.518,55.794,75.559,72.812,75.477,52.547,1.364,2.828,0.421,77.237,61.76,89.583,48.536,0.0,88.793,150.465,150.314,150.771,37.61,52.466,49.398,-10.82,50.406,97.125,72.125,75.813,56.0,56.969,0.0,48.0,72.0,70.0,1000.0,200.0,0.258,318.5,71.563,71.125,-0.052,72.25,72.25,56.125,56.5,0.0,51.781,72.0,70.0,1000.0,200.0,0.315,613.5,76.125,76.5,0.01,72.188,71.563,56.188,57.125,0.0,65.0,72.0,70.0,1000.0,200.0,0.369,666.5,76.0,76.438,0.019,72.063,69.188,56.219,57.438,0.0,63.406,72.0,70.0,1000.0,200.0,0.333,633.0,73.938,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.391,12.528,11.579,12.226,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.25,523.5,527.0,535.0,303.5,529.5,525.5,520.0,-0.024,9.439,0.0,19.465,1.635,0.363,-0.003,-0.001,-0.001,0.0
8212007,1530,1.0,1.0,1.0,1.0,100.0,63.084,0.0,40.0,40.0,1.0,1.0,1650.366,360.761,0.012,11.866,0.0,80.0,55.0,1.4,2226.75,2300.951,1994.678,397.689,55.686,75.665,72.812,75.583,52.44,1.375,2.796,0.41,77.261,61.833,89.499,48.564,0.0,88.686,148.691,148.719,148.925,37.756,52.257,49.543,-10.828,50.563,97.188,72.0,75.063,56.125,56.906,0.0,47.688,72.0,70.0,1000.0,200.0,0.262,319.5,71.5,70.938,-0.052,72.25,72.5,56.125,56.5,0.0,52.156,72.0,70.0,1000.0,200.0,0.317,615.0,76.125,76.375,0.01,72.188,71.813,56.281,57.219,0.0,65.938,72.0,70.0,1000.0,200.0,0.358,654.5,76.0,76.438,0.02,72.063,69.188,56.344,57.438,0.0,62.594,72.0,70.0,1000.0,200.0,0.335,633.5,73.938,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.403,12.547,11.592,12.237,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,523.5,527.0,535.0,303.25,530.5,525.5,520.0,0.1,9.645,0.0,19.414,1.65,0.361,-0.004,-0.0,-0.001,0.0
8212007,1531,1.0,1.0,1.0,1.0,100.0,63.507,0.0,40.0,40.0,1.0,1.0,1649.195,364.275,0.012,11.866,0.0,80.0,55.0,1.4,2221.75,2309.481,1994.678,394.861,55.578,75.665,72.707,75.583,52.44,1.356,2.789,0.425,77.424,61.897,89.415,48.704,0.0,88.686,146.917,147.018,147.154,37.683,52.153,49.543,-10.82,50.344,97.188,72.0,74.563,56.125,56.906,0.0,47.563,72.0,70.0,1000.0,200.0,0.261,319.5,71.5,70.938,-0.052,72.25,72.5,56.125,56.688,0.0,51.938,72.0,70.0,1000.0,200.0,0.315,614.5,76.125,76.375,0.01,72.188,71.563,56.281,57.125,0.0,65.563,72.0,70.0,1000.0,200.0,0.371,666.5,76.0,76.563,0.018,72.0,69.188,56.219,57.438,0.0,63.75,72.0,70.0,1000.0,200.0,0.333,630.5,73.938,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.413,12.555,11.598,12.246,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,523.5,527.0,535.0,303.5,530.5,525.5,520.0,0.028,9.726,0.0,19.534,1.649,0.364,-0.004,-0.0,-0.001,0.0
8212007,1532,1.0,1.0,1.0,1.0,100.0,64.251,0.0,40.0,40.0,1.0,1.0,1645.681,357.247,0.022,11.896,0.0,80.0,55.0,1.4,2234.25,2312.894,1991.211,397.666,55.578,75.559,72.707,75.477,52.44,1.375,2.821,0.414,77.438,61.971,89.274,48.788,0.0,88.686,145.217,145.211,145.308,37.829,52.049,49.616,-10.828,50.438,97.188,72.0,74.25,56.125,56.906,0.0,47.906,72.0,70.0,1000.0,200.0,0.257,315.5,71.5,70.938,-0.052,72.0,72.5,56.125,56.688,0.0,51.031,72.0,70.0,1000.0,200.0,0.316,616.5,76.125,76.375,0.01,72.063,71.813,56.281,57.219,0.0,65.125,72.0,70.0,1000.0,200.0,0.375,670.0,76.125,76.563,0.017,72.063,69.188,56.219,57.438,0.0,62.969,72.0,70.0,1000.0,200.0,0.333,632.5,73.938,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.413,12.551,11.598,12.242,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,523.0,527.5,535.0,303.25,530.0,525.5,520.0,-0.334,9.861,0.0,19.462,1.646,0.357,-0.004,-0.0,-0.001,0.0
8212007,1533,1.0,1.0,1.0,1.0,100.0,64.821,0.0,40.0,40.0,1.0,1.0,1643.338,359.59,0.012,11.911,0.0,80.0,55.0,1.4,2234.75,2304.362,1992.944,395.022,55.471,75.559,72.812,75.477,52.44,1.394,2.821,0.414,77.423,61.948,89.162,48.732,0.0,88.578,143.592,143.51,143.758,37.829,52.049,49.762,-10.828,50.406,97.125,72.0,75.125,56.0,56.906,0.0,48.688,72.0,70.0,1000.0,200.0,0.251,313.25,71.5,70.938,-0.052,72.125,72.813,56.125,56.781,0.0,50.375,72.0,70.0,1000.0,200.0,0.319,618.0,76.125,76.375,0.01,71.875,71.563,56.281,57.125,0.0,65.563,72.0,70.0,1000.0,200.0,0.364,659.5,76.0,76.438,0.02,72.063,69.188,56.344,57.438,0.0,62.906,72.0,70.0,1000.0,200.0,0.339,637.5,73.938,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.394,12.539,11.572,12.231,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,523.0,527.5,535.0,303.5,531.0,525.5,520.0,-0.024,9.995,0.0,19.728,1.643,0.36,-0.004,-0.0,-0.001,0.0
8212007,1534,1.0,1.0,1.0,1.0,100.0,65.719,0.0,40.0,40.0,1.0,1.0,1640.996,359.59,0.022,11.926,0.0,80.0,55.0,1.4,2221.5,2292.426,1980.822,393.395,55.471,75.665,72.917,75.477,52.226,1.394,2.81,0.414,77.379,61.938,89.106,48.536,0.0,88.578,141.818,141.809,142.134,37.829,51.944,49.762,-10.82,50.406,97.125,72.0,75.125,56.0,56.906,0.0,48.094,72.0,70.0,1000.0,200.0,0.252,314.0,71.5,70.938,-0.052,72.313,72.938,55.938,56.5,0.0,51.813,72.0,70.0,1000.0,200.0,0.326,625.5,76.125,76.375,0.01,71.875,71.563,56.281,57.125,0.0,64.563,72.0,70.0,1000.0,200.0,0.349,650.0,76.0,76.438,0.021,72.063,69.25,56.219,57.438,0.0,63.531,72.0,70.0,1000.0,200.0,0.33,626.0,73.938,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.403,12.539,11.585,12.231,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,523.5,527.0,535.0,303.5,530.5,525.5,520.0,-0.772,10.082,0.0,19.753,1.641,0.36,-0.004,-0.0,-0.001,0.0
8212007,1535,1.0,1.0,1.0,1.0,100.0,65.697,0.0,40.0,40.0,1.0,1.0,1644.51,361.933,0.022,11.911,0.0,80.0,55.0,1.4,2221.75,2304.362,1980.822,394.926,55.363,75.665,72.812,75.477,52.333,1.383,2.8,0.439,77.439,61.947,89.274,48.507,0.0,88.578,140.709,140.639,141.101,37.903,51.84,49.835,-10.82,50.531,97.063,72.0,75.125,56.0,56.906,0.0,48.813,72.0,70.0,1000.0,200.0,0.249,311.75,71.5,70.938,-0.052,72.125,72.563,55.938,56.688,0.0,51.594,72.0,70.0,1000.0,200.0,0.327,626.5,76.125,76.375,0.01,71.875,71.938,56.188,57.219,0.0,64.5,72.0,70.0,1000.0,200.0,0.355,653.0,76.0,76.438,0.021,72.0,69.063,56.219,57.438,0.0,63.219,72.0,70.0,1000.0,200.0,0.336,635.0,73.938,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.391,12.539,11.582,12.224,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,523.0,527.5,535.0,303.5,530.5,526.0,520.0,-0.123,10.197,0.0,19.726,1.645,0.362,-0.004,-0.0,-0.001,0.0
8212007,1536,1.0,1.0,1.0,1.0,100.0,66.915,0.0,40.0,40.0,1.0,1.0,1658.565,361.933,0.012,11.852,0.0,80.0,55.0,1.4,2237.0,2314.601,2006.834,403.757,55.686,75.771,73.022,75.794,52.333,1.394,2.832,0.421,77.502,62.006,89.527,48.451,0.0,88.793,140.266,140.108,140.584,37.829,51.84,49.98,-10.828,50.656,97.125,72.125,74.688,56.0,56.906,0.0,48.344,72.0,70.0,1000.0,200.0,0.259,319.0,71.5,70.938,-0.052,72.125,72.563,55.938,56.5,0.0,52.031,72.0,70.0,1000.0,200.0,0.321,618.0,76.125,76.375,0.01,72.063,71.813,56.188,57.219,0.0,65.063,72.0,70.0,1000.0,200.0,0.37,665.5,76.0,76.438,0.018,72.0,69.188,56.344,57.438,0.0,63.281,72.0,70.0,1000.0,200.0,0.337,636.0,73.938,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.403,12.544,11.588,12.234,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,523.5,527.5,535.0,303.5,530.5,525.5,520.0,-0.024,10.279,0.0,19.989,1.659,0.362,-0.004,-0.0,-0.001,0.0
8212007,1537,1.0,1.0,1.0,1.0,100.0,66.772,0.0,40.0,40.0,1.0,1.0,1645.681,370.132,0.012,11.911,0.0,80.0,55.0,1.4,2231.25,2316.308,1987.745,400.19,55.471,75.878,73.022,75.794,52.226,1.372,2.821,0.41,77.512,61.981,89.443,48.423,0.0,88.793,139.97,139.895,140.363,37.976,51.735,49.98,-10.82,50.844,97.0,72.125,75.063,56.0,56.906,0.0,47.906,72.0,70.0,1000.0,200.0,0.262,320.25,71.5,70.938,-0.052,72.125,72.5,55.938,56.5,0.0,52.219,72.0,70.0,1000.0,200.0,0.321,622.0,76.125,76.375,0.01,72.188,71.563,56.188,57.125,0.0,66.375,72.0,70.0,1000.0,200.0,0.362,658.5,76.0,76.438,0.017,72.0,69.188,56.344,57.438,0.0,62.813,72.0,70.0,1000.0,200.0,0.336,634.5,73.938,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.389,12.541,11.579,12.232,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,523.5,527.5,535.0,303.5,531.0,525.5,520.0,-0.063,10.392,0.0,19.845,1.646,0.37,-0.004,-0.0,-0.001,0.0
