DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8212007,1538,1.0,1.0,1.0,1.0,100.0,67.533,0.0,40.0,40.0,1.0,1.0,1648.023,368.96,0.012,11.896,0.0,80.0,55.0,1.4,2231.25,2316.308,2001.621,405.671,55.471,75.878,73.022,75.794,52.226,1.368,2.81,0.428,77.683,62.135,89.443,48.479,0.0,88.9,139.97,139.789,140.363,37.903,51.735,50.053,-10.82,50.531,97.063,72.0,74.75,56.0,56.75,0.0,47.438,72.0,70.0,1000.0,200.0,0.261,320.25,71.375,70.938,-0.052,72.125,72.375,55.938,56.5,0.0,51.25,72.0,70.0,1000.0,200.0,0.33,629.5,76.125,76.5,0.01,72.188,71.813,56.188,57.219,0.0,65.813,72.0,70.0,1000.0,200.0,0.371,665.5,76.0,76.563,0.017,72.0,69.063,56.219,57.438,0.0,63.75,72.0,70.0,1000.0,200.0,0.334,633.0,73.938,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.388,12.536,11.576,12.226,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.25,523.5,527.5,535.0,303.5,532.0,526.0,520.0,-0.026,10.449,0.0,20.061,1.648,0.369,-0.003,-0.001,-0.001,0.0
8212007,1539,1.0,1.0,1.0,1.0,100.0,67.924,0.0,40.0,40.0,1.0,1.0,1658.565,375.988,0.012,11.911,0.0,80.0,55.0,1.4,2243.75,2331.681,2005.095,401.096,55.363,75.665,72.812,75.583,52.119,1.383,2.832,0.428,77.64,62.092,89.471,48.451,0.0,89.008,139.97,139.789,140.363,38.049,51.631,50.126,-10.82,50.844,97.063,72.0,74.688,56.0,56.75,0.0,48.344,72.0,70.0,1000.0,200.0,0.251,313.25,71.375,70.938,-0.052,72.125,72.375,55.938,56.5,0.0,52.0,72.0,70.0,1000.0,200.0,0.33,631.5,76.125,76.375,0.01,71.75,72.125,56.188,57.125,0.0,65.5,72.0,70.0,1000.0,200.0,0.369,664.0,76.0,76.438,0.02,71.938,69.188,56.344,57.438,0.0,62.344,72.0,70.0,1000.0,200.0,0.337,632.5,73.938,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.386,12.525,11.567,12.218,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.25,523.0,527.5,535.0,303.25,533.0,526.0,520.0,-0.026,10.591,0.0,19.965,1.659,0.376,-0.003,-0.0,-0.001,0.0
8212007,1540,1.0,1.0,1.0,1.0,100.0,68.71,0.0,40.0,40.0,1.0,1.0,1645.681,364.275,0.012,11.881,0.0,80.0,55.0,1.4,2234.75,2292.426,1987.745,392.14,55.363,75.665,72.917,75.583,52.119,1.402,2.843,0.428,77.582,62.066,89.19,48.536,0.0,89.115,139.896,139.789,140.363,38.049,51.526,50.126,-10.82,50.75,97.188,72.125,74.875,55.906,56.75,0.0,48.938,72.0,70.0,1000.0,200.0,0.252,313.5,71.5,70.938,-0.052,72.125,72.563,55.938,56.688,0.0,52.406,72.0,70.0,1000.0,200.0,0.327,625.0,76.125,76.375,0.01,71.688,72.0,56.188,57.125,0.0,64.5,72.0,70.0,1000.0,200.0,0.35,647.0,76.0,76.438,0.021,71.938,69.188,56.219,57.438,0.0,62.063,72.0,70.0,1000.0,200.0,0.34,638.5,73.938,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.393,12.539,11.579,12.232,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,523.0,527.5,535.0,303.5,531.5,526.0,520.0,-0.052,10.647,0.0,19.915,1.646,0.364,-0.004,-0.0,-0.001,0.0
8212007,1541,1.0,1.0,1.0,1.0,100.0,68.963,0.0,40.0,40.0,1.0,1.0,1651.538,358.419,0.012,11.956,0.0,80.0,55.0,1.4,2227.5,2307.774,1989.478,394.525,55.363,75.665,72.917,75.794,52.119,1.398,2.875,0.399,77.606,62.085,89.078,48.367,0.0,89.008,139.97,139.789,140.363,38.049,51.526,50.199,-10.828,50.281,97.063,72.0,74.75,55.906,56.906,0.0,47.594,72.0,70.0,1000.0,200.0,0.261,318.5,71.5,70.938,-0.052,72.25,72.5,55.844,56.406,0.0,52.156,72.0,70.0,1000.0,200.0,0.335,635.5,76.125,76.5,0.01,71.75,71.813,56.094,57.125,0.0,64.688,72.0,70.0,1000.0,200.0,0.348,645.5,76.0,76.438,0.019,72.0,69.188,56.219,57.438,0.0,62.906,72.0,70.0,1000.0,200.0,0.332,632.0,73.938,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.394,12.538,11.584,12.229,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,523.5,527.0,535.0,303.5,533.5,526.0,520.0,-0.026,10.779,0.0,20.162,1.652,0.358,-0.004,-0.001,-0.001,0.0
8212007,1542,1.0,1.0,1.0,1.0,100.0,69.409,0.0,40.0,40.0,1.0,1.0,1674.964,370.132,0.022,11.926,0.0,80.0,55.0,1.4,2227.5,2326.555,2012.052,402.192,55.363,75.771,72.917,75.583,52.119,1.379,2.836,0.417,77.651,62.122,89.415,48.283,0.0,88.9,139.97,139.789,140.363,38.196,51.526,50.417,-10.82,50.469,97.125,72.0,74.563,55.906,56.75,0.0,48.625,72.0,70.0,1000.0,200.0,0.25,312.5,71.375,70.938,-0.052,72.25,72.375,55.844,56.406,0.0,52.906,72.0,70.0,1000.0,200.0,0.333,633.0,76.125,76.375,0.01,71.875,71.625,56.094,57.125,0.0,64.875,72.0,70.0,1000.0,200.0,0.365,660.5,76.0,76.438,0.017,72.0,69.188,56.219,57.344,0.0,63.188,72.0,70.0,1000.0,200.0,0.336,633.5,73.938,74.188,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.406,12.543,11.592,12.245,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,523.0,527.0,535.0,303.75,533.5,526.0,520.0,-0.048,10.934,0.0,20.228,1.675,0.37,-0.003,-0.0,-0.001,0.0
8212007,1543,1.0,1.0,1.0,1.0,100.0,69.754,0.0,40.0,40.0,1.0,1.0,1689.019,367.789,0.022,11.881,0.0,80.0,55.0,1.4,2241.5,2318.015,1994.678,398.426,55.363,75.771,72.812,75.583,52.119,1.406,2.807,0.432,77.665,62.143,89.387,48.311,0.0,88.9,139.97,139.789,140.289,37.976,51.422,50.272,-10.82,50.938,97.125,72.0,74.875,55.906,56.75,0.0,47.25,72.0,70.0,1000.0,200.0,0.265,322.5,71.5,70.938,-0.052,72.25,72.5,55.844,56.406,0.0,52.656,72.0,70.0,1000.0,200.0,0.343,634.5,76.125,76.375,0.01,71.75,71.625,56.188,57.125,0.0,64.0,72.0,70.0,1000.0,200.0,0.343,643.5,76.0,76.438,0.019,72.063,69.188,56.125,57.344,0.0,62.5,72.0,70.0,1000.0,200.0,0.337,632.5,73.938,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.393,12.538,11.582,12.232,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,523.0,527.5,535.5,303.5,534.0,526.0,520.0,-0.039,10.865,0.0,20.276,1.689,0.368,-0.004,-0.0,-0.001,0.0
8212007,1544,1.0,1.0,1.0,1.0,100.0,70.184,0.0,40.0,40.0,1.0,1.0,1669.107,366.618,0.022,12.001,0.0,80.0,55.0,1.4,2222.0,2312.894,2003.358,393.715,55.363,75.665,72.812,75.583,52.119,1.387,2.85,0.417,77.668,62.117,89.134,48.339,0.0,89.008,139.896,139.789,140.363,37.976,51.317,50.272,-10.828,50.469,97.188,72.0,74.563,55.813,56.75,0.0,48.719,72.0,70.0,1000.0,200.0,0.25,314.75,71.5,70.938,-0.052,72.25,72.375,55.844,56.406,0.0,52.875,72.0,70.0,1000.0,200.0,0.339,637.0,76.125,76.375,0.01,71.875,72.0,56.094,57.125,0.0,64.438,72.0,70.0,1000.0,200.0,0.348,647.0,76.125,76.438,0.018,72.0,68.875,56.219,57.344,0.0,62.656,72.0,70.0,1000.0,200.0,0.341,639.0,73.938,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.396,12.544,11.588,12.232,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,523.0,527.0,535.0,303.5,534.5,526.0,520.0,-0.096,11.061,0.0,20.481,1.669,0.367,-0.004,-0.0,-0.001,0.0
8212007,1545,1.0,1.0,1.0,1.0,100.0,70.332,0.0,40.0,40.0,1.0,1.0,1686.677,370.132,0.022,11.911,0.0,80.0,55.0,1.4,2234.75,2311.187,1998.148,394.678,55.255,75.771,72.917,75.583,52.012,1.402,2.821,0.41,77.686,62.151,89.134,48.171,0.0,89.008,139.97,139.789,140.289,38.049,51.317,50.199,-10.82,50.313,97.125,72.0,74.438,55.813,56.75,0.0,47.531,72.0,70.0,1000.0,200.0,0.264,319.25,71.375,70.938,-0.052,72.25,72.813,55.844,56.406,0.0,53.594,72.0,70.0,1000.0,200.0,0.342,639.0,76.125,76.375,0.01,71.75,71.813,56.094,57.0,0.0,63.344,72.0,70.0,1000.0,200.0,0.351,646.5,76.0,76.438,0.017,72.063,69.188,56.219,57.344,0.0,63.406,72.0,70.0,1000.0,200.0,0.328,629.0,73.938,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.381,12.525,11.58,12.219,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,523.0,527.0,535.0,303.5,533.5,526.0,520.0,-0.039,10.907,0.0,20.086,1.687,0.37,-0.003,-0.0,-0.001,0.0
8212007,1546,1.0,1.0,1.0,1.0,100.0,70.615,0.0,40.0,40.0,1.0,1.0,1664.422,365.447,0.012,11.956,0.0,80.0,55.0,1.4,2234.75,2312.894,1987.745,395.538,55.255,75.665,72.812,75.794,51.905,1.413,2.857,0.428,77.681,62.146,89.134,48.171,0.0,89.223,139.97,139.789,140.363,38.122,51.213,50.272,-10.82,50.063,97.188,72.0,74.75,55.813,56.75,0.0,48.281,72.0,70.0,1000.0,200.0,0.253,314.5,71.375,70.938,-0.052,72.25,72.563,55.75,56.313,0.0,53.094,72.0,70.0,1000.0,200.0,0.345,642.0,76.125,76.5,0.01,71.75,71.625,56.094,57.0,0.0,64.25,72.0,70.0,1000.0,200.0,0.338,635.5,76.125,76.438,0.02,72.063,68.875,56.125,57.281,0.0,62.375,72.0,70.0,1000.0,200.0,0.343,641.0,73.938,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.378,12.53,11.582,12.221,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,523.0,527.0,535.0,303.5,534.5,526.0,520.0,-0.026,11.097,0.0,20.161,1.664,0.365,-0.003,-0.001,-0.001,0.0
8212007,1547,1.0,1.0,1.0,1.0,100.0,70.865,0.0,40.0,40.0,1.0,1.0,1650.366,363.104,0.012,11.881,0.0,80.0,55.0,1.4,2233.5,2316.308,2001.621,400.796,55.255,75.771,72.812,75.583,51.905,1.387,2.85,0.414,77.703,62.164,89.19,48.143,0.0,89.008,139.97,139.895,140.363,38.122,51.213,50.272,-10.82,49.906,97.063,72.0,75.125,55.813,56.563,0.0,48.188,72.0,70.0,1000.0,200.0,0.259,319.0,71.5,70.938,-0.052,72.25,72.375,55.75,56.313,0.0,53.656,72.0,70.0,1000.0,200.0,0.343,640.0,76.125,76.375,0.01,72.063,71.625,55.969,57.0,0.0,63.438,72.0,70.0,1000.0,200.0,0.349,646.0,76.0,76.563,0.021,72.0,68.875,56.125,57.281,0.0,62.156,72.0,70.0,1000.0,200.0,0.339,637.0,73.938,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.375,12.528,11.576,12.219,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,523.0,527.0,535.0,303.5,534.0,526.0,520.0,-0.063,11.027,0.0,20.035,1.65,0.363,-0.004,-0.0,-0.002,0.0
8212007,1548,1.0,1.0,1.0,1.0,100.0,70.797,0.0,40.0,40.0,1.0,1.0,1672.621,370.132,0.012,11.881,0.0,80.0,55.0,1.4,2242.75,2321.431,2006.834,403.892,55.148,75.984,73.022,75.794,52.012,1.36,2.857,0.417,77.807,62.219,89.359,48.115,0.0,89.008,139.97,139.789,140.363,37.976,51.213,50.199,-10.82,50.25,97.063,72.0,74.563,55.688,56.563,0.0,47.594,72.0,70.0,1000.0,200.0,0.261,319.5,71.5,70.938,-0.052,72.25,72.5,55.75,56.313,0.0,53.875,72.0,70.0,1000.0,200.0,0.343,644.0,76.125,76.5,0.01,71.75,72.0,55.969,57.0,0.0,64.938,72.0,70.0,1000.0,200.0,0.357,654.0,76.125,76.438,0.019,72.063,69.188,56.125,57.281,0.0,62.469,72.0,70.0,1000.0,200.0,0.336,633.5,73.938,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.372,12.523,11.585,12.207,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,523.0,527.0,535.5,303.5,533.5,526.0,520.0,-0.026,10.971,0.0,20.156,1.673,0.37,-0.004,-0.001,-0.001,0.0
8212007,1549,1.0,1.0,1.0,1.0,100.0,71.07,0.0,40.0,40.0,1.0,1.0,1663.25,368.96,0.012,11.911,0.0,80.0,55.0,1.4,2254.0,2299.245,2006.834,394.145,55.363,75.878,73.022,75.794,52.012,1.398,2.821,0.406,77.841,62.328,89.134,48.087,0.0,89.223,139.896,139.789,140.363,37.976,51.213,50.345,-10.828,50.125,97.125,72.0,74.875,55.688,56.563,0.0,47.625,72.0,70.0,1000.0,200.0,0.26,317.25,71.375,70.938,-0.052,72.313,72.375,55.75,56.313,0.0,53.969,72.0,70.0,1000.0,200.0,0.348,643.5,76.125,76.5,0.01,71.875,71.938,56.094,57.0,0.0,64.25,72.0,70.0,1000.0,200.0,0.344,641.0,76.0,76.563,0.017,72.0,69.063,56.125,57.281,0.0,62.844,72.0,70.0,1000.0,200.0,0.34,638.0,73.938,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.36,12.511,11.58,12.204,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,523.5,527.0,535.5,303.5,534.5,526.0,520.0,-0.052,11.13,0.0,20.448,1.663,0.369,-0.003,-0.001,-0.001,0.0
8212007,1550,1.0,1.0,1.0,1.0,100.0,71.307,0.0,40.0,40.0,1.0,1.0,1640.996,363.104,0.012,11.911,0.0,80.0,55.0,1.4,2240.75,2306.068,2005.095,394.162,55.148,75.665,72.707,75.477,51.905,1.387,2.864,0.414,77.829,62.263,89.302,48.059,0.0,89.115,139.97,139.789,140.363,38.049,51.108,50.345,-10.828,50.344,97.125,71.938,74.75,55.688,56.563,0.0,48.063,72.0,70.0,1000.0,200.0,0.251,313.0,71.375,70.938,-0.052,72.25,72.5,55.625,56.313,0.0,53.344,72.0,70.0,1000.0,200.0,0.355,652.0,76.25,76.5,0.01,72.188,71.438,56.094,56.813,0.0,63.875,72.0,70.0,1000.0,200.0,0.345,641.5,76.0,76.563,0.019,71.938,69.063,56.063,57.281,0.0,63.344,72.0,70.0,1000.0,200.0,0.329,630.0,73.938,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.358,12.511,11.567,12.204,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.0,523.0,527.0,535.5,303.75,534.0,526.0,520.0,-0.026,11.215,0.0,20.327,1.641,0.363,-0.003,-0.0,-0.002,0.0
8212007,1551,1.0,1.0,1.0,1.0,100.0,71.564,0.0,40.0,40.0,1.0,1.0,1656.223,371.303,0.012,11.822,0.0,80.0,55.0,1.4,2241.25,2314.601,2005.095,397.286,55.148,75.665,72.812,75.583,51.798,1.425,2.857,0.421,77.832,62.269,89.274,48.143,0.0,89.115,139.97,139.683,140.289,37.903,51.108,50.272,-10.82,50.094,97.125,71.938,74.875,55.688,56.563,0.0,48.063,72.0,70.0,1000.0,200.0,0.251,314.0,71.5,70.938,-0.052,72.125,72.5,55.75,56.313,0.0,54.625,72.0,70.0,1000.0,200.0,0.346,644.0,76.125,76.375,0.01,71.875,71.625,55.969,57.0,0.0,63.969,72.0,70.0,1000.0,200.0,0.357,652.0,76.125,76.438,0.018,71.938,68.875,56.125,57.281,0.0,62.656,72.0,70.0,1000.0,200.0,0.332,629.0,73.938,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.419,12.576,11.638,12.273,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,522.5,527.0,535.0,303.5,534.0,526.0,520.0,-0.013,11.074,0.0,20.296,1.656,0.371,-0.004,-0.0,-0.001,0.0
8212007,1552,1.0,1.0,1.0,1.0,100.0,72.213,0.0,40.0,40.0,1.0,1.0,1677.306,366.618,0.022,11.926,0.0,80.0,55.0,1.4,2237.5,2312.894,2001.621,395.336,55.363,75.665,72.707,75.583,52.012,1.402,2.868,0.421,77.844,62.261,89.19,48.143,0.0,89.33,139.97,139.683,140.363,37.976,51.108,50.345,-10.82,50.25,97.063,72.0,74.875,55.688,56.563,0.0,48.469,72.0,70.0,1000.0,200.0,0.251,313.75,71.5,70.938,-0.052,72.125,72.563,55.625,56.313,0.0,53.781,72.0,70.0,1000.0,200.0,0.351,646.5,76.125,76.375,0.01,72.063,71.563,55.969,56.719,0.0,65.063,72.0,70.0,1000.0,200.0,0.348,645.5,76.0,76.438,0.021,72.0,68.875,56.063,57.281,0.0,62.344,72.0,70.0,1000.0,200.0,0.338,637.0,73.938,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.435,12.601,11.65,12.294,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,523.0,527.0,535.0,303.75,534.0,526.0,520.0,-0.03,11.233,0.0,20.474,1.677,0.367,-0.004,-0.0,-0.001,0.0
8212007,1553,1.0,1.0,1.0,1.0,100.0,71.677,0.0,40.0,40.0,1.0,1.0,1698.39,368.96,0.012,11.911,0.0,80.0,55.0,1.4,2240.5,2335.1,2012.052,405.963,55.04,75.665,72.707,75.583,51.798,1.375,2.839,0.417,77.971,62.277,89.443,48.087,0.0,89.115,140.044,139.789,140.289,37.903,51.108,50.272,-10.82,50.406,97.125,71.938,74.438,55.688,56.438,0.0,48.188,72.0,70.0,1000.0,200.0,0.254,317.0,71.5,70.938,-0.052,72.25,72.563,55.625,56.313,0.0,55.156,72.0,70.0,1000.0,200.0,0.353,650.0,76.125,76.5,0.01,72.063,71.438,55.969,56.813,0.0,64.063,72.0,70.0,1000.0,200.0,0.357,656.0,76.0,76.563,0.021,72.0,68.875,56.063,57.188,0.0,62.719,72.0,70.0,1000.0,200.0,0.334,633.0,73.938,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.413,12.58,11.634,12.272,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,522.5,527.0,535.0,303.5,534.5,526.0,520.0,-0.012,11.157,0.0,20.449,1.698,0.369,-0.004,-0.001,-0.002,0.0
8212007,1554,1.0,1.0,1.0,1.0,100.0,71.888,0.0,40.0,40.0,1.0,1.0,1659.737,370.132,0.012,11.852,0.0,80.0,55.0,1.4,2240.5,2307.774,2001.621,396.394,55.04,75.665,72.707,75.794,51.905,1.383,2.839,0.421,77.935,62.351,89.302,48.227,0.0,89.223,139.97,139.789,140.289,37.976,51.108,50.345,-10.82,50.344,97.188,72.0,75.125,55.688,56.438,0.0,47.875,72.0,70.0,1000.0,200.0,0.256,315.25,71.375,70.938,-0.052,72.313,72.938,55.625,56.188,0.0,54.344,72.0,70.0,1000.0,200.0,0.36,655.5,76.125,76.375,0.01,71.875,71.438,55.969,56.813,0.0,64.188,72.0,70.0,1000.0,200.0,0.337,637.5,76.0,76.563,0.017,71.938,69.063,56.063,57.188,0.0,61.938,72.0,70.0,1000.0,200.0,0.34,638.0,73.938,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.431,12.597,11.647,12.29,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,522.5,527.0,535.0,303.5,535.0,526.0,520.0,-0.021,11.163,0.0,20.347,1.66,0.37,-0.003,-0.0,-0.001,0.0
8212007,1555,1.0,1.0,1.0,1.0,100.0,72.069,0.0,40.0,40.0,1.0,1.0,1659.737,371.303,0.022,11.822,0.0,80.0,55.0,1.4,2246.25,2323.139,2006.834,404.753,55.148,75.665,72.812,75.583,51.905,1.383,2.846,0.421,77.93,62.344,89.33,47.975,0.0,89.223,139.97,139.789,140.363,37.903,51.108,50.345,-10.82,50.219,97.125,72.125,75.438,55.688,56.438,0.0,48.563,72.0,70.0,1000.0,200.0,0.25,312.75,71.5,70.938,-0.052,72.25,72.5,55.625,56.313,0.0,55.375,72.0,70.0,1000.0,200.0,0.359,655.5,76.25,76.5,0.01,72.313,71.625,55.875,56.813,0.0,63.625,72.0,70.0,1000.0,200.0,0.347,645.5,76.0,76.438,0.017,72.0,68.875,56.063,57.188,0.0,62.625,72.0,70.0,1000.0,200.0,0.334,633.0,73.938,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.434,12.593,11.642,12.282,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,522.5,527.0,535.0,303.75,535.0,526.0,520.0,-0.048,11.139,0.0,20.416,1.66,0.371,-0.004,-0.0,-0.001,0.0
8212007,1556,1.0,1.0,1.0,1.0,100.0,72.496,0.0,40.0,40.0,1.0,1.0,1712.445,374.817,0.012,11.837,0.0,80.0,55.0,1.4,2248.25,2331.681,2015.535,402.096,55.148,75.665,72.812,75.583,51.905,1.383,2.861,0.41,77.958,62.372,89.387,47.947,0.0,89.115,139.97,139.789,140.363,37.903,51.108,50.345,-10.82,50.469,97.063,72.0,74.875,55.813,56.563,0.0,48.844,72.0,70.0,1000.0,200.0,0.251,312.0,71.5,70.938,-0.052,72.25,72.5,55.625,56.188,0.0,55.125,72.0,70.0,1000.0,200.0,0.372,668.5,76.125,76.5,0.01,71.75,71.813,55.969,56.813,0.0,64.938,72.0,70.0,1000.0,200.0,0.35,646.5,76.125,76.438,0.02,72.0,68.875,56.063,57.281,0.0,62.906,72.0,70.0,1000.0,200.0,0.327,626.5,73.938,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.435,12.591,11.645,12.286,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,523.0,527.0,535.0,303.75,534.5,526.0,520.0,-0.026,11.153,0.0,20.441,1.712,0.375,-0.004,-0.001,-0.001,0.0
8212007,1557,1.0,1.0,1.0,1.0,100.0,73.128,0.0,40.0,40.0,1.0,1.0,1728.844,367.789,0.012,11.837,0.0,80.0,55.0,1.4,2256.5,2340.229,2029.489,408.183,55.363,75.665,72.812,75.583,52.012,1.379,2.846,0.417,78.087,62.467,89.471,48.059,0.0,89.223,140.044,139.895,140.363,37.829,51.108,50.345,-10.82,50.438,97.188,72.0,74.75,55.813,56.563,0.0,48.344,72.0,70.0,1000.0,200.0,0.26,318.75,71.5,70.938,-0.052,72.25,72.5,55.625,56.188,0.0,54.5,72.0,70.0,1000.0,200.0,0.371,666.0,76.25,76.5,0.01,71.875,71.563,55.969,56.813,0.0,64.25,72.0,70.0,1000.0,200.0,0.356,653.5,76.125,76.438,0.021,72.0,69.063,56.063,57.281,0.0,63.594,72.0,70.0,1000.0,200.0,0.328,627.0,73.938,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.432,12.594,11.642,12.286,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,523.0,527.0,535.5,303.5,535.5,526.0,520.0,-0.026,11.157,0.0,20.563,1.729,0.368,-0.004,-0.0,-0.001,0.0
8212007,1558,1.0,1.0,1.0,1.0,100.0,72.898,0.0,40.0,40.0,1.0,1.0,1687.848,371.303,0.022,11.881,0.0,80.0,55.0,1.4,2263.5,2331.681,2019.02,401.419,55.148,75.771,72.707,75.583,51.905,1.383,2.886,0.414,78.097,62.478,89.33,48.143,0.0,89.223,140.044,139.789,140.363,37.903,51.004,50.345,-10.82,50.563,97.188,71.938,74.688,55.688,56.438,0.0,47.531,72.0,70.0,1000.0,200.0,0.263,320.25,71.375,70.938,-0.052,72.25,72.563,55.75,56.313,0.0,54.25,72.0,70.0,1000.0,200.0,0.373,668.0,76.125,76.5,0.01,72.063,71.438,55.969,56.813,0.0,64.375,72.0,70.0,1000.0,200.0,0.344,640.5,76.125,76.438,0.019,71.938,69.063,56.063,57.188,0.0,63.438,72.0,70.0,1000.0,200.0,0.332,630.0,73.938,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.454,12.601,11.648,12.303,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,523.0,527.0,535.0,303.5,535.5,526.0,520.0,-0.028,11.283,0.0,20.517,1.688,0.371,-0.003,-0.001,-0.001,0.0
8212007,1559,1.0,1.0,1.0,1.0,100.0,73.049,0.0,40.0,40.0,1.0,1.0,1724.158,372.474,0.012,11.852,0.0,80.0,55.0,1.4,2258.75,2340.229,2017.277,405.39,55.148,75.665,72.917,75.583,51.905,1.383,2.864,0.417,78.098,62.473,89.499,48.031,0.0,89.33,140.044,139.789,140.363,37.756,51.108,50.345,-10.82,50.594,97.188,72.0,74.75,55.813,56.563,0.0,48.156,72.0,70.0,1000.0,200.0,0.254,314.0,71.5,70.938,-0.052,72.125,72.813,55.75,56.094,0.0,55.25,72.0,70.0,1000.0,200.0,0.367,663.5,76.125,76.5,0.01,71.875,71.563,55.969,56.813,0.0,64.188,72.0,70.0,1000.0,200.0,0.358,653.0,76.125,76.438,0.017,71.938,69.188,56.063,57.188,0.0,63.5,72.0,70.0,1000.0,200.0,0.331,630.5,73.938,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.446,12.599,11.647,12.295,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,522.5,527.0,535.0,303.75,536.0,526.0,520.0,-0.015,11.175,0.0,20.71,1.724,0.372,-0.004,-0.001,-0.001,0.0
8212007,1600,1.0,1.0,1.0,1.0,100.0,73.28,0.0,40.0,40.0,1.0,1.0,1714.788,371.303,0.012,11.822,0.0,80.0,55.0,1.4,2258.75,2323.139,2019.02,404.657,55.148,75.665,72.601,75.688,51.905,1.394,2.861,0.428,78.105,62.486,89.19,48.199,0.0,89.33,140.044,139.789,140.363,37.756,51.108,50.345,-10.82,50.281,97.188,72.0,74.563,55.813,56.438,0.0,48.531,72.0,70.0,1000.0,200.0,0.25,312.75,71.5,70.938,-0.052,72.25,72.563,55.75,56.188,0.0,55.25,72.0,70.0,1000.0,200.0,0.375,670.5,76.125,76.5,0.01,71.875,71.563,55.969,56.813,0.0,63.875,72.0,70.0,1000.0,200.0,0.347,644.0,76.125,76.563,0.018,71.938,69.063,56.125,57.281,0.0,61.469,72.0,70.0,1000.0,200.0,0.334,632.5,73.938,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.469,12.613,11.663,12.308,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,523.0,527.0,535.5,303.5,535.5,526.0,520.0,-0.015,11.146,0.0,20.658,1.715,0.371,-0.004,-0.001,-0.001,0.0
8212007,1601,1.0,1.0,1.0,1.0,100.0,73.716,0.0,40.0,40.0,1.0,1.0,1673.792,374.817,0.022,11.822,0.0,80.0,55.0,1.4,2257.5,2331.681,2019.02,402.34,55.255,75.665,72.707,75.688,51.905,1.391,2.875,0.417,78.104,62.486,89.302,48.171,0.0,89.438,140.118,139.789,140.363,37.829,51.004,50.345,-10.82,50.375,97.25,71.938,74.438,55.688,56.563,0.0,48.625,72.0,70.0,1000.0,200.0,0.25,311.75,71.375,70.938,-0.052,72.25,72.5,55.75,56.188,0.0,54.281,72.0,70.0,1000.0,200.0,0.375,670.5,76.25,76.375,0.01,71.875,71.563,55.875,56.813,0.0,65.25,72.0,70.0,1000.0,200.0,0.347,643.5,76.125,76.563,0.017,72.0,68.875,56.063,57.188,0.0,63.031,72.0,70.0,1000.0,200.0,0.33,628.5,73.938,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.468,12.618,11.658,12.308,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,523.0,527.0,535.0,303.5,536.5,526.0,520.0,-0.016,11.231,0.0,20.537,1.674,0.375,-0.003,-0.0,-0.001,0.0
8212007,1602,1.0,1.0,1.0,1.0,100.0,73.701,0.0,40.0,40.0,1.0,1.0,1728.844,372.474,0.012,11.911,0.0,80.0,55.0,1.4,2261.0,2335.1,2015.535,403.286,55.148,75.771,72.707,75.583,51.905,1.394,2.882,0.414,78.142,62.486,89.302,48.143,0.0,89.438,140.044,139.789,140.363,37.829,51.004,50.345,-10.82,50.531,97.188,72.0,74.688,55.688,56.563,0.0,48.75,72.0,70.0,1000.0,200.0,0.25,313.75,71.5,70.938,-0.052,72.313,72.25,55.75,56.188,0.0,55.656,72.0,70.0,1000.0,200.0,0.375,673.0,76.125,76.5,0.01,71.875,71.563,55.969,56.813,0.0,65.25,72.0,70.0,1000.0,200.0,0.348,643.5,76.0,76.563,0.017,72.0,68.875,56.063,57.281,0.0,62.563,72.0,70.0,1000.0,200.0,0.333,631.5,73.938,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.476,12.617,11.661,12.308,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,523.0,527.5,535.0,303.25,536.0,526.0,520.0,-0.015,11.315,0.0,20.692,1.729,0.372,-0.004,-0.001,-0.001,0.0
8212007,1603,1.0,1.0,1.0,1.0,100.0,73.862,0.0,40.0,40.0,1.0,1.0,1692.533,377.16,0.022,11.881,0.0,80.0,55.0,1.4,2267.5,2324.847,2020.763,400.367,55.148,75.665,72.917,75.583,52.012,1.398,2.868,0.425,78.176,62.568,89.33,48.171,0.0,89.545,140.044,139.789,140.363,37.829,51.004,50.417,-10.828,50.5,97.25,71.938,75.125,55.688,56.438,0.0,47.625,72.0,70.0,1000.0,200.0,0.263,320.5,71.375,70.875,-0.052,72.25,72.375,55.75,56.188,0.0,56.313,72.0,70.0,1000.0,200.0,0.375,673.0,76.125,76.375,0.01,71.75,71.813,55.969,56.813,0.0,64.188,72.0,70.0,1000.0,200.0,0.343,640.5,76.125,76.563,0.021,72.0,69.063,56.063,57.188,0.0,62.438,72.0,70.0,1000.0,200.0,0.336,633.0,74.125,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.547,12.691,11.724,12.377,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,522.5,527.0,535.0,303.25,536.0,525.5,520.0,-0.028,11.352,0.0,20.759,1.693,0.377,-0.004,-0.0,-0.001,0.0
8212007,1604,1.0,1.0,1.0,1.0,100.0,74.76,0.0,40.0,40.0,1.0,1.0,1715.959,365.447,0.022,11.852,0.0,80.0,55.0,1.4,2267.5,2345.36,2020.763,408.622,55.471,75.771,73.022,75.688,52.012,1.379,2.882,0.41,78.208,62.554,89.387,47.975,0.0,89.545,140.044,139.789,140.363,37.829,51.108,50.417,-10.82,50.469,97.188,72.0,74.688,55.5,56.563,0.0,47.313,72.0,70.0,1000.0,200.0,0.262,320.0,71.5,70.938,-0.052,72.25,72.375,55.75,56.188,0.0,55.344,72.0,70.0,1000.0,200.0,0.388,682.5,76.125,76.5,0.01,71.875,71.438,55.969,56.813,0.0,64.0,72.0,70.0,1000.0,200.0,0.341,639.5,76.125,76.563,0.021,71.938,69.063,56.063,57.281,0.0,62.906,72.0,70.0,1000.0,200.0,0.33,629.5,73.938,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.55,12.692,11.73,12.381,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,523.0,527.0,535.0,303.5,536.0,526.0,520.0,-0.028,11.235,0.0,20.708,1.716,0.365,-0.004,-0.001,-0.001,0.0
8212007,1605,1.0,1.0,1.0,1.0,100.0,74.327,0.0,40.0,40.0,1.0,1.0,1707.76,373.646,0.012,11.822,0.0,80.0,55.0,1.4,2267.0,2328.264,2019.02,401.252,55.148,75.878,73.022,75.794,51.905,1.406,2.882,0.421,78.202,62.568,89.134,48.059,0.0,89.33,139.896,139.789,140.363,37.829,51.004,50.417,-10.82,50.375,97.25,71.938,74.688,55.688,56.438,0.0,47.906,72.0,70.0,1000.0,200.0,0.254,315.0,71.375,70.938,-0.052,72.25,72.375,55.75,56.188,0.0,56.188,72.0,70.0,1000.0,200.0,0.383,680.5,76.25,76.375,0.01,72.063,71.625,55.969,56.813,0.0,63.938,72.0,70.0,1000.0,200.0,0.334,631.0,76.188,76.563,0.017,72.063,68.875,56.063,57.188,0.0,62.094,72.0,70.0,1000.0,200.0,0.335,634.0,73.938,74.188,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.542,12.688,11.719,12.374,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,523.0,527.0,535.0,303.5,536.5,526.0,520.5,-0.052,11.295,0.0,20.656,1.708,0.374,-0.003,-0.0,-0.001,0.0
8212007,1606,1.0,1.0,1.0,1.0,100.0,74.995,0.0,40.0,40.0,1.0,1.0,1728.844,374.817,0.012,11.911,0.0,80.0,55.0,1.4,2261.5,2352.204,2020.763,410.827,55.363,75.665,72.707,75.583,52.012,1.383,2.886,0.406,78.329,62.608,89.527,48.255,0.0,89.545,140.044,139.789,140.363,37.756,51.004,50.417,-10.82,50.688,97.25,71.938,74.563,55.5,56.563,0.0,48.656,72.0,70.0,1000.0,200.0,0.248,311.25,71.375,70.938,-0.052,72.125,72.375,55.625,56.188,0.0,55.5,72.0,70.0,1000.0,200.0,0.388,682.5,76.25,76.5,0.01,71.75,72.0,55.969,56.813,0.0,64.375,72.0,70.0,1000.0,200.0,0.354,650.0,76.0,76.438,0.017,72.0,68.875,56.063,57.188,0.0,62.656,72.0,70.0,1000.0,200.0,0.331,629.0,73.938,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.548,12.694,11.721,12.379,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,522.5,527.0,535.0,303.5,536.0,526.0,520.0,-0.015,11.383,0.0,20.932,1.729,0.375,-0.003,-0.0,-0.001,0.0
8212007,1607,1.0,1.0,1.0,1.0,100.0,75.5,0.0,40.0,40.0,1.0,1.0,1697.218,379.502,0.012,11.881,0.0,80.0,55.0,1.4,2271.5,2326.555,2017.277,399.744,55.471,75.771,72.601,75.583,52.012,1.413,2.893,0.432,78.281,62.625,89.246,48.199,0.0,89.545,140.044,139.789,140.363,37.903,51.004,50.417,-10.82,50.281,97.25,72.0,74.563,55.688,56.438,0.0,48.406,72.0,70.0,1000.0,200.0,0.253,314.5,71.375,70.938,-0.052,72.125,72.25,55.75,56.188,0.0,56.469,72.0,70.0,1000.0,200.0,0.384,676.0,76.125,76.375,0.01,71.875,71.563,55.875,56.813,0.0,64.125,72.0,70.0,1000.0,200.0,0.336,634.5,76.0,76.563,0.017,72.063,68.875,56.063,57.188,0.0,62.469,72.0,70.0,1000.0,200.0,0.338,636.0,73.938,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.531,12.681,11.709,12.373,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,523.0,527.0,535.0,303.5,537.0,526.0,520.0,-0.015,11.349,0.0,20.636,1.697,0.38,-0.003,-0.0,-0.001,0.0
8212007,1608,1.0,1.0,1.0,1.0,100.0,75.053,0.0,40.0,40.0,1.0,1.0,1703.075,374.817,0.022,11.837,0.0,80.0,55.0,1.4,2265.0,2341.939,2029.489,403.065,55.148,75.665,72.812,75.583,51.905,1.375,2.897,0.428,78.283,62.628,89.415,48.059,0.0,89.438,140.044,139.789,140.289,37.756,51.108,50.417,-10.82,50.656,97.188,72.0,75.063,55.813,56.563,0.0,48.688,72.0,70.0,1000.0,200.0,0.251,313.5,71.375,70.938,-0.052,72.125,72.375,55.625,56.188,0.0,55.25,72.0,70.0,1000.0,200.0,0.391,683.5,76.25,76.5,0.01,72.188,71.563,55.969,56.813,0.0,62.688,72.0,70.0,1000.0,200.0,0.344,641.5,76.125,76.563,0.018,72.063,68.875,56.063,57.188,0.0,63.344,72.0,70.0,1000.0,200.0,0.333,630.0,73.938,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.536,12.691,11.721,12.376,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,523.0,527.0,535.0,303.5,537.0,526.0,520.0,-0.021,11.224,0.0,20.802,1.703,0.375,-0.003,-0.0,-0.001,0.0
8212007,1609,1.0,1.0,1.0,1.0,100.0,75.774,0.0,40.0,40.0,1.0,1.0,1714.788,380.674,0.012,11.807,0.0,80.0,55.0,1.4,2259.0,2343.649,2036.481,407.561,55.363,75.771,72.812,75.688,52.012,1.372,2.89,0.428,78.347,62.619,89.33,47.975,0.0,89.652,139.97,139.789,140.363,37.756,51.004,50.417,-10.828,50.656,97.188,72.125,75.25,55.688,56.438,0.0,48.438,72.0,70.0,1000.0,200.0,0.258,318.25,71.375,70.938,-0.052,72.25,72.563,55.75,56.188,0.0,56.719,72.0,70.0,1000.0,200.0,0.383,680.5,76.25,76.5,0.01,72.063,71.563,55.969,56.813,0.0,64.0,72.0,70.0,1000.0,200.0,0.346,642.5,76.125,76.438,0.019,72.0,68.875,56.063,57.188,0.0,63.0,72.0,70.0,1000.0,200.0,0.331,630.5,73.938,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.528,12.681,11.713,12.368,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,522.5,527.0,535.0,303.5,537.0,526.0,520.5,-0.026,11.284,0.0,20.749,1.715,0.381,-0.003,-0.0,-0.001,0.0
8212007,1610,1.0,1.0,1.0,1.0,100.0,75.533,0.0,40.0,40.0,1.0,1.0,1698.39,374.817,0.022,11.777,0.0,80.0,55.0,1.4,2276.0,2350.493,2036.481,408.089,55.148,75.771,72.812,75.688,51.905,1.372,2.872,0.417,78.373,62.699,89.33,47.975,0.0,89.438,139.896,139.789,140.289,37.683,51.004,50.49,-10.82,50.594,97.25,72.0,74.875,55.813,56.438,0.0,48.063,72.0,70.0,1000.0,200.0,0.263,320.75,71.375,70.875,-0.052,72.313,72.188,55.625,56.188,0.0,55.938,72.0,70.0,1000.0,200.0,0.396,689.0,76.25,76.5,0.01,71.875,71.625,55.969,56.813,0.0,64.5,72.0,70.0,1000.0,200.0,0.343,641.5,76.0,76.438,0.019,72.0,68.875,56.063,57.281,0.0,63.375,72.0,70.0,1000.0,200.0,0.331,628.5,73.938,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.533,12.683,11.718,12.373,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,522.5,527.0,535.0,303.75,536.5,526.0,520.0,-0.081,11.323,0.0,20.936,1.698,0.375,-0.004,-0.0,-0.001,0.0
8212007,1611,1.0,1.0,1.0,1.0,100.0,76.052,0.0,40.0,40.0,1.0,1.0,1725.33,379.502,0.012,11.807,0.0,80.0,55.0,1.4,2280.25,2343.649,2024.251,407.176,55.148,75.771,72.707,75.583,51.905,1.375,2.897,0.421,78.427,62.735,89.359,48.143,0.0,89.545,139.97,139.683,140.289,37.756,51.004,50.49,-10.82,50.469,97.25,72.0,74.25,55.813,56.563,0.0,47.406,72.0,70.0,1000.0,200.0,0.264,320.5,71.375,70.938,-0.052,72.25,72.5,55.75,56.188,0.0,56.156,72.0,70.0,1000.0,200.0,0.396,689.0,76.25,76.375,0.01,71.875,71.438,55.969,56.719,0.0,64.813,72.0,70.0,1000.0,200.0,0.342,640.5,76.125,76.563,0.021,72.0,69.063,56.063,57.281,0.0,63.531,72.0,70.0,1000.0,200.0,0.33,628.5,73.938,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.539,12.68,11.712,12.369,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,523.0,527.0,535.0,303.5,536.5,526.0,520.5,-0.013,11.349,0.0,20.869,1.725,0.38,-0.003,-0.0,-0.001,0.0
8212007,1612,1.0,1.0,1.0,1.0,100.0,76.125,0.0,40.0,40.0,1.0,1.0,1720.644,380.674,0.012,11.807,0.0,80.0,55.0,1.4,2280.25,2345.36,2036.481,405.035,55.148,75.771,72.707,75.583,51.798,1.398,2.875,0.406,78.434,62.761,89.134,48.171,0.0,89.438,138.788,138.62,139.182,37.829,50.899,50.417,-10.828,50.094,97.25,71.938,74.75,55.813,56.438,0.0,48.25,72.0,70.0,1000.0,200.0,0.253,313.5,71.375,70.938,-0.052,72.25,72.5,55.625,56.188,0.0,56.219,72.0,70.0,1000.0,200.0,0.398,690.0,76.25,76.5,0.01,71.75,71.938,55.875,56.813,0.0,63.375,72.0,70.0,1000.0,200.0,0.344,641.0,76.0,76.563,0.018,72.0,68.875,56.063,57.188,0.0,63.156,72.0,70.0,1000.0,200.0,0.333,631.5,73.938,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.533,12.684,11.719,12.371,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,522.5,527.0,535.0,303.5,536.5,526.0,520.5,-0.028,11.372,0.0,20.629,1.721,0.381,-0.003,-0.0,-0.001,0.0
8212007,1613,1.0,1.0,1.0,1.0,100.0,76.842,0.0,40.0,40.0,1.0,1.0,1703.075,381.845,0.012,11.777,0.0,80.0,55.0,1.4,2277.25,2341.939,2034.732,406.622,55.363,75.771,72.812,75.583,51.905,1.391,2.882,0.425,78.434,62.747,88.798,48.087,0.0,89.652,137.384,136.919,137.631,37.829,50.795,50.417,-10.82,49.531,97.125,72.0,75.375,55.688,56.563,0.0,48.625,72.0,70.0,1000.0,200.0,0.25,312.75,71.5,70.938,-0.052,72.125,72.5,55.625,56.188,0.0,56.438,72.0,70.0,1000.0,200.0,0.398,691.0,76.25,76.5,0.01,71.875,71.625,55.969,56.813,0.0,63.844,72.0,70.0,1000.0,200.0,0.333,636.0,76.125,76.438,0.017,72.063,69.063,56.063,57.281,0.0,62.969,72.0,70.0,1000.0,200.0,0.335,632.5,73.938,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.539,12.691,11.722,12.379,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,523.0,527.0,535.0,303.5,537.5,526.0,520.5,-0.006,11.434,0.0,20.577,1.703,0.382,-0.004,-0.0,-0.001,0.0
8212007,1614,1.0,1.0,1.0,1.0,100.0,76.268,0.0,40.0,40.0,1.0,1.0,1742.899,378.331,0.022,11.852,0.0,80.0,55.0,1.4,2276.5,2348.781,2039.981,403.353,55.04,75.665,72.707,75.583,51.69,1.41,2.911,0.417,78.448,62.761,89.134,47.751,0.0,89.545,135.462,135.43,135.86,37.756,50.899,50.417,-10.82,49.906,97.188,72.125,75.25,55.688,56.344,0.0,48.75,72.0,70.0,1000.0,200.0,0.251,314.0,71.5,71.125,-0.052,72.25,72.5,55.625,56.094,0.0,56.031,72.0,70.0,1000.0,200.0,0.404,696.0,76.125,76.5,0.01,72.063,71.625,55.875,56.813,0.0,63.406,72.0,70.0,1000.0,200.0,0.337,635.5,76.0,76.438,0.019,72.0,69.063,56.063,57.188,0.0,62.625,72.0,70.0,1000.0,200.0,0.337,635.0,73.938,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.536,12.688,11.713,12.374,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,523.0,527.0,535.0,303.75,537.0,526.5,520.0,-0.274,11.417,0.0,20.829,1.743,0.378,-0.003,-0.001,-0.001,0.0
8212007,1615,1.0,1.0,1.0,1.0,100.0,76.322,0.0,40.0,40.0,1.0,1.0,1730.015,378.331,0.012,11.852,0.0,80.0,55.0,1.4,2278.25,2353.915,2034.732,405.309,55.04,75.771,72.601,75.583,51.798,1.375,2.89,0.417,78.559,62.844,89.134,47.863,0.0,89.652,133.984,133.836,134.236,37.756,50.899,50.417,-10.82,49.813,97.188,71.938,74.563,55.688,56.438,0.0,48.281,72.0,70.0,1000.0,200.0,0.257,317.75,71.375,70.938,-0.052,72.25,72.375,55.531,56.188,0.0,57.75,72.0,70.0,1000.0,200.0,0.398,691.0,76.25,76.5,0.01,71.875,71.563,55.875,56.813,0.0,63.781,72.0,70.0,1000.0,200.0,0.346,644.0,76.0,76.438,0.019,72.0,68.875,56.063,57.188,0.0,63.188,72.0,70.0,1000.0,200.0,0.332,629.5,73.938,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.542,12.7,11.721,12.39,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,522.5,527.0,535.0,303.5,536.5,526.5,520.0,-0.02,11.417,0.0,20.829,1.73,0.378,-0.003,-0.0,-0.001,0.0
8212007,1616,1.0,1.0,1.0,1.0,100.0,76.405,0.0,40.0,40.0,1.0,1.0,1719.473,374.817,0.012,11.822,0.0,80.0,55.0,1.4,2284.0,2341.939,2022.507,403.983,55.04,75.771,72.707,75.688,51.69,1.398,2.897,0.41,78.513,62.812,89.19,48.003,0.0,89.652,132.358,132.135,132.612,37.829,50.899,50.345,-10.82,50.063,97.125,72.0,74.75,55.5,56.344,0.0,47.375,72.0,70.0,1000.0,200.0,0.266,321.75,71.5,70.938,-0.052,72.25,72.375,55.625,56.094,0.0,58.0,72.0,70.0,1000.0,200.0,0.402,696.5,76.25,76.5,0.01,72.188,71.563,55.875,56.719,0.0,64.188,72.0,70.0,1000.0,200.0,0.331,630.0,76.0,76.563,0.017,72.0,68.875,56.063,57.188,0.0,62.938,72.0,70.0,1000.0,200.0,0.335,633.0,73.938,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.542,12.697,11.719,12.387,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,523.0,527.0,535.5,303.5,538.0,526.0,520.0,-0.014,11.321,0.0,20.537,1.719,0.375,-0.004,-0.0,-0.001,0.0
8212007,1617,1.0,1.0,1.0,1.0,100.0,77.316,0.0,40.0,40.0,1.0,1.0,1728.844,372.474,0.012,11.896,0.0,80.0,55.0,1.4,2285.5,2364.188,2038.23,414.346,55.04,75.771,72.812,75.688,51.905,1.383,2.879,0.421,78.574,62.874,89.274,47.919,0.0,89.76,130.585,130.54,130.914,37.829,50.899,50.417,-10.828,49.969,97.125,72.0,74.75,55.688,56.563,0.0,47.875,72.0,70.0,1000.0,200.0,0.258,316.0,71.5,70.938,-0.052,72.313,72.5,55.625,56.094,0.0,57.281,72.0,70.0,1000.0,200.0,0.414,705.5,76.25,76.5,0.01,71.875,71.625,55.875,56.813,0.0,63.063,72.0,70.0,1000.0,200.0,0.34,636.0,76.125,76.563,0.021,71.938,68.875,56.063,57.188,0.0,62.938,72.0,70.0,1000.0,200.0,0.33,629.0,73.938,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.545,12.706,11.718,12.393,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,523.0,527.0,535.0,303.5,538.0,526.5,520.0,-0.088,11.457,0.0,20.785,1.729,0.372,-0.004,-0.0,-0.001,0.0
8212007,1618,1.0,1.0,1.0,1.0,100.0,76.826,0.0,40.0,40.0,1.0,1.0,1749.927,387.701,0.012,11.807,0.0,80.0,55.0,1.4,2282.25,2350.493,2038.23,407.749,55.04,75.771,72.812,75.688,51.798,1.398,2.918,0.425,78.552,62.842,89.162,47.807,0.0,89.76,129.033,129.051,129.29,37.829,50.899,50.49,-10.82,50.0,97.063,72.0,75.063,55.688,56.438,0.0,48.844,72.0,70.0,1000.0,200.0,0.252,313.25,71.375,70.938,-0.052,72.25,72.188,55.625,56.094,0.0,57.25,72.0,70.0,1000.0,200.0,0.418,708.0,76.25,76.5,0.01,71.75,71.938,55.875,56.813,0.0,63.594,72.0,70.0,1000.0,200.0,0.326,624.0,76.0,76.563,0.017,72.0,69.063,55.844,57.188,0.0,62.594,72.0,70.0,1000.0,200.0,0.336,633.5,73.938,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.539,12.698,11.718,12.384,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,523.0,527.0,535.0,303.5,538.5,526.5,520.0,0.171,11.438,0.0,20.749,1.75,0.388,-0.003,-0.0,-0.001,0.0
8212007,1619,1.0,1.0,1.0,1.0,100.0,77.04,0.0,40.0,40.0,1.0,1.0,1739.385,380.674,0.022,11.822,0.0,80.0,55.0,1.4,2281.25,2352.204,2036.481,409.422,55.04,75.984,73.022,76.005,51.798,1.391,2.9,0.436,78.553,62.842,89.302,47.807,0.0,89.867,127.259,127.138,127.519,37.829,50.899,50.417,-10.82,50.031,97.125,72.0,75.25,55.688,56.438,0.0,47.469,72.0,70.0,1000.0,200.0,0.263,319.5,71.5,70.938,-0.052,72.313,71.875,55.625,56.094,0.0,57.594,72.0,70.0,1000.0,200.0,0.418,708.0,76.25,76.5,0.01,71.688,71.563,55.969,56.813,0.0,63.531,72.0,70.0,1000.0,200.0,0.325,624.0,76.125,76.438,0.017,71.813,68.875,55.844,57.188,0.0,62.031,72.0,70.0,1000.0,200.0,0.334,633.0,73.938,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.542,12.705,11.735,12.391,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,523.0,527.0,535.5,303.75,538.0,526.5,520.0,-0.047,11.386,0.0,20.656,1.739,0.381,-0.004,-0.0,-0.001,0.0
8212007,1620,1.0,1.0,1.0,1.0,100.0,77.139,0.0,40.0,40.0,1.0,1.0,1727.672,377.16,0.012,11.792,0.0,80.0,55.0,1.4,2280.0,2352.204,2043.482,405.032,55.04,75.984,72.917,76.005,51.798,1.402,2.89,0.417,78.552,62.842,89.106,47.863,0.0,89.76,125.633,125.543,126.042,37.756,50.899,50.417,-10.82,49.75,97.125,72.0,74.688,55.688,56.438,0.0,48.469,72.0,70.0,1000.0,200.0,0.251,312.75,71.375,70.938,-0.052,72.25,72.25,55.625,56.094,0.0,57.344,72.0,70.0,1000.0,200.0,0.418,708.0,76.25,76.5,0.01,72.063,71.563,55.969,56.813,0.0,62.75,72.0,70.0,1000.0,200.0,0.337,632.5,76.125,76.563,0.019,71.938,68.875,56.063,57.188,0.0,63.125,72.0,70.0,1000.0,200.0,0.322,620.5,73.938,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.543,12.708,11.735,12.396,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,523.0,527.0,535.0,303.5,538.5,526.5,520.0,-0.055,11.36,0.0,20.723,1.728,0.377,-0.003,-0.0,-0.001,0.0
8212007,1621,1.0,1.0,1.0,1.0,100.0,77.54,0.0,40.0,40.0,1.0,1.0,1727.672,383.016,0.012,11.807,0.0,80.0,55.0,1.4,2280.0,2347.071,2025.997,403.066,55.148,75.771,72.707,75.688,51.798,1.387,2.886,0.414,78.554,62.843,89.218,47.891,0.0,89.76,124.081,123.949,124.271,37.756,51.108,50.49,-10.828,49.938,97.188,72.0,74.438,55.688,56.438,0.0,48.844,72.0,70.0,1000.0,200.0,0.25,312.25,71.375,70.938,-0.052,72.313,72.25,55.625,56.094,0.0,58.188,72.0,70.0,1000.0,200.0,0.416,704.5,76.25,76.5,0.01,72.313,71.813,55.969,56.813,0.0,63.469,72.0,70.0,1000.0,200.0,0.326,629.0,76.125,76.563,0.019,72.0,68.875,55.844,57.188,0.0,61.531,72.0,70.0,1000.0,200.0,0.333,631.5,74.125,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.545,12.708,11.737,12.396,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,522.5,527.0,535.0,303.5,537.5,526.5,520.0,-0.017,11.261,0.0,20.869,1.728,0.383,-0.003,-0.0,-0.001,0.0
8212007,1622,1.0,1.0,1.0,1.0,100.0,77.62,0.0,40.0,40.0,1.0,1.0,1732.357,386.53,0.012,11.866,0.0,80.0,55.0,1.4,2271.5,2362.476,2048.741,412.948,55.363,75.771,72.707,75.688,51.905,1.36,2.908,0.417,78.662,62.875,89.274,47.891,0.0,89.867,122.308,122.248,122.721,37.756,50.899,50.49,-10.82,50.0,97.125,72.0,74.25,55.688,56.438,0.0,48.344,72.0,70.0,1000.0,200.0,0.26,318.75,71.375,70.938,-0.052,72.313,72.188,55.625,56.094,0.0,58.969,72.0,70.0,1000.0,200.0,0.417,709.0,76.125,76.5,0.01,72.188,71.563,55.969,56.813,0.0,64.125,72.0,70.0,1000.0,200.0,0.337,634.5,76.125,76.563,0.017,72.0,69.063,56.063,57.188,0.0,63.25,72.0,70.0,1000.0,200.0,0.329,626.5,74.125,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.542,12.708,11.734,12.399,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,522.5,527.0,535.5,303.5,538.5,526.5,520.0,-0.083,11.497,0.0,20.973,1.732,0.387,-0.003,-0.001,-0.001,0.0
8212007,1623,1.0,1.0,1.0,1.0,100.0,77.811,0.0,40.0,40.0,1.0,1.0,1785.066,385.359,0.022,11.762,0.0,80.0,55.0,1.4,2289.5,2374.468,2068.07,405.083,55.148,75.771,72.707,75.688,51.905,1.375,2.908,0.414,78.798,63.02,89.415,48.031,0.0,89.76,120.83,120.759,121.097,37.683,51.004,50.49,-10.82,50.094,97.125,72.125,74.125,55.688,56.438,0.0,47.625,72.0,70.0,1000.0,200.0,0.263,320.75,71.375,70.938,-0.052,72.313,72.0,55.75,56.094,0.0,57.938,72.0,70.0,1000.0,200.0,0.428,715.5,76.25,76.5,0.01,71.875,71.438,55.969,56.813,0.0,64.125,72.0,70.0,1000.0,200.0,0.339,637.5,75.938,76.563,0.018,71.938,69.063,56.063,57.188,0.0,62.094,72.0,70.0,1000.0,200.0,0.33,629.0,73.938,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.553,12.705,11.743,12.394,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,522.5,527.0,535.0,303.5,539.0,526.0,520.0,-0.083,11.308,0.0,20.909,1.785,0.385,-0.003,-0.0,-0.002,0.0
8212007,1624,1.0,1.0,1.0,1.0,100.0,78.005,0.0,40.0,40.0,1.0,1.0,1733.529,383.016,0.022,11.822,0.0,80.0,55.0,1.4,2302.0,2364.188,2048.741,411.93,55.148,75.771,72.812,75.688,51.905,1.402,2.9,0.425,78.754,63.025,89.274,48.003,0.0,89.76,119.13,119.058,119.399,37.683,51.108,50.49,-10.82,50.375,97.125,72.125,75.375,55.688,56.438,0.0,47.313,72.0,70.0,1000.0,200.0,0.269,323.5,71.375,70.938,-0.052,72.25,72.0,55.625,56.188,0.0,58.813,72.0,70.0,1000.0,200.0,0.427,716.5,76.25,76.5,0.01,71.875,71.625,55.969,56.813,0.0,63.625,72.0,70.0,1000.0,200.0,0.332,629.0,76.125,76.563,0.019,72.0,69.063,55.844,57.188,0.0,62.594,72.0,70.0,1000.0,200.0,0.324,621.0,73.938,74.188,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.538,12.705,11.74,12.39,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,522.5,527.0,535.0,303.5,539.0,526.5,520.0,-0.082,11.278,0.0,21.016,1.734,0.383,-0.003,-0.0,-0.001,0.0
8212007,1625,1.0,1.0,1.0,1.0,100.0,78.016,0.0,40.0,40.0,1.0,1.0,1775.696,383.016,0.012,11.777,0.0,80.0,55.0,1.4,2289.5,2369.327,2054.004,413.028,55.255,75.771,72.812,75.688,51.905,1.379,2.933,0.428,78.856,63.104,89.443,47.919,0.0,89.76,117.504,117.463,117.849,37.683,50.899,50.49,-10.82,50.531,97.125,72.0,75.063,55.688,56.438,0.0,47.594,72.0,70.0,1000.0,200.0,0.263,320.5,71.375,70.875,-0.052,72.313,72.188,55.625,56.188,0.0,59.313,72.0,70.0,1000.0,200.0,0.429,717.5,76.25,76.5,0.01,72.063,71.313,55.969,56.813,0.0,64.25,72.0,70.0,1000.0,200.0,0.337,636.5,76.0,76.563,0.02,72.0,69.063,56.063,57.188,0.0,62.781,72.0,70.0,1000.0,200.0,0.327,626.5,73.938,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.528,12.697,11.732,12.384,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,523.0,527.0,535.0,303.5,538.5,526.5,520.0,-0.101,11.413,0.0,20.936,1.776,0.383,-0.004,-0.0,-0.002,0.0
8212007,1626,1.0,1.0,1.0,1.0,100.0,78.511,0.0,40.0,40.0,1.0,1.0,1746.413,381.845,0.012,11.762,0.0,80.0,55.0,1.4,2307.0,2362.476,2046.987,410.757,55.148,75.771,72.707,75.688,51.905,1.406,2.926,0.414,78.878,63.124,89.218,48.031,0.0,89.867,115.878,115.869,116.225,37.61,51.004,50.49,-10.828,50.406,97.25,71.938,74.75,55.688,56.438,0.0,47.781,72.0,70.0,1000.0,200.0,0.256,316.0,71.375,70.938,-0.052,72.438,71.875,55.75,56.188,0.0,58.563,72.0,70.0,1000.0,200.0,0.435,722.5,76.25,76.5,0.01,72.063,72.0,55.969,56.813,0.0,63.75,72.0,70.0,1000.0,200.0,0.33,628.5,76.125,76.563,0.017,71.938,69.063,56.063,57.281,0.0,61.969,72.0,70.0,1000.0,200.0,0.335,632.5,73.938,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.533,12.696,11.734,12.387,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,523.0,527.0,535.0,303.5,538.0,526.5,520.0,-0.463,11.311,0.0,21.029,1.746,0.382,-0.003,-0.0,-0.001,0.0
8212007,1627,1.0,1.0,1.0,1.0,100.0,79.007,0.0,40.0,40.0,1.0,1.0,1786.237,380.674,0.022,11.822,0.0,80.0,55.0,1.4,2307.0,2367.614,2048.741,413.518,55.255,75.771,72.707,75.688,52.012,1.413,2.908,0.425,78.879,63.095,89.415,48.115,0.0,89.975,114.4,114.38,114.822,37.683,50.899,50.49,-10.82,50.75,97.188,72.0,74.875,55.813,56.563,0.0,48.469,72.0,70.0,1000.0,200.0,0.25,313.0,71.375,70.938,-0.052,72.313,72.25,55.75,56.188,0.0,59.656,72.0,70.0,1000.0,200.0,0.435,722.0,76.25,76.5,0.01,72.188,71.438,55.969,57.0,0.0,63.281,72.0,70.0,1000.0,200.0,0.333,631.0,76.125,76.563,0.018,71.938,69.063,56.063,57.188,0.0,61.75,72.0,70.0,1000.0,200.0,0.333,632.5,73.938,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.542,12.697,11.732,12.384,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,522.5,527.0,535.0,303.5,539.0,526.5,520.5,-0.464,11.456,0.0,21.016,1.786,0.381,-0.003,-0.0,-0.001,0.0
8212007,1628,1.0,1.0,1.0,1.0,100.0,79.806,0.0,40.0,40.0,1.0,1.0,1759.297,383.016,0.012,11.792,0.0,80.0,55.0,1.4,2295.25,2384.755,2078.645,423.709,55.255,75.771,72.707,75.688,52.012,1.345,2.922,0.417,79.042,63.151,89.555,48.227,0.0,89.76,113.513,113.424,113.863,37.756,51.004,50.563,-10.82,51.094,97.188,72.0,74.438,55.813,56.563,0.0,48.531,72.0,70.0,1000.0,200.0,0.251,314.5,71.5,70.938,-0.052,72.438,72.188,55.75,56.188,0.0,60.406,72.0,70.0,1000.0,200.0,0.441,729.0,76.25,76.5,0.01,71.75,71.563,55.969,57.0,0.0,64.063,72.0,70.0,1000.0,200.0,0.346,644.0,76.125,76.438,0.019,72.063,68.875,56.063,57.281,0.0,63.156,72.0,70.0,1000.0,200.0,0.321,621.5,73.938,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.518,12.681,11.721,12.368,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,523.0,527.0,535.0,303.5,539.0,526.5,520.0,-0.047,11.399,0.0,20.962,1.759,0.383,-0.004,-0.0,-0.001,0.0
