DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8212007,1629,1.0,1.0,1.0,1.0,100.0,80.217,0.0,40.0,40.0,1.0,1.0,1745.242,380.674,0.012,11.732,0.0,80.0,55.0,1.4,2318.5,2365.901,2043.482,413.668,55.471,75.878,72.707,75.794,52.119,1.394,2.958,0.406,79.053,63.246,89.415,48.283,0.0,89.867,113.144,112.786,113.494,37.829,51.004,50.854,-10.82,50.938,97.25,72.0,74.438,55.813,56.563,0.0,47.125,72.0,70.0,1000.0,200.0,0.266,323.25,71.375,70.875,-0.052,72.25,72.25,55.75,56.313,0.0,60.094,72.0,70.0,1000.0,200.0,0.44,724.5,76.25,76.5,0.01,71.75,71.563,56.094,57.0,0.0,63.063,72.0,70.0,1000.0,200.0,0.328,627.0,76.125,76.563,0.021,72.0,68.875,56.125,57.281,0.0,61.375,72.0,70.0,1000.0,200.0,0.336,635.5,73.938,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.522,12.681,11.719,12.374,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,523.0,527.0,535.0,303.5,539.0,526.5,520.0,-0.012,11.598,0.0,21.21,1.745,0.381,-0.004,-0.0,-0.001,0.0
8212007,1630,1.0,1.0,1.0,1.0,100.0,80.374,0.0,40.0,40.0,1.0,1.0,1758.126,392.387,0.012,11.762,0.0,80.0,55.0,1.4,2304.0,2376.182,2066.309,417.524,55.363,75.771,72.707,75.688,52.119,1.375,2.929,0.436,79.04,63.223,89.302,48.227,0.0,89.867,112.922,112.786,113.272,37.756,51.004,50.782,-10.82,51.031,97.313,72.125,74.75,55.906,56.75,0.0,48.594,72.0,70.0,1000.0,200.0,0.25,312.75,71.375,70.938,-0.052,72.313,72.25,55.75,56.313,0.0,60.438,72.0,70.0,1000.0,200.0,0.445,728.5,76.25,76.5,0.01,72.063,71.313,56.094,57.0,0.0,62.688,72.0,70.0,1000.0,200.0,0.334,632.0,76.125,76.438,0.021,72.0,69.063,56.063,57.281,0.0,62.375,72.0,70.0,1000.0,200.0,0.33,628.0,73.938,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.52,12.681,11.722,12.371,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,523.0,527.0,535.0,303.5,538.0,526.5,520.0,-0.031,11.565,0.0,21.266,1.758,0.392,-0.003,-0.0,-0.001,0.0
8212007,1631,1.0,1.0,1.0,1.0,100.0,80.883,0.0,40.0,40.0,1.0,1.0,1775.696,383.016,0.012,11.673,0.0,80.0,55.0,1.4,2307.75,2371.041,2048.741,414.274,55.363,75.665,72.707,75.583,52.012,1.391,2.911,0.432,79.055,63.239,89.022,48.199,0.0,89.76,112.848,112.679,113.198,37.756,50.899,50.927,-10.82,50.813,97.25,72.125,74.75,55.906,56.75,0.0,48.0,72.0,70.0,1000.0,200.0,0.258,319.25,71.375,70.875,-0.052,72.313,72.0,55.75,56.313,0.0,60.5,72.0,70.0,1000.0,200.0,0.443,728.5,76.25,76.5,0.01,71.875,71.813,56.094,57.0,0.0,63.094,72.0,70.0,1000.0,200.0,0.321,619.5,76.125,76.438,0.017,72.063,68.875,56.125,57.281,0.0,61.75,72.0,70.0,1000.0,200.0,0.335,632.0,73.938,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.535,12.689,11.721,12.377,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,523.0,527.0,535.0,303.5,539.0,526.5,520.0,-0.025,11.698,0.0,21.34,1.776,0.383,-0.004,-0.0,-0.001,0.0
8212007,1632,1.0,1.0,1.0,1.0,100.0,81.237,0.0,40.0,40.0,1.0,1.0,1782.723,390.044,0.012,11.658,0.0,80.0,55.0,1.4,2305.25,2388.185,2064.549,419.465,55.255,75.771,72.812,75.688,52.012,1.368,2.947,0.425,79.139,63.246,89.443,48.283,0.0,89.867,112.774,112.679,113.198,37.683,50.899,50.927,-10.82,51.094,97.188,72.125,74.75,55.813,56.563,0.0,47.875,72.0,70.0,1000.0,200.0,0.263,320.5,71.375,70.938,-0.052,72.25,72.25,55.75,56.188,0.0,60.531,72.0,70.0,1000.0,200.0,0.453,738.5,76.25,76.5,0.01,71.875,71.813,56.094,57.0,0.0,63.344,72.0,70.0,1000.0,200.0,0.337,634.0,76.0,76.563,0.017,72.0,68.875,56.125,57.281,0.0,61.906,72.0,70.0,1000.0,200.0,0.332,630.0,73.938,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.526,12.686,11.714,12.376,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,523.0,527.0,535.5,303.75,538.0,526.5,520.0,-0.054,11.683,0.0,21.431,1.783,0.39,-0.003,-0.0,-0.001,0.0
8212007,1633,1.0,1.0,1.0,1.0,100.0,81.648,0.0,40.0,40.0,1.0,1.0,1751.098,383.016,0.012,11.598,0.0,80.0,55.0,1.4,2316.75,2367.614,2041.731,409.031,55.363,75.984,73.022,75.688,52.119,1.406,2.947,0.428,79.096,63.282,89.05,48.171,0.0,89.867,112.774,112.679,113.198,37.903,50.795,51.0,-10.82,50.75,97.25,72.0,74.688,55.813,56.563,0.0,47.813,72.0,70.0,1000.0,200.0,0.26,317.25,71.375,70.938,-0.052,72.313,72.25,55.75,56.313,0.0,61.469,72.0,70.0,1000.0,200.0,0.451,734.5,76.25,76.5,0.01,72.063,71.625,56.094,57.0,0.0,62.656,72.0,70.0,1000.0,200.0,0.322,622.0,76.125,76.563,0.021,71.938,68.875,56.125,57.281,0.0,61.844,72.0,70.0,1000.0,200.0,0.333,628.5,73.938,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.52,12.691,11.721,12.377,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,523.0,527.0,535.5,303.75,538.5,526.5,520.0,-0.054,11.782,0.0,21.083,1.751,0.383,-0.003,-0.0,-0.001,0.0
8212007,1634,1.0,1.0,1.0,1.0,100.0,81.786,0.0,40.0,40.0,1.0,1.0,1772.182,387.701,0.012,11.643,0.0,80.0,55.0,1.4,2304.75,2389.9,2054.004,419.695,55.363,75.771,72.707,75.688,52.012,1.341,2.936,0.414,79.225,63.276,89.302,48.199,0.0,89.867,112.774,112.573,113.272,37.903,50.795,50.927,-10.82,50.938,97.188,72.0,74.438,55.813,56.563,0.0,48.781,72.0,70.0,1000.0,200.0,0.247,312.75,71.5,70.938,-0.052,72.25,72.25,55.844,56.313,0.0,60.875,72.0,70.0,1000.0,200.0,0.457,740.0,76.25,76.5,0.01,72.063,71.438,56.094,57.0,0.0,63.906,72.0,70.0,1000.0,200.0,0.345,641.5,76.125,76.563,0.021,71.938,69.063,56.125,57.344,0.0,62.594,72.0,70.0,1000.0,200.0,0.32,621.0,73.938,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.522,12.676,11.71,12.366,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,523.0,527.0,535.0,303.5,538.0,526.5,520.0,-0.03,11.762,0.0,21.047,1.772,0.388,-0.004,-0.0,-0.001,0.0
8212007,1635,1.0,1.0,1.0,1.0,100.0,82.429,0.0,40.0,40.0,1.0,1.0,1766.325,387.701,0.012,11.628,0.0,80.0,55.0,1.4,2304.75,2377.896,2061.031,411.702,55.578,75.771,72.707,75.583,52.119,1.383,2.944,0.432,79.249,63.415,89.218,48.311,0.0,89.867,112.848,112.679,113.198,37.829,50.795,51.0,-10.82,50.875,97.25,72.125,74.688,55.813,56.563,0.0,47.594,72.0,70.0,1000.0,200.0,0.263,320.75,71.375,70.938,-0.052,72.438,72.188,55.844,56.188,0.0,60.406,72.0,70.0,1000.0,200.0,0.468,749.0,76.25,76.5,0.01,71.688,71.938,56.094,57.125,0.0,63.094,72.0,70.0,1000.0,200.0,0.323,622.0,76.125,76.563,0.017,71.938,69.188,56.125,57.344,0.0,62.125,72.0,70.0,1000.0,200.0,0.325,622.5,74.125,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.512,12.668,11.71,12.361,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,523.0,527.0,535.0,303.5,538.5,526.5,520.0,-0.025,11.812,0.0,21.258,1.766,0.388,-0.003,-0.0,-0.001,0.0
8212007,1636,1.0,1.0,1.0,1.0,100.0,82.888,0.0,40.0,40.0,1.0,1.0,1755.783,386.53,0.012,11.643,0.0,80.0,55.0,1.4,2310.5,2359.051,2050.494,414.593,55.363,75.878,72.812,75.794,52.012,1.406,2.998,0.428,79.214,63.387,89.246,48.255,0.0,89.867,112.774,112.892,113.198,37.903,50.899,51.0,-10.82,50.688,97.25,72.313,74.688,55.906,56.75,0.0,48.563,72.0,70.0,1000.0,200.0,0.255,316.5,71.5,70.938,-0.052,72.25,72.563,55.75,56.188,0.0,61.813,72.0,70.0,1000.0,200.0,0.459,740.0,76.25,76.5,0.01,71.875,71.938,56.094,57.125,0.0,61.469,72.0,70.0,1000.0,200.0,0.326,624.5,76.0,76.563,0.017,72.0,69.188,56.125,57.344,0.0,61.906,72.0,70.0,1000.0,200.0,0.319,617.5,74.125,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.531,12.688,11.721,12.377,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,522.5,527.0,535.0,303.5,538.0,526.5,520.0,0.043,11.733,0.0,21.165,1.756,0.387,-0.004,-0.0,-0.001,0.0
8212007,1637,1.0,1.0,1.0,1.0,100.0,83.252,0.0,40.0,40.0,1.0,1.0,1787.409,385.359,0.022,11.643,0.0,80.0,55.0,1.4,2297.5,2381.325,2062.79,419.136,55.363,75.878,72.917,75.794,52.012,1.379,2.969,0.425,79.24,63.387,89.387,48.171,0.0,89.867,112.774,112.679,113.198,37.756,50.795,50.927,-10.82,51.031,97.188,72.125,74.688,55.906,56.75,0.0,48.469,72.0,70.0,1000.0,200.0,0.26,319.25,71.375,70.938,-0.052,72.313,72.375,55.75,56.313,0.0,60.469,72.0,70.0,1000.0,200.0,0.467,748.5,76.25,76.5,0.01,72.063,71.625,56.094,57.125,0.0,62.625,72.0,70.0,1000.0,200.0,0.318,618.0,76.125,76.563,0.018,71.938,69.188,56.125,57.344,0.0,62.0,72.0,70.0,1000.0,200.0,0.327,628.0,73.938,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.535,12.688,11.714,12.374,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,523.0,527.0,535.0,303.5,538.0,526.5,520.5,-0.098,11.761,0.0,21.285,1.787,0.385,-0.003,-0.0,-0.001,0.0
8212007,1638,1.0,1.0,1.0,1.0,100.0,83.751,0.0,40.0,40.0,1.0,1.0,1792.094,394.729,0.022,11.688,0.0,80.0,55.0,1.4,2323.25,2383.04,2082.176,416.876,55.363,75.878,72.812,75.794,52.119,1.36,2.922,0.421,79.306,63.389,89.246,48.059,0.0,89.975,112.922,112.573,113.272,37.829,50.899,51.0,-10.82,50.844,97.25,72.125,74.75,55.906,56.75,0.0,48.344,72.0,70.0,1000.0,200.0,0.262,320.25,71.375,70.938,-0.052,72.313,72.563,55.75,56.313,0.0,61.781,72.0,70.0,1000.0,200.0,0.464,745.5,76.25,76.5,0.01,71.75,71.438,56.188,57.125,0.0,63.5,72.0,70.0,1000.0,200.0,0.337,635.0,76.125,76.438,0.018,72.0,69.063,56.219,57.344,0.0,63.031,72.0,70.0,1000.0,200.0,0.319,619.5,73.938,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.525,12.686,11.714,12.371,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,523.0,527.0,535.0,303.5,538.0,526.5,520.0,-0.022,11.778,0.0,21.367,1.792,0.395,-0.003,-0.0,-0.001,0.0
8212007,1639,1.0,1.0,1.0,1.0,100.0,84.164,0.0,40.0,40.0,1.0,1.0,1809.664,384.187,0.022,11.658,0.0,80.0,55.0,1.4,2320.5,2384.755,2066.309,414.274,55.578,75.878,72.812,75.688,52.119,1.394,2.926,0.421,79.333,63.474,89.246,48.087,0.0,89.975,112.848,112.573,113.198,37.756,50.899,51.0,-10.82,50.969,97.188,72.125,75.438,55.906,56.75,0.0,47.844,72.0,70.0,1000.0,200.0,0.264,321.0,71.375,70.938,-0.052,72.313,72.5,55.844,56.313,0.0,62.031,72.0,70.0,1000.0,200.0,0.469,749.5,76.25,76.5,0.01,71.75,71.563,56.094,57.125,0.0,62.969,72.0,70.0,1000.0,200.0,0.321,622.5,76.125,76.563,0.019,72.0,69.063,56.125,57.344,0.0,61.656,72.0,70.0,1000.0,200.0,0.333,629.0,73.938,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.542,12.7,11.73,12.389,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,523.0,527.0,535.0,303.5,538.5,526.5,520.0,-0.028,11.748,0.0,21.431,1.81,0.384,-0.003,-0.0,-0.001,0.0
8212007,1640,1.0,1.0,1.0,1.0,100.0,84.716,0.0,40.0,40.0,1.0,1.0,1793.265,387.701,0.012,11.613,0.0,80.0,55.0,1.4,2320.5,2396.764,2078.645,416.829,55.363,75.878,72.812,75.794,52.012,1.379,2.955,0.417,79.412,63.482,89.246,48.171,0.0,89.867,112.774,112.679,113.198,37.756,50.899,51.0,-10.82,50.719,97.25,72.125,75.125,55.906,56.75,0.0,48.156,72.0,70.0,1000.0,200.0,0.263,320.25,71.375,70.938,-0.052,72.25,72.375,55.75,56.313,0.0,61.875,72.0,70.0,1000.0,200.0,0.475,757.5,76.25,76.5,0.01,71.875,71.625,56.094,57.125,0.0,62.031,72.0,70.0,1000.0,200.0,0.327,626.0,76.125,76.563,0.018,72.063,69.063,56.219,57.344,0.0,62.625,72.0,70.0,1000.0,200.0,0.331,628.5,74.125,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.539,12.703,11.727,12.394,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,523.0,527.0,534.5,303.5,537.5,526.5,520.0,-0.054,11.702,0.0,21.348,1.793,0.388,-0.003,-0.0,-0.001,0.0
8212007,1641,1.0,1.0,1.0,1.0,100.0,85.109,0.0,40.0,40.0,1.0,1.0,1834.261,397.072,0.022,11.643,0.0,80.0,55.0,1.4,2332.5,2395.048,2085.709,420.638,55.363,75.771,72.812,75.9,52.012,1.398,2.951,0.425,79.474,63.59,89.302,48.311,0.0,89.867,112.848,112.679,113.198,37.829,50.899,51.0,-10.82,51.0,97.25,72.0,74.188,55.906,56.563,0.0,47.656,72.0,70.0,1000.0,200.0,0.264,321.5,71.375,70.875,-0.052,72.313,72.188,55.844,56.313,0.0,61.594,72.0,70.0,1000.0,200.0,0.483,761.5,76.25,76.5,0.01,72.063,71.625,56.094,57.125,0.0,63.344,72.0,70.0,1000.0,200.0,0.316,613.5,76.125,76.563,0.018,72.0,69.063,56.125,57.344,0.0,62.375,72.0,70.0,1000.0,200.0,0.333,631.0,73.938,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.539,12.703,11.73,12.393,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,523.0,527.0,535.0,303.75,538.0,526.5,520.0,-0.046,11.733,0.0,21.285,1.834,0.397,-0.004,-0.0,-0.001,0.0
8212007,1642,1.0,1.0,1.0,1.0,100.0,85.771,0.0,40.0,40.0,1.0,1.0,1820.205,392.387,0.012,11.673,0.0,80.0,55.0,1.4,2330.25,2400.197,2080.41,423.316,55.471,75.878,72.812,75.688,52.226,1.375,2.998,0.41,79.549,63.627,89.471,48.339,0.0,89.867,112.922,112.892,113.198,37.829,51.004,51.073,-10.82,51.063,97.313,72.0,74.563,55.906,56.75,0.0,47.531,72.0,70.0,1000.0,200.0,0.263,321.25,71.375,70.938,-0.052,72.313,72.375,55.844,56.313,0.0,62.063,72.0,70.0,1000.0,200.0,0.482,760.0,76.25,76.5,0.01,72.188,71.625,56.188,57.125,0.0,63.469,72.0,70.0,1000.0,200.0,0.326,625.5,76.125,76.625,0.019,72.063,69.188,56.219,57.344,0.0,62.594,72.0,70.0,1000.0,200.0,0.332,630.5,73.938,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.533,12.697,11.721,12.387,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,523.0,527.0,535.0,303.5,538.0,526.5,520.0,-0.11,11.734,0.0,21.458,1.82,0.392,-0.003,-0.0,-0.001,0.0
8212007,1643,1.0,1.0,1.0,1.0,100.0,86.806,0.0,40.0,40.0,1.0,1.0,1803.807,390.044,0.012,11.673,0.0,80.0,55.0,1.4,2336.25,2393.332,2064.549,422.775,55.686,76.09,73.022,75.9,52.333,1.364,2.987,0.432,79.602,63.671,89.246,48.283,0.0,89.975,112.848,112.679,113.198,37.903,51.004,51.073,-10.82,51.125,97.188,72.125,75.125,56.0,56.75,0.0,47.969,72.0,70.0,1000.0,200.0,0.262,319.75,71.375,70.938,-0.052,72.25,72.0,55.844,56.313,0.0,62.594,72.0,70.0,1000.0,200.0,0.483,760.0,76.25,76.5,0.01,71.875,71.563,56.188,57.125,0.0,62.188,72.0,70.0,1000.0,200.0,0.327,626.5,76.0,76.563,0.017,72.063,69.25,56.219,57.344,0.0,62.75,72.0,70.0,1000.0,200.0,0.331,630.0,73.938,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.545,12.714,11.74,12.399,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,523.0,527.0,535.0,303.75,538.0,527.0,520.0,-0.025,11.734,0.0,21.338,1.804,0.39,-0.003,-0.0,-0.001,0.0
8212007,1644,1.0,1.0,1.0,1.0,100.0,87.462,0.0,40.0,40.0,1.0,1.0,1788.58,391.215,0.022,11.628,0.0,80.0,55.0,1.4,2335.5,2386.47,2068.07,421.449,55.686,75.878,72.812,75.688,52.226,1.387,2.98,0.432,79.618,63.713,89.078,48.255,0.0,89.975,112.848,112.679,113.272,37.756,50.899,51.073,-10.82,50.844,97.313,72.0,75.063,56.0,56.906,0.0,47.375,72.0,70.0,1000.0,200.0,0.264,321.25,71.5,70.938,-0.052,72.25,72.25,55.844,56.406,0.0,62.219,72.0,70.0,1000.0,200.0,0.486,762.0,76.25,76.5,0.01,71.75,71.625,56.281,57.219,0.0,62.375,72.0,70.0,1000.0,200.0,0.315,616.0,76.0,76.563,0.017,72.063,69.063,56.219,57.344,0.0,61.844,72.0,70.0,1000.0,200.0,0.333,632.5,73.938,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.535,12.694,11.721,12.389,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,523.0,527.0,535.0,303.5,538.5,526.5,520.5,-0.055,11.782,0.0,21.494,1.789,0.391,-0.004,-0.0,-0.001,0.0
8212007,1645,1.0,1.0,1.0,1.0,100.0,87.512,0.0,40.0,40.0,1.0,1.0,1788.58,395.9,0.012,11.628,0.0,80.0,55.0,1.4,2328.75,2388.185,2076.881,421.649,55.471,75.984,73.022,75.688,52.012,1.375,2.947,0.417,79.661,63.727,89.078,48.367,0.0,89.76,112.848,112.679,113.198,37.756,50.899,51.0,-10.82,51.063,97.25,72.125,74.875,56.0,56.906,0.0,48.375,72.0,70.0,1000.0,200.0,0.254,314.0,71.375,70.938,-0.052,72.25,72.188,55.938,56.313,0.0,63.406,72.0,70.0,1000.0,200.0,0.484,761.0,76.25,76.5,0.01,71.75,71.938,56.188,57.219,0.0,62.313,72.0,70.0,1000.0,200.0,0.32,620.5,76.125,76.438,0.019,72.0,69.25,56.219,57.438,0.0,61.719,72.0,70.0,1000.0,200.0,0.333,631.5,73.938,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.539,12.701,11.732,12.39,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,523.0,527.0,535.0,303.5,538.0,527.0,520.5,-0.025,11.717,0.0,21.376,1.789,0.396,-0.003,-0.0,-0.001,0.0
8212007,1646,1.0,1.0,1.0,1.0,100.0,88.508,0.0,40.0,40.0,1.0,1.0,1804.978,383.016,0.022,11.703,0.0,80.0,55.0,1.4,2328.75,2384.755,2066.309,415.843,55.686,76.09,73.127,76.005,52.119,1.402,2.965,0.414,79.624,63.72,88.966,48.283,0.0,89.76,112.922,112.679,113.198,37.683,50.899,50.927,-10.82,50.969,97.188,72.0,74.688,56.0,56.906,0.0,48.625,72.0,70.0,1000.0,200.0,0.253,314.75,71.5,70.938,-0.052,72.438,72.25,55.844,56.313,0.0,63.125,72.0,70.0,1000.0,200.0,0.493,768.0,76.25,76.5,0.01,72.063,71.563,56.188,57.125,0.0,62.094,72.0,70.0,1000.0,200.0,0.313,613.0,76.125,76.563,0.018,72.0,69.188,56.219,57.344,0.0,62.531,72.0,70.0,1000.0,200.0,0.326,623.0,73.938,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.533,12.691,11.721,12.381,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,523.0,527.0,535.0,303.5,538.5,527.0,520.5,-0.025,11.728,0.0,21.514,1.805,0.383,-0.004,-0.0,-0.001,0.0
8212007,1647,1.0,1.0,1.0,1.0,100.0,88.316,0.0,40.0,40.0,1.0,1.0,1827.233,400.586,0.022,11.583,0.0,80.0,55.0,1.4,2320.25,2422.53,2083.942,427.775,55.363,75.878,72.812,76.005,52.119,1.36,2.983,0.425,79.801,63.786,89.19,48.227,0.0,89.76,112.848,112.573,113.198,37.683,50.899,50.927,-10.82,50.844,97.125,72.0,75.063,55.906,56.906,0.0,48.656,72.0,70.0,1000.0,200.0,0.256,317.0,71.375,70.875,-0.052,72.25,72.25,55.844,56.313,0.0,63.906,72.0,70.0,1000.0,200.0,0.49,768.5,76.25,76.5,0.01,72.063,71.813,56.188,57.125,0.0,63.094,72.0,70.0,1000.0,200.0,0.331,628.5,76.125,76.563,0.018,72.0,69.063,56.219,57.344,0.0,62.563,72.0,70.0,1000.0,200.0,0.332,631.0,73.938,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.533,12.692,11.718,12.381,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,523.0,527.0,535.0,303.5,537.5,527.0,520.5,-0.028,11.608,0.0,21.294,1.827,0.401,-0.004,-0.0,-0.001,0.0
8212007,1648,1.0,1.0,1.0,1.0,100.0,89.302,0.0,40.0,40.0,1.0,1.0,1858.858,390.044,0.012,11.628,0.0,80.0,55.0,1.4,2351.25,2415.655,2092.783,431.374,55.578,76.09,73.022,76.005,52.226,1.368,2.991,0.421,79.875,63.898,89.162,48.227,0.0,89.867,112.848,112.573,113.198,37.756,50.899,51.0,-10.82,50.688,97.188,72.0,75.063,55.906,56.906,0.0,48.125,72.0,70.0,1000.0,200.0,0.262,320.25,71.375,70.938,-0.052,72.25,72.188,55.844,56.313,0.0,63.031,72.0,70.0,1000.0,200.0,0.5,773.5,76.25,76.5,0.01,71.875,71.563,56.188,57.125,0.0,62.875,72.0,70.0,1000.0,200.0,0.329,626.0,76.125,76.563,0.02,71.813,69.188,56.219,57.438,0.0,62.688,72.0,70.0,1000.0,200.0,0.333,628.5,73.938,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.542,12.703,11.732,12.39,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,523.0,527.0,535.0,303.5,538.0,527.0,520.5,-0.015,11.717,0.0,21.376,1.859,0.39,-0.003,-0.0,-0.001,0.0
8212007,1649,1.0,1.0,1.0,1.0,100.0,89.644,0.0,40.0,40.0,1.0,1.0,1841.289,394.729,0.012,11.688,0.0,80.0,55.0,1.4,2344.75,2407.066,2078.645,429.724,55.686,75.878,72.707,75.794,52.226,1.383,2.983,0.432,79.924,63.918,89.078,48.395,0.0,89.76,112.774,112.679,113.125,37.683,50.899,51.0,-10.82,50.719,97.25,72.0,74.438,55.906,56.906,0.0,47.813,72.0,70.0,1000.0,200.0,0.264,321.5,71.375,70.938,-0.052,72.313,72.0,55.844,56.313,0.0,63.906,72.0,70.0,1000.0,200.0,0.5,773.5,76.25,76.5,0.01,71.875,71.563,56.188,57.125,0.0,62.906,72.0,70.0,1000.0,200.0,0.327,627.0,76.125,76.563,0.021,72.0,69.063,56.219,57.344,0.0,62.563,72.0,70.0,1000.0,200.0,0.324,621.5,73.938,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.55,12.709,11.74,12.394,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,523.0,527.0,535.0,303.75,537.5,527.0,520.5,-0.044,11.777,0.0,21.605,1.841,0.395,-0.003,-0.0,-0.001,0.0
8212007,1650,1.0,1.0,1.0,1.0,100.0,89.89,0.0,40.0,40.0,1.0,1.0,1842.46,402.928,0.022,11.673,0.0,80.0,55.0,1.4,2342.25,2407.066,2076.881,425.81,55.363,75.771,72.601,75.688,52.119,1.379,2.969,0.443,79.91,63.927,89.022,48.536,0.0,89.545,112.848,112.679,113.198,37.829,50.795,50.927,-10.82,50.813,97.188,72.125,74.688,56.0,56.75,0.0,47.719,72.0,70.0,1000.0,200.0,0.263,320.75,71.375,70.938,-0.052,72.25,72.25,55.844,56.406,0.0,64.5,72.0,70.0,1000.0,200.0,0.5,774.0,76.25,76.5,0.01,72.063,71.625,56.188,57.219,0.0,63.063,72.0,70.0,1000.0,200.0,0.327,626.5,76.125,76.563,0.01,71.938,69.188,56.219,57.438,0.0,63.25,72.0,70.0,1000.0,200.0,0.319,617.5,73.938,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.539,12.694,11.734,12.384,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,523.0,527.0,535.0,303.75,538.0,527.0,520.5,-0.046,11.792,0.0,21.222,1.842,0.403,-0.003,-0.0,-0.001,0.0
8212007,1651,1.0,1.0,1.0,1.0,100.0,90.621,0.0,40.0,40.0,1.0,1.0,1847.145,397.072,0.012,11.613,0.0,80.0,55.0,1.4,2343.5,2412.219,2085.709,423.464,55.471,75.771,72.707,75.688,52.012,1.364,2.955,0.421,79.923,63.951,88.91,48.536,0.0,89.652,112.848,112.679,113.198,37.756,50.795,50.927,-10.828,50.594,97.25,72.0,74.875,55.906,56.75,0.0,48.125,72.0,70.0,1000.0,200.0,0.262,320.25,71.375,70.938,-0.052,72.313,72.188,55.844,56.313,0.0,64.75,72.0,70.0,1000.0,200.0,0.504,777.5,76.25,76.5,0.01,72.063,71.625,56.188,57.125,0.0,62.875,72.0,70.0,1000.0,200.0,0.317,617.5,76.125,76.438,0.019,71.938,69.063,56.219,57.344,0.0,61.938,72.0,70.0,1000.0,200.0,0.333,633.5,74.125,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.522,12.688,11.724,12.377,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,523.5,527.0,534.5,303.5,538.0,527.0,520.5,-0.025,11.731,0.0,21.231,1.847,0.397,-0.003,-0.0,-0.001,0.0
8212007,1652,1.0,1.0,1.0,1.0,100.0,91.185,0.0,40.0,40.0,1.0,1.0,1878.77,401.757,0.012,11.628,0.0,80.0,55.0,1.4,2346.25,2434.568,2094.553,429.664,55.471,75.771,72.812,75.688,52.012,1.364,2.991,0.414,80.067,64.036,89.134,48.311,0.0,89.545,112.848,112.679,113.125,37.683,50.899,50.927,-10.82,50.781,97.125,72.125,75.375,55.906,56.75,0.0,48.219,72.0,70.0,1000.0,200.0,0.262,320.0,71.375,70.938,-0.052,72.25,72.0,55.844,56.313,0.0,63.625,72.0,70.0,1000.0,200.0,0.513,784.5,76.25,76.5,0.01,72.188,71.438,56.281,57.125,0.0,62.531,72.0,70.0,1000.0,200.0,0.332,631.0,76.125,76.563,0.019,72.0,69.063,56.219,57.344,0.0,62.688,72.0,70.0,1000.0,200.0,0.326,627.5,74.125,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.523,12.678,11.727,12.369,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,523.5,527.0,535.0,303.5,538.0,527.0,521.0,-0.02,11.653,0.0,21.376,1.879,0.402,-0.003,-0.0,-0.001,0.0
8212007,1653,1.0,1.0,1.0,1.0,100.0,91.788,0.0,40.0,40.0,1.0,1.0,1843.631,399.414,0.022,11.598,0.0,80.0,55.0,1.4,2353.5,2403.631,2085.709,424.416,55.471,75.665,72.601,75.688,52.119,1.379,2.976,0.443,80.079,64.081,88.966,48.479,0.0,89.545,112.848,112.679,113.198,37.756,50.899,51.0,-10.82,50.781,97.188,72.0,74.688,55.906,56.75,0.0,47.719,72.0,70.0,1000.0,200.0,0.264,321.0,71.375,70.938,-0.052,72.313,71.875,55.844,56.313,0.0,64.563,72.0,70.0,1000.0,200.0,0.508,782.5,76.25,76.688,0.01,71.875,71.563,56.188,57.344,0.0,63.844,72.0,70.0,1000.0,200.0,0.325,624.0,76.125,76.563,0.02,72.0,69.188,56.219,57.344,0.0,63.188,72.0,70.0,1000.0,200.0,0.323,622.0,73.938,74.313,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.53,12.684,11.73,12.376,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,523.5,527.0,535.0,303.5,538.0,527.0,520.5,-0.046,11.687,0.0,21.321,1.844,0.399,-0.003,-0.001,-0.001,0.0
8212007,1654,1.0,1.0,1.0,1.0,100.0,92.313,0.0,40.0,40.0,1.0,1.0,1881.113,398.243,0.012,11.673,0.0,80.0,55.0,1.4,2353.5,2439.73,2106.963,436.561,55.471,75.771,72.707,75.688,52.119,1.368,3.016,0.425,80.32,64.241,89.162,48.479,0.0,89.438,112.922,112.573,113.198,37.829,50.899,50.927,-10.82,50.813,97.125,72.125,75.063,55.906,56.906,0.0,48.094,72.0,70.0,1000.0,200.0,0.259,318.25,71.375,70.938,-0.052,72.25,72.188,55.844,56.406,0.0,64.25,72.0,70.0,1000.0,200.0,0.514,784.0,76.25,76.5,0.01,71.875,71.438,56.281,57.125,0.0,64.313,72.0,70.0,1000.0,200.0,0.337,635.5,76.125,76.563,0.021,72.313,69.188,56.219,57.438,0.0,62.719,72.0,70.0,1000.0,200.0,0.332,632.5,73.938,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.53,12.676,11.709,12.368,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,523.5,527.0,535.0,303.5,538.0,527.0,521.0,-0.009,11.698,0.0,21.222,1.881,0.398,-0.003,-0.0,-0.001,0.0
8212007,1655,1.0,1.0,1.0,1.0,100.0,92.916,0.0,40.0,40.0,1.0,1.0,1861.201,397.072,0.022,11.643,0.0,80.0,55.0,1.4,2372.0,2429.408,2098.095,430.08,55.471,75.771,72.812,75.794,52.119,1.383,3.027,0.417,80.364,64.31,88.966,48.395,0.0,89.438,112.922,112.679,113.198,37.756,50.899,51.0,-10.828,50.656,97.188,72.125,75.063,56.0,56.75,0.0,48.188,72.0,70.0,1000.0,200.0,0.264,320.75,71.375,70.938,-0.052,72.313,71.875,55.938,56.313,0.0,64.75,72.0,70.0,1000.0,200.0,0.519,787.5,76.25,76.5,0.01,71.875,71.813,56.188,57.219,0.0,63.188,72.0,70.0,1000.0,200.0,0.324,622.5,76.125,76.563,0.018,72.0,69.188,56.344,57.438,0.0,62.313,72.0,70.0,1000.0,200.0,0.338,636.5,74.125,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.542,12.697,11.732,12.382,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,523.5,527.0,535.0,303.5,537.5,527.0,521.0,-0.025,11.732,0.0,21.403,1.861,0.397,-0.003,-0.0,-0.001,0.0
8212007,1656,1.0,1.0,1.0,1.0,100.0,93.716,0.0,40.0,40.0,1.0,1.0,1865.886,395.9,0.022,11.628,0.0,80.0,55.0,1.4,2368.5,2417.374,2085.709,430.335,55.578,75.878,72.812,75.688,52.119,1.406,3.012,0.425,80.385,64.337,89.162,48.311,0.0,89.438,112.922,112.786,113.198,37.756,50.899,51.0,-10.82,50.938,97.188,72.125,75.375,56.0,56.75,0.0,47.969,72.0,70.0,1000.0,200.0,0.266,323.0,71.375,70.938,-0.052,72.25,72.188,55.938,56.313,0.0,63.375,72.0,70.0,1000.0,200.0,0.528,791.0,76.25,76.5,0.01,71.75,71.563,56.281,57.219,0.0,62.688,72.0,70.0,1000.0,200.0,0.312,612.5,76.125,76.563,0.021,72.0,69.063,56.219,57.438,0.0,62.563,72.0,70.0,1000.0,200.0,0.33,628.0,74.125,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.541,12.688,11.724,12.376,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,523.5,527.0,535.0,303.75,537.5,527.0,521.0,-0.045,11.717,0.0,21.376,1.866,0.396,-0.003,-0.0,-0.001,0.0
8212007,1657,1.0,1.0,1.0,1.0,100.0,94.594,0.0,40.0,40.0,1.0,1.0,1885.798,408.785,0.012,11.643,0.0,80.0,55.0,1.4,2351.5,2431.128,2096.324,426.268,55.686,75.878,72.707,75.688,52.226,1.391,2.998,0.425,80.374,64.3,89.218,48.423,0.0,89.652,112.848,112.679,113.198,37.756,50.899,51.0,-10.82,51.125,97.188,72.0,74.75,55.906,56.969,0.0,47.938,72.0,70.0,1000.0,200.0,0.267,322.25,71.375,70.938,-0.052,72.25,72.188,56.125,56.406,0.0,64.938,72.0,70.0,1000.0,200.0,0.517,786.5,76.25,76.5,0.01,72.063,71.313,56.188,57.219,0.0,62.781,72.0,70.0,1000.0,200.0,0.318,617.5,76.125,76.563,0.018,72.0,69.063,56.344,57.438,0.0,62.219,72.0,70.0,1000.0,200.0,0.337,637.0,74.125,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.556,12.7,11.735,12.389,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,523.5,527.0,535.0,303.5,538.5,527.0,521.5,-0.025,11.732,0.0,21.403,1.886,0.409,-0.003,-0.0,-0.001,0.0
8212007,1658,1.0,1.0,1.0,1.0,100.0,95.511,0.0,40.0,40.0,1.0,1.0,1891.655,399.414,0.022,11.628,0.0,80.0,55.0,1.4,2366.75,2438.01,2101.64,435.986,55.794,75.878,72.812,75.688,52.333,1.368,3.03,0.439,80.472,64.302,89.162,48.62,0.0,89.545,112.922,112.679,113.272,37.756,50.899,51.0,-10.82,51.188,97.188,72.0,74.875,56.125,56.906,0.0,47.875,72.0,70.0,1000.0,200.0,0.263,320.75,71.375,70.938,-0.052,72.25,72.188,55.938,56.406,0.0,64.625,72.0,70.0,1000.0,200.0,0.517,786.5,76.25,76.5,0.01,72.063,71.563,56.281,57.219,0.0,63.25,72.0,70.0,1000.0,200.0,0.34,638.5,76.125,76.563,0.02,72.0,69.188,56.344,57.438,0.0,63.031,72.0,70.0,1000.0,200.0,0.325,626.0,74.125,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.548,12.697,11.722,12.384,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,523.5,527.0,535.0,303.5,538.0,527.0,521.5,-0.032,11.717,0.0,21.376,1.892,0.399,-0.003,-0.0,-0.001,0.0
8212007,1659,1.0,1.0,1.0,1.0,100.0,95.794,0.0,40.0,40.0,1.0,1.0,1864.715,398.243,0.022,11.583,0.0,80.0,55.0,1.4,2374.5,2419.092,2098.095,426.718,55.578,75.771,72.707,75.688,52.333,1.391,3.045,0.421,80.476,64.415,89.134,48.62,0.0,89.545,112.774,112.679,113.198,37.683,51.004,51.073,-10.828,51.188,97.25,72.0,74.875,56.0,56.969,0.0,47.813,72.0,70.0,1000.0,200.0,0.267,323.25,71.375,70.875,-0.052,72.313,72.25,55.938,56.406,0.0,64.75,72.0,70.0,1000.0,200.0,0.525,793.5,76.25,76.5,0.01,72.063,71.563,56.281,57.344,0.0,62.906,72.0,70.0,1000.0,200.0,0.321,620.5,76.125,76.438,0.021,72.0,69.188,56.344,57.563,0.0,62.313,72.0,70.0,1000.0,200.0,0.332,630.0,73.938,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.55,12.701,11.722,12.389,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,523.5,527.5,534.5,303.5,538.5,527.0,521.5,-0.098,11.643,0.0,21.528,1.865,0.398,-0.004,-0.0,-0.001,0.0
8212007,1700,1.0,1.0,1.0,1.0,100.0,96.452,0.0,40.0,40.0,1.0,1.0,1886.969,406.442,0.012,11.643,0.0,80.0,55.0,1.4,2363.5,2439.73,2117.626,429.592,55.578,75.665,72.707,75.688,52.226,1.356,3.012,0.443,80.582,64.431,89.218,48.395,0.0,89.438,112.922,112.679,113.198,37.829,51.004,51.073,-10.82,51.563,97.188,72.125,75.25,56.125,56.906,0.0,48.094,72.0,70.0,1000.0,200.0,0.263,320.75,71.375,70.875,-0.052,72.313,72.5,55.938,56.406,0.0,65.438,72.0,70.0,1000.0,200.0,0.528,796.5,76.25,76.5,0.01,72.063,71.625,56.281,57.219,0.0,63.219,72.0,70.0,1000.0,200.0,0.329,629.5,76.125,76.438,0.017,72.063,69.188,56.344,57.438,0.0,62.688,72.0,70.0,1000.0,200.0,0.333,633.0,73.938,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.577,12.721,11.747,12.412,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,523.5,527.0,535.0,303.5,538.0,527.0,521.5,-0.014,11.704,0.0,21.403,1.887,0.406,-0.004,-0.0,-0.001,0.0
8212007,1701,1.0,1.0,1.0,1.0,100.0,97.438,0.0,40.0,40.0,1.0,1.0,1911.567,409.956,0.022,11.613,0.0,80.0,55.0,1.4,2378.25,2451.781,2124.748,435.893,55.686,75.878,72.812,75.688,52.44,1.368,3.041,0.425,80.679,64.531,89.415,48.451,0.0,89.33,112.848,112.573,113.198,37.756,51.004,51.146,-10.82,51.531,97.188,72.0,74.75,56.125,56.906,0.0,48.063,72.0,70.0,1000.0,200.0,0.262,320.0,71.375,70.938,-0.052,72.438,72.563,56.125,56.5,0.0,65.063,72.0,70.0,1000.0,200.0,0.534,799.0,76.25,76.5,0.01,72.063,71.625,56.5,57.344,0.0,64.188,72.0,70.0,1000.0,200.0,0.333,630.5,76.125,76.563,0.017,72.313,69.063,56.344,57.563,0.0,62.469,72.0,70.0,1000.0,200.0,0.337,635.0,74.125,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.581,12.738,11.759,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,523.5,527.0,535.0,303.5,537.0,527.5,521.5,-0.028,11.737,0.0,21.584,1.912,0.41,-0.003,-0.0,-0.001,0.0
8212007,1702,1.0,1.0,1.0,1.0,100.0,98.208,0.0,40.0,40.0,1.0,1.0,1889.312,406.442,0.012,11.643,0.0,80.0,55.0,1.4,2378.25,2444.894,2119.405,440.667,55.686,75.665,72.707,75.688,52.333,1.356,3.019,0.432,80.787,64.597,89.19,48.676,0.0,89.33,112.922,112.679,113.198,37.829,50.899,51.146,-10.82,51.25,97.25,72.0,74.875,56.344,56.969,0.0,47.688,72.0,70.0,1000.0,200.0,0.263,320.75,71.375,70.938,-0.052,72.313,72.0,56.125,56.406,0.0,66.813,72.0,70.0,1000.0,200.0,0.535,799.5,76.25,76.5,0.01,71.875,71.438,56.5,57.344,0.0,63.375,72.0,70.0,1000.0,200.0,0.332,632.5,76.125,76.563,0.021,72.063,69.188,56.438,57.563,0.0,62.438,72.0,70.0,1000.0,200.0,0.337,635.5,73.938,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.588,12.747,11.768,12.434,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,523.5,527.0,535.0,303.5,537.0,527.0,522.0,-0.014,11.863,0.0,21.521,1.889,0.406,-0.003,-0.0,-0.001,0.0
8212007,1703,1.0,1.0,1.0,1.0,100.0,99.365,0.0,40.0,40.0,1.0,1.0,1933.822,411.127,0.012,11.688,0.0,80.0,55.0,1.4,2389.0,2453.504,2119.405,438.493,55.901,75.878,72.812,75.688,52.44,1.387,3.037,0.443,80.862,64.664,89.302,48.676,0.0,89.438,112.848,112.679,113.198,37.756,51.004,51.146,-10.828,51.563,97.188,72.0,75.25,56.125,56.969,0.0,48.219,72.0,70.0,1000.0,200.0,0.263,321.0,71.375,70.938,-0.052,72.25,72.375,55.938,56.5,0.0,65.938,72.0,70.0,1000.0,200.0,0.539,802.0,76.25,76.5,0.01,71.875,71.313,56.5,57.344,0.0,63.063,72.0,70.0,1000.0,200.0,0.333,633.5,76.125,76.563,0.021,71.938,69.063,56.438,57.563,0.0,62.344,72.0,70.0,1000.0,200.0,0.339,637.0,73.938,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.584,12.749,11.772,12.434,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,523.5,527.0,535.0,303.75,537.5,527.0,522.0,-0.025,11.813,0.0,21.723,1.934,0.411,-0.003,-0.0,-0.001,0.0
8212007,1704,1.0,1.0,1.0,1.0,100.0,99.912,0.0,40.0,40.0,1.0,1.0,1891.655,406.442,0.022,11.658,0.0,80.0,55.0,1.4,2391.0,2432.848,2106.963,427.496,55.686,75.771,72.812,75.688,52.44,1.391,3.052,0.432,80.828,64.661,89.05,48.648,0.0,89.33,112.848,112.573,113.198,37.829,51.004,51.146,-10.828,51.469,97.25,72.125,75.438,56.344,56.969,0.0,47.781,72.0,70.0,1000.0,200.0,0.27,324.5,71.375,70.875,-0.052,72.625,72.188,56.125,56.5,0.0,66.188,72.0,70.0,1000.0,200.0,0.552,816.0,76.25,76.5,0.01,71.875,71.313,56.5,57.438,0.0,62.438,72.0,70.0,1000.0,200.0,0.314,613.0,76.125,76.563,0.021,71.938,69.188,56.438,57.563,0.0,62.719,72.0,70.0,1000.0,200.0,0.331,628.0,73.938,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.589,12.759,11.778,12.447,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,523.5,527.0,535.0,303.5,536.5,527.5,522.0,-0.028,11.784,0.0,21.549,1.892,0.406,-0.004,-0.0,-0.001,0.0
8212007,1705,1.0,1.0,1.0,1.0,100.0,100.0,0.0,40.0,40.0,1.0,1.0,1908.053,408.785,0.022,11.628,0.0,80.0,55.0,1.4,2376.0,2458.672,2137.238,431.558,55.794,75.771,72.812,75.688,52.44,1.353,3.045,0.439,80.879,64.671,89.162,48.648,0.0,89.33,112.848,112.573,113.272,37.829,51.004,51.146,-10.82,51.375,97.188,72.125,75.125,56.344,56.969,0.0,48.094,72.0,70.0,1000.0,200.0,0.266,322.0,71.375,70.875,-0.052,72.313,72.375,56.125,56.406,0.0,67.25,72.0,70.0,1000.0,200.0,0.55,814.0,76.25,76.688,0.01,72.063,71.625,56.5,57.438,0.0,62.5,72.0,70.0,1000.0,200.0,0.325,621.0,76.125,76.563,0.018,72.0,69.188,56.438,57.563,0.0,62.75,72.0,70.0,1000.0,200.0,0.33,630.5,74.125,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.597,12.771,11.795,12.455,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,523.5,527.0,535.0,303.75,538.0,527.5,522.0,-0.034,11.753,0.0,21.493,1.908,0.409,-0.004,-0.001,-0.001,0.0
8212007,1706,1.0,1.0,1.0,1.0,100.0,100.0,0.0,40.0,40.0,1.0,1.0,1933.822,424.012,0.022,11.583,0.0,80.0,55.0,1.4,2395.25,2458.672,2139.025,435.808,55.794,76.09,73.022,75.9,52.333,1.364,3.041,0.439,81.005,64.745,89.218,48.62,0.0,89.438,112.922,112.573,113.198,37.829,51.108,51.219,-10.82,51.531,97.125,72.0,74.875,56.344,56.969,0.0,48.531,72.0,70.0,1000.0,200.0,0.263,320.5,71.375,70.938,-0.052,72.438,72.25,56.125,56.5,0.0,66.938,72.0,70.0,1000.0,200.0,0.563,821.0,76.25,76.5,0.01,71.75,71.813,56.5,57.344,0.0,62.5,72.0,70.0,1000.0,200.0,0.333,631.5,76.125,76.438,0.018,72.063,69.188,56.438,57.563,0.0,64.063,72.0,70.0,1000.0,200.0,0.328,625.5,73.938,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.596,12.765,11.79,12.452,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,523.5,527.0,535.0,303.75,537.0,527.0,522.5,-0.017,11.68,0.0,21.527,1.934,0.424,-0.003,-0.0,-0.001,0.0
8212007,1707,1.0,1.0,1.0,1.0,100.0,100.0,0.0,40.0,40.0,1.0,1.0,1915.081,414.641,0.022,11.673,0.0,80.0,55.0,1.4,2395.25,2444.894,2121.186,434.233,55.901,75.878,72.707,75.688,52.44,1.413,3.066,0.472,80.979,64.79,89.162,48.76,0.0,89.438,112.848,112.573,113.198,37.829,51.108,51.219,-10.82,51.625,97.188,72.0,74.75,56.344,56.969,0.0,47.813,72.0,70.0,1000.0,200.0,0.267,323.75,71.375,70.938,-0.052,72.25,72.188,56.25,56.688,0.0,65.938,72.0,70.0,1000.0,200.0,0.567,821.5,76.375,76.5,0.01,72.063,71.625,56.563,57.344,0.0,62.563,72.0,70.0,1000.0,200.0,0.313,611.0,76.125,76.563,0.021,72.063,69.25,56.656,57.75,0.0,62.75,72.0,70.0,1000.0,200.0,0.338,636.0,74.125,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.61,12.774,11.798,12.461,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,523.5,527.0,534.5,303.5,537.5,527.0,522.5,-0.028,11.771,0.0,21.695,1.915,0.415,-0.003,-0.0,-0.001,0.0
8212007,1708,1.0,1.0,1.0,1.0,100.0,100.0,0.0,40.0,40.0,1.0,1.0,1946.706,409.956,0.012,11.658,0.0,80.0,55.0,1.4,2396.5,2462.118,2126.53,435.237,56.009,75.878,72.812,75.688,52.547,1.368,3.059,0.414,81.005,64.779,88.994,48.816,0.0,89.545,112.774,112.573,113.198,37.756,51.004,51.146,-10.82,51.281,97.188,72.125,74.688,56.344,57.063,0.0,48.031,72.0,70.0,1000.0,200.0,0.265,320.75,71.375,70.938,-0.052,72.438,72.188,56.25,56.688,0.0,67.938,72.0,70.0,1000.0,200.0,0.559,822.0,76.25,76.688,0.01,72.188,71.813,56.563,57.438,0.0,62.875,72.0,70.0,1000.0,200.0,0.326,625.0,76.125,76.563,0.021,72.063,69.188,56.438,57.75,0.0,64.0,72.0,70.0,1000.0,200.0,0.326,624.0,74.125,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.539,12.706,11.734,12.391,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,523.5,527.0,535.0,303.5,537.5,527.0,523.0,-0.025,11.783,0.0,21.667,1.947,0.41,-0.003,-0.001,-0.001,0.0
8212007,1709,1.0,1.0,1.0,1.0,100.0,100.0,0.0,40.0,40.0,1.0,1.0,1924.451,418.155,0.022,11.628,0.0,80.0,55.0,1.4,2395.0,2472.461,2137.238,453.22,55.901,75.878,72.812,75.688,52.44,1.372,3.07,0.436,81.259,64.988,89.162,48.676,0.0,89.438,112.848,112.679,113.198,37.683,51.004,51.219,-10.82,51.563,97.188,72.125,75.125,56.438,57.063,0.0,48.406,72.0,70.0,1000.0,200.0,0.26,319.0,71.5,70.938,-0.052,72.313,72.25,56.25,56.688,0.0,67.375,72.0,70.0,1000.0,200.0,0.563,819.5,76.25,76.5,0.01,71.875,71.563,56.563,57.438,0.0,62.281,72.0,70.0,1000.0,200.0,0.332,630.5,76.125,76.563,0.021,72.0,69.188,56.656,57.75,0.0,62.969,72.0,70.0,1000.0,200.0,0.34,639.0,73.938,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.558,12.716,11.745,12.406,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,523.5,528.0,535.0,303.75,537.0,527.5,523.0,-0.046,11.816,0.0,21.848,1.924,0.418,-0.004,-0.0,-0.001,0.0
8212007,1710,1.0,1.0,1.0,1.0,100.0,100.0,0.0,40.0,40.0,1.0,1.0,1963.104,412.299,0.012,11.658,0.0,80.0,55.0,1.4,2402.5,2467.289,2130.097,446.712,55.901,75.878,72.707,75.688,52.44,1.372,3.095,0.439,81.236,64.993,89.05,48.872,0.0,89.33,112.7,112.573,113.125,37.829,51.004,51.146,-10.82,51.656,97.125,72.125,75.25,56.438,57.063,0.0,48.25,72.0,70.0,1000.0,200.0,0.264,320.75,71.375,70.938,-0.052,72.25,71.75,56.25,56.688,0.0,68.0,72.0,70.0,1000.0,200.0,0.566,824.5,76.25,76.688,0.01,72.188,71.625,56.688,57.438,0.0,63.031,72.0,70.0,1000.0,200.0,0.327,625.0,76.125,76.563,0.021,72.0,69.25,56.656,57.75,0.0,63.281,72.0,70.0,1000.0,200.0,0.333,629.5,74.125,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.56,12.73,11.755,12.417,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,524.0,528.0,535.0,303.5,537.5,527.0,523.0,-0.04,11.784,0.0,21.549,1.963,0.412,-0.003,-0.001,-0.001,0.0
8212007,1711,1.0,1.0,1.0,1.0,100.0,100.0,0.0,40.0,40.0,1.0,1.0,1992.387,419.327,0.012,11.732,0.0,80.0,55.0,1.4,2399.5,2486.262,2140.813,454.001,55.901,75.771,72.812,75.688,52.547,1.356,3.106,0.436,81.508,65.206,89.19,48.928,0.0,89.33,112.848,112.467,113.272,37.756,51.108,51.219,-10.82,51.75,97.25,72.0,74.875,56.438,57.156,0.0,48.656,72.0,70.0,1000.0,200.0,0.261,318.75,71.375,70.938,-0.052,72.313,72.188,56.344,56.688,0.0,68.0,72.0,70.0,1000.0,200.0,0.573,827.5,76.25,76.375,0.01,72.063,71.438,56.688,57.438,0.0,63.531,72.0,70.0,1000.0,200.0,0.336,635.5,76.125,76.563,0.018,72.0,69.25,56.656,57.75,0.0,62.844,72.0,70.0,1000.0,200.0,0.336,635.5,74.125,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.55,12.717,11.743,12.406,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.0,528.0,535.0,303.5,537.5,527.0,523.5,-0.013,11.83,0.0,21.924,1.992,0.419,-0.003,-0.0,-0.001,0.0
8212007,1712,1.0,1.0,1.0,1.0,100.0,100.0,0.0,40.0,40.0,1.0,1.0,1944.363,415.813,0.022,11.673,0.0,80.0,55.0,1.4,2420.25,2462.118,2126.53,451.244,55.901,75.771,72.707,75.688,52.547,1.364,3.091,0.436,81.555,65.234,89.106,49.068,0.0,89.33,112.774,112.467,113.125,37.756,51.004,51.219,-10.82,51.781,97.25,72.125,75.063,56.438,57.156,0.0,48.375,72.0,70.0,1000.0,200.0,0.264,321.5,71.375,70.938,-0.052,72.438,72.188,56.344,56.688,0.0,67.688,72.0,70.0,1000.0,200.0,0.58,832.5,76.25,76.5,0.01,72.188,71.438,56.688,57.594,0.0,64.25,72.0,70.0,1000.0,200.0,0.33,628.0,76.125,76.563,0.019,72.0,69.188,56.656,57.875,0.0,64.125,72.0,70.0,1000.0,200.0,0.331,631.0,73.938,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.558,12.722,11.743,12.41,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,523.5,528.0,535.0,303.75,537.0,527.5,523.5,-0.025,11.862,0.0,21.813,1.944,0.416,-0.003,-0.0,-0.001,0.0
8212007,1713,1.0,1.0,1.0,1.0,100.0,100.0,0.0,40.0,40.0,1.0,1.0,1973.646,418.155,0.012,11.643,0.0,80.0,55.0,1.4,2419.75,2463.842,2135.452,451.006,55.901,75.984,72.812,75.9,52.547,1.406,3.117,0.447,81.66,65.381,89.246,49.152,0.0,89.223,112.774,112.467,113.125,37.756,51.108,51.291,-10.82,51.938,97.188,72.125,74.688,56.438,57.156,0.0,48.844,72.0,70.0,1000.0,200.0,0.264,321.75,71.375,70.938,-0.052,72.313,72.25,56.344,56.688,0.0,67.063,72.0,70.0,1000.0,200.0,0.585,836.5,76.375,76.5,0.01,72.313,71.313,56.688,57.594,0.0,63.156,72.0,70.0,1000.0,200.0,0.323,620.0,76.125,76.563,0.018,72.0,69.25,56.781,57.875,0.0,62.625,72.0,70.0,1000.0,200.0,0.339,636.0,74.125,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.555,12.721,11.743,12.409,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.0,528.0,535.0,303.75,536.5,527.5,523.5,-0.014,11.803,0.0,21.874,1.974,0.418,-0.003,-0.0,-0.001,0.0
8212007,1714,1.0,1.0,1.0,1.0,100.0,100.0,0.0,40.0,40.0,1.0,1.0,1972.474,418.155,0.022,11.569,0.0,80.0,55.0,1.4,2419.75,2500.073,2139.025,450.94,56.009,75.771,72.812,75.688,52.654,1.33,3.073,0.432,81.804,65.306,89.05,49.068,0.0,89.223,112.626,112.361,113.051,37.756,51.108,51.219,-10.82,51.813,97.125,72.313,75.625,56.438,57.156,0.0,49.219,72.0,70.0,1000.0,200.0,0.262,320.25,71.375,70.938,-0.052,72.313,72.188,56.344,56.781,0.0,69.25,72.0,70.0,1000.0,200.0,0.58,836.5,76.25,76.688,0.01,72.188,71.563,56.688,57.594,0.0,63.594,72.0,70.0,1000.0,200.0,0.339,636.0,76.125,76.563,0.016,72.063,69.25,56.781,57.875,0.0,64.0,72.0,70.0,1000.0,200.0,0.332,631.5,73.938,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.548,12.714,11.734,12.401,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.0,528.0,535.0,303.5,537.0,527.5,523.5,-0.035,11.665,0.0,21.619,1.972,0.418,-0.003,-0.001,-0.001,0.0
8212007,1715,1.0,1.0,1.0,1.0,100.0,100.0,0.0,40.0,40.0,1.0,1.0,1968.961,418.155,0.012,11.583,0.0,80.0,55.0,1.4,2428.75,2491.44,2142.601,452.786,56.009,75.984,72.812,76.005,52.654,1.383,3.117,0.45,81.946,65.554,89.022,49.068,0.0,89.223,112.7,112.254,113.051,37.683,51.108,51.291,-10.82,51.719,97.188,72.125,75.063,56.531,57.156,0.0,49.406,72.0,70.0,1000.0,200.0,0.263,321.25,71.375,70.875,-0.052,72.25,72.5,56.344,56.781,0.0,68.125,72.0,70.0,1000.0,200.0,0.586,838.5,76.25,76.5,0.01,72.188,71.438,56.688,57.594,0.0,63.156,72.0,70.0,1000.0,200.0,0.336,636.0,76.125,76.563,0.019,72.0,69.25,56.781,57.875,0.0,63.0,72.0,70.0,1000.0,200.0,0.337,634.0,74.125,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.53,12.694,11.712,12.377,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,524.0,528.0,535.0,303.5,537.5,527.5,524.0,-0.009,11.741,0.0,21.879,1.969,0.418,-0.004,-0.0,-0.001,0.0
8212007,1716,1.0,1.0,1.0,1.0,100.0,100.0,0.0,40.0,40.0,1.0,1.0,1968.961,414.641,0.012,11.598,0.0,80.0,55.0,1.4,2429.75,2481.085,2139.025,449.675,56.009,75.984,72.812,75.794,52.547,1.368,3.135,0.432,81.891,65.495,88.966,49.264,0.0,89.223,112.626,112.148,112.977,37.829,51.108,51.219,-10.828,51.813,97.188,72.0,75.063,56.531,57.156,0.0,49.125,72.0,70.0,1000.0,200.0,0.266,321.75,71.375,70.875,-0.052,72.125,72.375,56.344,56.781,0.0,68.563,72.0,70.0,1000.0,200.0,0.581,830.5,76.25,76.688,0.01,72.188,71.563,56.688,57.75,0.0,63.094,72.0,70.0,1000.0,200.0,0.337,636.5,76.125,76.563,0.019,72.063,69.25,56.781,57.875,0.0,63.25,72.0,70.0,1000.0,200.0,0.334,634.5,73.938,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.536,12.7,11.713,12.391,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,528.0,535.0,303.75,536.5,527.5,523.5,-0.009,11.695,0.0,21.555,1.969,0.415,-0.004,-0.001,-0.001,0.0
8212007,1717,1.0,1.0,1.0,1.0,100.0,100.0,0.0,40.0,40.0,1.0,1.0,1980.674,421.669,0.022,11.703,0.0,80.0,55.0,1.4,2428.5,2487.988,2151.554,450.952,56.224,75.878,72.812,75.794,52.654,1.368,3.113,0.454,81.918,65.534,88.994,49.404,0.0,89.115,112.626,112.042,112.977,37.829,51.108,51.291,-10.828,51.75,97.188,72.0,75.125,56.531,57.375,0.0,49.375,72.0,70.0,1000.0,200.0,0.264,321.0,71.375,70.938,-0.052,72.25,72.375,56.438,56.781,0.0,68.625,72.0,70.0,1000.0,200.0,0.587,838.0,76.375,76.688,0.01,72.063,71.625,56.813,57.594,0.0,64.5,72.0,70.0,1000.0,200.0,0.336,634.0,76.125,76.438,0.019,72.063,69.25,56.781,57.875,0.0,63.781,72.0,70.0,1000.0,200.0,0.336,636.0,74.125,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.536,12.708,11.719,12.393,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,528.0,535.0,303.75,537.0,527.5,524.0,-0.013,11.864,0.0,21.867,1.981,0.422,-0.003,-0.0,-0.001,0.0
8212007,1718,1.0,1.0,1.0,1.0,100.0,100.0,0.0,40.0,40.0,1.0,1.0,1972.474,420.498,0.012,11.658,0.0,80.0,55.0,1.4,2429.0,2487.988,2140.813,451.031,56.224,75.665,72.496,75.583,52.547,1.387,3.12,0.432,81.973,65.586,88.91,49.516,0.0,89.008,112.405,112.042,112.829,37.756,51.108,51.219,-10.82,51.813,97.125,72.125,74.25,56.531,57.375,0.0,49.375,72.0,70.0,1000.0,200.0,0.265,322.25,71.375,70.875,-0.052,72.125,72.0,56.344,56.781,0.0,67.563,72.0,70.0,1000.0,200.0,0.593,843.0,76.25,76.5,0.01,72.063,71.563,56.688,57.594,0.0,63.938,72.0,70.0,1000.0,200.0,0.336,634.5,76.125,76.563,0.013,72.0,69.25,56.781,57.875,0.0,63.656,72.0,70.0,1000.0,200.0,0.33,627.0,74.25,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.542,12.709,11.724,12.398,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,524.5,528.0,535.0,303.5,537.0,528.0,524.0,-0.014,11.755,0.0,21.785,1.972,0.42,-0.004,-0.0,-0.001,-0.0
8212007,1719,1.0,1.0,1.0,1.0,100.0,100.0,0.0,40.0,40.0,1.0,1.0,2009.956,424.012,0.022,11.628,0.0,80.0,55.0,1.4,2429.0,2494.893,2146.18,471.958,56.009,75.665,72.496,75.583,52.547,1.398,3.153,0.458,81.98,65.588,89.218,49.516,0.0,88.793,112.478,111.935,112.755,37.756,51.317,51.219,-10.82,52.75,97.125,72.125,74.875,56.531,57.156,0.0,49.219,72.0,70.0,1000.0,200.0,0.277,330.0,71.375,70.938,-0.052,72.0,72.375,56.344,56.781,0.0,67.625,72.0,70.0,1000.0,200.0,0.587,836.0,76.25,76.688,0.01,72.063,71.563,56.688,57.75,0.0,64.563,72.0,70.0,1000.0,200.0,0.342,638.0,76.125,76.563,0.017,71.938,69.25,56.781,57.875,0.0,63.0,72.0,70.0,1000.0,200.0,0.333,629.5,73.938,74.313,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.561,12.729,11.742,12.414,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.0,528.0,535.0,303.75,537.5,527.5,524.5,-0.011,11.544,0.0,21.729,2.01,0.424,-0.003,-0.001,-0.001,0.0
