DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8212007,1720,1.0,1.0,1.0,1.0,100.0,100.0,0.0,40.0,40.0,1.0,1.0,1990.044,416.984,0.012,11.658,0.0,80.0,55.0,1.4,2431.5,2510.44,2140.813,476.065,56.116,75.665,72.496,75.583,52.761,1.368,3.131,0.45,82.03,65.635,89.667,49.629,0.0,89.223,112.331,111.829,112.682,37.756,51.213,51.364,-10.82,53.063,97.125,72.125,74.875,56.625,57.375,0.0,49.094,72.0,70.0,1000.0,200.0,0.274,325.75,71.375,70.938,-0.052,72.0,72.25,56.438,56.781,0.0,68.938,72.0,70.0,1000.0,200.0,0.567,828.0,76.25,76.688,0.01,72.063,71.313,56.813,57.75,0.0,63.844,72.0,70.0,1000.0,200.0,0.35,647.5,76.125,76.563,0.019,72.0,69.25,56.844,57.938,0.0,62.906,72.0,70.0,1000.0,200.0,0.337,634.5,73.938,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.55,12.717,11.727,12.407,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,525.0,528.5,535.0,303.75,537.5,528.0,524.0,-0.008,11.789,0.0,22.02,1.99,0.417,-0.003,-0.001,-0.001,0.0
8212007,1721,1.0,1.0,1.0,1.0,100.0,100.0,0.0,40.0,40.0,1.0,1.0,1965.447,414.641,0.012,11.688,0.0,80.0,55.0,1.4,2438.75,2481.085,2131.881,464.193,56.332,75.984,72.707,75.9,52.868,1.421,3.142,0.454,81.984,65.631,89.302,49.769,0.0,89.33,112.183,111.723,112.534,37.683,51.317,51.364,-10.82,53.063,97.25,72.125,75.063,56.625,57.375,0.0,49.25,72.0,70.0,1000.0,200.0,0.271,325.75,71.375,70.938,-0.052,72.125,72.25,56.563,56.938,0.0,67.438,72.0,70.0,1000.0,200.0,0.584,837.0,76.25,76.5,0.01,72.063,71.625,56.906,57.75,0.0,63.625,72.0,70.0,1000.0,200.0,0.333,629.5,76.125,76.563,0.019,71.938,69.438,56.844,57.938,0.0,62.5,72.0,70.0,1000.0,200.0,0.334,632.0,73.938,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.564,12.724,11.739,12.412,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,525.0,528.5,535.0,303.5,537.5,527.5,524.5,-0.009,11.728,0.0,22.196,1.965,0.415,-0.003,-0.0,-0.001,0.0
8212007,1722,1.0,1.0,1.0,1.0,100.0,100.0,0.0,40.0,40.0,1.0,1.0,1984.188,425.183,0.012,11.554,0.0,80.0,55.0,1.4,2425.25,2493.166,2146.18,474.42,56.224,75.984,72.707,75.9,52.868,1.372,3.117,0.443,82.007,65.605,89.471,49.825,0.0,89.438,112.035,111.616,112.386,37.683,51.317,51.364,-10.828,53.25,97.313,72.313,75.063,56.625,57.469,0.0,49.688,72.0,70.0,1000.0,200.0,0.273,327.5,71.5,70.938,-0.052,72.0,72.375,56.563,56.938,0.0,68.813,72.0,70.0,1000.0,200.0,0.571,825.5,76.375,76.5,0.01,72.188,71.438,56.906,57.813,0.0,63.563,72.0,70.0,1000.0,200.0,0.348,646.0,76.125,76.563,0.019,72.0,69.25,56.906,57.938,0.0,62.875,72.0,70.0,1000.0,200.0,0.334,634.0,74.125,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.566,12.722,11.739,12.41,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.0,528.5,535.0,303.5,537.5,527.5,524.5,-0.01,11.594,0.0,21.941,1.984,0.425,-0.004,-0.0,-0.001,0.0
8212007,1723,1.0,1.0,1.0,1.0,100.0,100.0,0.0,40.0,40.0,1.0,1.0,1998.243,419.327,0.022,11.583,0.0,80.0,55.0,1.4,2437.5,2494.893,2146.18,457.701,56.224,75.665,72.391,75.688,52.868,1.387,3.124,0.436,82.032,65.628,88.77,49.909,0.0,89.223,111.887,111.616,112.239,37.61,51.213,51.291,-10.82,52.25,97.25,72.125,75.25,56.625,57.469,0.0,48.5,72.0,70.0,1000.0,200.0,0.281,331.5,71.375,70.875,-0.052,72.0,72.375,56.563,57.0,0.0,69.125,72.0,70.0,1000.0,200.0,0.57,826.5,76.25,76.688,0.01,71.875,71.313,56.906,57.813,0.0,64.5,72.0,70.0,1000.0,200.0,0.336,633.5,76.125,76.563,0.017,72.313,69.25,56.844,58.0,0.0,62.5,72.0,70.0,1000.0,200.0,0.343,640.5,73.938,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.558,12.722,11.74,12.409,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.0,528.5,535.0,303.5,538.0,528.0,524.5,-0.029,11.649,0.0,21.997,1.998,0.419,-0.004,-0.001,-0.001,0.0
8212007,1724,1.0,1.0,1.0,1.0,100.0,100.0,0.0,40.0,40.0,1.0,1.0,1986.53,416.984,0.012,11.673,0.0,80.0,55.0,1.4,2437.5,2498.346,2160.524,458.284,56.116,75.878,72.707,75.794,52.761,1.406,3.124,0.45,82.174,65.756,88.882,49.685,0.0,89.008,111.739,111.297,112.091,37.683,51.108,51.291,-10.82,52.281,97.188,72.313,75.25,56.625,57.469,0.0,48.75,72.0,70.0,1000.0,200.0,0.273,325.25,71.375,70.938,-0.052,72.0,72.25,56.563,56.938,0.0,67.75,72.0,70.0,1000.0,200.0,0.575,824.5,76.563,76.688,0.01,72.313,71.438,56.906,57.75,0.0,64.25,72.0,70.0,1000.0,200.0,0.35,648.5,76.125,76.563,0.021,72.063,69.438,56.844,57.938,0.0,62.906,72.0,70.0,1000.0,200.0,0.341,638.5,74.125,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.539,12.701,11.721,12.391,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.0,528.5,535.0,303.5,537.5,528.0,525.0,-0.01,11.832,0.0,22.049,1.987,0.417,-0.003,-0.0,-0.001,0.0
8212007,1725,1.0,1.0,1.0,1.0,100.0,100.0,0.0,40.0,40.0,1.0,1.0,1997.072,419.327,0.012,11.583,0.0,80.0,55.0,1.4,2435.0,2500.073,2146.18,458.552,56.116,75.559,72.496,75.583,52.654,1.368,3.131,0.436,82.208,65.758,88.966,49.825,0.0,88.9,111.518,111.085,111.87,37.756,51.108,51.219,-10.82,52.438,97.188,72.125,75.063,56.625,57.375,0.0,49.5,72.0,70.0,1000.0,200.0,0.266,321.5,71.375,70.875,-0.052,71.875,72.5,56.438,56.938,0.0,67.0,72.0,70.0,1000.0,200.0,0.573,830.0,76.25,76.688,0.01,72.063,71.438,56.906,57.75,0.0,63.938,72.0,70.0,1000.0,200.0,0.351,648.5,76.0,76.563,0.017,72.063,69.438,56.844,57.938,0.0,63.469,72.0,70.0,1000.0,200.0,0.338,636.5,74.125,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.53,12.708,11.714,12.393,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,525.5,528.5,535.0,303.5,538.0,528.0,525.0,-0.01,11.679,0.0,21.645,1.997,0.419,-0.004,-0.001,-0.001,0.0
8212007,1726,1.0,1.0,1.0,1.0,100.0,100.0,0.0,40.0,40.0,1.0,1.0,2015.813,422.84,0.022,11.643,0.0,80.0,55.0,1.4,2436.5,2506.984,2142.601,455.488,56.224,75.559,72.391,75.477,52.654,1.387,3.153,0.461,82.245,65.806,89.05,49.965,0.0,89.008,111.518,110.978,111.796,37.756,51.108,51.291,-10.82,52.438,97.125,72.313,74.688,56.625,57.375,0.0,49.5,72.0,70.0,1000.0,200.0,0.267,322.5,71.375,70.875,-0.052,71.875,72.563,56.563,56.938,0.0,66.438,72.0,70.0,1000.0,200.0,0.575,827.5,76.375,76.688,0.01,72.063,71.313,56.906,57.75,0.0,64.188,72.0,70.0,1000.0,200.0,0.344,639.0,76.125,76.563,0.017,72.313,69.438,56.844,57.938,0.0,63.969,72.0,70.0,1000.0,200.0,0.35,648.5,73.938,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.55,12.726,11.732,12.414,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,525.0,528.5,535.0,303.75,537.0,528.0,525.0,-0.011,11.803,0.0,21.874,2.016,0.423,-0.004,-0.0,-0.001,0.0
8212007,1727,1.0,1.0,1.0,1.0,100.0,100.0,0.0,40.0,40.0,1.0,1.0,1984.188,420.498,0.022,11.673,0.0,80.0,55.0,1.4,2434.75,2489.714,2144.391,449.236,56.116,75.453,72.286,75.477,52.654,1.394,3.12,0.465,82.23,65.784,88.882,50.077,0.0,88.9,111.296,110.872,111.722,37.683,51.108,51.146,-10.82,52.281,97.25,72.313,74.875,56.625,57.375,0.0,48.906,72.0,70.0,1000.0,200.0,0.278,330.5,71.375,70.938,-0.052,72.0,72.5,56.438,56.938,0.0,67.813,72.0,70.0,1000.0,200.0,0.558,816.5,76.375,76.688,0.01,72.063,71.313,56.906,57.813,0.0,63.875,72.0,70.0,1000.0,200.0,0.331,631.0,76.125,76.563,0.019,72.063,69.438,56.844,57.938,0.0,63.438,72.0,70.0,1000.0,200.0,0.359,655.5,74.125,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.542,12.713,11.726,12.402,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.5,528.5,535.5,303.75,538.0,528.0,525.0,-0.022,11.706,0.0,21.814,1.984,0.42,-0.003,-0.0,-0.001,0.0
8212007,1728,1.0,1.0,1.0,1.0,100.0,100.0,0.0,40.0,40.0,1.0,1.0,2045.095,426.354,0.012,11.703,0.0,80.0,55.0,1.4,2436.75,2508.712,2142.601,449.234,56.009,75.453,72.496,75.371,52.654,1.394,3.163,0.447,82.23,65.784,88.994,49.825,0.0,88.9,111.148,110.766,111.501,37.61,51.108,51.146,-10.82,52.531,97.125,72.313,75.25,56.531,57.375,0.0,50.156,72.0,70.0,1000.0,200.0,0.272,324.75,71.375,70.875,-0.052,72.0,72.25,56.438,56.938,0.0,67.188,72.0,70.0,1000.0,200.0,0.574,831.5,76.375,76.688,0.01,72.063,71.313,56.813,57.75,0.0,63.375,72.0,70.0,1000.0,200.0,0.347,645.0,76.125,76.563,0.019,72.063,69.25,56.844,57.938,0.0,64.375,72.0,70.0,1000.0,200.0,0.34,638.0,74.125,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.561,12.724,11.735,12.412,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,525.0,529.0,535.0,303.5,537.5,528.0,525.0,-0.011,11.736,0.0,21.989,2.045,0.426,-0.004,-0.0,-0.001,0.0
8212007,1729,1.0,1.0,1.0,1.0,100.0,100.0,0.0,40.0,40.0,1.0,1.0,2033.382,425.183,0.012,11.703,0.0,80.0,55.0,1.4,2449.25,2512.168,2153.346,460.522,56.009,75.453,72.496,75.371,52.654,1.372,3.095,0.425,82.29,65.801,89.106,49.797,0.0,88.793,110.927,110.553,111.279,37.61,51.108,51.146,-10.828,52.594,97.125,72.313,75.125,56.625,57.375,0.0,48.969,72.0,70.0,1000.0,200.0,0.28,330.5,71.375,70.938,-0.052,72.0,72.5,56.438,56.938,0.0,67.938,72.0,70.0,1000.0,200.0,0.57,824.5,76.375,76.5,0.01,71.875,71.438,56.906,57.75,0.0,63.875,72.0,70.0,1000.0,200.0,0.344,642.5,76.125,76.438,0.019,72.063,69.25,56.844,58.0,0.0,64.375,72.0,70.0,1000.0,200.0,0.356,653.5,74.125,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.561,12.733,11.747,12.418,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.5,528.5,535.0,303.75,538.0,528.0,525.0,-0.011,11.736,0.0,21.989,2.033,0.425,-0.003,-0.0,-0.001,0.0
8212007,1730,1.0,1.0,1.0,1.0,100.0,100.0,0.0,40.0,40.0,1.0,1.0,2031.04,426.354,0.012,11.777,0.0,80.0,55.0,1.4,2449.25,2505.256,2153.346,450.92,56.116,75.453,72.391,75.477,52.654,1.394,3.163,0.454,82.347,65.882,89.022,49.937,0.0,88.9,110.779,110.553,111.205,37.61,51.108,51.219,-10.82,52.625,97.188,72.125,74.688,56.531,57.375,0.0,48.781,72.0,70.0,1000.0,200.0,0.281,331.25,71.375,70.938,-0.052,71.875,72.375,56.438,56.938,0.0,67.875,72.0,70.0,1000.0,200.0,0.57,827.5,76.375,76.688,0.01,71.875,71.313,56.813,57.75,0.0,63.5,72.0,70.0,1000.0,200.0,0.349,643.0,76.125,76.563,0.021,72.063,69.25,56.844,58.0,0.0,64.063,72.0,70.0,1000.0,200.0,0.341,641.0,74.125,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.561,12.73,11.747,12.418,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.0,528.5,535.0,303.5,537.5,528.0,525.0,-0.023,11.874,0.0,22.247,2.031,0.426,-0.003,-0.0,-0.001,0.0
8212007,1731,1.0,1.0,1.0,1.0,100.0,100.0,0.0,40.0,40.0,1.0,1.0,1985.359,415.813,0.012,11.628,0.0,80.0,55.0,1.4,2444.25,2487.988,2146.18,446.098,56.009,75.771,72.707,75.688,52.761,1.406,3.138,0.454,82.329,65.862,88.854,49.909,0.0,88.793,110.631,110.234,110.984,37.61,51.317,51.219,-10.82,52.25,97.188,72.313,74.438,56.625,57.375,0.0,48.875,72.0,70.0,1000.0,200.0,0.275,327.0,71.375,70.938,-0.052,72.0,72.5,56.438,56.938,0.0,67.313,72.0,70.0,1000.0,200.0,0.577,831.5,76.25,76.688,0.01,71.75,71.438,56.813,57.75,0.0,63.375,72.0,70.0,1000.0,200.0,0.329,626.0,76.125,76.563,0.019,72.063,69.25,56.844,57.938,0.0,63.406,72.0,70.0,1000.0,200.0,0.353,650.0,73.938,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.568,12.727,11.745,12.418,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.5,528.5,535.5,303.5,537.5,527.5,525.0,-0.011,11.545,0.0,21.966,1.985,0.416,-0.003,-0.001,-0.001,0.0
8212007,1732,1.0,1.0,1.0,1.0,100.0,100.0,0.0,40.0,40.0,1.0,1.0,2016.984,424.012,0.012,11.643,0.0,80.0,55.0,1.4,2435.5,2501.801,2158.728,449.468,56.332,75.453,72.391,75.371,52.761,1.402,3.142,0.461,82.337,65.869,88.938,49.993,0.0,88.9,110.557,110.128,110.836,37.61,51.004,51.146,-10.82,52.531,97.125,72.313,74.563,56.625,57.375,0.0,49.438,72.0,70.0,1000.0,200.0,0.278,330.75,71.375,70.938,-0.052,72.125,72.813,56.438,56.938,0.0,68.188,72.0,70.0,1000.0,200.0,0.577,830.0,76.375,76.5,0.01,72.063,71.438,56.813,57.75,0.0,63.156,72.0,70.0,1000.0,200.0,0.333,631.0,76.125,76.563,0.019,72.063,69.25,56.844,57.938,0.0,63.281,72.0,70.0,1000.0,200.0,0.353,649.5,74.125,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.564,12.724,11.74,12.414,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.5,529.0,535.0,303.5,537.0,527.5,525.0,-0.008,11.766,0.0,21.876,2.017,0.424,-0.003,-0.0,-0.001,0.0
8212007,1733,1.0,1.0,1.0,1.0,100.0,100.0,0.0,40.0,40.0,1.0,1.0,1967.789,420.498,0.012,11.628,0.0,80.0,55.0,1.4,2443.0,2501.801,2149.762,457.419,56.009,75.559,72.496,75.371,52.654,1.387,3.156,0.432,82.337,65.869,89.078,49.769,0.0,88.9,110.335,110.022,110.762,37.61,51.004,51.219,-10.82,52.5,97.188,72.125,75.438,56.531,57.375,0.0,48.625,72.0,70.0,1000.0,200.0,0.284,333.0,71.375,70.875,-0.052,72.125,72.813,56.438,56.938,0.0,69.0,72.0,70.0,1000.0,200.0,0.574,828.0,76.25,76.688,0.01,72.188,71.438,56.813,57.594,0.0,62.75,72.0,70.0,1000.0,200.0,0.334,633.5,76.125,76.563,0.019,72.0,69.25,56.844,57.938,0.0,62.469,72.0,70.0,1000.0,200.0,0.353,650.0,73.938,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.578,12.741,11.751,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,525.0,528.5,535.0,303.5,537.0,527.5,525.0,-0.016,11.815,0.0,21.966,1.968,0.42,-0.004,-0.001,-0.001,0.0
8212007,1734,1.0,1.0,1.0,1.0,100.0,100.0,0.0,40.0,40.0,1.0,1.0,2028.697,424.012,0.022,11.613,0.0,80.0,55.0,1.4,2442.5,2510.44,2162.32,451.972,56.224,75.771,72.812,75.688,52.761,1.372,3.145,0.458,82.374,65.87,89.162,49.629,0.0,89.115,110.261,109.809,110.615,37.756,51.317,51.219,-10.828,52.656,97.188,72.125,75.438,56.625,57.156,0.0,49.438,72.0,70.0,1000.0,200.0,0.28,330.75,71.375,70.938,-0.052,72.25,72.813,56.438,56.938,0.0,68.813,72.0,70.0,1000.0,200.0,0.584,838.5,76.375,76.5,0.01,72.063,71.188,56.813,57.75,0.0,63.594,72.0,70.0,1000.0,200.0,0.347,644.0,76.125,76.563,0.02,72.063,69.438,56.844,57.938,0.0,64.25,72.0,70.0,1000.0,200.0,0.336,635.5,74.125,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.586,12.744,11.751,12.434,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.0,528.5,535.0,303.5,537.5,527.5,525.5,-0.017,11.529,0.0,21.701,2.029,0.424,-0.003,-0.0,-0.001,0.0
8212007,1735,1.0,1.0,1.0,1.0,100.0,100.0,0.0,40.0,40.0,1.0,1.0,2002.928,427.526,0.012,11.688,0.0,80.0,55.0,1.4,2452.25,2501.801,2158.728,453.313,56.332,75.559,72.286,75.477,52.761,1.387,3.174,0.439,82.418,65.953,89.106,49.853,0.0,89.115,110.187,109.703,110.615,37.756,51.108,51.364,-10.82,52.656,97.188,72.125,74.875,56.531,57.375,0.0,48.594,72.0,70.0,1000.0,200.0,0.285,333.75,71.375,71.125,-0.052,72.25,72.813,56.438,56.938,0.0,69.063,72.0,70.0,1000.0,200.0,0.588,838.5,76.375,76.688,0.01,72.063,71.313,56.813,57.75,0.0,63.844,72.0,70.0,1000.0,200.0,0.331,628.0,76.125,76.563,0.017,72.063,69.25,56.844,57.938,0.0,63.594,72.0,70.0,1000.0,200.0,0.35,647.5,74.125,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.568,12.741,11.743,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,525.0,528.5,535.0,303.5,537.5,527.5,525.5,-0.011,11.912,0.0,22.077,2.003,0.428,-0.002,-0.0,-0.001,0.0
8212007,1736,1.0,1.0,1.0,1.0,100.0,100.0,0.0,40.0,40.0,1.0,1.0,2081.406,425.183,0.012,11.643,0.0,80.0,55.0,1.4,2453.75,2541.576,2167.712,466.053,56.116,75.559,72.391,75.477,52.761,1.349,3.156,0.45,82.59,65.943,89.218,50.049,0.0,89.115,109.892,109.596,110.246,37.536,51.108,51.219,-10.828,52.844,97.25,72.313,74.75,56.719,57.469,0.0,49.75,72.0,70.0,1000.0,200.0,0.278,329.25,71.375,70.875,-0.052,72.25,72.938,56.438,56.781,0.0,69.375,72.0,70.0,1000.0,200.0,0.591,841.0,76.25,76.813,0.01,72.188,70.938,56.906,57.813,0.0,64.375,72.0,70.0,1000.0,200.0,0.353,649.5,76.125,76.563,0.02,72.063,69.25,56.844,58.0,0.0,64.813,72.0,70.0,1000.0,200.0,0.343,640.0,74.125,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.586,12.75,11.749,12.442,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.0,528.5,535.0,303.75,537.0,528.0,525.5,-0.014,11.738,0.0,22.114,2.081,0.425,-0.004,-0.001,-0.001,0.0
8212007,1737,1.0,1.0,1.0,1.0,100.0,100.0,0.0,40.0,40.0,1.0,1.0,2008.785,422.84,0.012,11.569,0.0,80.0,55.0,1.4,2453.75,2519.083,2162.32,458.601,56.332,75.559,72.496,75.477,52.868,1.368,3.167,0.454,82.66,66.151,89.05,49.909,0.0,89.115,109.818,109.384,110.172,37.683,51.108,51.291,-10.828,52.781,97.25,72.313,75.063,56.625,57.375,0.0,50.0,72.0,70.0,1000.0,200.0,0.279,330.75,71.375,70.938,-0.052,72.25,73.0,56.563,56.938,0.0,69.0,72.0,70.0,1000.0,200.0,0.598,847.0,76.375,76.688,0.01,72.063,71.313,56.906,57.813,0.0,63.719,72.0,70.0,1000.0,200.0,0.348,645.0,76.125,76.438,0.021,72.063,69.438,56.906,58.0,0.0,64.188,72.0,70.0,1000.0,200.0,0.347,642.5,74.125,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.58,12.741,11.74,12.431,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,525.0,529.0,535.0,303.5,537.0,527.5,525.5,-0.01,11.727,0.0,21.852,2.009,0.423,-0.003,-0.0,-0.001,0.0
8212007,1738,1.0,1.0,1.0,1.0,100.0,100.0,0.0,40.0,40.0,1.0,1.0,2056.808,429.868,0.022,11.703,0.0,80.0,55.0,1.4,2463.75,2526.001,2176.713,457.398,56.224,75.559,72.496,75.477,52.761,1.379,3.171,0.454,82.693,66.152,89.134,49.937,0.0,89.008,109.67,109.277,110.024,37.683,51.213,51.291,-10.82,52.688,97.25,72.313,74.875,56.625,57.375,0.0,49.625,72.0,70.0,1000.0,200.0,0.281,331.5,71.375,70.875,-0.052,72.25,73.188,56.563,56.938,0.0,68.875,72.0,70.0,1000.0,200.0,0.601,849.5,76.25,76.688,0.01,71.875,71.188,56.906,57.813,0.0,64.188,72.0,70.0,1000.0,200.0,0.345,642.0,76.125,76.563,0.018,72.0,69.438,56.906,58.0,0.0,65.0,72.0,70.0,1000.0,200.0,0.341,639.5,74.125,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.563,12.732,11.734,12.417,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.0,529.0,535.0,303.75,537.0,527.5,525.5,-0.02,11.77,0.0,22.105,2.057,0.43,-0.004,-0.001,-0.001,0.0
8212007,1739,1.0,1.0,1.0,1.0,100.0,100.0,0.0,40.0,40.0,1.0,1.0,2046.267,422.84,0.022,11.673,0.0,80.0,55.0,1.4,2465.25,2536.383,2180.319,459.822,56.224,75.559,72.391,75.477,52.868,1.372,3.185,0.465,82.788,66.215,89.19,50.021,0.0,89.008,109.522,109.171,109.877,37.683,51.213,51.219,-10.82,53.063,97.188,72.125,74.688,56.625,57.469,0.0,50.375,72.0,70.0,1000.0,200.0,0.28,331.0,71.5,70.938,-0.052,72.313,73.188,56.563,56.938,0.0,70.25,72.0,70.0,1000.0,200.0,0.599,846.0,76.375,76.688,0.01,72.188,71.188,56.906,57.813,0.0,64.125,72.0,70.0,1000.0,200.0,0.347,643.0,76.125,76.438,0.021,72.063,69.25,56.906,58.0,0.0,64.063,72.0,70.0,1000.0,200.0,0.357,654.5,74.125,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.586,12.749,11.747,12.437,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.5,529.0,535.0,303.75,536.5,527.5,526.0,-0.022,11.678,0.0,21.932,2.046,0.423,-0.004,-0.0,-0.001,0.0
8212007,1740,1.0,1.0,1.0,1.0,100.0,100.0,0.0,40.0,40.0,1.0,1.0,2088.434,426.354,0.022,11.628,0.0,80.0,55.0,1.4,2473.0,2557.165,2176.713,462.623,56.547,75.771,72.601,75.688,52.975,1.337,3.196,0.454,82.927,66.216,89.218,50.161,0.0,89.008,109.448,108.959,109.729,37.683,51.213,51.364,-10.828,53.0,97.25,72.125,74.688,56.719,57.469,0.0,51.156,72.0,70.0,1000.0,200.0,0.277,328.75,71.375,70.875,-0.052,72.438,73.0,56.563,57.0,0.0,70.625,72.0,70.0,1000.0,200.0,0.602,849.5,76.375,76.5,0.01,72.063,71.188,57.094,57.813,0.0,64.375,72.0,70.0,1000.0,200.0,0.351,650.5,76.125,76.563,0.017,72.0,69.25,56.906,58.0,0.0,65.313,72.0,70.0,1000.0,200.0,0.363,659.5,74.125,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.581,12.747,11.747,12.435,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.0,529.0,535.0,303.5,536.5,528.0,525.5,-0.013,11.758,0.0,22.082,2.088,0.426,-0.004,-0.0,-0.001,0.0
8212007,1741,1.0,1.0,1.0,1.0,100.0,100.0,0.0,40.0,40.0,1.0,1.0,2110.688,428.697,0.022,11.717,0.0,80.0,55.0,1.4,2494.5,2545.039,2183.927,468.905,56.332,75.559,72.496,75.477,52.975,1.375,3.192,0.461,83.063,66.507,89.162,50.077,0.0,89.008,109.227,108.852,109.581,37.756,51.317,51.437,-10.82,52.938,97.188,72.125,74.688,56.906,57.469,0.0,49.719,72.0,70.0,1000.0,200.0,0.294,339.75,71.375,70.938,-0.052,72.438,73.063,56.75,57.0,0.0,71.125,72.0,70.0,1000.0,200.0,0.615,858.0,76.375,76.688,0.01,72.063,70.813,57.094,57.906,0.0,64.188,72.0,70.0,1000.0,200.0,0.35,645.5,76.125,76.563,0.017,72.063,69.25,57.063,58.0,0.0,65.313,72.0,70.0,1000.0,200.0,0.351,648.5,74.125,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.572,12.734,11.73,12.425,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,525.0,529.0,535.5,303.5,537.0,527.5,525.5,-0.021,11.821,0.0,22.25,2.111,0.429,-0.003,-0.0,-0.001,0.0
8212007,1742,1.0,1.0,1.0,1.0,100.0,100.0,0.0,40.0,40.0,1.0,1.0,2116.545,436.896,0.022,11.613,0.0,80.0,55.0,1.4,2490.25,2558.898,2187.538,474.066,56.439,75.559,72.391,75.477,53.082,1.368,3.214,0.465,83.268,66.565,89.527,50.273,0.0,89.008,109.079,108.746,109.434,37.756,51.422,51.364,-10.828,53.219,97.313,72.313,74.75,56.719,57.594,0.0,49.656,72.0,70.0,1000.0,200.0,0.295,339.5,71.375,70.875,-0.052,72.438,73.188,56.75,57.0,0.0,70.188,72.0,70.0,1000.0,200.0,0.626,864.5,76.25,76.688,0.01,72.063,71.438,57.094,57.906,0.0,65.125,72.0,70.0,1000.0,200.0,0.344,641.0,76.125,76.563,0.018,72.063,69.438,56.906,58.0,0.0,64.063,72.0,70.0,1000.0,200.0,0.359,657.0,74.125,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.577,12.739,11.742,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,525.0,529.0,535.5,303.5,536.5,527.5,526.0,-0.023,11.564,0.0,21.935,2.117,0.437,-0.004,-0.001,-0.001,0.0
8212007,1743,1.0,1.0,1.0,1.0,100.0,100.0,0.0,40.0,40.0,1.0,1.0,2086.091,435.725,0.012,11.658,0.0,80.0,55.0,1.4,2498.75,2555.432,2196.579,467.429,56.332,75.559,72.391,75.477,52.975,1.356,3.181,0.472,83.373,66.686,89.162,50.329,0.0,89.008,109.005,108.533,109.36,37.683,51.317,51.437,-10.82,53.156,97.313,72.313,74.875,56.906,57.594,0.0,49.531,72.0,70.0,1000.0,200.0,0.297,339.25,71.375,70.938,-0.052,72.313,73.188,56.75,57.125,0.0,70.625,72.0,70.0,1000.0,200.0,0.624,867.0,76.375,76.5,0.01,72.313,71.438,57.188,57.906,0.0,64.438,72.0,70.0,1000.0,200.0,0.34,636.0,76.125,76.563,0.018,72.063,69.25,57.063,58.125,0.0,63.969,72.0,70.0,1000.0,200.0,0.359,656.5,74.125,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.56,12.732,11.726,12.42,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.0,529.0,535.5,303.5,537.0,528.0,526.0,-0.009,11.761,0.0,22.257,2.086,0.436,-0.003,-0.0,-0.001,0.0
8212007,1744,1.0,1.0,1.0,1.0,100.0,100.0,0.0,40.0,40.0,1.0,1.0,2114.202,438.067,0.012,11.658,0.0,80.0,55.0,1.4,2501.25,2565.831,2198.389,472.589,56.439,75.665,72.601,75.477,53.082,1.356,3.236,0.458,83.541,66.805,89.218,50.301,0.0,89.008,108.857,108.321,109.212,37.756,51.526,51.437,-10.828,53.156,97.313,72.125,75.063,56.719,57.469,0.0,50.5,72.0,70.0,1000.0,200.0,0.28,331.25,71.375,70.938,-0.052,72.313,73.5,56.875,57.125,0.0,70.188,72.0,70.0,1000.0,200.0,0.633,872.5,76.25,76.688,0.01,71.875,71.188,57.094,57.906,0.0,63.188,72.0,70.0,1000.0,200.0,0.349,644.0,76.125,76.625,0.021,72.063,69.25,57.063,58.125,0.0,63.781,72.0,70.0,1000.0,200.0,0.36,657.0,74.125,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.563,12.734,11.739,12.422,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,525.0,528.0,535.5,303.5,537.0,528.0,526.0,-0.008,11.583,0.0,22.138,2.114,0.438,-0.003,-0.001,-0.002,0.0
8212007,1745,1.0,1.0,1.0,1.0,100.0,100.0,0.0,40.0,40.0,1.0,1.0,2143.485,436.896,0.022,11.598,0.0,80.0,55.0,1.4,2501.25,2574.501,2203.825,474.684,56.762,75.665,72.601,75.583,53.189,1.356,3.228,0.447,83.568,66.783,89.162,50.189,0.0,89.115,108.709,108.321,109.065,37.829,51.317,51.437,-10.82,53.156,97.313,72.125,74.688,57.0,57.688,0.0,51.063,72.0,70.0,1000.0,200.0,0.282,332.0,71.5,70.938,-0.052,72.313,73.375,56.875,57.125,0.0,71.875,72.0,70.0,1000.0,200.0,0.62,862.0,76.25,76.688,0.01,71.875,71.188,57.188,58.0,0.0,63.938,72.0,70.0,1000.0,200.0,0.357,655.0,76.125,76.563,0.021,72.063,69.25,57.063,58.125,0.0,65.125,72.0,70.0,1000.0,200.0,0.363,661.0,74.125,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.574,12.744,11.747,12.432,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.0,528.5,535.5,303.5,536.0,528.0,526.0,-0.02,11.701,0.0,21.906,2.143,0.437,-0.004,-0.001,-0.001,0.0
8212007,1746,1.0,1.0,1.0,1.0,100.0,100.0,0.0,40.0,40.0,1.0,1.0,2134.114,431.04,0.022,11.628,0.0,80.0,55.0,1.4,2510.75,2560.631,2205.637,477.149,56.547,75.559,72.496,75.583,53.082,1.425,3.214,0.454,83.566,66.875,89.274,50.441,0.0,89.008,108.636,108.214,108.917,37.756,51.422,51.437,-10.82,53.031,97.25,72.0,74.875,56.906,57.688,0.0,49.438,72.0,70.0,1000.0,200.0,0.292,337.0,71.375,70.938,-0.052,72.313,73.375,56.875,57.125,0.0,70.75,72.0,70.0,1000.0,200.0,0.643,872.5,76.25,76.688,0.01,72.063,71.188,57.188,58.0,0.0,63.594,72.0,70.0,1000.0,200.0,0.343,640.0,76.125,76.563,0.015,72.063,69.25,57.063,58.344,0.0,64.625,72.0,70.0,1000.0,200.0,0.352,648.0,74.125,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.581,12.759,11.757,12.445,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.0,528.5,535.5,303.5,536.5,528.0,526.0,-0.015,11.641,0.0,22.081,2.134,0.431,-0.003,-0.001,-0.001,0.0
8212007,1747,1.0,1.0,1.0,1.0,100.0,100.0,0.0,40.0,40.0,1.0,1.0,2157.541,439.239,0.022,11.569,0.0,80.0,55.0,1.4,2496.25,2562.364,2194.77,472.674,56.547,75.559,72.496,75.583,53.082,1.394,3.225,0.458,83.57,66.857,89.162,50.441,0.0,89.008,108.488,108.002,108.843,37.756,51.422,51.364,-10.82,53.375,97.188,72.125,75.125,57.0,57.688,0.0,50.25,72.0,70.0,1000.0,200.0,0.286,333.5,71.5,70.938,-0.052,72.313,73.188,56.875,57.125,0.0,71.625,72.0,70.0,1000.0,200.0,0.624,866.5,76.25,76.688,0.01,71.875,71.188,57.188,58.0,0.0,63.594,72.0,70.0,1000.0,200.0,0.354,649.5,76.125,76.563,0.021,72.313,69.25,57.219,58.125,0.0,64.563,72.0,70.0,1000.0,200.0,0.358,654.0,74.125,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.558,12.741,11.749,12.432,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.0,529.0,535.5,303.5,536.0,528.0,526.0,-0.016,11.52,0.0,21.852,2.158,0.439,-0.004,-0.001,-0.001,0.0
8212007,1748,1.0,1.0,1.0,1.0,100.0,100.0,0.0,40.0,40.0,1.0,1.0,2125.915,440.41,0.012,11.673,0.0,80.0,55.0,1.4,2502.5,2558.898,2196.579,473.227,56.547,75.665,72.391,75.477,53.189,1.387,3.218,0.458,83.589,66.873,89.19,50.497,0.0,89.008,108.414,107.895,108.696,37.829,51.422,51.51,-10.82,53.281,97.25,72.125,74.75,56.906,57.781,0.0,50.594,72.0,70.0,1000.0,200.0,0.284,332.5,71.375,70.938,-0.052,72.25,73.063,56.875,57.125,0.0,70.75,72.0,70.0,1000.0,200.0,0.64,875.5,76.25,76.688,0.01,71.75,71.188,57.281,58.188,0.0,63.438,72.0,70.0,1000.0,200.0,0.337,632.5,76.125,76.563,0.019,72.063,69.25,57.219,58.344,0.0,64.938,72.0,70.0,1000.0,200.0,0.37,665.5,74.125,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.569,12.757,11.762,12.445,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.0,529.0,535.5,303.5,537.0,528.0,526.0,-0.007,11.749,0.0,22.166,2.126,0.44,-0.003,-0.001,-0.001,0.0
8212007,1749,1.0,1.0,1.0,1.0,100.0,100.0,0.0,40.0,40.0,1.0,1.0,2148.17,438.067,0.022,11.673,0.0,80.0,55.0,1.4,2503.75,2569.299,2205.637,478.694,56.547,75.559,72.391,75.583,53.082,1.379,3.207,0.465,83.626,66.865,89.218,50.525,0.0,88.9,108.34,107.789,108.622,37.756,51.422,51.51,-10.82,53.375,97.25,72.125,75.125,57.0,57.688,0.0,51.0,72.0,70.0,1000.0,200.0,0.282,331.75,71.375,70.938,-0.052,72.25,73.0,56.875,57.125,0.0,70.75,72.0,70.0,1000.0,200.0,0.637,870.0,76.25,76.688,0.01,72.188,71.438,57.188,58.0,0.0,63.438,72.0,70.0,1000.0,200.0,0.352,649.5,76.125,76.563,0.019,72.313,69.25,57.219,58.344,0.0,65.375,72.0,70.0,1000.0,200.0,0.354,653.0,74.125,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.569,12.75,11.759,12.44,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.5,529.0,535.5,303.5,537.0,528.0,526.0,-0.011,11.748,0.0,22.285,2.148,0.438,-0.003,-0.001,-0.001,0.0
8212007,1750,1.0,1.0,1.0,1.0,100.0,100.0,0.0,40.0,40.0,1.0,1.0,2120.059,435.725,0.022,11.643,0.0,80.0,55.0,1.4,2499.25,2564.097,2192.961,467.222,56.547,75.559,72.286,75.477,53.082,1.372,3.214,0.465,83.612,66.881,89.19,50.638,0.0,88.793,108.118,107.683,108.474,37.756,51.422,51.437,-10.82,53.469,97.25,72.125,75.063,57.0,57.688,0.0,50.938,72.0,70.0,1000.0,200.0,0.285,334.0,71.375,70.875,-0.052,72.25,72.938,56.875,57.125,0.0,71.5,72.0,70.0,1000.0,200.0,0.635,873.0,76.375,76.5,0.01,71.875,71.188,57.281,58.0,0.0,64.875,72.0,70.0,1000.0,200.0,0.342,639.5,76.188,76.563,0.02,72.063,69.25,57.219,58.344,0.0,64.625,72.0,70.0,1000.0,200.0,0.363,659.5,74.125,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.578,12.755,11.775,12.447,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,525.0,529.0,535.5,303.5,536.5,528.0,526.0,-0.018,11.656,0.0,22.11,2.12,0.436,-0.004,-0.0,-0.001,0.0
8212007,1751,1.0,1.0,1.0,1.0,100.0,100.0,0.0,40.0,40.0,1.0,1.0,2144.656,447.438,0.022,11.643,0.0,80.0,55.0,1.4,2519.75,2586.647,2218.35,479.175,56.547,75.559,72.286,75.477,53.189,1.345,3.232,0.469,83.865,67.03,89.134,50.778,0.0,88.793,107.97,107.576,108.253,37.683,51.422,51.437,-10.82,53.5,97.313,72.125,74.563,57.0,57.688,0.0,50.0,72.0,70.0,1000.0,200.0,0.292,337.75,71.375,70.938,-0.052,72.25,73.0,56.938,57.313,0.0,71.875,72.0,70.0,1000.0,200.0,0.638,872.5,76.25,76.688,0.01,72.188,71.438,57.281,58.0,0.0,64.938,72.0,70.0,1000.0,200.0,0.349,648.0,76.125,76.563,0.017,72.063,69.438,57.219,58.344,0.0,65.563,72.0,70.0,1000.0,200.0,0.371,668.5,74.125,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.571,12.742,11.762,12.431,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.0,529.0,535.5,303.25,536.5,528.0,526.0,-0.016,11.656,0.0,22.228,2.145,0.447,-0.003,-0.001,-0.001,0.0
8212007,1752,1.0,1.0,1.0,1.0,100.0,100.0,0.0,40.0,40.0,1.0,1.0,2139.971,443.924,0.012,11.628,0.0,80.0,55.0,1.4,2529.5,2579.706,2203.825,481.503,56.762,75.453,72.286,75.583,53.296,1.375,3.221,0.472,83.921,67.159,89.19,50.862,0.0,88.793,107.896,107.364,108.179,37.829,51.422,51.437,-10.82,53.688,97.25,72.125,74.688,57.0,57.781,0.0,49.594,72.0,70.0,1000.0,200.0,0.298,341.25,71.375,70.938,-0.052,72.25,72.938,56.938,57.313,0.0,71.375,72.0,70.0,1000.0,200.0,0.646,879.5,76.375,76.688,0.01,71.875,71.313,57.281,58.188,0.0,64.563,72.0,70.0,1000.0,200.0,0.35,645.0,76.125,76.563,0.018,72.063,69.25,57.344,58.344,0.0,64.375,72.0,70.0,1000.0,200.0,0.365,660.5,74.125,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.566,12.741,11.76,12.432,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.5,529.0,535.5,303.5,537.0,528.5,526.0,-0.006,11.641,0.0,21.963,2.14,0.444,-0.003,-0.0,-0.001,0.0
8212007,1753,1.0,1.0,1.0,1.0,100.0,100.0,0.0,40.0,40.0,1.0,1.0,2122.401,439.239,0.012,11.747,0.0,80.0,55.0,1.4,2529.5,2564.097,2194.77,479.821,56.87,75.665,72.496,75.371,53.403,1.402,3.246,0.465,83.91,67.142,89.19,50.862,0.0,89.008,107.749,107.364,108.105,37.756,51.422,51.583,-10.82,53.906,97.25,72.125,75.375,57.125,57.688,0.0,50.406,72.0,70.0,1000.0,200.0,0.288,335.25,71.375,70.875,-0.052,72.25,72.813,56.938,57.313,0.0,70.75,72.0,70.0,1000.0,200.0,0.649,880.5,76.375,76.688,0.01,72.063,71.188,57.281,58.188,0.0,63.875,72.0,70.0,1000.0,200.0,0.342,638.0,76.125,76.563,0.021,72.0,69.25,57.344,58.344,0.0,64.25,72.0,70.0,1000.0,200.0,0.364,659.5,74.125,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.569,12.744,11.765,12.434,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.5,529.0,535.5,303.5,536.5,528.5,526.0,-0.011,11.885,0.0,22.545,2.122,0.439,-0.004,-0.0,-0.001,0.0
8212007,1754,1.0,1.0,1.0,1.0,100.0,100.0,0.0,40.0,40.0,1.0,1.0,2114.202,445.095,0.022,11.583,0.0,80.0,55.0,1.4,2509.25,2572.767,2200.2,474.557,56.655,75.559,72.496,75.583,53.189,1.383,3.239,0.458,83.901,67.12,89.106,50.75,0.0,88.793,107.601,107.151,107.957,37.756,51.422,51.51,-10.82,53.813,97.25,72.125,75.25,57.0,57.781,0.0,50.813,72.0,70.0,1000.0,200.0,0.29,337.75,71.375,70.875,-0.052,72.125,73.0,56.938,57.313,0.0,71.625,72.0,70.0,1000.0,200.0,0.645,881.0,76.375,76.688,0.01,72.063,71.188,57.375,58.188,0.0,63.313,72.0,70.0,1000.0,200.0,0.346,639.5,76.125,76.563,0.021,72.063,69.438,57.344,58.344,0.0,65.188,72.0,70.0,1000.0,200.0,0.356,652.0,74.125,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.574,12.744,11.76,12.435,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.5,529.0,535.5,303.5,536.5,528.5,526.0,-0.017,11.658,0.0,22.113,2.114,0.445,-0.004,-0.0,-0.001,0.0
8212007,1755,1.0,1.0,1.0,1.0,100.0,100.0,0.0,40.0,40.0,1.0,1.0,2148.17,447.438,0.012,11.524,0.0,80.0,55.0,1.4,2510.75,2579.706,2211.082,479.708,56.87,75.559,72.286,75.371,53.403,1.391,3.228,0.465,83.942,67.173,89.218,50.834,0.0,88.9,107.527,107.151,107.81,37.756,51.422,51.51,-10.82,53.844,97.25,72.125,74.875,57.125,57.969,0.0,49.531,72.0,70.0,1000.0,200.0,0.297,339.75,71.5,70.938,-0.052,72.25,72.938,56.938,57.313,0.0,71.5,72.0,70.0,1000.0,200.0,0.654,884.0,76.25,76.688,0.01,72.063,71.313,57.281,58.188,0.0,63.063,72.0,70.0,1000.0,200.0,0.336,634.5,76.125,76.563,0.021,72.063,69.438,57.344,58.438,0.0,64.5,72.0,70.0,1000.0,200.0,0.37,666.0,74.125,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.583,12.752,11.752,12.442,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,525.5,529.0,535.5,303.5,537.0,528.5,526.0,-0.009,11.598,0.0,22.0,2.148,0.447,-0.004,-0.001,-0.001,0.0
8212007,1756,1.0,1.0,1.0,1.0,100.0,100.0,0.0,40.0,40.0,1.0,1.0,2136.457,445.095,0.012,11.628,0.0,80.0,55.0,1.4,2515.5,2588.383,2212.898,478.097,56.655,75.559,72.391,75.371,53.189,1.387,3.254,0.454,83.928,67.141,89.05,50.89,0.0,88.686,107.379,106.939,107.736,37.756,51.422,51.437,-10.82,53.656,97.313,72.125,74.563,57.125,57.781,0.0,50.938,72.0,70.0,1000.0,200.0,0.284,333.0,71.375,70.875,-0.052,72.125,72.938,56.938,57.313,0.0,71.25,72.0,70.0,1000.0,200.0,0.656,886.5,76.375,76.688,0.01,71.75,71.563,57.281,58.188,0.0,63.344,72.0,70.0,1000.0,200.0,0.352,648.0,76.125,76.563,0.021,72.0,69.438,57.344,58.344,0.0,65.313,72.0,70.0,1000.0,200.0,0.358,654.0,74.125,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.577,12.75,11.754,12.44,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.5,529.0,535.5,303.5,537.0,528.5,526.5,-0.01,11.641,0.0,22.081,2.136,0.445,-0.004,-0.0,-0.001,0.0
8212007,1757,1.0,1.0,1.0,1.0,100.0,100.0,0.0,40.0,40.0,1.0,1.0,2137.628,442.753,0.012,11.658,0.0,80.0,55.0,1.4,2524.25,2558.898,2209.266,476.19,56.87,75.453,72.391,75.371,53.296,1.406,3.261,0.469,83.936,67.146,89.022,50.862,0.0,88.9,107.231,106.832,107.588,37.756,51.422,51.51,-10.828,53.625,97.25,72.313,74.875,57.125,57.969,0.0,50.969,72.0,70.0,1000.0,200.0,0.287,335.0,71.5,70.875,-0.052,72.125,72.938,56.938,57.313,0.0,71.5,72.0,70.0,1000.0,200.0,0.651,880.5,76.375,76.688,0.01,72.063,71.313,57.375,58.188,0.0,63.406,72.0,70.0,1000.0,200.0,0.336,635.5,76.125,76.438,0.017,72.0,69.5,57.344,58.438,0.0,63.906,72.0,70.0,1000.0,200.0,0.37,666.0,74.125,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.581,12.752,11.759,12.44,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,526.0,529.0,535.5,303.5,537.0,528.5,526.0,-0.011,11.733,0.0,22.256,2.138,0.443,-0.005,-0.0,-0.001,0.0
8212007,1758,1.0,1.0,1.0,1.0,100.0,100.0,0.0,40.0,40.0,1.0,1.0,2187.994,443.924,0.012,11.613,0.0,80.0,55.0,1.4,2512.0,2588.383,2218.35,480.098,56.655,75.771,72.707,75.371,53.082,1.36,3.239,0.48,83.989,67.147,89.134,50.834,0.0,88.578,107.157,106.726,107.515,37.756,51.422,51.51,-10.82,54.125,97.313,72.125,74.875,57.125,57.781,0.0,50.906,72.0,70.0,1000.0,200.0,0.29,337.75,71.375,70.938,-0.052,72.25,73.063,56.938,57.406,0.0,73.0,72.0,70.0,1000.0,200.0,0.643,879.0,76.375,76.688,0.01,72.063,71.563,57.375,58.313,0.0,64.25,72.0,70.0,1000.0,200.0,0.352,648.0,76.125,76.563,0.018,72.0,69.438,57.344,58.438,0.0,65.375,72.0,70.0,1000.0,200.0,0.362,660.5,74.125,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.577,12.744,11.755,12.437,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,525.5,529.0,535.5,303.5,537.0,528.5,526.0,-0.01,11.688,0.0,22.17,2.188,0.444,-0.003,-0.0,-0.001,0.0
8212007,1759,1.0,1.0,1.0,1.0,100.0,100.0,0.0,40.0,40.0,1.0,1.0,2197.365,442.753,0.012,11.643,0.0,80.0,55.0,1.4,2512.0,2586.647,2220.169,478.174,56.977,75.453,72.286,75.371,53.403,1.375,3.254,0.472,84.115,67.273,89.274,50.834,0.0,88.793,107.084,106.513,107.515,37.756,51.526,51.656,-10.82,54.094,97.375,72.313,74.875,57.125,57.781,0.0,51.031,72.0,70.0,1000.0,200.0,0.297,340.5,71.375,70.938,-0.052,72.313,73.0,57.031,57.5,0.0,72.813,72.0,70.0,1000.0,200.0,0.655,885.5,76.375,76.688,0.01,72.188,71.313,57.375,58.188,0.0,64.313,72.0,70.0,1000.0,200.0,0.346,643.5,76.125,76.563,0.021,72.063,69.438,57.438,58.531,0.0,64.688,72.0,70.0,1000.0,200.0,0.37,665.0,74.25,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.576,12.746,11.755,12.439,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.5,529.0,535.5,303.5,536.5,528.5,526.0,-0.009,11.753,0.0,22.464,2.197,0.443,-0.003,-0.0,-0.001,0.0
8212007,1800,0.0,1.0,1.0,1.0,100.0,100.0,0.0,40.0,40.0,1.0,1.0,2196.193,446.267,0.022,11.628,0.0,80.0,55.0,1.4,2536.25,2597.064,2212.898,483.362,56.762,75.453,72.286,75.477,53.296,1.364,3.275,0.465,84.238,67.3,89.218,51.002,0.0,88.9,106.936,106.407,107.293,37.683,51.422,51.583,-10.828,54.063,97.25,72.125,74.875,57.125,57.969,0.0,51.406,72.0,70.0,1000.0,200.0,0.295,339.25,71.375,70.938,-0.052,72.25,72.938,57.031,57.406,0.0,73.75,72.0,70.0,1000.0,200.0,0.653,884.0,76.375,76.5,0.01,72.188,71.313,57.375,58.313,0.0,63.906,72.0,70.0,1000.0,200.0,0.358,656.0,76.125,76.438,0.017,72.063,69.25,57.438,58.438,0.0,64.688,72.0,70.0,1000.0,200.0,0.369,664.5,74.125,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.58,12.762,11.765,12.448,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.5,529.0,535.5,303.25,536.5,528.5,526.0,-0.015,11.764,0.0,22.435,2.196,0.446,-0.003,-0.0,-0.001,0.0
8212007,1801,0.0,1.0,1.0,1.0,100.0,100.0,0.0,40.0,40.0,0.0,0.0,433.382,151.098,0.022,10.234,0.0,80.0,55.0,1.4,2534.25,1367.953,1125.474,225.598,56.439,75.453,72.601,75.477,52.761,0.914,1.2,0.201,85.649,67.908,83.721,51.142,0.0,89.008,106.862,106.407,107.072,37.756,50.899,51.146,-10.82,52.313,98.188,72.125,74.438,57.0,57.969,0.0,31.141,72.0,70.0,1000.0,200.0,0.107,184.375,71.5,70.938,-0.052,72.625,73.063,56.875,57.406,0.0,50.063,72.0,70.0,1000.0,200.0,0.355,593.0,76.563,76.813,0.01,72.313,71.625,57.281,58.375,0.0,28.406,72.0,70.0,1000.0,200.0,0.143,370.5,76.125,76.563,0.021,72.313,69.688,57.438,58.531,0.0,25.328,72.0,70.0,1000.0,200.0,0.168,409.5,74.25,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,0.0,0.149,-0.01,10.426,0.0,19.021,0.433,0.151,-0.004,-0.0,-0.001,0.0
8212007,1802,0.0,1.0,1.0,1.0,100.0,100.0,0.0,40.0,40.0,0.0,0.0,48.023,35.139,0.022,2.286,0.0,80.0,55.0,1.4,1083.875,169.335,167.166,40.14,54.932,75.453,72.917,75.371,50.085,0.0,0.047,0.087,96.741,74.231,76.345,50.89,0.0,88.793,106.64,106.088,107.072,37.756,50.168,50.417,-10.82,53.563,93.75,72.438,74.75,56.438,58.063,0.0,45.344,72.0,70.0,1000.0,200.0,0.01,55.906,71.5,71.125,-0.052,73.313,73.5,55.938,57.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.039,184.0,76.563,76.813,0.01,72.688,73.0,56.906,58.5,0.0,61.813,72.0,70.0,1000.0,200.0,0.006,71.438,76.188,76.625,0.017,72.5,71.25,57.344,58.719,0.0,60.906,72.0,70.0,1000.0,200.0,0.01,96.938,74.25,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.001,0.0,0.001,-0.017,2.332,0.0,4.017,0.048,0.035,-0.003,-0.0,-0.001,0.0
8212007,1803,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,207.828,3.37,16.333,18.514,54.825,75.453,72.917,74.738,49.764,0.0,0.047,0.087,28.79,21.92,77.691,50.974,0.0,87.826,106.566,106.194,106.85,37.829,50.168,50.49,-10.82,44.906,91.813,72.5,74.875,56.625,59.5,0.0,54.031,72.0,70.0,1000.0,200.0,0.0,14.945,71.5,70.938,-0.052,74.5,73.813,56.25,59.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.563,76.938,0.01,73.313,72.813,57.281,60.688,0.0,80.063,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.563,0.021,72.688,71.563,57.625,59.813,0.0,77.875,72.0,70.0,1000.0,200.0,-0.001,0.0,74.125,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.149,0.001,0.0,0.001,-0.009,0.021,0.0,0.0,0.034,0.035,-0.004,-0.001,-0.001,0.0
8212007,1804,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.852,2.248,16.333,11.29,55.148,75.029,72.707,73.047,50.62,0.0,0.047,0.087,20.017,20.061,77.102,50.946,0.0,87.182,106.418,105.982,106.85,37.756,50.168,50.417,-10.82,45.531,91.125,72.625,74.75,57.125,60.813,0.0,58.813,72.0,70.0,1000.0,200.0,0.0,10.711,71.5,70.938,-0.052,75.375,74.125,56.75,62.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,76.563,76.813,0.01,73.688,72.813,57.656,63.188,0.0,89.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.188,76.563,0.018,73.063,71.563,58.125,61.563,0.0,85.0,72.0,70.0,1000.0,200.0,-0.001,0.0,74.25,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.149,-0.012,0.02,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,0.0
8212007,1805,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.797,1.126,12.81,8.515,55.578,74.923,72.812,71.357,51.369,0.0,0.047,0.087,20.0,20.002,76.205,51.226,0.0,87.074,106.271,105.982,106.629,37.903,50.272,50.417,-10.82,47.469,90.125,72.938,74.75,57.625,62.219,0.0,61.125,72.0,70.0,1000.0,200.0,0.0,11.055,71.5,71.125,-0.052,76.313,74.375,57.375,64.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,76.563,76.813,0.01,74.188,72.813,57.969,65.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.125,76.625,0.017,73.5,71.75,58.625,63.031,0.0,89.688,72.0,70.0,1000.0,200.0,-0.001,0.0,74.25,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.015,0.02,0.0,0.0,0.034,0.035,-0.003,-0.0,-0.001,0.0
8212007,1806,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.234,2.248,11.048,8.578,56.009,74.71,72.707,69.878,52.119,0.0,0.047,0.087,20.0,20.0,76.149,52.235,0.0,86.752,106.271,105.769,106.629,37.976,50.272,50.49,-10.82,49.688,89.0,73.0,74.688,58.125,63.219,0.0,63.656,72.0,70.0,1000.0,200.0,0.0,11.547,71.5,71.125,-0.052,76.938,74.688,57.781,66.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.813,0.01,74.625,73.25,58.469,66.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.563,0.017,73.813,71.813,59.125,64.25,0.0,96.75,72.0,70.0,1000.0,200.0,-0.001,0.0,74.25,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.147,0.149,0.149,-0.148,0.149,-0.009,0.02,0.0,0.0,0.034,0.035,-0.003,-0.0,-0.001,0.0
8212007,1807,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.005,0.0,80.0,55.0,1.4,11.977,2.248,11.048,7.128,56.439,74.498,72.812,68.61,52.761,0.0,0.047,0.087,20.0,20.0,76.093,53.637,0.0,86.537,106.197,105.769,106.481,37.976,50.377,50.49,-10.82,51.875,87.75,73.188,74.563,58.531,64.313,0.0,64.875,72.0,70.0,1000.0,200.0,0.0,11.813,71.5,71.125,-0.052,77.563,74.813,58.594,68.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.813,0.01,75.063,73.313,58.938,67.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.625,0.017,73.875,72.063,59.406,65.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,74.25,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.015,0.005,0.0,0.0,0.034,0.035,-0.003,-0.0,-0.001,0.0
8212007,1808,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,12.273,2.248,7.522,5.884,56.762,74.18,72.812,67.448,53.403,0.0,0.044,0.087,20.0,20.0,77.495,53.02,0.0,86.43,106.049,105.663,106.407,37.976,50.481,50.49,-10.82,53.844,86.563,73.188,74.563,59.031,65.25,0.0,65.625,72.0,70.0,1000.0,200.0,0.0,12.094,71.563,71.125,-0.052,78.125,74.938,59.219,69.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.813,0.01,75.375,73.625,59.25,68.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.625,0.017,74.188,72.188,59.969,66.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,74.25,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.149,-0.02,0.02,0.0,0.0,0.034,0.035,-0.003,-0.0,-0.001,0.0
8212007,1809,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.672,2.248,3.993,6.144,57.193,73.862,72.812,66.498,53.938,0.0,0.047,0.087,20.0,20.0,78.561,51.871,0.0,86.215,105.975,105.557,106.333,38.049,50.586,50.563,-10.82,55.75,85.375,73.188,74.188,59.469,65.938,0.0,65.938,72.0,70.0,1000.0,200.0,0.0,13.156,71.5,70.938,-0.052,78.438,75.438,59.906,70.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,76.688,76.938,0.01,75.688,73.688,59.656,69.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.625,0.017,74.25,72.438,60.344,66.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,74.25,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.149,0.149,-0.148,0.149,-0.01,0.02,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,0.0
8212007,1810,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.297,2.248,2.228,6.164,57.408,73.543,72.917,65.652,54.474,0.0,0.047,0.087,20.0,20.0,79.935,51.591,0.0,86.108,105.827,105.238,106.186,38.049,50.69,50.636,-10.82,57.375,84.438,73.188,73.625,59.938,66.5,0.0,64.188,72.0,70.0,1000.0,200.0,0.0,13.75,71.5,70.938,-0.052,78.813,76.875,60.5,71.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.938,0.01,75.75,73.938,60.094,70.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.563,0.017,74.375,72.75,60.5,67.5,0.0,99.563,72.0,70.0,1000.0,200.0,-0.001,0.0,74.25,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.029,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.007,0.02,0.0,0.0,0.034,0.035,-0.004,-0.001,-0.001,0.0
