DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8212007,1811,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,12.477,2.248,3.993,5.717,57.731,73.225,72.917,64.913,54.902,0.0,0.044,0.087,20.0,20.0,80.356,49.488,0.0,85.893,105.679,105.344,106.112,38.122,50.795,50.709,-10.82,58.844,83.938,73.563,73.625,60.156,67.125,0.0,64.625,72.0,70.0,1000.0,200.0,0.0,12.422,71.5,70.938,-0.052,78.813,77.5,61.031,72.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.813,0.01,75.875,74.25,60.469,71.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.563,0.017,74.5,72.938,60.938,68.063,0.0,98.563,72.0,70.0,1000.0,200.0,-0.001,0.0,74.25,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.028,0.02,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,0.0
8212007,1812,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.289,2.248,2.228,7.059,58.054,72.907,73.022,64.279,55.223,0.0,0.044,0.087,20.0,20.0,81.309,48.928,0.0,85.678,105.605,105.238,105.964,38.122,50.795,50.709,-10.82,60.281,83.563,73.563,73.625,60.625,67.813,0.0,61.469,72.0,70.0,1000.0,200.0,0.0,13.383,71.5,71.125,-0.052,78.875,77.688,61.625,73.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,76.563,76.938,0.01,76.125,74.438,60.969,71.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.563,0.018,74.625,72.938,61.125,68.688,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,74.25,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,-0.012,0.02,0.0,0.0,0.034,0.035,-0.003,-0.001,-0.001,0.0
8212007,1813,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.594,2.248,3.993,5.061,58.269,72.589,73.022,63.751,55.544,0.0,0.044,0.087,20.0,20.0,82.599,47.975,0.0,85.463,105.605,105.025,105.891,38.269,50.899,50.782,-10.82,61.563,83.313,73.313,73.563,60.938,68.063,0.0,62.0,72.0,70.0,1000.0,200.0,0.0,12.297,71.5,70.938,-0.052,79.188,78.313,62.25,74.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.813,0.01,76.125,74.5,61.281,72.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.625,0.019,74.625,73.25,61.438,69.0,0.0,96.75,72.0,70.0,1000.0,200.0,-0.001,0.0,74.25,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.006,0.02,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,0.0
8212007,1814,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.617,2.248,3.993,6.526,58.592,72.376,72.917,63.328,55.865,0.0,0.044,0.087,20.0,20.0,82.375,47.667,0.0,85.463,105.458,105.025,105.817,38.342,50.899,50.854,-10.82,62.688,83.25,73.313,73.625,61.344,68.688,0.0,61.094,72.0,70.0,1000.0,200.0,0.0,12.609,71.563,71.125,-0.052,79.375,78.125,62.563,74.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.938,0.01,76.375,74.813,61.531,72.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.625,0.017,74.75,73.25,61.719,69.313,0.0,96.438,72.0,70.0,1000.0,200.0,-0.001,0.0,74.25,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.147,0.001,0.149,-0.148,0.149,-0.01,0.02,0.0,0.0,0.034,0.035,-0.003,-0.0,-0.001,0.0
8212007,1815,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.266,2.248,2.228,3.885,58.7,72.376,73.232,63.223,56.186,0.0,0.044,0.087,20.0,20.0,82.515,46.518,0.0,85.141,105.31,105.025,105.669,38.489,51.108,50.927,-10.82,63.813,83.313,73.313,73.625,61.563,69.25,0.0,59.469,72.0,70.0,1000.0,200.0,0.0,13.977,71.5,70.938,-0.052,79.5,78.0,62.969,75.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,76.563,76.938,0.01,76.563,74.875,61.969,73.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.625,0.017,74.875,73.375,61.781,69.875,0.0,97.563,72.0,70.0,1000.0,200.0,-0.001,0.0,74.313,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.149,-0.015,0.02,0.0,0.0,0.034,0.035,-0.004,-0.001,-0.001,0.0
8212007,1816,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.109,2.248,2.228,5.793,58.915,71.846,72.917,62.8,56.401,0.0,0.044,0.087,20.0,20.0,82.88,46.461,0.0,85.141,105.088,104.919,105.522,38.415,51.108,50.854,-10.82,64.875,83.5,73.313,73.375,61.844,69.313,0.0,58.406,72.0,70.0,1000.0,200.0,0.0,14.023,71.563,71.125,-0.052,79.813,78.938,63.563,76.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.938,0.01,76.5,74.875,62.188,73.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.563,0.017,74.875,73.5,62.0,70.25,0.0,96.875,72.0,70.0,1000.0,200.0,-0.001,0.0,74.25,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.031,0.02,0.0,0.0,0.034,0.035,-0.003,-0.001,-0.001,0.0
8212007,1817,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.008,2.248,2.228,6.792,59.453,71.528,73.022,62.483,56.829,0.0,0.044,0.087,20.0,20.0,82.796,46.041,0.0,85.033,105.014,104.812,105.522,38.562,51.108,51.0,-10.82,65.625,83.5,73.563,73.25,62.156,69.625,0.0,57.469,72.0,70.0,1000.0,200.0,0.0,13.844,71.563,71.125,-0.052,79.625,79.75,64.188,76.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.938,0.01,76.563,75.063,62.438,73.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.625,0.017,74.875,73.813,62.125,70.375,0.0,96.875,72.0,70.0,1000.0,200.0,-0.001,0.0,74.313,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.029,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.001,0.149,-0.148,0.149,-0.03,0.02,0.0,0.0,0.034,0.035,-0.003,-0.001,-0.001,0.0
8212007,1818,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.008,2.248,3.993,5.284,59.561,71.315,73.022,62.378,56.936,0.0,0.044,0.087,20.0,20.0,82.768,45.705,0.0,84.926,104.94,104.6,105.374,38.635,51.317,51.073,-10.828,66.375,83.563,73.313,73.0,62.344,69.625,0.0,56.469,72.0,70.0,1000.0,200.0,0.0,13.883,71.563,71.125,-0.052,79.5,80.375,64.813,76.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.938,0.01,76.5,75.5,62.625,74.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.625,0.017,74.938,73.938,62.188,70.688,0.0,96.875,72.0,70.0,1000.0,200.0,-0.001,0.0,74.25,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,-0.028,0.02,0.0,0.0,0.034,0.035,-0.003,-0.001,-0.001,0.0
8212007,1819,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.938,2.248,0.462,4.679,59.453,71.103,73.022,62.166,57.15,0.0,0.044,0.087,20.0,20.0,83.244,45.368,0.0,84.604,105.088,104.493,105.374,38.782,51.317,51.073,-10.828,67.125,83.625,73.563,72.875,62.719,69.625,0.0,55.5,72.0,70.0,1000.0,200.0,0.0,13.844,71.563,70.938,-0.052,79.313,80.813,65.375,77.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.938,0.01,76.563,75.688,62.719,74.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.625,0.017,74.938,74.063,62.313,70.938,0.0,96.875,72.0,70.0,1000.0,200.0,-0.001,0.0,74.25,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,-0.006,0.02,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,0.0
8212007,1820,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.891,2.248,2.228,6.551,59.776,70.997,73.127,62.061,57.364,0.0,0.044,0.083,20.0,20.0,83.497,44.864,0.0,84.496,104.793,104.387,105.226,38.855,51.317,51.146,-10.82,67.688,83.688,73.313,72.875,62.75,69.875,0.0,54.5,72.0,70.0,1000.0,200.0,0.0,13.836,71.5,71.125,-0.052,79.313,80.875,65.938,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.938,0.01,76.625,76.0,62.813,74.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.625,0.017,75.063,74.063,62.594,71.063,0.0,97.813,72.0,70.0,1000.0,200.0,-0.001,0.0,74.313,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.013,0.02,0.0,0.0,0.034,0.035,-0.003,-0.001,-0.001,0.0
8212007,1821,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.969,2.248,3.993,4.837,60.099,70.679,73.022,61.955,57.792,0.0,0.044,0.087,20.0,20.0,83.469,44.976,0.0,84.389,104.719,104.387,105.079,38.928,51.526,51.219,-10.82,68.313,83.688,73.313,72.875,62.969,69.875,0.0,53.563,72.0,70.0,1000.0,200.0,0.0,13.547,71.563,71.125,-0.052,79.313,81.0,66.313,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.938,0.01,76.625,76.188,63.031,74.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.625,0.012,75.063,74.125,62.719,71.375,0.0,97.188,72.0,70.0,1000.0,200.0,-0.001,0.0,74.25,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.013,0.02,0.0,0.0,0.034,0.035,-0.003,-0.0,-0.001,0.0
8212007,1822,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.602,2.248,2.228,5.275,60.314,70.573,73.022,61.849,57.899,0.0,0.044,0.087,20.0,20.0,83.413,44.78,0.0,84.389,104.645,104.281,105.079,39.002,51.526,51.291,-10.82,68.875,83.688,73.313,72.875,63.25,70.125,0.0,52.75,72.0,70.0,1000.0,200.0,0.0,12.742,71.563,71.125,-0.052,79.313,81.0,66.75,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.938,0.01,76.938,76.188,63.375,75.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.563,0.017,75.25,74.25,62.938,71.563,0.0,98.813,72.0,70.0,1000.0,200.0,-0.001,0.0,74.313,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.222,0.149,-0.014,0.02,0.0,0.0,0.034,0.035,-0.003,-0.0,-0.001,0.0
8212007,1823,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.859,2.248,3.993,5.674,60.206,70.361,73.022,61.744,57.899,0.0,0.044,0.087,20.0,20.0,83.525,44.584,0.0,84.067,104.571,104.174,104.931,39.075,51.526,51.291,-10.828,69.438,83.75,73.313,72.875,63.594,70.5,0.0,51.844,72.0,70.0,1000.0,200.0,0.0,12.703,71.5,71.125,-0.052,79.625,80.813,66.75,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.938,0.01,76.938,76.313,63.438,75.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.625,0.017,75.25,74.125,62.969,71.688,0.0,97.813,72.0,70.0,1000.0,200.0,-0.001,0.0,74.25,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.224,-0.011,0.02,0.0,0.0,0.034,0.035,-0.003,-0.0,-0.001,0.0
8212007,1824,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.547,2.248,2.228,4.124,60.422,70.148,73.022,61.638,58.113,0.0,0.04,0.087,20.0,20.0,83.553,44.724,0.0,83.959,104.497,103.962,104.931,39.075,51.735,51.291,-10.82,70.0,83.75,73.313,72.938,63.75,70.813,0.0,51.0,72.0,70.0,1000.0,200.0,0.0,12.305,71.563,71.125,-0.052,79.875,80.25,66.75,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.938,0.01,77.0,76.313,63.719,75.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.625,0.017,75.25,74.125,63.313,72.0,0.0,97.813,72.0,70.0,1000.0,200.0,-0.001,0.0,74.313,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.01,0.019,0.0,0.0,0.034,0.035,-0.003,-0.0,-0.001,0.0
8212007,1825,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.414,2.248,2.228,5.577,60.529,70.042,73.127,61.638,58.22,0.0,0.044,0.087,20.0,20.0,83.441,44.5,0.0,83.744,104.349,104.068,104.783,39.221,51.735,51.437,-10.82,70.563,83.75,73.313,73.25,64.0,71.063,0.0,50.063,72.0,70.0,1000.0,200.0,0.0,12.656,71.563,71.125,-0.052,80.188,80.0,66.75,78.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.938,0.01,77.0,76.313,63.969,75.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.563,0.017,75.25,74.25,63.406,72.125,0.0,97.813,72.0,70.0,1000.0,200.0,-0.001,0.0,74.25,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.019,0.02,0.0,0.0,0.034,0.035,-0.003,-0.0,-0.001,0.0
8212007,1826,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.711,2.248,3.993,7.198,60.745,69.83,73.127,61.638,58.434,0.0,0.044,0.087,20.0,20.0,83.048,44.64,0.0,83.53,104.275,103.962,104.71,39.368,51.944,51.437,-10.82,71.125,83.813,73.313,73.25,64.25,71.375,0.0,49.188,72.0,70.0,1000.0,200.0,0.0,12.531,71.563,71.125,-0.052,80.625,79.625,66.813,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.938,0.01,77.063,76.313,64.25,75.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.563,0.017,75.313,74.25,63.594,72.5,0.0,97.813,72.0,70.0,1000.0,200.0,-0.001,0.0,74.313,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.017,0.019,0.0,0.0,0.034,0.035,-0.003,-0.0,-0.001,0.0
8212007,1827,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.57,2.248,3.993,5.613,61.067,69.724,73.022,61.533,58.756,0.0,0.044,0.083,20.0,20.0,82.824,44.556,0.0,83.53,104.127,103.856,104.562,39.368,51.84,51.51,-10.82,71.688,83.813,73.313,73.375,64.438,71.438,0.0,48.313,72.0,70.0,1000.0,200.0,0.0,12.469,71.563,71.125,-0.052,80.813,79.313,66.813,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.938,0.01,77.063,76.188,64.438,75.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.625,0.017,75.313,74.438,63.781,72.563,0.0,97.813,72.0,70.0,1000.0,200.0,-0.001,0.0,74.313,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.019,0.019,0.0,0.0,0.034,0.035,-0.003,-0.0,-0.001,0.0
8212007,1828,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,12.602,2.248,3.993,5.945,60.96,69.512,73.022,61.533,58.756,0.0,0.044,0.087,20.0,20.0,82.543,44.78,0.0,83.207,104.127,103.856,104.488,39.514,52.049,51.583,-10.82,72.125,83.75,73.313,73.375,64.563,71.563,0.0,47.406,72.0,70.0,1000.0,200.0,0.0,12.492,71.5,71.125,-0.052,81.125,79.25,66.938,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,77.0,0.01,77.063,76.125,64.563,75.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.625,0.017,75.313,74.438,63.781,72.688,0.0,97.813,72.0,70.0,1000.0,200.0,-0.001,0.0,74.313,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.016,0.019,0.0,0.0,0.034,0.034,-0.003,-0.0,-0.001,0.0
8212007,1829,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.688,2.248,3.993,7.935,61.067,69.618,73.337,61.638,58.863,0.0,0.044,0.087,20.0,20.0,82.375,44.864,0.0,83.207,103.98,103.643,104.414,39.514,52.153,51.583,-10.82,72.625,83.563,73.313,73.375,65.0,71.75,0.0,46.438,72.0,70.0,1000.0,200.0,0.0,12.805,71.563,71.125,-0.052,81.313,79.188,67.125,79.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,77.0,0.01,77.188,76.125,64.938,76.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.625,0.021,75.438,74.438,64.0,72.875,0.0,97.813,72.0,70.0,1000.0,200.0,-0.001,0.0,74.313,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.015,0.019,0.0,0.0,0.034,0.035,-0.003,-0.0,-0.001,0.0
8212007,1830,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.0,2.248,3.993,4.819,61.175,69.512,73.337,61.744,58.97,0.0,0.044,0.087,20.0,20.0,82.123,45.004,0.0,83.1,103.98,103.537,104.34,39.661,52.153,51.656,-10.82,73.125,83.5,73.313,73.25,65.0,71.75,0.0,45.438,72.0,70.0,1000.0,200.0,0.0,13.258,71.5,71.25,-0.052,81.625,79.188,67.25,79.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.938,0.01,77.188,76.125,65.063,76.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.625,0.017,75.438,74.438,64.125,72.875,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,74.313,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.01,0.019,0.0,0.0,0.034,0.035,-0.002,-0.0,-0.001,0.0
8212007,1831,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,13.336,2.248,2.228,6.244,61.498,69.194,73.127,61.427,59.077,0.0,0.04,0.087,20.0,20.0,81.898,44.976,0.0,82.885,103.832,103.537,104.267,39.734,52.257,51.728,-10.82,73.563,83.313,73.188,73.0,65.188,71.938,0.0,44.5,72.0,70.0,1000.0,200.0,0.0,13.086,71.563,71.125,-0.052,81.75,79.188,67.25,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,77.0,0.01,77.063,76.125,65.25,76.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.625,0.017,75.438,74.5,64.188,73.188,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,74.313,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.018,0.005,0.0,0.0,0.034,0.035,-0.003,-0.0,-0.001,0.0
8212007,1832,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.227,2.248,3.993,6.321,61.498,69.087,73.127,61.427,59.291,0.0,0.044,0.087,20.0,20.0,81.702,45.2,0.0,82.67,103.758,103.324,104.119,39.807,52.257,51.801,-10.82,74.0,83.188,73.313,72.875,65.5,72.063,0.0,43.563,72.0,70.0,1000.0,200.0,0.0,13.297,71.563,71.125,-0.052,81.938,79.188,67.313,80.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,77.0,0.01,77.188,75.813,65.438,76.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.625,0.017,75.438,74.5,64.438,73.25,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,74.313,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.01,0.019,0.0,0.0,0.035,0.035,-0.003,-0.0,-0.001,0.0
8212007,1833,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.023,2.248,2.228,3.997,61.606,68.981,73.232,61.427,59.398,0.0,0.04,0.087,20.0,20.0,81.477,45.396,0.0,82.563,103.758,103.43,104.119,39.881,52.257,51.874,-10.82,74.438,83.063,73.313,72.875,65.688,72.063,0.0,42.625,72.0,70.0,1000.0,200.0,0.0,13.227,71.563,71.125,-0.052,82.0,78.938,67.438,80.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.938,0.01,77.313,76.0,65.563,76.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.625,0.017,75.438,74.5,64.5,73.375,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,74.313,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.149,0.001,0.0,0.001,-0.013,0.019,0.0,0.0,0.034,0.035,-0.003,-0.0,-0.001,0.0
8212007,1834,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.266,1.126,3.993,6.594,61.713,68.769,73.232,61.427,59.505,0.0,0.044,0.087,20.0,20.0,81.253,45.368,0.0,82.455,103.61,103.218,104.119,40.027,52.466,51.874,-10.82,74.875,82.875,73.188,72.75,65.75,72.188,0.0,41.688,72.0,70.0,1000.0,200.0,0.0,13.18,71.563,71.125,-0.052,82.0,78.938,67.563,80.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.75,77.0,0.01,77.188,76.0,65.625,76.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.625,0.017,75.438,74.5,64.625,73.5,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,74.313,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.149,-0.029,0.019,0.0,0.0,0.034,0.035,-0.003,-0.0,-0.001,0.0
8212007,1835,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.172,2.248,3.993,4.631,61.929,68.875,73.443,61.638,59.612,0.0,0.04,0.087,20.0,20.0,81.029,45.621,0.0,82.348,103.462,103.218,103.898,39.881,52.571,51.801,-10.828,75.188,82.75,73.313,72.75,65.75,72.188,0.0,40.688,72.0,70.0,1000.0,200.0,0.0,13.523,71.563,71.25,-0.052,82.25,79.063,67.813,80.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.75,77.0,0.01,77.188,76.0,65.875,77.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.625,0.017,75.438,74.625,64.75,73.625,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,74.313,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.039,0.019,0.0,0.0,0.034,0.035,-0.002,-0.0,-0.001,0.0
8212007,1836,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.336,2.248,3.993,5.645,61.929,68.875,73.443,61.427,59.719,0.0,0.04,0.087,20.0,20.0,80.86,45.957,0.0,82.241,103.536,103.111,103.824,40.101,52.571,52.02,-10.828,75.563,82.563,73.313,72.75,66.063,72.188,0.0,39.75,72.0,70.0,1000.0,200.0,0.0,13.391,71.563,71.125,-0.052,82.438,78.938,67.813,80.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.75,77.0,0.01,77.188,76.0,66.125,77.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.625,0.017,75.563,74.625,65.0,73.625,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,74.313,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.008,0.019,0.0,0.0,0.034,0.035,-0.003,-0.0,-0.001,0.0
8212007,1837,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.57,2.248,2.228,4.167,62.036,68.663,73.232,61.427,59.826,0.0,0.04,0.087,20.0,20.0,80.72,46.069,0.0,82.026,103.388,103.005,103.676,40.174,52.571,51.947,-10.82,75.875,82.375,73.313,72.875,66.063,72.313,0.0,38.75,72.0,70.0,1000.0,200.0,0.0,13.633,71.688,71.25,-0.052,82.438,79.063,67.938,80.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.75,77.0,0.01,77.188,76.0,66.25,77.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.625,0.017,75.563,74.625,65.0,73.75,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,74.313,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,-0.009,0.019,0.0,0.0,0.034,0.035,-0.003,-0.0,-0.001,0.0
8212007,1838,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.766,2.248,2.228,4.002,62.144,68.663,73.443,61.744,59.933,0.0,0.04,0.087,20.0,20.0,80.44,46.293,0.0,82.026,103.315,103.005,103.75,40.247,52.675,52.02,-10.82,76.25,82.25,73.188,72.75,66.188,72.313,0.0,37.781,72.0,70.0,1000.0,200.0,0.0,13.609,71.563,71.125,-0.052,82.5,79.063,68.063,80.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.75,77.0,0.01,77.5,76.0,66.313,77.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.625,0.017,75.688,74.625,65.125,73.813,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,74.313,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.017,0.019,0.0,0.0,0.034,0.035,-0.003,-0.0,-0.001,0.0
8212007,1839,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.766,2.248,3.993,4.822,62.359,68.451,73.232,61.533,60.04,0.0,0.04,0.087,20.0,20.0,80.215,46.574,0.0,81.918,103.167,102.792,103.528,40.32,52.78,52.093,-10.828,76.563,82.063,73.313,72.75,66.375,72.313,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,13.859,71.688,71.25,-0.052,82.625,79.063,68.125,81.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.75,77.0,0.01,77.313,76.0,66.375,77.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.625,0.011,75.688,74.625,65.188,73.813,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,74.313,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.001,0.001,-0.148,0.149,-0.012,0.019,0.0,0.0,0.034,0.035,-0.003,-0.0,-0.001,0.0
8212007,1840,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.034,0.0,80.0,55.0,1.4,13.82,2.248,3.993,3.933,62.467,68.345,73.337,61.533,60.254,0.0,0.04,0.087,20.0,20.0,80.047,46.854,0.0,81.704,103.167,102.792,103.528,40.394,52.884,52.165,-10.82,76.75,81.875,73.313,72.75,66.625,72.313,0.0,35.813,72.0,70.0,1000.0,200.0,0.0,13.789,71.688,71.25,-0.052,82.625,79.063,68.313,81.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.75,77.0,0.01,77.313,75.813,66.688,77.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.625,0.017,75.563,74.688,65.313,74.0,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,74.313,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.012,0.032,0.0,0.0,0.034,0.035,-0.003,-0.0,-0.001,0.0
8212007,1841,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.883,2.248,3.993,2.995,62.574,68.239,73.232,61.638,60.254,0.0,0.04,0.087,20.0,20.0,79.851,46.854,0.0,81.596,103.093,102.686,103.455,40.467,52.884,52.165,-10.828,77.0,81.75,73.313,72.875,66.625,72.313,0.0,34.719,72.0,70.0,1000.0,200.0,0.0,14.203,71.688,71.25,-0.052,82.813,79.063,68.438,81.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.75,77.125,0.01,77.5,75.813,66.813,77.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.625,0.017,75.688,74.688,65.375,74.125,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,74.313,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.011,0.019,0.0,0.0,0.034,0.035,-0.003,-0.001,-0.001,0.0
8212007,1842,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.063,2.248,2.228,5.621,62.682,68.239,73.337,61.638,60.468,0.0,0.04,0.087,20.0,20.0,79.598,47.078,0.0,81.596,102.945,102.58,103.381,40.54,52.989,52.238,-10.82,77.188,81.563,73.313,72.75,66.625,72.313,0.0,33.75,72.0,70.0,1000.0,200.0,0.0,14.078,71.688,71.25,-0.052,82.938,79.063,68.563,81.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.75,77.0,0.01,77.313,76.0,67.063,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.625,0.017,75.688,74.688,65.563,74.125,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,74.313,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.014,0.019,0.0,0.0,0.034,0.035,-0.003,-0.0,-0.001,0.0
8212007,1843,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.031,2.248,2.228,2.7,62.682,68.133,73.337,61.638,60.468,0.0,0.04,0.087,20.0,20.0,79.43,47.302,0.0,81.489,102.871,102.58,103.307,40.613,53.093,52.311,-10.82,77.438,81.375,73.188,72.75,66.625,72.313,0.0,32.656,72.0,70.0,1000.0,200.0,0.0,14.438,71.688,71.25,-0.052,83.063,79.188,68.625,81.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.75,77.0,0.01,77.313,75.813,67.063,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.625,0.017,75.688,74.875,65.688,74.313,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,74.438,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.018,0.019,0.0,0.0,0.034,0.035,-0.003,-0.0,-0.001,0.0
8212007,1844,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.469,2.248,3.993,4.575,62.897,68.133,73.232,61.638,60.575,0.0,0.04,0.087,20.0,20.0,79.178,47.386,0.0,81.381,102.797,102.473,103.233,40.687,53.093,52.311,-10.82,77.688,81.188,73.188,72.75,66.688,72.313,0.0,31.641,72.0,70.0,1000.0,200.0,0.0,14.477,71.563,71.125,-0.052,83.125,79.188,68.75,81.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.0,0.01,77.313,76.0,67.313,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.625,0.017,75.688,74.875,65.75,74.375,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,74.438,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.016,0.019,0.0,0.0,0.034,0.035,-0.003,-0.0,-0.001,0.0
8212007,1845,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.516,2.248,2.228,3.15,63.112,68.026,73.337,61.744,60.897,0.0,0.04,0.087,20.0,20.0,79.065,47.639,0.0,81.381,102.723,102.473,103.086,40.833,53.093,52.384,-10.828,77.875,81.063,73.188,72.75,66.813,72.313,0.0,30.563,72.0,70.0,1000.0,200.0,0.0,14.578,71.688,71.25,-0.052,83.125,79.063,68.938,81.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.125,0.01,77.5,75.813,67.438,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.625,0.017,75.688,74.875,65.875,74.375,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,74.438,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.149,0.001,0.0,0.001,-0.017,0.019,0.0,0.0,0.033,0.034,-0.003,-0.0,-0.001,0.0
8212007,1846,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.742,2.248,3.993,5.213,63.112,68.026,73.337,61.744,60.79,0.0,0.04,0.087,20.0,20.0,78.841,47.835,0.0,81.059,102.723,102.261,103.086,40.833,53.093,52.457,-10.82,78.25,80.938,73.125,72.75,66.938,72.313,0.0,29.531,72.0,70.0,1000.0,200.0,0.0,14.594,71.688,71.125,-0.052,83.188,79.25,69.063,81.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.75,77.125,0.01,77.5,76.0,67.438,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.688,0.013,75.688,74.875,65.875,74.5,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,74.313,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.009,0.019,0.0,0.0,0.034,0.035,-0.004,-0.001,-0.001,0.0
8212007,1847,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.398,2.248,2.228,4.603,63.22,68.133,73.548,62.061,60.897,0.0,0.04,0.087,20.0,20.0,78.645,47.891,0.0,80.952,102.575,102.261,103.012,40.906,53.302,52.457,-10.82,78.375,80.75,73.188,72.875,66.938,72.313,0.0,28.438,72.0,70.0,1000.0,200.0,0.0,14.977,71.688,71.25,-0.052,83.438,79.063,69.188,81.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.125,0.01,77.5,75.813,67.625,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.625,0.017,75.688,75.0,66.0,74.5,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,74.313,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.017,0.019,0.0,0.0,0.034,0.035,-0.003,-0.0,-0.001,0.0
8212007,1848,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.859,2.248,2.228,3.964,63.22,67.814,73.443,61.849,61.004,0.0,0.04,0.087,20.0,20.0,78.505,48.115,0.0,80.952,102.502,102.048,102.864,41.053,53.407,52.53,-10.82,78.5,80.625,73.188,72.875,66.813,72.313,0.0,27.406,72.0,70.0,1000.0,200.0,0.0,14.82,71.688,71.25,-0.052,83.438,79.063,69.188,81.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.125,0.01,77.5,76.0,67.813,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.625,0.017,75.688,75.0,66.188,74.563,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,74.438,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.01,0.019,0.0,0.0,0.034,0.035,-0.003,-0.0,-0.001,0.0
8212007,1849,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.75,2.248,0.462,4.166,63.651,67.814,73.337,61.955,61.325,0.0,0.04,0.087,20.0,20.0,78.308,48.395,0.0,80.952,102.502,102.048,102.79,41.126,53.407,52.53,-10.82,78.813,80.438,73.188,72.875,66.938,72.188,0.0,26.344,72.0,70.0,1000.0,200.0,0.0,14.75,71.688,71.25,-0.052,83.438,79.188,69.313,82.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.125,0.01,77.5,76.0,67.938,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.625,0.017,75.688,75.0,66.188,74.563,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,74.438,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.008,0.019,0.0,0.0,0.034,0.035,-0.003,-0.0,-0.001,0.0
8212007,1850,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.891,2.248,2.228,4.931,63.543,67.814,73.443,62.061,61.218,0.0,0.04,0.087,20.0,20.0,78.112,48.648,0.0,80.629,102.428,102.048,102.717,41.126,53.511,52.602,-10.82,78.938,80.313,73.188,72.875,67.0,72.313,0.0,25.313,72.0,70.0,1000.0,200.0,0.0,14.68,71.688,71.25,-0.052,83.5,79.063,69.563,81.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.125,0.01,77.563,76.0,68.125,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.625,0.017,75.688,75.0,66.313,74.563,0.0,97.938,72.0,70.0,1000.0,200.0,-0.001,0.0,74.438,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.017,0.019,0.0,0.0,0.034,0.035,-0.003,-0.0,-0.001,0.0
8212007,1851,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.742,2.248,2.228,4.153,63.651,67.708,73.337,62.061,61.325,0.0,0.044,0.087,20.0,20.0,77.972,48.732,0.0,80.522,102.28,101.942,102.569,41.2,53.407,52.602,-10.82,79.188,80.063,73.188,72.875,67.0,72.188,0.0,24.219,72.0,70.0,1000.0,200.0,0.0,14.859,71.688,71.25,-0.052,83.625,79.188,69.688,82.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.125,0.01,77.563,76.0,68.25,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.625,0.017,75.875,75.125,66.375,74.625,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,74.438,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.01,0.019,0.0,0.0,0.034,0.035,-0.003,-0.0,-0.001,0.0
8212007,1852,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.633,2.248,2.228,3.956,63.651,67.708,73.443,62.061,61.325,0.0,0.044,0.087,20.0,20.0,77.719,48.9,0.0,80.307,102.28,101.942,102.569,41.273,53.616,52.748,-10.82,79.313,80.063,73.188,72.875,67.188,72.188,0.0,23.203,72.0,70.0,1000.0,200.0,0.0,14.617,71.813,71.25,-0.052,83.813,79.063,69.75,82.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.313,0.01,77.563,76.0,68.438,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.625,0.017,75.875,75.0,66.5,74.625,0.0,98.125,72.0,70.0,1000.0,200.0,-0.001,0.0,74.438,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.149,0.001,-0.148,0.001,-0.01,0.019,0.0,0.0,0.034,0.035,-0.004,-0.001,-0.001,0.0
8212007,1853,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.703,2.248,0.462,3.914,63.758,67.708,73.443,62.166,61.432,0.0,0.04,0.087,20.0,20.0,77.551,49.152,0.0,80.307,102.206,101.729,102.495,41.346,53.72,52.748,-10.828,79.5,79.938,73.188,72.875,67.188,72.188,0.0,22.172,72.0,70.0,1000.0,200.0,0.0,14.641,71.688,71.25,-0.052,84.0,79.188,69.875,82.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.125,0.01,77.563,76.0,68.5,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.688,0.017,75.875,75.125,66.625,74.875,0.0,98.125,72.0,70.0,1000.0,200.0,-0.001,0.0,74.438,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.007,0.018,0.0,0.0,0.034,0.035,-0.003,-0.0,-0.001,0.0
8212007,1854,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.648,2.248,2.228,4.012,63.866,67.708,73.443,62.166,61.539,0.0,0.044,0.087,20.0,20.0,77.383,49.264,0.0,80.2,102.132,101.729,102.495,41.419,53.616,52.748,-10.82,79.625,79.75,73.188,72.875,67.188,72.188,0.0,21.109,72.0,70.0,1000.0,200.0,0.0,14.68,71.688,71.125,-0.052,84.0,79.25,70.0,82.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.125,0.01,77.563,76.0,68.5,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.625,0.017,75.875,75.125,66.813,74.875,0.0,98.125,72.0,70.0,1000.0,200.0,-0.001,0.0,74.438,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.011,0.019,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,0.0
8212007,1855,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.57,2.248,2.228,4.04,64.081,67.602,73.443,62.272,61.539,0.0,0.04,0.087,20.0,20.0,77.242,49.264,0.0,80.2,101.984,101.623,102.347,41.493,53.825,52.748,-10.82,79.75,79.625,73.188,72.875,67.188,72.063,0.0,20.094,72.0,70.0,1000.0,200.0,0.0,14.398,71.688,71.25,-0.052,84.125,79.25,70.188,82.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.125,0.01,77.563,76.0,68.625,77.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.688,0.017,75.875,75.125,66.938,74.875,0.0,98.125,72.0,70.0,1000.0,200.0,-0.001,0.0,74.438,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.022,0.018,0.0,0.0,0.034,0.035,-0.003,-0.0,-0.001,0.0
8212007,1856,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.594,2.248,2.228,3.722,64.081,67.602,73.443,62.272,61.646,0.0,0.04,0.087,20.0,20.0,77.074,49.32,0.0,80.092,101.984,101.41,102.274,41.566,53.929,52.894,-10.82,79.938,79.5,73.188,72.75,67.188,71.938,0.0,19.047,72.0,70.0,1000.0,200.0,0.0,14.609,71.688,71.25,-0.052,84.313,79.25,70.25,82.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,77.125,0.01,77.688,76.125,68.75,77.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.688,0.017,75.875,75.125,66.938,74.938,0.0,98.125,72.0,70.0,1000.0,200.0,-0.001,0.0,74.313,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.006,0.018,0.0,0.0,0.034,0.035,-0.003,-0.0,-0.001,0.0
8212007,1857,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.594,2.248,2.228,3.841,64.189,67.602,73.443,62.378,61.753,0.0,0.04,0.087,20.0,20.0,76.906,49.516,0.0,79.985,101.91,101.41,102.2,41.566,53.929,52.821,-10.82,80.188,79.313,73.125,72.75,67.188,71.938,0.0,17.969,72.0,70.0,1000.0,200.0,0.0,14.828,71.688,71.25,-0.052,84.313,79.313,70.25,82.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,77.313,0.01,77.688,76.125,69.0,77.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.625,0.017,75.875,75.125,67.0,74.938,0.0,98.125,72.0,70.0,1000.0,200.0,-0.001,0.0,74.438,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,-0.007,0.018,0.0,0.0,0.035,0.034,-0.003,-0.001,-0.001,0.0
8212007,1858,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.805,1.126,2.228,3.808,64.296,67.602,73.443,62.378,61.86,0.0,0.044,0.087,20.0,20.0,76.794,49.853,0.0,79.877,101.836,101.41,102.2,41.712,54.033,52.894,-10.82,80.188,79.188,73.125,72.875,67.313,71.938,0.0,16.922,72.0,70.0,1000.0,200.0,0.0,14.719,71.813,71.25,-0.052,84.438,79.25,70.375,82.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,77.313,0.01,77.688,76.125,68.813,77.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.688,0.017,75.875,75.25,67.0,75.063,0.0,98.125,72.0,70.0,1000.0,200.0,-0.001,0.0,74.438,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,0.0,0.001,-0.01,0.018,0.0,0.0,0.034,0.035,-0.004,-0.001,-0.001,0.0
8212007,1859,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.711,2.248,0.462,4.122,64.296,67.496,73.443,62.378,61.967,0.0,0.044,0.087,20.0,20.0,76.569,50.077,0.0,79.77,101.763,101.304,102.052,41.786,54.033,52.967,-10.82,80.375,79.063,73.125,72.75,67.188,71.75,0.0,15.859,72.0,70.0,1000.0,200.0,0.0,14.742,71.688,71.25,-0.052,84.75,79.25,70.438,82.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,77.313,0.01,77.688,76.125,69.25,77.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.625,0.015,75.938,75.25,67.125,75.063,0.0,98.125,72.0,70.0,1000.0,200.0,-0.001,0.0,74.438,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.008,0.018,0.0,0.0,0.034,0.035,-0.003,-0.001,-0.001,0.0
8212007,1900,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.594,2.248,2.228,3.886,64.296,67.602,73.653,62.483,62.074,0.0,0.04,0.087,20.0,20.0,76.457,50.105,0.0,79.77,101.689,101.304,101.978,41.859,54.138,53.039,-10.828,80.5,78.938,73.188,72.75,67.313,71.75,0.0,14.82,72.0,70.0,1000.0,200.0,0.0,14.711,71.813,71.25,-0.052,84.813,79.25,70.813,82.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,77.313,0.01,77.688,76.125,69.313,77.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.688,0.017,75.938,75.25,67.25,75.063,0.0,98.125,72.0,70.0,1000.0,200.0,-0.001,0.0,74.438,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.009,0.018,0.0,0.0,0.034,0.035,-0.004,-0.001,-0.001,0.0
8212007,1901,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.688,2.248,2.228,3.626,64.727,67.496,73.443,62.483,62.288,0.0,0.044,0.087,20.0,20.0,76.289,50.357,0.0,79.663,101.615,101.091,101.978,41.859,54.138,53.112,-10.82,80.563,78.813,73.188,72.75,67.438,71.688,0.0,13.82,72.0,70.0,1000.0,200.0,0.0,14.516,71.813,71.25,-0.052,85.0,79.25,70.813,82.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,77.313,0.01,77.688,76.125,69.313,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.688,0.017,75.938,75.25,67.375,75.063,0.0,98.125,72.0,70.0,1000.0,200.0,-0.001,0.0,74.438,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.149,-0.015,0.018,0.0,0.0,0.034,0.035,-0.004,-0.001,-0.001,0.0
8212007,1902,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.422,2.248,2.228,3.435,64.619,67.708,73.653,62.8,62.181,0.0,0.04,0.087,20.0,20.0,76.149,50.61,0.0,79.555,101.393,101.091,101.757,42.079,54.138,53.185,-10.82,80.688,78.75,73.188,72.875,67.438,71.688,0.0,12.75,72.0,70.0,1000.0,200.0,0.0,14.664,71.813,71.25,-0.052,85.25,79.188,70.938,82.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,77.313,0.01,77.563,76.125,69.438,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.688,0.017,75.875,75.313,67.5,75.188,0.0,98.125,72.0,70.0,1000.0,200.0,-0.001,0.0,74.438,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,-0.014,0.018,0.0,0.0,0.034,0.035,-0.004,-0.001,-0.001,0.0
8212007,1903,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.781,2.248,2.228,4.026,64.727,67.39,73.443,62.589,62.288,0.0,0.04,0.087,20.0,20.0,75.98,50.778,0.0,79.448,101.393,100.985,101.757,42.005,54.242,53.112,-10.82,80.813,78.625,73.125,72.875,67.438,71.688,0.0,11.758,72.0,70.0,1000.0,200.0,0.0,14.328,71.813,71.25,-0.052,85.313,79.188,71.0,82.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,77.313,0.01,77.688,76.125,69.563,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.688,0.017,75.938,75.25,67.625,75.063,0.0,98.125,72.0,70.0,1000.0,200.0,-0.001,0.0,74.438,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,-0.011,0.018,0.0,0.0,0.034,0.035,-0.004,-0.001,-0.001,0.0
