DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8212007,1904,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.414,2.248,2.228,3.832,64.835,67.496,73.443,62.589,62.288,0.0,0.04,0.087,20.0,20.0,75.84,50.946,0.0,79.34,101.319,100.985,101.683,42.225,54.451,53.185,-10.82,80.813,78.5,73.125,72.875,67.438,71.688,0.0,10.742,72.0,70.0,1000.0,200.0,0.0,14.328,71.813,71.25,-0.052,85.438,79.25,71.063,82.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,77.313,0.01,77.688,76.188,69.688,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.688,0.017,75.938,75.313,67.625,75.188,0.0,98.125,72.0,70.0,1000.0,200.0,-0.001,0.0,74.563,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.013,0.018,0.0,0.0,0.034,0.035,-0.004,-0.001,-0.001,0.0
8212007,1905,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.047,2.248,2.228,4.74,64.835,67.496,73.443,62.589,62.395,0.0,0.044,0.087,20.0,20.0,75.7,50.834,0.0,79.233,101.245,100.879,101.609,42.225,54.451,53.258,-10.82,80.813,78.375,73.125,72.75,67.438,71.563,0.0,9.695,72.0,70.0,1000.0,200.0,0.0,14.445,71.813,71.25,-0.052,85.625,79.25,71.188,82.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,77.375,0.01,77.688,76.125,69.813,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.688,0.017,75.938,75.313,67.688,75.188,0.0,98.125,72.0,70.0,1000.0,200.0,-0.001,0.0,74.438,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.147,0.149,0.149,-0.148,0.149,-0.022,0.018,0.0,0.0,0.034,0.035,-0.004,-0.001,-0.001,0.0
8212007,1906,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.414,2.248,0.462,4.87,64.942,67.496,73.443,62.695,62.502,0.0,0.04,0.087,20.0,20.0,75.504,51.058,0.0,79.126,101.171,100.666,101.535,42.298,54.451,53.331,-10.82,81.125,78.25,73.188,72.875,67.563,71.563,0.0,8.656,72.0,70.0,1000.0,200.0,0.0,14.484,71.813,71.375,-0.052,86.125,79.063,71.438,82.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,77.313,0.01,77.688,76.188,69.813,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.688,0.017,75.938,75.438,67.688,75.25,0.0,98.125,72.0,70.0,1000.0,200.0,-0.001,0.0,74.563,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.009,0.018,0.0,0.0,0.033,0.035,-0.003,-0.0,-0.0,0.0
8212007,1907,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.438,2.248,2.228,3.538,65.05,67.602,73.653,63.011,62.502,0.0,0.04,0.087,20.0,20.0,75.391,51.254,0.0,79.126,101.171,100.773,101.462,42.445,54.451,53.331,-10.82,81.188,78.125,73.188,72.875,67.563,71.563,0.0,7.645,72.0,70.0,1000.0,200.0,0.0,14.5,71.813,71.375,-0.052,86.75,79.188,71.438,82.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,77.375,0.01,77.813,76.125,69.938,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.688,0.017,75.938,75.438,67.75,75.25,0.0,98.125,72.0,70.0,1000.0,200.0,-0.001,0.0,74.563,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.009,0.018,0.0,0.0,0.034,0.035,-0.003,-0.0,-0.001,0.0
8212007,1908,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.034,0.0,80.0,55.0,1.4,14.406,2.248,2.228,2.53,65.158,67.496,73.443,62.906,62.609,0.0,0.04,0.087,20.0,20.0,75.223,51.394,0.0,79.018,101.097,100.666,101.388,42.445,54.556,53.404,-10.82,81.375,78.0,73.125,72.875,67.625,71.563,0.0,6.59,72.0,70.0,1000.0,200.0,0.0,14.531,71.813,71.25,-0.052,87.375,79.188,71.563,82.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,77.375,0.01,77.688,76.125,69.938,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.688,0.017,75.938,75.438,68.0,75.25,0.0,98.125,72.0,70.0,1000.0,200.0,-0.001,0.0,74.563,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.008,0.031,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,0.0
8212007,1909,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.398,2.248,2.228,3.326,65.158,67.496,73.548,62.906,62.609,0.0,0.04,0.083,20.0,20.0,75.055,51.394,0.0,78.911,100.95,100.56,101.388,42.518,54.556,53.404,-10.82,81.438,77.938,73.125,72.875,67.625,71.563,0.0,5.613,72.0,70.0,1000.0,200.0,0.0,14.148,71.938,71.375,-0.052,87.625,79.25,71.625,82.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,77.375,0.01,77.813,76.188,70.0,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.688,0.017,75.938,75.438,68.0,75.25,0.0,98.125,72.0,70.0,1000.0,200.0,-0.001,0.0,74.563,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.013,0.018,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,0.0
8212007,1910,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.227,2.248,2.228,2.596,65.265,67.39,73.443,62.906,62.823,0.0,0.04,0.087,20.0,20.0,74.887,51.563,0.0,78.803,101.024,100.56,101.24,42.592,54.765,53.476,-10.828,81.5,77.75,73.188,72.875,67.813,71.563,0.0,4.617,72.0,70.0,1000.0,200.0,0.0,14.086,71.938,71.25,-0.052,87.938,79.25,71.75,82.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,77.375,0.01,77.813,76.188,70.0,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.688,0.017,76.063,75.625,68.063,75.25,0.0,98.125,72.0,70.0,1000.0,200.0,-0.001,0.0,74.438,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.006,0.018,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,0.0
8212007,1911,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.359,2.248,2.228,2.79,65.373,67.39,73.443,62.906,62.823,0.0,0.04,0.087,20.0,20.0,74.746,51.759,0.0,78.696,100.876,100.347,101.166,42.665,54.66,53.549,-10.82,81.5,77.688,73.188,72.875,67.813,71.563,0.0,3.539,72.0,70.0,1000.0,200.0,0.0,14.453,71.938,71.375,-0.052,87.938,79.313,71.813,82.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,77.375,0.01,77.813,76.188,70.313,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.688,0.017,75.938,75.625,68.188,75.25,0.0,98.125,72.0,70.0,1000.0,200.0,-0.001,0.0,74.563,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.007,0.018,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,0.0
8212007,1912,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.617,2.248,2.228,2.671,65.48,67.39,73.443,63.011,62.823,0.0,0.04,0.087,20.0,20.0,74.578,51.955,0.0,78.696,100.802,100.347,101.093,42.738,54.765,53.622,-10.828,81.563,77.563,73.188,72.875,67.813,71.563,0.0,2.486,72.0,70.0,1000.0,200.0,0.0,14.492,71.938,71.375,-0.052,88.313,79.25,71.813,82.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,77.375,0.01,77.813,76.188,70.313,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.688,0.017,75.938,75.625,68.313,75.5,0.0,98.125,72.0,70.0,1000.0,200.0,-0.001,0.0,74.563,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.008,0.018,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.0,0.0
8212007,1913,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.617,2.248,0.462,2.486,65.48,67.39,73.548,63.011,62.93,0.0,0.04,0.087,20.0,20.0,74.41,52.179,0.0,78.588,100.728,100.347,101.093,42.738,54.765,53.622,-10.82,81.625,77.438,73.125,72.75,67.813,71.438,0.0,1.446,72.0,70.0,1000.0,200.0,0.0,14.531,71.813,71.375,-0.052,88.375,79.25,72.0,83.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.375,0.01,77.688,76.188,70.438,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.688,0.017,75.938,75.625,68.313,75.5,0.0,98.125,72.0,70.0,1000.0,200.0,-0.001,0.0,74.563,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.021,0.018,0.0,0.0,0.034,0.035,-0.003,-0.0,-0.0,0.0
8212007,1914,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.281,2.248,2.228,3.677,65.588,67.39,73.443,63.011,63.038,0.0,0.04,0.087,20.0,20.0,74.242,52.067,0.0,78.588,100.654,100.135,100.945,42.885,54.974,53.622,-10.82,81.75,77.313,73.125,72.75,67.938,71.438,0.0,0.427,72.0,70.0,1000.0,200.0,0.0,14.469,71.938,71.375,-0.052,88.563,79.188,72.125,83.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.375,0.01,77.688,76.188,70.438,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.688,0.012,75.938,75.625,68.375,75.5,0.0,98.125,72.0,70.0,1000.0,200.0,-0.001,0.0,74.563,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.007,0.018,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,0.0
8212007,1915,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.492,2.248,2.228,3.212,65.696,67.39,73.548,63.117,63.038,0.0,0.04,0.087,20.0,20.0,74.129,52.543,0.0,78.374,100.58,100.135,100.871,42.885,55.078,53.622,-10.82,81.875,77.188,73.188,72.75,67.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.117,71.938,71.375,-0.052,88.875,79.188,72.125,83.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,77.375,0.01,77.813,76.188,70.438,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,77.063,0.021,75.938,75.625,68.375,75.5,0.0,98.125,72.0,70.0,1000.0,200.0,-0.001,0.0,74.563,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.008,0.018,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.002,0.0
8212007,1916,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.414,2.248,2.228,3.727,65.803,67.39,73.548,63.223,63.145,0.0,0.04,0.087,20.0,20.0,73.933,52.459,0.0,78.374,100.506,100.028,100.797,43.031,54.974,53.695,-10.828,81.875,77.063,73.125,72.75,68.0,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.43,72.063,71.375,-0.052,88.875,79.25,72.25,83.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.375,0.01,77.813,76.188,70.5,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.938,0.017,76.063,75.625,68.625,75.5,0.0,98.125,72.0,70.0,1000.0,200.0,-0.001,0.0,74.563,74.813,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.007,0.018,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,0.0
8212007,1917,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.359,2.248,2.228,3.425,65.803,67.39,73.548,63.223,63.145,0.0,0.04,0.087,20.0,20.0,73.821,52.768,0.0,78.159,100.358,99.922,100.65,43.031,55.183,53.695,-10.82,82.0,76.938,73.125,72.75,68.0,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.5,71.938,71.375,-0.052,88.938,79.25,72.25,83.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.375,0.01,77.813,76.313,70.625,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.688,0.017,75.938,75.625,68.625,75.5,0.0,98.125,72.0,70.0,1000.0,200.0,-0.001,0.0,74.688,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.008,0.018,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.0,0.0
8212007,1918,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.406,2.248,2.228,2.141,65.911,67.496,73.548,63.223,63.252,0.0,0.04,0.087,20.0,20.0,73.624,52.768,0.0,78.266,100.137,99.922,100.576,43.031,55.183,53.841,-10.82,82.0,76.875,73.125,72.75,68.063,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.406,72.063,71.375,-0.052,89.0,79.188,72.313,83.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.375,0.01,77.813,76.188,70.625,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.938,0.017,76.063,75.625,68.688,75.5,0.0,98.125,72.0,70.0,1000.0,200.0,-0.001,0.0,74.563,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.022,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.025,0.018,0.0,0.0,0.035,0.035,-0.005,-0.0,-0.001,0.0
8212007,1919,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.633,2.248,2.228,4.52,66.019,67.39,73.548,63.328,63.252,0.0,0.04,0.087,20.0,20.0,73.484,52.964,0.0,78.051,100.358,99.816,100.576,43.104,55.183,53.841,-10.82,82.125,76.875,73.125,72.688,68.0,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.617,71.938,71.375,-0.052,89.0,79.25,72.313,83.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.5,0.01,77.813,76.188,70.813,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.688,0.017,75.938,75.625,68.688,75.563,0.0,98.125,72.0,70.0,1000.0,200.0,-0.001,0.0,74.688,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.147,0.001,0.001,-0.148,0.149,-0.005,0.018,0.0,0.0,0.034,0.034,-0.004,-0.0,-0.0,0.0
8212007,1920,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.961,2.248,2.228,2.832,66.126,67.39,73.548,63.328,63.359,0.0,0.044,0.087,20.0,20.0,73.372,52.908,0.0,78.051,100.137,99.816,100.502,43.251,55.183,53.841,-10.82,82.188,76.625,73.125,72.75,68.063,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.961,71.938,71.375,-0.052,89.0,79.25,72.438,83.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.5,0.01,77.813,76.313,70.813,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.688,0.017,75.938,75.625,68.813,75.563,0.0,98.125,72.0,70.0,1000.0,200.0,-0.001,0.0,74.688,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.014,0.018,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,0.0
8212007,1921,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.961,2.248,2.228,3.805,66.126,67.39,73.548,63.328,63.466,0.0,0.04,0.087,20.0,20.0,73.176,53.216,0.0,77.944,100.063,99.603,100.354,43.251,55.287,53.841,-10.82,82.188,76.563,73.125,72.75,68.188,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.234,71.938,71.375,-0.052,89.125,79.188,72.438,83.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.5,0.01,77.813,76.313,70.875,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.688,0.017,76.063,75.438,68.813,75.563,0.0,98.125,72.0,70.0,1000.0,200.0,-0.001,0.0,74.563,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.008,0.018,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.0,0.0
8212007,1922,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.242,2.248,2.228,4.302,66.234,67.496,73.653,63.434,63.466,0.0,0.04,0.087,20.0,20.0,73.064,53.3,0.0,77.944,100.137,99.603,100.428,43.397,55.392,53.986,-10.82,82.313,76.438,73.125,72.75,68.188,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.156,72.063,71.375,-0.052,89.125,79.188,72.438,83.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.5,0.01,77.813,76.313,71.0,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.625,0.017,75.938,75.75,68.875,75.625,0.0,98.125,72.0,70.0,1000.0,200.0,-0.001,0.0,74.563,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.007,0.018,0.0,0.0,0.034,0.035,-0.005,-0.0,0.0,0.0
8212007,1923,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.188,2.248,2.228,2.866,66.341,67.496,73.548,63.434,63.573,0.0,0.04,0.087,20.0,20.0,72.895,53.524,0.0,77.837,99.841,99.497,100.281,43.397,55.392,53.986,-10.82,82.313,76.313,73.125,72.688,68.188,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.016,72.188,71.375,-0.052,89.125,79.25,72.625,83.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.5,0.01,77.813,76.313,71.0,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.938,0.017,76.063,75.75,68.875,75.563,0.0,98.125,72.0,70.0,1000.0,200.0,-0.001,0.0,74.688,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,0.0,0.001,-0.015,0.018,0.0,0.0,0.034,0.035,-0.006,-0.0,-0.001,0.0
8212007,1924,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.227,2.248,2.228,2.531,66.341,67.39,73.548,63.54,63.573,0.0,0.04,0.087,20.0,20.0,72.783,53.721,0.0,77.729,99.989,99.497,100.281,43.544,55.392,54.059,-10.828,82.375,76.25,73.125,72.688,68.438,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.391,72.063,71.438,-0.052,89.125,79.25,72.625,83.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.5,0.01,77.813,76.313,71.0,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.938,0.017,76.063,75.75,69.0,75.625,0.0,98.125,72.0,70.0,1000.0,200.0,-0.001,0.0,74.563,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.007,0.018,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,0.0
8212007,1925,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.281,2.248,0.462,2.868,66.449,67.496,73.653,63.54,63.68,0.0,0.04,0.087,20.0,20.0,72.643,53.581,0.0,77.729,99.767,99.39,100.133,43.544,55.601,54.132,-10.82,82.5,76.188,73.125,72.688,68.438,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.102,72.063,71.375,-0.052,89.125,79.188,72.625,83.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.5,0.01,77.813,76.313,71.0,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.938,0.017,76.063,75.75,69.0,75.625,0.0,98.125,72.0,70.0,1000.0,200.0,-0.001,0.0,74.688,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,-0.012,0.018,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,0.0
8212007,1926,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.219,2.248,2.228,2.975,66.557,67.39,73.653,63.54,63.68,0.0,0.04,0.087,20.0,20.0,72.503,53.945,0.0,77.622,99.619,99.39,100.059,43.617,55.601,54.059,-10.82,82.5,76.125,73.125,72.688,68.5,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.383,72.063,71.375,-0.052,89.0,79.25,72.75,83.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.5,0.009,77.813,76.438,71.125,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.688,0.021,76.063,75.75,69.188,75.625,0.0,98.125,72.0,70.0,1000.0,200.0,-0.001,0.0,74.688,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,-0.072,0.0,0.001,-0.023,0.017,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,0.0
8212007,1927,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.352,2.248,2.228,2.147,66.557,67.496,73.548,63.645,63.787,0.0,0.044,0.087,20.0,20.0,72.362,53.749,0.0,77.514,99.545,99.284,99.985,43.69,55.705,54.132,-10.82,82.5,76.0,73.125,72.688,68.625,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.234,72.063,71.438,-0.052,89.0,79.25,72.75,83.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.5,0.009,77.813,76.438,71.25,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.938,0.021,76.063,75.75,69.188,75.625,0.0,98.125,72.0,70.0,1000.0,200.0,-0.001,0.0,74.688,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.037,0.017,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,0.0
8212007,1928,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.391,2.248,2.228,2.803,66.664,67.708,73.758,63.857,63.787,0.0,0.04,0.087,20.0,20.0,72.25,54.029,0.0,77.407,99.619,99.284,99.911,43.764,55.81,54.205,-10.82,82.5,75.938,73.125,72.688,68.5,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.367,72.063,71.375,-0.052,89.0,79.25,72.813,83.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.5,0.009,77.813,76.313,71.25,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.938,0.021,76.063,75.75,69.313,75.625,0.0,98.125,72.0,70.0,1000.0,200.0,-0.001,0.0,74.688,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.019,0.017,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,0.0
8212007,1929,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.578,2.248,3.993,2.47,66.664,67.496,73.548,63.645,63.894,0.0,0.04,0.087,20.0,20.0,72.082,54.253,0.0,77.514,99.545,99.072,99.838,43.837,55.81,54.278,-10.82,82.625,75.813,73.125,72.688,68.625,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.375,72.188,71.438,-0.052,89.0,79.25,72.813,83.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.563,0.009,77.813,76.438,71.438,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.938,0.016,76.063,75.75,69.313,75.625,0.0,98.125,72.0,70.0,1000.0,200.0,-0.001,0.0,74.688,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.149,0.001,-0.148,0.001,-0.007,0.017,0.0,0.0,0.034,0.035,-0.006,-0.0,-0.001,0.0
8212007,1930,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.391,2.248,2.228,3.321,66.664,67.496,73.548,63.645,64.001,0.0,0.04,0.087,20.0,20.0,71.942,54.365,0.0,77.299,99.472,98.965,99.764,43.91,55.81,54.205,-10.82,82.625,75.75,73.125,72.688,68.625,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.273,72.063,71.375,-0.052,88.938,79.25,72.813,83.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.563,0.009,77.688,76.438,71.438,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.938,0.017,76.063,75.75,69.313,75.625,0.0,98.125,72.0,70.0,1000.0,200.0,-0.001,0.0,74.688,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.007,0.017,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,0.0
8212007,1931,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.094,2.248,2.228,3.238,66.772,67.496,73.653,63.751,64.001,0.0,0.04,0.087,20.0,20.0,71.83,54.393,0.0,77.299,99.398,99.072,99.838,44.057,55.81,54.35,-10.82,82.688,75.625,73.125,72.688,68.75,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.266,72.063,71.438,-0.052,88.875,79.313,72.938,83.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.563,0.009,77.813,76.438,71.438,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.938,0.017,76.063,75.813,69.5,75.75,0.0,98.125,72.0,70.0,1000.0,200.0,-0.001,0.0,74.688,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.016,0.018,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,0.0
8212007,1932,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.188,2.248,2.228,2.902,66.88,67.496,73.548,63.751,64.001,0.0,0.04,0.087,20.0,20.0,71.717,54.758,0.0,77.299,99.398,98.859,99.69,43.984,56.018,54.35,-10.82,82.688,75.563,73.125,72.75,68.75,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.43,72.188,71.438,-0.052,88.625,79.25,72.938,83.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.563,0.009,77.813,76.438,71.438,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.938,0.017,76.063,75.813,69.5,75.75,0.0,98.125,72.0,70.0,1000.0,200.0,-0.001,0.0,74.688,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.007,0.017,0.0,0.0,0.034,0.035,-0.006,-0.0,-0.001,0.0
8212007,1933,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.273,2.248,2.228,3.482,66.987,67.496,73.653,63.857,64.108,0.0,0.04,0.087,20.0,20.0,71.577,54.73,0.0,77.192,99.324,98.859,99.542,44.057,56.018,54.35,-10.82,82.688,75.563,73.0,72.688,68.813,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.172,72.188,71.375,-0.052,88.375,79.313,72.938,83.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.563,0.009,77.813,76.313,71.5,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.938,0.016,76.063,75.75,69.5,75.625,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,74.688,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.01,0.017,0.0,0.0,0.033,0.035,-0.006,-0.0,-0.001,0.0
8212007,1934,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.977,2.248,2.228,2.948,66.987,67.496,73.653,63.857,64.108,0.0,0.044,0.087,20.0,20.0,71.465,54.393,0.0,77.085,99.25,98.859,99.616,44.13,56.018,54.423,-10.82,82.688,75.438,73.125,72.688,68.813,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.086,72.188,71.438,-0.052,88.25,79.25,72.938,83.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.563,0.009,77.813,76.313,71.5,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,77.063,0.017,76.063,75.813,69.563,75.75,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,74.813,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.011,0.017,0.0,0.0,0.034,0.035,-0.006,-0.0,-0.001,0.0
8212007,1935,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.195,2.248,0.462,3.656,67.095,67.708,73.863,64.068,64.215,0.0,0.044,0.087,20.0,20.0,71.353,54.898,0.0,77.085,99.102,98.646,99.542,44.35,56.123,54.496,-10.82,82.75,75.375,73.125,72.688,68.813,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.242,72.188,71.438,-0.052,87.938,79.25,72.938,83.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.563,0.009,77.813,76.313,71.625,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.938,0.017,76.063,75.813,69.563,75.75,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,74.688,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,-0.012,0.017,0.0,0.0,0.034,0.035,-0.006,-0.0,-0.001,0.0
8212007,1936,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.398,2.248,2.228,3.413,67.095,67.496,73.653,63.962,64.215,0.0,0.04,0.087,20.0,20.0,71.269,54.982,0.0,77.085,99.102,98.753,99.469,44.35,56.332,54.569,-10.82,82.75,75.313,73.125,72.75,68.813,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.211,72.188,71.438,-0.052,87.688,79.25,73.063,83.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.563,0.009,77.813,76.438,71.625,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.938,0.017,76.063,75.813,69.75,75.75,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,74.688,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.023,0.017,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.0
8212007,1937,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.18,2.248,2.228,2.925,67.203,67.602,73.548,63.962,64.322,0.0,0.04,0.087,20.0,20.0,71.128,55.066,0.0,76.977,98.954,98.646,99.395,44.423,56.123,54.569,-10.82,82.875,75.188,73.125,72.688,69.0,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.164,72.188,71.438,-0.052,87.438,79.25,73.063,83.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.688,0.009,77.813,76.438,71.625,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.938,0.021,76.188,75.813,69.875,75.75,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,74.688,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.001,0.001,-0.148,0.149,-0.017,0.017,0.0,0.0,0.034,0.035,-0.006,-0.0,-0.001,0.0
8212007,1938,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.227,2.248,0.462,2.345,67.203,67.602,73.548,64.068,64.322,0.0,0.04,0.087,20.0,20.0,71.016,55.234,0.0,76.87,98.954,98.434,99.321,44.423,56.436,54.642,-10.828,82.875,75.125,73.188,72.688,69.125,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.133,72.188,71.438,-0.052,87.438,79.25,73.25,83.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.688,0.009,77.813,76.438,71.75,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.688,0.021,76.063,75.813,69.75,75.75,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,74.813,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,-0.072,0.0,0.149,-0.016,0.017,0.0,0.0,0.034,0.035,-0.006,-0.0,-0.0,0.0
8212007,1939,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.227,2.248,2.228,2.775,67.525,67.602,73.548,64.068,64.643,0.0,0.04,0.087,20.0,20.0,70.876,55.486,0.0,77.085,98.88,98.434,99.247,44.496,56.541,54.642,-10.82,82.875,75.063,73.125,72.688,69.125,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.906,72.188,71.438,-0.052,87.188,79.25,73.25,83.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.688,0.009,77.813,76.625,71.75,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.938,0.021,76.063,75.813,69.875,75.75,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,74.688,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.01,0.017,0.0,0.0,0.034,0.035,-0.006,-0.0,-0.001,0.0
8212007,1940,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.984,2.248,2.228,3.531,67.418,67.602,73.653,64.174,64.322,0.0,0.044,0.087,20.0,20.0,70.764,55.402,0.0,76.762,98.806,98.327,99.247,44.643,56.332,54.715,-10.82,82.938,75.0,73.125,72.688,69.125,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.344,72.188,71.438,-0.052,87.063,79.25,73.25,83.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.688,0.009,77.813,76.438,71.813,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.938,0.017,76.063,75.938,69.875,75.75,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,74.813,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.011,0.017,0.0,0.0,0.034,0.035,-0.006,-0.0,-0.001,0.0
8212007,1941,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.281,2.248,2.228,3.454,67.633,67.602,73.653,64.068,64.643,0.0,0.04,0.087,20.0,20.0,70.652,55.599,0.0,77.085,98.733,98.327,99.1,44.643,56.332,54.715,-10.82,82.938,74.938,73.125,72.688,69.125,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.266,72.188,71.438,-0.052,86.75,79.188,73.375,82.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.688,0.009,77.813,76.625,71.813,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,77.063,0.017,76.188,75.938,70.0,75.75,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,74.688,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.011,0.017,0.0,0.0,0.034,0.035,-0.006,-0.0,-0.001,0.0
8212007,1942,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.047,2.248,2.228,2.619,67.418,67.602,73.653,64.174,64.536,0.0,0.044,0.087,20.0,20.0,70.567,55.43,0.0,76.655,98.733,98.221,99.1,44.643,56.645,54.787,-10.82,83.0,74.875,73.0,72.688,69.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.172,72.188,71.438,-0.052,86.625,79.063,73.25,82.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.688,0.009,77.813,76.438,71.813,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.938,0.017,76.063,75.938,70.0,75.813,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,74.688,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.009,0.017,0.0,0.0,0.034,0.035,-0.006,-0.0,-0.001,0.0
8212007,1943,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.039,2.248,2.228,3.234,67.525,67.602,73.653,64.279,64.536,0.0,0.044,0.087,20.0,20.0,70.455,55.739,0.0,76.87,98.585,98.221,98.952,44.789,56.645,54.787,-10.82,83.0,74.813,73.125,72.438,69.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.125,72.188,71.438,-0.052,86.438,79.188,73.25,82.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.688,0.01,77.813,76.438,72.063,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.938,0.017,76.063,75.938,70.125,75.813,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,74.813,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.001,0.149,0.0,0.149,-0.012,0.017,0.0,0.0,0.034,0.035,-0.006,-0.0,-0.001,0.0
8212007,1944,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.234,2.248,0.462,1.859,67.741,67.708,73.653,64.279,64.536,0.0,0.04,0.087,20.0,20.0,70.343,55.683,0.0,76.87,98.585,97.902,98.878,44.863,56.75,54.86,-10.82,83.063,74.813,73.125,72.688,69.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.031,72.313,71.438,-0.052,86.25,79.188,73.375,82.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.688,0.01,77.813,76.438,72.063,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.938,0.017,76.063,75.938,70.125,75.813,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,74.813,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.009,0.017,0.0,0.0,0.034,0.035,-0.007,-0.0,-0.001,0.0
8212007,1945,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.156,2.248,2.228,3.1,67.633,67.708,73.653,64.279,64.643,0.0,0.04,0.087,20.0,20.0,70.259,56.019,0.0,76.548,98.437,98.115,98.804,45.009,56.75,54.933,-10.82,83.0,74.688,73.125,72.688,69.313,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.945,72.313,71.438,-0.052,86.125,79.25,73.438,82.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.688,0.01,77.813,76.438,72.063,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.938,0.017,76.063,75.938,70.125,75.75,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,74.813,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.014,0.017,0.0,0.0,0.034,0.035,-0.007,-0.0,-0.001,0.0
8212007,1946,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.195,2.248,2.228,2.341,67.633,67.708,73.653,64.385,64.643,0.0,0.04,0.091,20.0,20.0,70.147,55.907,0.0,76.548,98.363,97.689,98.73,44.936,56.541,54.86,-10.82,83.0,74.688,73.0,72.688,69.313,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.211,72.188,71.438,-0.052,85.813,79.188,73.375,82.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.688,0.01,77.813,76.438,72.063,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,77.063,0.017,76.063,75.938,70.188,75.813,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,74.813,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.007,0.017,0.0,0.0,0.034,0.035,-0.006,-0.0,-0.001,0.0
8212007,1947,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.047,2.248,2.228,2.321,67.741,67.814,73.653,64.385,64.643,0.0,0.04,0.087,20.0,20.0,70.063,56.019,0.0,76.548,98.363,97.902,98.73,45.009,56.854,54.933,-10.82,83.0,74.625,73.125,72.438,69.313,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.875,72.313,71.438,-0.052,85.813,79.063,73.438,82.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.875,0.01,77.813,76.625,72.125,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.938,0.017,76.063,75.813,70.188,75.75,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,74.813,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,-0.01,0.017,0.0,0.0,0.034,0.035,-0.007,-0.0,-0.001,0.0
8212007,1948,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.016,2.248,0.462,2.058,67.848,67.708,73.653,64.385,64.75,0.0,0.04,0.087,20.0,20.0,69.922,56.327,0.0,76.44,98.289,97.689,98.657,45.083,56.854,55.006,-10.82,83.0,74.563,73.0,72.688,69.313,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.227,72.313,71.438,-0.052,85.625,79.063,73.438,82.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.875,0.01,77.813,76.438,72.125,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,77.063,0.017,76.063,75.813,70.188,75.813,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,74.813,74.875,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.013,0.017,0.0,0.0,0.034,0.035,-0.007,-0.0,-0.001,0.0
8212007,1949,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.211,2.248,2.228,3.387,67.848,67.708,73.653,64.49,64.857,0.0,0.04,0.091,20.0,20.0,69.81,56.103,0.0,76.44,98.141,97.796,98.583,45.083,56.959,55.006,-10.82,83.0,74.5,73.125,72.688,69.438,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.094,72.313,71.563,-0.052,85.563,79.063,73.438,82.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.875,0.01,77.813,76.438,72.188,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.938,0.017,76.188,75.938,70.375,75.813,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,74.813,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.149,-0.072,0.0,0.001,-0.015,0.017,0.0,0.0,0.034,0.035,-0.006,-0.0,-0.001,0.0
8212007,1950,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.383,2.248,2.228,2.503,67.848,67.814,73.653,64.49,64.857,0.0,0.044,0.091,20.0,20.0,69.642,56.495,0.0,76.548,98.141,97.796,98.509,45.229,56.75,55.152,-10.828,82.938,74.438,73.0,72.688,69.438,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.32,72.313,71.438,-0.052,85.438,79.063,73.438,82.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.875,0.01,77.688,76.438,72.188,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.938,0.017,76.063,75.813,70.375,75.813,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.013,0.017,0.0,0.0,0.034,0.034,-0.007,-0.0,-0.001,-0.0
8212007,1951,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.969,2.248,2.228,3.485,67.956,67.814,73.653,64.596,64.857,0.0,0.04,0.087,20.0,20.0,69.586,56.551,0.0,76.333,98.067,97.689,98.435,45.229,57.063,55.152,-10.82,82.938,74.375,73.125,72.438,69.688,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.813,72.313,71.438,-0.052,85.438,78.938,73.563,82.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.875,0.01,77.813,76.438,72.188,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.938,0.017,76.188,75.938,70.375,75.813,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,74.813,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.012,0.017,0.0,0.0,0.034,0.035,-0.007,-0.0,-0.001,0.0
8212007,1952,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.891,2.248,2.228,2.279,67.956,67.814,73.653,64.596,64.964,0.0,0.044,0.087,20.0,20.0,69.53,56.664,0.0,76.44,97.993,97.371,98.435,45.449,57.168,55.224,-10.82,83.0,74.313,73.0,72.438,69.438,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.984,72.313,71.563,-0.052,85.25,78.938,73.563,82.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.875,0.01,77.813,76.625,72.188,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,77.063,0.017,76.063,75.938,70.5,75.813,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,-0.009,0.017,0.0,0.0,0.033,0.035,-0.006,0.0,-0.001,0.0
8212007,1953,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,14.055,2.248,2.228,2.573,68.279,67.814,73.653,64.596,65.178,0.0,0.04,0.087,20.0,20.0,69.389,56.72,0.0,76.655,97.92,97.583,98.288,45.449,57.272,55.224,-10.82,83.0,74.25,73.0,72.688,69.688,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.141,72.313,71.563,-0.052,85.0,78.938,73.563,82.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.875,0.01,77.813,76.438,72.313,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.938,0.014,76.063,75.813,70.563,75.813,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.013,0.004,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.0
8212007,1954,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.008,2.248,2.228,2.364,68.171,67.814,73.653,64.596,64.964,0.0,0.044,0.087,20.0,20.0,69.305,56.664,0.0,76.333,97.92,97.477,98.288,45.522,57.272,55.297,-10.82,82.938,74.313,73.125,72.438,69.688,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.984,72.313,71.563,-0.052,84.938,79.063,73.563,82.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.875,0.01,77.813,76.438,72.313,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,77.063,0.017,76.063,75.813,70.563,75.813,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.01,0.017,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.0
8212007,1955,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.984,2.248,2.228,3.053,68.064,67.92,73.653,64.702,64.964,0.0,0.04,0.087,20.0,20.0,69.193,56.944,0.0,76.225,97.772,97.371,98.14,45.595,57.272,55.37,-10.82,82.938,74.25,73.0,72.688,69.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.031,72.313,71.563,-0.052,84.813,78.938,73.563,82.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.875,0.01,77.688,76.625,72.313,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.938,0.017,76.063,75.938,70.563,75.813,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.011,0.017,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.0
8212007,1956,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.953,2.248,2.228,2.622,68.386,67.92,73.653,64.702,65.286,0.0,0.04,0.091,20.0,20.0,69.081,56.972,0.0,76.44,97.772,97.158,98.14,45.595,57.377,55.37,-10.828,82.875,74.125,73.125,72.438,69.75,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.133,72.438,71.563,-0.052,84.75,78.938,73.563,82.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.875,0.01,77.813,76.313,72.438,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.938,0.017,76.063,75.938,70.563,75.813,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.007,0.017,0.0,0.0,0.034,0.035,-0.007,0.0,-0.001,0.0
8212007,1957,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.094,2.248,2.228,2.454,68.279,67.92,73.758,64.807,65.071,0.0,0.04,0.087,20.0,20.0,68.997,57.112,0.0,76.225,97.476,97.052,97.992,45.669,57.168,55.443,-10.828,82.875,74.188,73.125,72.688,69.813,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.922,72.438,71.563,-0.052,84.625,78.938,73.563,82.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.938,0.01,77.688,76.625,72.438,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,77.063,0.017,76.063,75.938,70.688,76.063,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,74.813,75.0,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.015,0.017,0.0,0.0,0.034,0.035,-0.007,-0.0,-0.001,0.0
