DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8212007,1958,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.188,2.248,2.228,1.395,68.279,67.92,73.758,64.807,65.071,0.0,0.044,0.087,20.0,20.0,68.885,57.084,0.0,76.118,97.55,97.264,97.918,45.742,57.168,55.443,-10.82,82.875,74.0,73.0,72.688,69.75,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.211,72.438,71.563,-0.052,84.625,78.938,73.563,82.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.875,0.01,77.813,76.438,72.625,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,77.063,0.017,76.063,75.938,70.688,75.813,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.015,0.017,0.0,0.0,0.034,0.035,-0.007,0.0,-0.001,0.0
8212007,1959,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.102,2.248,2.228,2.804,68.386,67.92,73.758,64.807,65.178,0.0,0.04,0.087,20.0,20.0,68.829,57.14,0.0,76.118,97.476,96.839,97.918,45.815,57.272,55.443,-10.82,82.875,74.0,73.125,72.688,69.813,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.07,72.438,71.563,-0.052,84.438,78.938,73.563,82.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.938,0.009,77.688,76.625,72.625,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,77.063,0.02,76.063,75.938,70.688,76.063,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.001,-0.008,0.017,0.0,0.0,0.034,0.035,-0.007,-0.0,-0.001,0.0
8212007,2000,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.945,2.248,2.228,2.084,68.279,68.239,73.863,65.019,65.178,0.0,0.044,0.087,20.0,20.0,68.688,57.168,0.0,76.011,97.476,97.052,97.771,45.815,57.481,55.516,-10.82,82.813,73.938,73.0,72.688,69.813,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.0,72.438,71.563,-0.052,84.313,78.938,73.875,82.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.875,0.009,77.813,76.625,72.625,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.938,0.017,76.063,75.938,70.813,75.813,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.008,0.017,0.0,0.0,0.034,0.035,-0.007,0.0,-0.001,0.0
8212007,2001,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.133,2.248,0.462,3.041,68.386,68.026,73.758,64.913,65.286,0.0,0.044,0.087,20.0,20.0,68.548,57.392,0.0,76.118,97.402,96.945,97.771,45.888,57.377,55.589,-10.82,82.875,73.938,73.125,72.438,69.813,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.0,72.438,71.563,-0.052,84.25,78.938,73.688,82.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.938,0.009,77.688,76.625,72.688,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,77.063,0.017,76.063,75.938,70.813,75.813,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.01,0.017,0.0,0.0,0.034,0.035,-0.007,-0.0,-0.001,0.0
8212007,2002,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.047,2.248,2.228,2.158,68.494,68.026,73.758,64.913,65.286,0.0,0.04,0.087,20.0,20.0,68.52,57.448,0.0,76.118,97.181,96.733,97.549,45.962,57.586,55.516,-10.82,82.938,73.813,73.0,72.438,69.938,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.055,72.313,71.563,-0.052,84.25,78.75,73.688,82.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.938,0.009,77.688,76.75,72.688,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.938,0.017,76.063,75.813,71.0,76.063,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.01,0.016,0.0,0.0,0.034,0.035,-0.006,-0.0,-0.001,0.0
8212007,2003,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.034,0.0,80.0,55.0,1.4,13.922,2.248,2.228,2.272,68.386,68.133,73.758,64.913,65.393,0.0,0.044,0.087,20.0,20.0,68.38,57.504,0.0,76.011,97.254,96.839,97.623,46.108,57.481,55.661,-10.828,82.938,73.875,73.125,72.688,69.938,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.109,72.438,71.563,-0.052,84.125,78.938,73.875,81.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.938,0.009,77.813,76.625,72.688,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,77.063,0.017,76.063,75.938,71.0,75.813,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.011,0.029,0.0,0.0,0.034,0.035,-0.007,0.0,-0.001,0.0
8212007,2004,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.148,2.248,2.228,2.143,68.602,68.026,73.758,65.019,65.393,0.0,0.04,0.087,20.0,20.0,68.324,57.617,0.0,76.011,97.033,96.626,97.476,46.108,57.481,55.661,-10.828,82.938,73.75,73.0,72.438,69.938,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.922,72.563,71.563,-0.052,84.0,78.938,73.688,81.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.938,0.009,77.813,76.75,72.688,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.938,0.017,76.063,75.938,71.0,76.063,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.013,0.017,0.0,0.0,0.034,0.035,-0.008,0.0,-0.001,0.0
8212007,2005,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,14.086,2.248,0.462,2.632,68.817,68.133,73.758,65.019,65.607,0.0,0.044,0.087,20.0,20.0,68.212,57.42,0.0,76.118,97.107,96.52,97.476,46.181,57.795,55.734,-10.82,83.0,73.75,73.125,72.438,69.813,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.07,72.563,71.563,-0.052,84.0,79.063,73.875,81.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.938,0.009,77.813,76.625,72.813,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,77.063,0.017,76.063,75.938,71.063,76.063,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,-0.008,0.004,0.0,0.0,0.034,0.035,-0.008,0.0,-0.001,0.0
8212007,2006,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.008,2.248,0.462,2.655,68.817,68.026,73.758,65.019,65.714,0.0,0.044,0.087,20.0,20.0,68.071,57.729,0.0,76.118,97.033,96.414,97.476,46.255,57.899,55.734,-10.82,83.0,73.688,73.0,72.438,69.938,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.078,72.563,71.563,-0.052,83.813,79.063,73.688,81.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.938,0.009,77.688,76.625,72.813,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,77.063,0.017,76.063,75.938,71.063,76.063,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.009,0.016,0.0,0.0,0.034,0.035,-0.008,0.0,-0.001,0.0
8212007,2007,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.93,2.248,2.228,2.35,68.709,68.345,73.968,65.336,65.5,0.0,0.044,0.087,20.0,20.0,67.987,57.729,0.0,75.796,97.033,96.626,97.402,46.328,57.899,55.734,-10.82,83.0,73.625,73.0,72.438,70.063,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.867,72.563,71.563,-0.052,83.813,79.063,73.688,81.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.938,0.008,77.688,76.75,72.813,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,77.063,0.017,76.063,75.938,71.063,76.063,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.001,0.149,-0.148,0.149,-0.02,0.016,0.0,0.0,0.034,0.035,-0.008,0.0,-0.001,0.0
8212007,2008,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.859,2.248,2.228,1.413,68.709,68.026,73.863,65.124,65.714,0.0,0.044,0.087,20.0,20.0,67.875,57.869,0.0,76.011,96.959,96.52,97.328,46.401,57.69,55.88,-10.82,83.0,73.563,73.125,72.438,70.063,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.938,72.563,71.563,-0.052,83.688,79.188,73.688,81.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.938,0.008,77.688,76.625,72.813,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,77.063,0.017,76.063,76.063,71.063,76.063,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,75.125,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.147,0.149,0.001,0.0,0.001,-0.01,0.017,0.0,0.0,0.033,0.035,-0.008,0.0,-0.001,0.0
8212007,2009,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.805,2.248,2.228,2.937,68.709,68.133,73.758,65.124,65.5,0.0,0.044,0.087,20.0,20.0,67.819,57.869,0.0,75.796,96.885,96.307,97.254,46.475,57.795,55.88,-10.82,83.063,73.563,73.125,72.688,70.063,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.945,72.563,71.75,-0.052,83.625,79.188,73.688,81.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.875,0.008,77.688,76.625,72.938,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,77.063,0.017,76.063,75.938,71.188,75.813,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,75.0,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.008,0.017,0.0,0.0,0.033,0.035,-0.006,0.0,-0.001,0.0
8212007,2010,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.602,2.248,2.228,2.664,68.817,68.133,73.863,65.124,65.5,0.0,0.044,0.091,20.0,20.0,67.735,57.981,0.0,75.796,96.811,96.414,97.18,46.475,58.003,55.88,-10.82,83.063,73.5,73.0,72.438,70.063,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.781,72.438,71.563,-0.052,83.625,79.188,73.875,81.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.938,0.008,77.688,76.625,73.0,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.938,0.017,76.063,75.938,71.188,76.063,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.011,0.016,0.0,0.0,0.033,0.035,-0.007,0.0,-0.001,0.0
8212007,2011,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.602,2.248,2.228,3.122,68.817,68.239,73.758,65.23,65.607,0.0,0.04,0.091,20.0,20.0,67.595,58.121,0.0,75.688,96.737,96.414,97.106,46.621,58.003,55.953,-10.82,83.063,73.5,73.0,72.438,70.25,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.766,72.563,71.563,-0.052,83.5,79.25,73.688,81.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,78.063,0.008,77.688,76.625,73.0,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,77.063,0.017,76.063,75.938,71.188,76.063,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,75.125,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.014,0.016,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.0
8212007,2012,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.805,2.248,2.228,2.712,68.817,68.451,74.073,65.441,65.607,0.0,0.044,0.091,20.0,20.0,67.595,58.149,0.0,75.581,96.589,96.307,97.033,46.621,58.108,56.026,-10.82,83.125,73.375,73.125,72.438,70.063,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.633,72.563,71.563,-0.052,83.5,79.188,73.875,81.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,78.063,0.008,77.688,76.75,73.0,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,77.125,0.017,76.063,75.938,71.188,76.063,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.0,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.019,0.016,0.0,0.0,0.033,0.034,-0.008,0.0,-0.001,0.0
8212007,2013,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.68,2.248,2.228,2.032,68.925,68.239,73.863,65.23,65.714,0.0,0.044,0.091,20.0,20.0,67.454,58.261,0.0,75.688,96.663,95.988,97.033,46.694,57.899,56.026,-10.82,83.188,73.438,73.0,72.438,70.063,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.883,72.563,71.563,-0.052,83.438,79.313,73.875,81.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,78.063,0.008,77.688,76.75,73.0,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,77.063,0.017,76.188,76.063,71.313,76.063,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.0,75.125,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.007,0.017,0.0,0.0,0.034,0.035,-0.008,0.0,-0.001,0.0
8212007,2014,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.945,2.248,0.462,2.733,69.032,68.239,73.863,65.23,65.714,0.0,0.044,0.087,20.0,20.0,67.37,58.289,0.0,75.581,96.368,96.201,96.811,46.768,58.212,56.098,-10.82,83.125,73.313,73.125,72.438,70.25,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.898,72.563,71.563,-0.052,83.188,79.5,73.875,81.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,78.063,0.009,77.813,76.625,73.0,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,77.063,0.017,76.188,75.938,71.313,76.063,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.0,75.125,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.032,0.016,0.0,0.0,0.033,0.034,-0.008,0.0,-0.001,0.0
8212007,2015,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.953,2.248,2.228,2.882,69.032,68.239,73.863,65.336,65.714,0.0,0.044,0.087,20.0,20.0,67.37,58.429,0.0,75.581,96.442,95.882,96.737,46.768,58.212,56.098,-10.82,83.125,73.375,73.125,72.438,70.313,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.781,72.563,71.563,-0.052,83.188,79.5,73.875,81.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,78.063,0.01,77.688,76.75,73.0,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,77.063,0.017,76.063,76.063,71.375,76.063,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.0,75.125,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.149,-0.006,0.016,0.0,0.0,0.033,0.034,-0.008,0.0,-0.001,0.0
8212007,2016,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.938,2.248,2.228,2.458,69.032,68.345,73.863,65.441,65.821,0.0,0.044,0.087,20.0,20.0,67.202,58.457,0.0,75.581,96.22,96.095,96.664,46.841,58.108,56.098,-10.82,83.063,73.25,73.125,72.375,70.25,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.797,72.563,71.563,-0.052,83.125,79.313,73.938,81.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,78.063,0.01,77.688,76.75,73.25,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.938,0.017,76.063,76.063,71.375,76.063,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.0,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.043,0.016,0.0,0.0,0.033,0.034,-0.008,0.0,-0.0,0.0
8212007,2017,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.016,2.248,0.462,2.863,69.032,68.345,73.863,65.441,65.821,0.0,0.044,0.087,20.0,20.0,67.09,58.485,0.0,75.473,96.368,95.988,96.737,46.914,58.108,56.098,-10.82,83.125,73.25,73.0,72.438,70.25,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.008,72.563,71.563,-0.052,82.938,79.313,73.938,81.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,78.063,0.009,77.688,76.75,73.25,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,77.063,0.017,76.188,76.063,71.375,76.063,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.0,75.125,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.012,0.016,0.0,0.0,0.034,0.035,-0.008,0.0,-0.001,0.0
8212007,2018,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.022,0.034,0.0,80.0,55.0,1.4,13.961,2.248,2.228,2.144,69.032,68.345,73.863,65.441,65.821,0.0,0.044,0.091,20.0,20.0,67.034,58.597,0.0,75.473,96.294,95.776,96.664,46.987,58.212,56.244,-10.828,83.063,73.25,73.125,72.688,70.313,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.859,72.563,71.75,-0.052,83.063,79.313,73.938,81.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,78.063,0.01,77.688,76.625,73.25,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,77.063,0.017,76.063,75.938,71.375,76.063,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.0,75.125,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,-0.016,0.028,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.0
8212007,2019,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.797,2.248,2.228,0.796,69.14,68.345,73.863,65.441,65.928,0.0,0.044,0.087,20.0,20.0,67.034,58.654,0.0,75.473,96.22,95.882,96.664,47.061,58.212,56.244,-10.82,83.125,73.25,73.125,72.438,70.313,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.805,72.563,71.563,-0.052,83.063,79.25,73.938,81.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,78.188,0.009,77.688,76.625,73.25,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,77.063,0.017,76.063,76.063,71.375,75.813,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.0,75.125,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.224,0.001,0.0,0.001,-0.016,0.016,0.0,0.0,0.034,0.034,-0.008,-0.0,-0.001,0.0
8212007,2020,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.945,2.248,2.228,1.687,69.248,68.345,73.863,65.441,65.928,0.0,0.044,0.087,20.0,20.0,66.865,58.682,0.0,75.581,2002.0,2070.0,96.59,47.061,58.212,56.244,-10.82,82.938,73.313,73.0,72.688,70.313,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.836,72.688,71.75,-0.052,82.938,79.25,73.938,81.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,78.063,0.01,77.688,76.625,73.25,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,77.063,0.017,76.063,75.938,71.563,76.063,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.0,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.336,0.016,0.0,0.0,0.033,0.034,-0.007,0.0,-0.0,0.0
8212007,2021,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.07,2.248,2.228,2.076,69.14,68.557,74.073,65.758,65.928,0.0,0.044,0.087,20.0,20.0,66.921,58.794,0.0,75.473,2001.0,2068.0,2022.0,47.28,58.526,56.463,-10.82,82.938,73.313,73.125,72.688,70.438,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.914,72.688,71.75,-0.052,82.813,79.188,73.938,81.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,78.063,0.01,77.688,76.438,73.25,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,77.125,0.017,76.188,75.938,71.563,76.063,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.0,75.125,-0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.004,0.016,0.0,0.0,0.033,0.034,-0.007,0.0,-0.001,0.0
8212007,2022,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.852,2.248,2.228,2.082,69.248,68.451,73.863,65.547,65.928,0.0,0.044,0.091,20.0,20.0,66.753,58.654,0.0,75.473,1998.0,2067.0,2019.0,47.207,58.526,56.39,-10.828,82.875,73.375,73.125,72.688,70.438,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.641,72.688,71.75,-0.052,82.813,79.063,74.063,81.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,78.063,0.009,77.688,76.438,73.313,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,77.063,0.017,76.063,75.938,71.563,76.063,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.0,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,0.001,0.0,0.001,0.004,0.016,0.0,0.0,0.033,0.034,-0.007,0.0,-0.001,0.0
8212007,2023,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.57,2.248,0.462,1.902,69.463,68.451,73.863,65.547,66.249,0.0,0.044,0.087,20.0,20.0,66.641,58.85,0.0,75.796,1999.0,2069.0,2020.0,47.28,58.421,56.463,-10.82,82.75,73.375,73.125,72.688,70.313,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.063,72.688,71.75,-0.052,82.625,79.063,74.063,81.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,78.188,0.01,77.813,76.438,73.313,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,77.063,0.017,76.188,76.063,71.563,76.063,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.0,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.004,0.016,0.0,0.0,0.033,0.034,-0.007,-0.0,-0.001,0.0
8212007,2024,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.805,2.248,0.462,2.13,69.463,68.451,73.863,65.652,66.249,0.0,0.044,0.087,20.0,20.0,66.557,58.878,0.0,75.688,1998.0,2066.0,2019.0,47.354,58.63,56.463,-10.82,82.688,73.375,73.125,72.438,70.438,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.758,72.563,71.75,-0.052,82.625,79.063,74.063,81.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,78.188,0.009,77.688,76.625,73.313,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,77.063,0.017,76.188,76.063,71.688,76.063,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.004,0.016,0.0,0.0,0.034,0.034,-0.006,-0.0,-0.001,0.0
8212007,2025,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.022,0.02,0.0,80.0,55.0,1.4,13.813,2.248,2.228,0.679,69.355,68.451,73.968,65.652,66.035,0.0,0.044,0.091,20.0,20.0,66.669,58.906,0.0,75.473,1996.0,2066.0,2019.0,47.427,58.735,56.535,-10.82,82.688,73.313,73.125,72.438,70.438,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.672,72.688,71.75,-0.052,82.5,79.188,74.063,81.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,78.188,0.009,77.688,76.625,73.313,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,77.125,0.017,76.063,76.063,71.688,76.125,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.007,0.016,0.0,0.0,0.034,0.034,-0.007,-0.0,-0.001,0.0
8212007,2026,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.734,2.248,2.228,2.134,69.355,68.451,73.863,65.652,66.142,0.0,0.044,0.087,20.0,20.0,66.445,58.962,0.0,75.473,1994.0,2068.0,2016.0,47.427,58.526,56.535,-10.82,82.688,73.313,73.0,72.688,70.438,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.656,72.688,71.875,-0.052,82.5,79.188,74.063,81.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,78.188,0.009,77.688,76.625,73.313,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,77.125,0.017,76.188,76.063,71.688,76.063,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.004,0.016,0.0,0.0,0.034,0.034,-0.006,-0.0,-0.001,0.0
8212007,2027,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.68,2.248,2.228,1.636,69.355,68.451,73.968,65.758,66.035,0.0,0.044,0.087,20.0,20.0,66.445,58.99,0.0,75.581,1996.0,2067.0,2017.0,47.5,58.839,56.608,-10.82,82.625,73.375,73.0,72.688,70.438,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.539,72.688,71.563,-0.052,82.438,79.188,74.063,81.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,78.188,0.01,77.688,76.438,73.375,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,77.063,0.017,76.188,76.063,71.688,76.125,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.004,0.016,0.0,0.0,0.033,0.034,-0.009,-0.0,-0.0,-0.0
8212007,2028,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.68,2.248,2.228,2.139,69.463,68.451,73.863,65.758,66.142,0.0,0.044,0.091,20.0,20.0,66.417,59.018,0.0,75.473,1993.0,2066.0,2014.0,47.574,58.839,56.535,-10.82,82.688,73.313,73.0,72.688,70.438,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.102,72.563,71.75,-0.052,82.5,79.063,74.125,81.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,78.188,0.01,77.813,76.625,73.375,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,77.125,0.017,76.063,76.063,71.688,76.125,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.003,0.016,0.0,0.0,0.034,0.034,-0.006,-0.0,-0.0,0.0
8212007,2029,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.047,2.248,2.228,1.217,69.463,68.451,73.968,65.864,66.142,0.0,0.044,0.091,20.0,20.0,66.304,59.046,0.0,75.581,1994.0,2064.0,2015.0,47.574,58.944,56.681,-10.82,82.625,73.313,73.125,72.438,70.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.102,72.688,71.75,-0.052,82.438,78.75,74.125,81.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,78.188,0.01,77.688,76.438,73.375,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,77.125,0.017,76.063,76.063,71.688,76.063,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,75.313,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.074,0.001,0.004,0.016,0.0,0.0,0.033,0.034,-0.007,-0.0,-0.001,0.0
8212007,2030,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.117,2.248,0.462,1.635,69.463,68.451,73.968,65.864,66.249,0.0,0.044,0.087,20.0,20.0,66.22,59.102,0.0,75.581,1993.0,2065.0,2014.0,47.72,58.735,56.681,-10.828,82.625,73.375,73.125,72.688,70.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.133,72.813,71.75,-0.052,82.375,78.625,74.125,81.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,78.188,0.01,77.688,76.625,73.5,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,77.125,0.017,76.063,76.063,71.75,76.063,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,75.313,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.004,0.016,0.0,0.0,0.033,0.034,-0.008,0.0,-0.0,0.0
8212007,2031,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.852,2.248,2.228,1.07,69.463,68.557,73.863,65.864,66.249,0.0,0.044,0.091,20.0,20.0,66.248,59.158,0.0,75.473,1992.0,2062.0,2014.0,47.72,58.944,56.754,-10.82,82.625,73.313,73.125,72.688,70.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.844,72.813,71.75,-0.052,82.375,78.625,74.125,81.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,78.188,0.01,77.563,76.625,73.5,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,77.125,0.017,76.063,76.063,71.688,76.125,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,0.004,0.016,0.0,0.0,0.033,0.034,-0.008,0.0,-0.0,0.0
8212007,2032,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.891,1.126,2.228,1.663,69.57,68.557,73.863,65.864,66.249,0.0,0.044,0.091,20.0,20.0,66.08,59.158,0.0,75.473,1990.0,2064.0,2011.0,47.793,59.048,56.754,-10.82,82.688,73.313,73.125,72.75,70.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.758,72.813,71.875,-0.052,82.25,78.5,74.125,81.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,78.313,0.01,77.563,76.438,73.5,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,77.063,0.015,76.063,76.063,71.75,76.125,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.003,0.016,0.0,0.0,0.034,0.035,-0.007,0.0,-0.001,0.0
8212007,2033,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.789,2.248,2.228,0.776,69.786,68.663,73.968,65.864,66.463,0.0,0.044,0.091,20.0,20.0,66.164,59.186,0.0,75.688,1991.0,2061.0,2012.0,47.793,59.048,56.681,-10.82,82.688,73.375,73.0,72.688,70.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.742,72.688,71.75,-0.052,82.0,78.438,74.25,81.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,78.188,0.01,77.563,76.625,73.5,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,77.125,0.017,76.188,76.063,71.75,76.125,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,75.125,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.004,0.016,0.0,0.0,0.033,0.034,-0.007,0.0,-0.0,0.0
8212007,2034,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.617,2.248,2.228,2.136,69.57,68.663,73.863,65.969,66.249,0.0,0.044,0.087,20.0,20.0,66.052,59.186,0.0,75.473,1989.0,2063.0,2009.0,47.867,58.944,56.754,-10.82,82.813,73.375,73.125,72.688,70.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.742,72.688,71.875,-0.052,82.0,78.438,74.125,80.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,78.313,0.01,77.563,76.438,73.5,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,77.125,0.017,76.063,76.063,71.75,76.063,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,75.313,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.001,0.149,-0.148,0.149,0.003,0.016,0.0,0.0,0.033,0.034,-0.006,0.0,-0.0,0.0
8212007,2035,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.953,2.248,2.228,1.231,69.678,68.663,73.863,65.969,66.356,0.0,0.044,0.091,20.0,20.0,65.94,59.102,0.0,75.581,1987.0,2061.0,2008.0,47.94,58.944,56.827,-10.82,82.75,73.375,73.125,72.688,70.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.031,72.813,71.875,-0.052,82.0,78.313,74.25,80.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,78.313,0.01,77.688,76.625,73.5,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,77.125,0.017,76.188,76.063,71.75,76.063,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.003,0.016,0.0,0.0,0.034,0.034,-0.007,0.0,-0.0,0.0
8212007,2036,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.953,2.248,2.228,1.667,69.678,68.663,73.863,65.969,66.249,0.0,0.044,0.087,20.0,20.0,65.94,59.214,0.0,75.581,1989.0,2060.0,2009.0,48.086,58.944,56.9,-10.82,82.688,73.375,73.0,72.688,70.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.656,72.813,71.75,-0.052,81.938,78.313,74.25,80.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,78.313,0.009,77.688,76.625,73.5,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,77.125,0.017,76.188,76.063,71.75,76.125,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,75.313,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.003,0.016,0.0,0.0,0.034,0.035,-0.008,0.0,-0.0,0.0
8212007,2037,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.703,2.248,0.462,2.135,69.786,68.663,73.863,65.969,66.356,0.0,0.044,0.087,20.0,20.0,65.828,59.158,0.0,75.473,1988.0,2061.0,2009.0,48.086,59.257,56.972,-10.82,82.625,73.375,73.0,72.688,70.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.82,72.813,71.75,-0.052,81.938,78.313,74.25,80.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,78.313,0.008,77.563,76.625,73.5,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,77.125,0.017,76.188,76.063,71.938,76.063,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.003,0.016,0.0,0.0,0.033,0.034,-0.008,0.0,-0.0,0.0
8212007,2038,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.852,2.248,2.228,2.139,69.678,68.663,73.863,66.075,66.356,0.0,0.044,0.091,20.0,20.0,65.687,59.158,0.0,75.473,1987.0,2061.0,2008.0,48.16,59.257,56.972,-10.82,82.625,73.375,73.0,72.688,70.875,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.859,72.813,71.875,-0.052,81.938,78.313,74.438,80.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,78.188,0.008,77.563,76.625,73.625,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,77.125,0.017,76.063,76.25,71.75,76.063,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,75.313,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.003,0.016,0.0,0.0,0.033,0.034,-0.007,0.0,-0.0,0.0
8212007,2039,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.672,2.248,2.228,2.136,69.678,68.663,73.863,66.075,66.356,0.0,0.044,0.087,20.0,20.0,65.828,59.242,0.0,75.473,1986.0,2058.0,2007.0,48.233,59.153,56.972,-10.82,82.688,73.313,73.0,72.688,70.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.805,72.813,71.875,-0.052,81.875,78.313,74.438,80.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.188,0.009,77.563,76.625,73.625,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,77.125,0.017,76.063,76.063,71.938,76.125,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,75.313,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.004,0.016,0.0,0.0,0.034,0.034,-0.007,0.0,-0.0,0.0
8212007,2040,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.727,2.248,2.228,2.129,69.786,68.769,73.758,66.075,66.463,0.0,0.044,0.087,20.0,20.0,65.687,59.214,0.0,75.473,1985.0,2059.0,2006.0,48.306,59.153,57.045,-10.82,82.688,73.313,73.0,72.688,70.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.906,72.813,71.875,-0.052,81.875,78.313,74.438,80.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,78.5,0.009,77.563,76.625,73.625,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,77.188,0.017,76.188,76.25,71.938,76.125,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.003,0.016,0.0,0.0,0.034,0.035,-0.007,-0.0,-0.0,0.0
8212007,2041,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.977,2.248,2.228,2.136,69.893,68.769,73.863,66.181,66.57,0.0,0.044,0.087,20.0,20.0,65.603,59.242,0.0,75.366,1985.0,2057.0,2006.0,48.306,59.257,57.045,-10.82,82.625,73.25,73.0,72.688,70.875,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.789,72.813,71.938,-0.052,81.75,78.125,74.438,80.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,78.188,0.009,77.563,76.625,73.625,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,77.125,0.017,76.063,76.25,71.938,76.125,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.004,0.016,0.0,0.0,0.033,0.034,-0.007,0.0,-0.0,0.0
8212007,2042,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.773,2.248,2.228,2.111,69.893,68.663,73.863,66.181,66.463,0.0,0.044,0.087,20.0,30.0,65.491,59.326,0.0,75.366,1982.0,2058.0,2003.0,48.379,59.362,57.118,-10.828,82.625,73.313,73.125,72.688,70.938,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.617,72.813,71.875,-0.052,81.75,78.313,74.438,80.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,78.313,0.01,77.563,76.625,73.813,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,77.125,0.017,76.063,76.25,72.0,76.125,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,75.313,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.003,0.016,0.0,0.0,0.034,0.035,-0.007,0.0,-0.0,0.0
8212007,2043,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.022,0.02,0.0,80.0,55.0,1.4,13.531,2.248,2.228,2.118,69.893,68.769,73.758,66.181,66.57,0.0,0.044,0.091,20.0,30.0,65.491,59.382,0.0,75.366,1983.0,2056.0,2004.0,48.453,59.466,57.118,-10.828,82.688,73.313,73.125,72.688,70.875,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.82,72.813,71.875,-0.052,81.625,78.313,74.438,80.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.313,0.01,77.563,76.625,73.625,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,77.125,0.017,76.063,76.25,72.0,76.125,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,0.001,0.0,0.001,0.006,0.016,0.0,0.0,0.034,0.034,-0.007,0.0,-0.0,0.0
8212007,2044,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.93,2.248,0.462,1.112,69.893,68.769,73.863,66.181,66.57,0.0,0.044,0.091,20.0,30.0,65.603,59.298,0.0,75.259,1983.0,2057.0,2001.0,48.453,59.257,57.118,-10.82,82.813,73.313,73.0,72.688,70.875,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.734,72.813,71.875,-0.052,81.625,78.5,74.438,80.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.313,0.01,77.563,76.625,73.813,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,77.188,0.017,76.063,76.25,72.0,76.125,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.003,0.016,0.0,0.0,0.034,0.034,-0.007,0.0,-0.0,0.0
8212007,2045,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.022,0.02,0.0,80.0,55.0,1.4,13.953,2.248,2.228,1.132,70.109,68.769,73.758,66.181,66.784,0.0,0.044,0.091,20.0,30.0,65.463,59.466,0.0,75.581,1982.0,2055.0,2002.0,48.599,59.362,57.191,-10.82,82.875,73.313,73.0,72.438,70.938,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.766,72.875,71.875,-0.052,81.438,78.625,74.438,80.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.313,0.01,77.563,76.438,73.813,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.125,0.021,76.063,76.25,72.0,76.125,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.006,0.016,0.0,0.0,0.033,0.034,-0.008,0.0,-0.0,0.0
8212007,2046,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.703,2.248,2.228,2.137,70.001,68.769,73.758,66.286,66.57,0.0,0.044,0.087,20.0,30.0,65.435,59.438,0.0,75.259,1979.0,2056.0,2002.0,48.599,59.362,57.264,-10.82,82.688,73.25,73.125,72.688,70.938,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.875,72.875,71.938,-0.052,81.438,78.625,74.438,80.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.313,0.01,77.563,76.625,73.813,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.188,0.017,76.063,76.25,72.188,76.125,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,75.313,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.001,0.001,-0.148,0.149,0.004,0.016,0.0,0.0,0.033,0.035,-0.007,0.0,-0.0,0.0
8212007,2047,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.891,2.248,2.228,2.136,70.001,68.875,73.653,66.286,66.677,0.0,0.044,0.091,20.0,30.0,65.407,59.41,0.0,75.366,1979.0,2056.0,2001.0,48.599,59.675,57.337,-10.828,82.75,73.375,73.125,72.688,70.938,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.086,72.813,71.875,-0.052,81.438,78.625,74.438,80.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.313,0.01,77.563,76.438,73.813,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.125,0.017,76.063,76.25,72.0,76.25,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.003,0.016,0.0,0.0,0.034,0.034,-0.007,0.0,-0.0,0.0
8212007,2048,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.022,0.02,0.0,80.0,55.0,1.4,14.039,2.248,2.228,3.034,70.109,68.981,73.863,66.286,66.677,0.0,0.044,0.091,20.0,30.0,65.351,59.494,0.0,75.151,1979.0,2053.0,1998.0,48.672,59.675,57.264,-10.82,82.75,73.375,73.0,72.438,70.938,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.016,72.813,71.875,-0.052,81.313,78.625,74.438,80.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.313,0.01,77.563,76.438,73.813,77.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.125,0.017,76.063,76.25,72.0,76.25,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,75.313,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,0.006,0.016,0.0,0.0,0.033,0.034,-0.007,0.0,-0.0,0.0
8212007,2049,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.945,2.248,2.228,2.136,70.109,68.875,73.758,66.392,66.677,0.0,0.044,0.087,20.0,30.0,65.323,59.466,0.0,75.259,1978.0,2053.0,1999.0,48.819,59.675,57.409,-10.82,82.875,73.375,73.125,72.438,70.938,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.711,72.875,71.875,-0.052,81.313,78.625,74.563,80.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.313,0.01,77.563,76.438,73.813,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,77.125,0.017,76.063,76.25,72.188,76.25,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,75.313,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,0.0,0.149,0.003,0.016,0.0,0.0,0.033,0.034,-0.008,0.0,-0.0,0.0
8212007,2050,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.797,2.248,2.228,1.011,70.324,68.875,73.758,66.392,66.891,0.0,0.044,0.091,20.0,30.0,65.239,59.466,0.0,75.366,1975.0,2054.0,1996.0,48.746,59.571,57.337,-10.82,82.75,73.375,73.125,72.688,70.938,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.836,72.875,71.875,-0.052,81.313,78.625,74.438,80.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.313,0.01,77.563,76.625,73.938,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,77.125,0.017,76.063,76.25,72.188,76.125,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,75.313,-0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.003,0.016,0.0,0.0,0.034,0.034,-0.008,0.0,-0.0,0.0
8212007,2051,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.586,2.248,2.228,1.68,70.109,68.875,73.653,66.392,66.677,0.0,0.044,0.087,20.0,30.0,65.154,59.522,0.0,75.259,1977.0,2054.0,1997.0,48.892,59.78,57.409,-10.82,82.688,73.375,73.0,72.438,71.063,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.805,72.813,71.875,-0.052,81.125,78.625,74.563,80.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.5,0.01,77.563,76.438,73.813,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.125,0.017,76.063,76.25,72.313,76.25,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.003,0.016,0.0,0.0,0.034,0.035,-0.007,-0.0,-0.0,0.0
