DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8212007,2052,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.852,2.248,2.228,1.244,70.109,68.875,73.653,66.392,66.784,0.0,0.044,0.087,20.0,30.0,65.042,59.41,0.0,75.151,1976.0,2051.0,1997.0,48.966,59.675,57.482,-10.828,82.688,73.313,73.0,72.688,71.063,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.109,72.875,71.875,-0.052,81.25,78.625,74.563,80.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.313,0.01,77.563,76.625,73.938,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.125,0.017,76.063,76.25,72.188,76.25,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.147,0.149,0.001,0.0,0.149,0.003,0.016,0.0,0.0,0.034,0.034,-0.008,0.0,-0.0,0.0
8212007,2053,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.336,2.248,2.228,2.125,70.216,68.875,73.758,66.392,66.784,0.0,0.044,0.091,20.0,30.0,65.014,59.55,0.0,75.044,1975.0,2051.0,1996.0,49.039,59.675,57.482,-10.828,82.625,73.375,73.125,72.438,71.063,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.289,72.875,71.938,-0.052,81.25,78.625,74.438,80.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.5,0.01,77.563,76.625,73.938,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.125,0.017,76.063,76.25,72.313,76.25,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.003,0.016,0.0,0.0,0.033,0.034,-0.007,0.0,-0.0,-0.0
8212007,2054,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.906,2.248,2.228,0.928,70.216,68.875,73.653,66.498,66.784,0.0,0.044,0.087,20.0,30.0,65.098,59.578,0.0,75.151,1974.0,2050.0,1995.0,49.039,59.675,57.555,-10.82,82.813,73.438,73.0,72.438,71.063,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.906,72.875,71.875,-0.052,81.125,78.75,74.563,80.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.5,0.01,77.5,76.625,73.938,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.125,0.017,76.063,76.375,72.313,76.25,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.003,0.016,0.0,0.0,0.034,0.034,-0.008,0.0,-0.0,0.0
8212007,2055,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.164,2.248,2.228,2.095,70.216,68.875,73.548,66.498,66.784,0.0,0.044,0.091,20.0,30.0,64.902,59.663,0.0,74.936,1973.0,2050.0,1994.0,49.112,59.988,57.555,-10.82,82.813,73.438,73.0,72.688,71.063,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.008,72.875,71.875,-0.052,81.125,78.75,74.563,80.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.5,0.01,77.563,76.625,73.938,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.188,0.017,76.063,76.25,72.313,76.25,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.003,0.016,0.0,0.0,0.033,0.034,-0.008,0.0,-0.0,-0.0
8212007,2056,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.148,2.248,2.228,0.9,70.216,68.981,73.653,66.498,66.784,0.0,0.044,0.087,20.0,30.0,64.93,59.41,0.0,75.044,1972.0,2051.0,1994.0,49.185,59.988,57.628,-10.82,82.813,73.438,73.0,72.688,71.063,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.273,72.875,71.938,-0.052,81.063,78.75,74.563,80.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.5,0.01,77.5,76.625,73.938,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.188,0.017,76.063,76.25,72.313,76.25,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.003,0.016,0.0,0.0,0.034,0.034,-0.007,0.0,-0.0,0.0
8212007,2057,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.297,3.37,2.228,0.782,70.216,69.194,73.863,66.709,66.784,0.0,0.044,0.087,20.0,30.0,64.874,59.55,0.0,74.936,1972.0,2049.0,1993.0,49.185,59.884,57.555,-10.82,82.75,73.438,73.0,72.688,71.063,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.125,72.875,71.875,-0.052,81.063,78.75,74.563,80.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.5,0.01,77.563,76.625,74.063,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.125,0.017,76.063,76.25,72.375,76.25,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,75.438,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.003,0.016,0.0,0.0,0.034,0.034,-0.008,0.0,-0.0,-0.0
8212007,2058,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.005,0.0,80.0,55.0,1.4,14.297,2.248,0.462,1.879,70.539,68.981,73.653,66.498,67.105,0.0,0.044,0.091,20.0,30.0,64.762,59.55,0.0,75.151,1971.0,2048.0,1992.0,49.332,59.884,57.555,-10.82,82.813,73.5,73.0,72.438,71.188,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.883,72.875,71.875,-0.052,81.063,78.75,74.563,80.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.5,0.01,77.5,76.625,74.063,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.125,0.017,76.063,76.25,72.375,76.25,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,0.0,0.147,0.149,0.149,-0.148,0.149,0.003,0.004,0.0,0.0,0.033,0.034,-0.008,0.0,-0.0,-0.0
8212007,2059,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.022,0.02,0.0,80.0,55.0,1.4,14.023,2.248,0.462,2.125,70.324,68.981,73.653,66.498,66.891,0.0,0.044,0.091,20.0,30.0,64.706,59.691,0.0,74.936,1970.0,2047.0,1991.0,49.332,60.093,57.701,-10.82,82.688,73.563,73.125,72.688,71.188,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.977,72.875,71.938,-0.052,81.063,78.75,74.563,80.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.5,0.01,77.563,76.625,74.063,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.125,0.017,76.063,76.25,72.375,76.25,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.006,0.016,0.0,0.0,0.033,0.034,-0.007,0.0,-0.0,-0.0
8212007,2100,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.977,2.248,2.228,1.018,70.324,68.981,73.653,66.603,66.891,0.0,0.044,0.091,20.0,30.0,64.65,59.775,0.0,74.936,1969.0,2047.0,1990.0,49.405,59.884,57.774,-10.82,82.688,73.563,73.0,72.688,71.188,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.023,72.875,71.938,-0.052,80.813,78.75,74.625,80.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.5,0.01,77.563,76.625,74.063,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.125,0.017,76.063,76.25,72.375,76.25,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.375,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,-0.072,0.0,0.001,0.003,0.016,0.0,0.0,0.033,0.035,-0.007,0.0,-0.0,-0.0
8212007,2101,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.008,2.248,2.228,0.908,70.324,68.981,73.653,66.603,66.891,0.0,0.044,0.087,20.0,30.0,64.678,59.382,0.0,74.936,1967.0,2046.0,1988.0,49.405,59.988,57.774,-10.82,82.625,73.625,73.125,72.688,71.25,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.07,73.0,71.938,-0.052,80.813,78.75,74.563,80.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.5,0.01,77.5,76.625,74.063,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.188,0.017,76.063,76.25,72.375,76.25,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,75.313,75.375,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,0.0,0.001,0.003,0.016,0.0,0.0,0.034,0.034,-0.008,0.0,0.0,0.0
8212007,2102,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.961,2.248,2.228,2.012,70.431,69.087,73.653,66.709,66.891,0.0,0.044,0.091,20.0,30.0,64.594,59.719,0.0,74.936,1966.0,2046.0,1988.0,49.552,60.197,57.846,-10.82,82.625,73.688,73.0,72.688,71.25,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.75,73.0,71.938,-0.052,80.813,78.625,74.563,80.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.5,0.01,77.563,76.625,74.063,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.125,0.017,76.063,76.25,72.375,76.25,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,75.438,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.003,0.016,0.0,0.0,0.034,0.034,-0.008,0.0,-0.0,-0.0
8212007,2103,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.005,0.0,80.0,55.0,1.4,13.945,2.248,2.228,1.664,70.431,69.087,73.548,66.603,66.998,0.0,0.044,0.091,20.0,30.0,64.509,59.775,0.0,74.936,1965.0,2047.0,1986.0,49.552,60.197,57.846,-10.82,82.688,73.688,73.0,72.688,71.188,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.852,73.0,71.938,-0.052,80.813,78.625,74.625,80.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.5,0.01,77.563,76.625,74.063,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.188,0.017,76.063,76.375,72.375,76.25,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,75.438,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.015,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.006,0.004,0.0,0.0,0.034,0.035,-0.008,0.0,-0.0,-0.0
8212007,2104,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.953,2.248,2.228,2.118,70.431,68.981,73.548,66.709,66.998,0.0,0.044,0.091,20.0,30.0,64.481,59.803,0.0,75.044,1967.0,2045.0,1988.0,49.552,60.302,57.846,-10.82,82.625,73.75,73.125,72.688,71.25,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.992,73.0,71.938,-0.052,80.813,78.625,74.625,80.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.5,0.009,77.5,76.625,74.063,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.188,0.017,76.063,76.25,72.375,76.25,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.001,0.149,-0.222,0.149,0.003,0.015,0.0,0.0,0.034,0.034,-0.008,0.0,-0.0,-0.0
8212007,2105,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.977,2.248,2.228,1.301,70.539,69.087,73.548,66.709,66.998,0.0,0.044,0.091,20.0,30.0,64.425,59.663,0.0,74.936,1966.0,2044.0,1987.0,49.625,60.093,57.919,-10.82,82.563,73.75,73.0,72.438,71.25,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.109,73.0,71.938,-0.052,80.75,78.625,74.625,80.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.5,0.008,77.563,76.625,74.063,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.188,0.017,76.063,76.25,72.5,76.25,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.375,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.149,-0.148,0.001,0.003,0.016,0.0,0.0,0.034,0.034,-0.008,0.0,-0.0,-0.0
8212007,2106,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.047,2.248,2.228,1.237,70.431,69.087,73.548,66.709,66.998,0.0,0.044,0.091,20.0,30.0,64.425,59.831,0.0,74.936,1964.0,2046.0,1986.0,49.625,60.406,57.919,-10.82,82.688,73.813,73.0,72.688,71.25,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.023,73.0,71.938,-0.052,80.75,78.625,74.625,80.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.563,0.008,77.5,76.625,74.063,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.188,0.017,76.063,76.25,72.5,76.25,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,75.438,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.003,0.015,0.0,0.0,0.034,0.034,-0.008,0.0,0.0,-0.0
8212007,2107,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.133,2.248,2.228,0.685,70.539,69.3,73.758,66.92,66.998,0.0,0.044,0.087,20.0,30.0,64.341,59.663,0.0,74.936,1964.0,2045.0,1985.0,49.698,60.197,57.919,-10.828,82.625,73.813,73.0,72.688,71.25,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.086,73.0,71.938,-0.052,80.625,78.75,74.625,80.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.5,0.008,77.5,76.625,74.063,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.188,0.017,76.063,76.25,72.5,76.25,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.375,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.006,0.016,0.0,0.0,0.034,0.035,-0.008,0.0,0.0,-0.0
8212007,2108,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.005,0.0,80.0,55.0,1.4,13.805,2.248,2.228,1.457,70.539,69.087,73.548,66.815,66.998,0.0,0.044,0.091,20.0,30.0,64.285,59.775,0.0,74.829,1963.0,2045.0,1984.0,49.771,60.511,57.919,-10.82,82.688,73.875,73.125,72.688,71.25,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.766,73.0,71.938,-0.052,80.625,78.75,74.625,80.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.5,0.008,77.5,76.75,74.125,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.188,0.017,76.063,76.375,72.5,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.5,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.003,0.004,0.0,0.0,0.033,0.034,-0.008,0.0,-0.0,0.0
8212007,2109,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.984,2.248,2.228,1.644,70.647,69.087,73.548,66.815,67.105,0.0,0.044,0.091,20.0,30.0,64.257,59.354,0.0,74.936,1963.0,2043.0,1984.0,49.845,60.197,58.065,-10.828,82.813,73.875,73.0,72.688,71.25,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.945,73.0,71.938,-0.052,80.625,78.625,74.625,80.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.5,0.008,77.5,76.625,74.125,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.188,0.017,76.063,76.375,72.5,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.003,0.016,0.0,0.0,0.035,0.035,-0.008,0.0,-0.0,-0.0
8212007,2110,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.914,2.248,0.462,2.053,70.539,69.087,73.548,66.815,67.105,0.0,0.044,0.091,20.0,30.0,64.173,59.775,0.0,74.936,1962.0,2044.0,1983.0,49.845,60.302,58.065,-10.82,82.75,73.875,73.0,72.438,71.5,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.0,73.0,71.938,-0.052,80.625,78.625,74.625,80.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.5,0.008,77.5,76.625,74.125,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.188,0.017,76.063,76.25,72.5,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.001,0.003,0.016,0.0,0.0,0.034,0.034,-0.008,0.0,0.0,-0.0
8212007,2111,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.034,0.0,80.0,55.0,1.4,13.906,2.248,2.228,1.916,70.647,69.194,73.548,66.815,67.105,0.0,0.044,0.087,20.0,30.0,64.173,59.831,0.0,74.936,1959.0,2043.0,1980.0,49.991,60.406,58.065,-10.82,82.75,73.938,73.0,72.688,71.5,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.688,73.0,71.938,-0.052,80.625,78.625,74.75,80.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.563,0.009,77.5,76.625,74.063,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.188,0.017,76.063,76.25,72.625,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.003,0.026,0.0,0.0,0.034,0.035,-0.008,0.0,0.0,-0.0
8212007,2112,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.047,2.248,2.228,2.139,70.647,69.087,73.548,66.92,67.105,0.0,0.044,0.087,20.0,30.0,64.033,59.775,0.0,74.829,1960.0,2043.0,1981.0,49.991,60.406,58.138,-10.82,82.75,74.0,73.0,72.688,71.5,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.906,73.0,71.938,-0.052,80.5,78.625,74.75,80.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.5,0.01,77.5,76.438,74.125,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.188,0.017,76.063,76.25,72.5,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.003,0.016,0.0,0.0,0.034,0.035,-0.008,0.0,0.0,-0.0
8212007,2113,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.813,2.248,2.228,2.131,70.539,69.194,73.548,66.92,67.212,0.0,0.044,0.087,20.0,30.0,64.061,59.943,0.0,74.829,1960.0,2040.0,1981.0,50.065,60.406,58.211,-10.828,82.688,74.0,73.0,72.688,71.25,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.727,73.188,71.938,-0.052,80.5,78.625,74.625,80.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.563,0.01,77.5,76.625,74.125,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.188,0.017,76.063,76.375,72.625,76.25,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.003,0.016,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,0.0
8212007,2114,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.766,2.248,2.228,2.139,70.647,69.087,73.548,66.92,67.212,0.0,0.044,0.091,20.0,30.0,64.005,59.326,0.0,74.829,1960.0,2040.0,1980.0,50.065,60.72,58.138,-10.82,82.75,74.0,73.0,72.688,71.5,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.063,73.0,71.938,-0.052,80.5,78.75,74.625,80.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.563,0.01,77.5,76.625,74.125,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.188,0.017,76.063,76.375,72.625,76.25,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.003,0.015,0.0,0.0,0.034,0.035,-0.008,0.0,0.0,-0.0
8212007,2115,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.906,1.126,2.228,1.468,70.97,69.194,73.443,66.92,67.426,0.0,0.044,0.091,20.0,30.0,64.005,59.803,0.0,75.044,1958.0,2041.0,1979.0,50.138,60.511,58.211,-10.828,82.75,74.063,73.0,72.688,71.5,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.984,73.0,71.938,-0.052,80.438,78.75,74.625,80.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.563,0.01,77.5,76.75,74.125,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.188,0.017,76.063,76.375,72.625,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.006,0.016,0.0,0.0,0.034,0.035,-0.008,0.0,0.0,-0.0
8212007,2116,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.688,2.248,2.228,2.139,70.754,69.194,73.548,67.026,67.212,0.0,0.044,0.091,20.0,30.0,63.864,59.887,0.0,74.936,1958.0,2040.0,1979.0,50.138,60.511,58.211,-10.82,82.688,74.125,73.125,72.688,71.5,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.758,73.188,72.063,-0.052,80.5,78.75,74.625,80.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.563,0.01,77.5,76.75,74.125,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.188,0.017,76.063,76.375,72.625,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.003,0.016,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,0.0
8212007,2117,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.047,2.248,2.228,2.125,70.97,69.512,73.653,67.131,67.212,0.0,0.044,0.091,20.0,30.0,63.892,59.915,0.0,74.829,1955.0,2040.0,1978.0,50.211,60.511,58.284,-10.82,82.813,74.063,73.0,72.688,71.688,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.82,73.188,71.938,-0.052,80.438,78.75,74.625,80.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.563,0.01,77.5,76.75,74.125,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.188,0.017,75.938,76.375,72.813,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.003,0.016,0.0,0.0,0.034,0.035,-0.01,0.0,-0.0,0.0
8212007,2118,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.711,2.248,2.228,1.916,70.754,69.3,73.443,67.026,67.319,0.0,0.047,0.087,20.0,30.0,63.808,59.102,0.0,74.722,1954.0,2038.0,1975.0,50.358,60.615,58.284,-10.82,82.75,74.125,73.125,72.688,71.563,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.711,73.188,71.938,-0.052,80.438,78.75,74.625,80.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.563,0.009,77.5,76.625,74.125,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.188,0.017,76.063,76.375,72.813,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.003,0.015,0.0,0.0,0.034,0.034,-0.01,0.0,0.0,0.0
8212007,2119,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.797,2.248,2.228,1.692,70.754,69.194,73.443,67.026,67.212,0.0,0.044,0.091,20.0,30.0,63.752,59.41,0.0,74.829,1956.0,2036.0,1977.0,50.358,60.615,58.356,-10.82,82.75,74.125,73.0,72.438,71.5,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.039,73.188,71.938,-0.052,80.438,78.75,74.75,80.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.563,0.009,77.5,76.625,74.188,77.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.188,0.017,76.063,76.375,72.813,76.25,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.003,0.016,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,0.0
8212007,2120,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,13.914,2.248,2.228,2.135,70.754,69.194,73.443,67.026,67.319,0.0,0.044,0.091,20.0,30.0,63.752,59.635,0.0,74.722,1955.0,2037.0,1975.0,50.504,60.72,58.429,-10.828,82.688,74.188,73.0,72.438,71.5,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.703,73.188,71.938,-0.052,80.188,78.75,74.75,80.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.563,0.01,77.313,76.625,74.125,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.125,0.017,76.063,76.375,72.813,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.5,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,0.003,0.004,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,0.0
8212007,2121,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.609,2.248,2.228,1.124,70.754,69.3,73.443,67.026,67.319,0.0,0.044,0.091,20.0,30.0,63.668,59.578,0.0,74.722,1954.0,2038.0,1972.0,50.431,60.72,58.356,-10.82,82.563,74.25,73.0,72.438,71.563,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.578,73.188,72.063,-0.052,80.188,78.938,74.75,80.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.563,0.01,77.5,76.625,74.188,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.188,0.017,76.063,76.375,72.813,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.003,0.015,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,0.0
8212007,2122,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.734,2.248,2.228,2.124,70.754,69.3,73.443,67.026,67.212,0.0,0.044,0.091,20.0,30.0,63.668,59.663,0.0,74.614,1953.0,2038.0,1974.0,50.504,60.72,58.429,-10.82,82.625,74.313,73.0,72.438,71.563,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.633,73.188,71.938,-0.052,80.188,78.938,74.625,80.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.563,0.009,77.313,76.625,74.188,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.188,0.017,76.063,76.375,72.813,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.003,0.016,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,0.0
8212007,2123,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.75,2.248,2.228,2.049,70.862,69.3,73.443,67.131,67.319,0.0,0.044,0.091,20.0,30.0,63.64,59.943,0.0,74.722,1953.0,2037.0,1973.0,50.651,60.824,58.502,-10.82,82.563,74.375,73.0,72.688,71.563,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.695,73.188,71.938,-0.052,80.188,78.938,74.875,80.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.563,0.009,77.313,76.625,74.188,77.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.188,0.017,76.063,76.375,72.813,76.25,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.5,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,0.003,0.015,0.0,0.0,0.034,0.034,-0.01,0.0,0.0,0.0
8212007,2124,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.75,2.248,2.228,2.108,70.862,69.3,73.443,67.131,67.319,0.0,0.044,0.091,20.0,30.0,63.556,59.747,0.0,74.722,1951.0,2035.0,1973.0,50.504,60.824,58.502,-10.82,82.625,74.375,73.0,72.438,71.563,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.961,73.188,71.938,-0.052,80.063,78.75,74.625,80.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.563,0.009,77.313,76.625,74.188,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.188,0.017,76.063,76.375,72.813,76.25,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.5,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.003,0.016,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,0.0
8212007,2125,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.93,2.248,2.228,2.136,70.862,69.3,73.443,67.131,67.319,0.0,0.044,0.091,20.0,30.0,63.584,59.691,0.0,74.722,1951.0,2034.0,1972.0,50.651,60.824,58.502,-10.82,82.688,74.438,73.0,72.688,71.563,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.68,73.188,72.063,-0.052,80.188,78.938,74.625,79.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.563,0.009,77.313,76.75,74.188,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.188,0.017,76.063,76.375,72.813,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.5,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.003,0.015,0.0,0.0,0.033,0.034,-0.009,0.0,0.0,0.0
8212007,2126,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.641,2.248,2.228,2.139,70.862,69.512,73.548,67.343,67.319,0.0,0.044,0.091,20.0,30.0,63.5,58.906,0.0,74.614,1950.0,2034.0,1972.0,50.651,61.138,58.429,-10.82,82.688,74.438,73.0,72.438,71.563,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.258,73.188,72.063,-0.052,80.063,78.938,74.75,80.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.563,0.009,77.313,76.625,74.188,77.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.188,0.017,76.063,76.375,72.875,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.5,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.003,0.015,0.0,0.0,0.034,0.034,-0.009,0.0,0.0,0.0
8212007,2127,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.022,0.02,0.0,80.0,55.0,1.4,14.289,2.248,0.462,2.136,70.862,69.512,73.653,67.448,67.426,0.0,0.044,0.091,20.0,30.0,63.416,59.522,0.0,74.614,1950.0,2033.0,1970.0,50.797,60.929,58.575,-10.82,82.688,74.438,73.0,72.438,71.688,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.82,73.188,72.063,-0.052,80.063,79.063,74.75,79.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.563,0.009,77.313,76.625,74.188,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.188,0.017,75.938,76.375,72.813,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.5,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.005,0.015,0.0,0.0,0.034,0.034,-0.009,0.0,0.0,0.0
8212007,2128,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.005,0.0,80.0,55.0,1.4,13.695,2.248,0.462,1.909,70.97,69.406,73.443,67.237,67.426,0.0,0.044,0.091,20.0,30.0,63.416,59.186,0.0,74.614,1948.0,2033.0,1970.0,50.797,60.929,58.648,-10.82,82.625,74.5,73.0,72.688,71.688,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.961,73.188,72.063,-0.052,80.063,78.938,74.75,79.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.563,0.009,77.313,76.75,74.188,77.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.188,0.017,76.063,76.375,72.875,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.003,0.004,0.0,0.0,0.033,0.034,-0.009,0.0,0.0,-0.0
8212007,2129,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.022,0.02,0.0,80.0,55.0,1.4,14.016,2.248,2.228,1.964,70.97,69.406,73.337,67.237,67.426,0.0,0.044,0.091,20.0,30.0,63.388,59.494,0.0,74.614,1948.0,2032.0,1969.0,50.797,60.929,58.648,-10.82,82.688,74.438,73.0,72.438,71.688,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.977,73.188,72.063,-0.052,80.063,79.063,74.75,79.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.563,0.009,77.313,76.75,74.188,77.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.313,0.017,76.063,76.438,72.875,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.001,0.001,0.0,0.001,0.005,0.015,0.0,0.0,0.033,0.034,-0.009,0.0,-0.0,0.0
8212007,2130,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.034,0.0,80.0,55.0,1.4,13.742,1.126,2.228,2.026,70.97,69.406,73.443,67.343,67.426,0.0,0.044,0.091,20.0,30.0,63.36,59.298,0.0,74.614,1947.0,2032.0,1968.0,50.944,61.033,58.648,-10.82,82.625,74.5,73.0,72.438,71.75,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.766,73.25,72.063,-0.052,80.0,79.063,74.75,79.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.563,0.009,77.313,76.75,74.188,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.188,0.017,76.063,76.438,72.875,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.5,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.003,0.026,0.0,0.0,0.033,0.034,-0.009,0.0,0.0,0.0
8212007,2131,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.781,2.248,2.228,1.965,70.97,69.512,73.443,67.237,67.534,0.0,0.044,0.091,20.0,30.0,63.36,58.906,0.0,74.614,1947.0,2030.0,1968.0,51.017,61.138,58.72,-10.82,82.813,74.5,73.0,72.688,71.688,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.703,73.25,72.063,-0.052,80.0,79.063,74.75,79.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.563,0.009,77.313,76.75,74.438,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.188,0.017,75.938,76.438,72.875,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.222,0.149,0.003,0.015,0.0,0.0,0.034,0.034,-0.009,0.0,0.0,-0.0
8212007,2132,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.734,2.248,2.228,1.185,71.077,69.406,73.443,67.237,67.426,0.0,0.044,0.087,20.0,30.0,63.247,58.962,0.0,74.614,1946.0,2031.0,1967.0,51.017,61.347,58.793,-10.82,82.75,74.563,73.0,72.688,71.688,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.75,73.25,72.063,-0.052,80.0,79.063,74.75,79.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.563,0.009,77.313,76.625,74.438,77.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.563,0.017,76.063,76.438,73.0,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.224,0.003,0.015,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,-0.0
8212007,2133,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.609,2.248,2.228,0.964,70.97,69.406,73.337,67.237,67.426,0.0,0.044,0.091,20.0,30.0,63.275,59.102,0.0,74.507,1945.0,2031.0,1966.0,51.017,61.347,58.793,-10.828,82.875,74.625,73.0,72.688,71.688,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.719,73.25,72.063,-0.052,80.0,79.063,74.75,79.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.688,0.009,77.5,76.75,74.438,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.188,0.017,76.063,76.375,73.0,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.003,0.015,0.0,0.0,0.034,0.034,-0.009,0.0,0.0,0.0
8212007,2134,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.813,2.248,0.462,1.915,71.077,69.406,73.443,67.343,67.534,0.0,0.04,0.087,20.0,30.0,63.219,58.962,0.0,74.507,1944.0,2032.0,1965.0,51.09,61.138,58.866,-10.828,82.688,74.688,73.0,72.438,71.688,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.016,73.188,72.063,-0.052,80.0,79.063,74.75,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.563,0.009,77.313,76.625,74.438,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.188,0.017,75.938,76.438,73.0,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.5,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.003,0.015,0.0,0.0,0.033,0.034,-0.009,0.0,0.0,-0.0
8212007,2135,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.022,0.02,0.0,80.0,55.0,1.4,14.016,2.248,2.228,2.132,71.077,69.512,73.337,67.343,67.641,0.0,0.044,0.091,20.0,30.0,63.163,59.382,0.0,74.507,1943.0,2031.0,1963.0,51.09,61.138,58.793,-10.82,82.625,74.813,73.0,72.438,71.688,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.969,73.25,72.063,-0.052,80.0,78.938,74.75,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.688,0.009,77.313,76.625,74.188,77.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.188,0.017,76.063,76.438,73.0,76.25,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.5,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.005,0.015,0.0,0.0,0.033,0.034,-0.009,0.0,0.0,-0.0
8212007,2136,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.031,2.248,2.228,2.022,70.97,69.406,73.337,67.343,67.534,0.0,0.044,0.091,20.0,30.0,63.107,58.654,0.0,74.507,1943.0,2029.0,1964.0,51.163,61.138,58.866,-10.828,82.625,74.813,73.0,72.688,71.688,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.055,73.25,72.063,-0.052,79.875,78.938,74.75,79.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.009,77.313,76.625,74.438,77.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.313,0.017,76.063,76.375,73.0,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.149,0.003,0.015,0.0,0.0,0.033,0.034,-0.009,0.0,0.0,0.0
8212007,2137,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.945,2.248,2.228,2.069,71.077,69.512,73.232,67.343,67.534,0.0,0.044,0.091,20.0,30.0,63.107,59.41,0.0,74.399,1943.0,2029.0,1963.0,51.31,61.242,58.939,-10.828,82.563,74.875,73.0,72.438,71.688,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.086,73.25,72.188,-0.052,79.875,78.938,74.875,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.563,0.009,77.313,76.625,74.438,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.313,0.016,76.063,76.438,73.0,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.625,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.003,0.015,0.0,0.0,0.033,0.034,-0.008,0.0,0.0,0.0
8212007,2138,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.094,2.248,2.228,2.014,71.077,69.406,73.337,67.448,67.534,0.0,0.04,0.087,20.0,30.0,63.079,59.382,0.0,74.399,1942.0,2028.0,1963.0,51.31,61.242,58.939,-10.82,82.563,74.875,72.938,72.438,71.688,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.18,73.188,72.188,-0.052,79.813,78.938,74.875,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.688,0.009,77.313,76.625,74.438,77.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.188,0.017,76.063,76.438,73.0,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.625,-0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.003,0.015,0.0,0.0,0.034,0.034,-0.008,0.0,0.0,0.0
8212007,2139,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.001,0.02,0.0,80.0,55.0,1.4,13.953,2.248,2.228,2.136,71.185,69.512,73.337,67.448,67.641,0.0,0.044,0.091,20.0,30.0,63.079,59.158,0.0,74.399,1941.0,2027.0,1962.0,51.383,61.347,58.939,-10.82,82.563,74.875,73.0,72.438,71.75,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.742,73.25,72.063,-0.052,79.875,79.063,74.875,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.688,0.009,77.313,76.75,74.5,77.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.188,0.017,75.938,76.438,73.0,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.625,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.149,0.0,0.015,0.0,0.0,0.033,0.035,-0.009,0.0,0.0,0.0
8212007,2140,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.172,2.248,2.228,2.139,71.185,69.406,73.337,67.343,67.534,0.0,0.044,0.091,20.0,30.0,63.051,59.382,0.0,74.399,1940.0,2027.0,1962.0,51.383,61.347,59.012,-10.82,82.563,74.938,73.0,72.438,71.688,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.984,73.25,72.063,-0.052,79.875,78.938,74.75,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.688,0.009,77.188,76.625,74.5,77.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.313,0.017,75.938,76.438,73.0,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.625,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.003,0.015,0.0,0.0,0.033,0.034,-0.009,0.0,0.0,0.0
8212007,2141,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.961,2.248,0.462,2.118,71.077,69.512,73.337,67.448,67.641,0.0,0.044,0.091,20.0,30.0,62.967,59.158,0.0,74.399,1939.0,2029.0,1960.0,51.383,61.347,59.012,-10.828,82.5,75.0,73.0,72.688,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.867,73.25,72.063,-0.052,79.813,79.063,74.75,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.688,0.009,77.313,76.75,74.438,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.313,0.017,75.938,76.438,73.0,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.003,0.015,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,0.0
8212007,2142,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.992,2.248,2.228,1.689,71.185,69.512,73.337,67.448,67.641,0.0,0.044,0.091,20.0,30.0,62.939,59.158,0.0,74.507,1939.0,2028.0,1960.0,51.457,61.451,59.085,-10.82,82.438,75.063,73.0,72.438,71.75,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.891,73.25,72.063,-0.052,79.813,79.063,74.875,79.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.009,77.313,76.625,74.438,77.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.188,0.017,76.063,76.438,73.0,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.625,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.149,0.149,-0.148,0.149,0.003,0.015,0.0,0.0,0.033,0.034,-0.009,0.0,0.0,0.0
8212007,2143,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.022,0.02,0.0,80.0,55.0,1.4,13.836,3.37,2.228,1.795,71.185,69.512,73.337,67.448,67.641,0.0,0.044,0.087,20.0,30.0,62.911,59.018,0.0,74.399,1938.0,2027.0,1959.0,51.53,61.451,59.085,-10.82,82.5,75.125,73.0,72.688,71.75,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.859,73.25,72.188,-0.052,79.813,79.063,74.875,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.688,0.009,77.313,76.625,74.438,77.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.313,0.017,75.938,76.375,73.063,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.005,0.015,0.0,0.0,0.033,0.034,-0.008,0.0,0.0,-0.0
8212007,2144,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.789,2.248,2.228,1.578,71.185,69.512,73.337,67.554,67.641,0.0,0.044,0.087,20.0,30.0,62.911,59.326,0.0,74.399,1938.0,2027.0,1959.0,51.676,61.451,59.158,-10.82,82.313,75.188,72.938,72.438,71.75,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.656,73.25,72.063,-0.052,79.625,79.063,74.875,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.688,0.009,77.188,76.75,74.5,77.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.313,0.017,75.938,76.375,73.063,76.25,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.625,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.003,0.015,0.0,0.0,0.033,0.034,-0.009,0.0,-0.0,0.0
8212007,2145,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.953,2.248,2.228,1.901,71.185,69.512,73.337,67.554,67.641,0.0,0.044,0.091,20.0,30.0,62.855,59.326,0.0,74.399,1937.0,2025.0,1958.0,51.676,61.451,59.158,-10.82,82.313,75.313,73.0,72.688,71.75,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.133,73.25,72.188,-0.052,79.625,78.938,74.75,79.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.688,0.009,77.313,76.625,74.5,77.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.313,0.017,76.063,76.375,73.063,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.625,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.003,0.015,0.0,0.0,0.034,0.034,-0.008,0.0,0.0,0.0
