DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8212007,2146,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.93,2.248,2.228,2.097,71.4,69.512,73.232,67.554,67.962,0.0,0.044,0.091,20.0,30.0,62.799,59.326,0.0,74.614,1936.0,2026.0,1957.0,51.676,61.556,59.158,-10.82,82.25,75.375,73.0,72.438,71.75,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.789,73.25,72.063,-0.052,79.625,78.938,74.875,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.688,0.009,77.188,76.75,74.5,77.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.313,0.017,75.938,76.375,73.063,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.003,0.015,0.0,0.0,0.034,0.034,-0.009,0.0,0.0,0.0
8212007,2147,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.022,0.02,0.0,80.0,55.0,1.4,14.102,2.248,0.462,1.916,71.293,69.618,73.337,67.554,67.748,0.0,0.044,0.091,20.0,30.0,62.799,59.214,0.0,74.292,1935.0,2024.0,1955.0,51.676,61.556,59.158,-10.82,82.25,75.438,73.0,72.688,71.75,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.867,73.25,72.188,-0.052,79.625,78.938,74.875,79.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.688,0.009,77.313,76.625,74.5,77.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.313,0.017,75.938,76.375,73.063,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.005,0.015,0.0,0.0,0.033,0.034,-0.008,0.0,0.0,0.0
8212007,2148,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.0,2.248,2.228,1.091,71.293,69.618,73.232,67.765,67.748,0.0,0.044,0.091,20.0,30.0,62.742,59.438,0.0,74.292,1935.0,2023.0,1956.0,51.823,61.556,59.23,-10.828,82.188,75.563,72.938,72.688,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.945,73.25,72.063,-0.052,79.5,78.75,74.75,79.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.688,0.009,77.313,76.625,74.5,77.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.188,0.017,75.938,76.375,73.063,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.625,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.003,0.015,0.0,0.0,0.034,0.034,-0.009,0.0,0.0,0.0
8212007,2149,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.022,0.02,0.0,80.0,55.0,1.4,13.867,2.248,0.462,2.065,71.293,69.512,73.337,67.554,67.748,0.0,0.044,0.091,20.0,30.0,62.742,59.859,0.0,74.399,1933.0,2022.0,1953.0,51.823,61.556,59.23,-10.828,82.188,75.625,73.0,72.438,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.938,73.25,72.188,-0.052,79.5,78.75,74.875,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.688,0.01,77.188,76.625,74.5,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.375,77.313,0.017,75.938,76.375,73.063,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.005,0.015,0.0,0.0,0.033,0.034,-0.008,0.0,0.0,0.0
8212007,2150,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.039,2.248,2.228,0.962,71.185,69.618,73.337,67.66,67.748,0.0,0.044,0.094,20.0,30.0,62.63,59.13,0.0,74.399,1933.0,2024.0,1953.0,51.823,61.66,59.303,-10.82,82.188,75.688,73.0,72.438,71.75,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.938,73.375,72.063,-0.052,79.5,78.75,74.75,79.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.688,0.01,77.313,76.75,74.438,77.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.188,0.017,75.938,76.375,73.063,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.003,0.015,0.0,0.0,0.034,0.034,-0.01,0.0,0.0,-0.0
8212007,2151,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.039,2.248,2.228,1.911,71.293,69.618,73.232,67.66,67.748,0.0,0.044,0.091,20.0,30.0,62.658,59.606,0.0,74.399,1933.0,2022.0,1954.0,51.896,61.66,59.376,-10.828,82.125,75.813,72.938,72.688,71.75,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.844,73.25,72.188,-0.052,79.5,78.625,74.75,79.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.688,0.01,77.313,76.625,74.5,77.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.375,77.313,0.017,75.938,76.438,73.188,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.003,0.015,0.0,0.0,0.034,0.034,-0.008,0.0,0.0,-0.0
8212007,2152,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.813,2.248,0.462,2.055,71.293,69.618,73.232,67.66,67.855,0.0,0.044,0.091,20.0,30.0,62.574,59.074,0.0,74.399,1932.0,2024.0,1953.0,51.969,61.765,59.376,-10.82,82.125,75.813,72.938,72.438,71.875,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.117,73.375,72.188,-0.052,79.5,78.625,74.875,79.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.688,0.01,77.188,76.75,74.5,77.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.313,0.017,75.938,76.375,73.063,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.222,0.149,0.003,0.015,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,0.0
8212007,2153,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.031,2.248,2.228,1.231,71.293,69.618,73.232,67.871,67.855,0.0,0.044,0.091,20.0,30.0,62.546,59.466,0.0,74.399,1932.0,2021.0,1953.0,51.969,61.973,59.376,-10.82,82.188,75.875,72.938,72.438,71.75,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.078,73.375,72.188,-0.052,79.5,78.625,74.875,79.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.688,0.009,77.188,76.625,74.5,77.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.313,0.017,75.938,76.375,73.063,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.003,0.015,0.0,0.0,0.034,0.034,-0.009,0.0,-0.0,-0.0
8212007,2154,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.953,2.248,2.228,2.135,71.293,69.618,73.232,67.871,67.748,0.0,0.044,0.091,20.0,30.0,62.546,59.438,0.0,74.292,1931.0,2020.0,1952.0,52.116,61.765,59.449,-10.82,82.125,75.938,72.938,72.438,71.75,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.719,73.375,72.188,-0.052,79.5,78.75,74.875,79.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.688,0.009,77.188,76.75,74.5,77.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.313,0.021,75.938,76.375,73.063,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.149,-0.148,0.149,0.003,0.015,0.0,0.0,0.033,0.035,-0.009,0.001,0.0,-0.0
8212007,2155,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.664,2.248,2.228,1.916,71.4,69.724,73.232,67.66,67.855,0.0,0.044,0.091,20.0,30.0,62.518,58.626,0.0,74.399,1930.0,2022.0,1951.0,52.116,61.869,59.449,-10.82,82.125,75.938,72.938,72.438,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.672,73.25,72.063,-0.052,79.375,78.75,74.75,79.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.688,0.009,77.188,76.625,74.5,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.313,0.021,75.938,76.438,73.188,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.003,0.015,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8212007,2156,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.766,2.248,2.228,0.685,71.4,69.618,73.127,67.765,67.855,0.0,0.044,0.091,20.0,30.0,62.49,59.522,0.0,74.292,1930.0,2019.0,1951.0,52.189,61.869,59.522,-10.828,82.125,76.0,72.938,72.438,71.75,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.68,73.375,72.063,-0.052,79.375,78.75,74.875,79.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.009,77.188,76.75,74.5,77.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.313,0.021,75.938,76.438,73.188,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.003,0.015,0.0,0.0,0.034,0.034,-0.01,0.0,0.0,-0.0
8212007,2157,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.781,2.248,2.228,2.018,71.4,69.724,73.232,67.66,67.962,0.0,0.044,0.091,20.0,30.0,62.49,59.494,0.0,74.292,1929.0,2019.0,1950.0,52.189,62.078,59.522,-10.82,82.063,76.0,73.0,72.438,71.75,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.672,73.375,72.188,-0.052,79.375,78.75,74.875,79.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.009,77.313,76.75,74.5,77.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.375,77.313,0.021,75.938,76.375,73.188,76.25,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.149,0.003,0.015,0.0,0.0,0.034,0.034,-0.009,0.0,0.0,-0.0
8212007,2158,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.688,2.248,2.228,2.139,71.615,69.724,73.232,67.765,68.176,0.0,0.044,0.091,20.0,30.0,62.462,59.074,0.0,74.399,1929.0,2018.0,1950.0,52.336,61.973,59.595,-10.82,82.188,76.0,72.938,72.438,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.82,73.375,72.188,-0.052,79.375,78.938,74.875,79.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.75,0.01,77.188,76.75,74.5,77.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.375,77.313,0.021,75.938,76.438,73.188,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.003,0.015,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8212007,2159,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,13.867,2.248,2.228,2.125,71.293,69.724,73.232,67.765,67.962,0.0,0.044,0.091,20.0,30.0,62.434,59.41,0.0,74.292,1927.0,2018.0,1948.0,52.336,61.869,59.595,-10.82,82.25,76.125,72.938,72.438,71.875,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.727,73.375,72.188,-0.052,79.375,78.938,74.875,79.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.01,77.188,76.75,74.5,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.375,77.563,0.021,75.938,76.375,73.188,76.25,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.003,0.004,0.0,0.0,0.034,0.035,-0.009,0.001,-0.001,-0.0
8212007,2200,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.703,2.248,2.228,2.08,71.4,69.724,73.232,67.765,67.962,0.0,0.044,0.091,20.0,30.0,62.378,58.682,0.0,74.292,1927.0,2020.0,1948.0,52.409,61.973,59.595,-10.82,82.125,76.125,72.688,72.688,71.875,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.773,73.375,72.188,-0.052,79.313,78.938,75.063,79.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.01,77.188,76.625,74.5,77.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.375,77.313,0.021,75.938,76.438,73.188,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.003,0.015,0.0,0.0,0.034,0.035,-0.009,0.001,0.0,-0.0
8212007,2201,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.852,2.248,2.228,1.797,71.4,69.724,73.232,67.765,67.962,0.0,0.044,0.091,20.0,30.0,62.378,58.822,0.0,74.184,1926.0,2017.0,1948.0,52.409,62.182,59.667,-10.82,82.125,76.313,72.938,72.438,71.875,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.188,73.375,72.188,-0.052,79.313,78.938,75.063,79.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.01,77.188,76.75,74.5,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.313,0.021,75.938,76.375,73.188,76.438,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,0.0,0.0,0.149,0.149,-0.148,0.149,0.003,0.015,0.0,0.0,0.035,0.035,-0.009,0.001,0.0,-0.0
8212007,2202,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.164,2.248,2.228,2.136,71.4,69.724,73.127,67.765,67.962,0.0,0.044,0.091,20.0,30.0,62.35,59.27,0.0,74.184,1926.0,2018.0,1947.0,52.409,61.973,59.667,-10.82,82.313,76.25,72.938,72.438,71.875,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.008,73.375,72.188,-0.052,79.313,79.063,74.875,79.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.01,77.188,76.75,74.625,77.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.375,77.313,0.017,75.938,76.438,73.375,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.003,0.015,0.0,0.0,0.034,0.035,-0.009,0.001,0.0,-0.0
8212007,2203,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.164,2.248,2.228,1.549,71.4,69.724,73.232,67.765,67.962,0.0,0.044,0.091,20.0,30.0,62.322,58.99,0.0,74.292,1924.0,2018.0,1945.0,52.482,62.287,59.667,-10.82,82.25,76.25,72.938,72.438,71.875,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.172,73.375,72.188,-0.052,79.313,78.938,74.875,79.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.75,0.01,77.188,76.813,74.625,77.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.375,77.313,0.017,75.938,76.438,73.375,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.003,0.015,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8212007,2204,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.945,2.248,2.228,2.137,71.4,69.83,73.232,67.765,67.962,0.0,0.044,0.091,20.0,30.0,62.322,58.906,0.0,74.184,1924.0,2016.0,1945.0,52.556,62.287,59.74,-10.828,82.188,76.375,72.938,72.375,71.875,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.977,73.375,72.188,-0.052,79.313,78.938,74.875,79.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.01,77.063,76.75,74.625,77.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.375,77.313,0.017,75.938,76.438,73.375,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.625,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,0.005,0.015,0.0,0.0,0.034,0.035,-0.009,0.001,0.0,-0.0
8212007,2205,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.203,2.248,2.228,2.0,71.4,69.83,73.127,67.871,67.962,0.0,0.044,0.091,20.0,30.0,62.294,59.018,0.0,74.184,1924.0,2016.0,1945.0,52.629,62.182,59.813,-10.82,82.375,76.25,72.688,72.438,71.875,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.008,73.375,72.188,-0.052,79.313,79.063,74.875,79.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.01,77.188,76.75,74.5,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.375,77.313,0.017,75.938,76.375,73.375,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.003,0.015,0.0,0.0,0.034,0.035,-0.009,0.001,0.0,-0.0
8212007,2206,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.875,2.248,2.228,2.122,71.508,69.83,73.127,67.871,68.069,0.0,0.044,0.091,20.0,30.0,62.238,58.99,0.0,74.292,1923.0,2017.0,1945.0,52.629,62.182,59.813,-10.828,82.313,76.438,72.938,72.438,71.875,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.758,73.5,72.188,-0.052,79.313,78.938,74.875,79.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.01,77.063,76.75,74.625,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.375,77.313,0.017,75.938,76.438,73.375,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,0.003,0.015,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
8212007,2207,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.805,2.248,2.228,1.916,71.508,69.83,73.232,67.871,68.069,0.0,0.044,0.091,20.0,30.0,62.238,59.27,0.0,74.184,1922.0,2014.0,1943.0,52.629,62.182,59.813,-10.82,82.375,76.5,73.0,72.438,71.875,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.922,73.5,72.375,-0.052,79.313,78.938,74.875,79.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.01,77.188,76.75,74.5,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.375,77.313,0.017,75.938,76.438,73.375,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.003,0.015,0.0,0.0,0.034,0.035,-0.009,0.001,0.0,-0.0
8212007,2208,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.969,2.248,2.228,1.185,71.4,69.83,73.232,67.871,68.069,0.0,0.044,0.091,20.0,30.0,62.238,59.186,0.0,74.184,1922.0,2014.0,1944.0,52.775,62.391,59.886,-10.82,82.438,76.5,72.938,72.438,71.875,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.906,73.375,72.188,-0.052,79.313,78.938,74.75,79.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.01,77.188,76.75,74.625,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.375,77.313,0.017,75.938,76.438,73.375,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.003,0.015,0.0,0.0,0.034,0.035,-0.009,0.001,0.0,-0.0
8212007,2209,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.039,2.248,2.228,2.138,71.508,69.724,73.127,67.871,67.962,0.0,0.044,0.091,20.0,30.0,62.182,59.102,0.0,74.077,1921.0,2014.0,1941.0,52.775,62.287,59.886,-10.82,82.438,76.563,72.938,72.438,71.875,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.914,73.5,72.188,-0.052,79.188,78.938,74.875,79.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.01,77.188,76.75,74.625,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.375,77.313,0.017,75.938,76.375,73.375,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.003,0.015,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
8212007,2210,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.867,2.248,2.228,2.042,71.508,69.724,73.232,67.871,68.069,0.0,0.044,0.091,20.0,30.0,62.21,58.99,0.0,74.077,1920.0,2013.0,1942.0,52.775,62.287,59.886,-10.82,82.688,76.688,72.938,72.438,71.875,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.93,73.375,72.188,-0.052,79.188,78.938,74.875,79.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.01,77.063,76.75,74.625,77.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.375,77.313,0.017,75.875,76.438,73.375,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,0.005,0.015,0.0,0.0,0.034,0.035,-0.009,0.001,0.0,-0.0
8212007,2211,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.875,2.248,2.228,1.972,71.508,69.83,73.232,67.977,68.069,0.0,0.044,0.091,20.0,30.0,62.182,58.962,0.0,74.077,1919.0,2015.0,1941.0,52.922,62.287,59.959,-10.82,82.5,76.688,72.938,72.438,71.875,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.828,73.375,72.375,-0.052,79.0,78.938,74.875,79.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.688,0.01,77.188,76.75,74.625,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.375,77.313,0.017,75.938,76.375,73.375,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.003,0.015,0.0,0.0,0.034,0.035,-0.008,0.0,0.0,-0.0
8212007,2212,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.005,0.0,80.0,55.0,1.4,13.734,2.248,2.228,2.083,71.508,69.83,73.127,67.977,68.069,0.0,0.044,0.091,20.0,30.0,62.154,59.13,0.0,74.077,1919.0,2013.0,1940.0,52.922,62.6,59.959,-10.828,82.375,76.75,72.938,72.438,71.875,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.742,73.5,72.375,-0.052,79.188,78.938,74.875,79.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.01,77.063,76.75,74.625,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.375,77.313,0.017,75.938,76.438,73.375,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.147,0.149,0.001,-0.148,0.001,0.005,0.004,0.0,0.0,0.034,0.035,-0.009,0.001,0.0,-0.0
8212007,2213,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.813,2.248,0.462,1.622,71.615,69.83,73.127,67.977,68.069,0.0,0.044,0.087,20.0,30.0,62.154,58.794,0.0,74.077,1918.0,2012.0,1940.0,52.995,62.391,60.032,-10.82,82.375,76.813,72.938,72.688,72.063,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.625,73.375,72.188,-0.052,79.0,78.938,74.875,79.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.688,0.01,77.063,76.813,74.625,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.375,77.313,0.011,75.938,76.438,73.375,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.149,-0.148,0.149,0.003,0.015,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8212007,2214,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.766,2.248,2.228,1.216,71.508,69.83,73.127,67.977,68.176,0.0,0.044,0.091,20.0,30.0,62.125,58.85,0.0,74.077,1917.0,2012.0,1939.0,52.995,62.391,60.032,-10.82,82.688,76.875,72.938,72.438,71.875,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.883,73.375,72.188,-0.052,79.0,78.75,74.875,79.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.01,77.063,76.813,74.625,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.375,77.313,0.017,75.938,76.375,73.375,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.149,0.001,-0.148,0.001,0.005,0.015,0.0,0.0,0.034,0.035,-0.009,0.001,0.0,-0.0
8212007,2215,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.016,2.248,2.228,2.111,71.508,69.83,73.127,67.977,68.069,0.0,0.044,0.091,20.0,30.0,62.097,58.738,0.0,74.077,1918.0,2013.0,1939.0,52.995,62.6,59.959,-10.82,82.438,76.938,72.938,72.438,71.875,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.961,73.5,72.188,-0.052,79.0,78.75,74.875,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.688,0.01,77.063,76.75,74.625,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.375,77.313,0.017,75.875,76.438,73.5,76.438,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.003,0.015,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8212007,2216,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.828,2.248,2.228,2.111,71.831,69.83,73.232,67.977,68.176,0.0,0.044,0.091,20.0,30.0,62.097,59.13,0.0,74.077,1917.0,2013.0,1938.0,53.142,62.391,60.104,-10.82,82.5,77.063,72.938,72.438,71.875,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.891,73.375,72.188,-0.052,79.0,78.938,74.875,79.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.01,77.188,76.75,74.625,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.375,77.313,0.017,75.938,76.438,73.5,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.005,0.015,0.0,0.0,0.034,0.035,-0.009,0.001,0.0,-0.0
8212007,2217,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.867,2.248,2.228,2.139,71.4,69.83,73.022,67.977,67.962,0.0,0.044,0.091,20.0,30.0,62.069,58.85,0.0,73.862,1915.0,2012.0,1937.0,53.142,62.496,60.104,-10.82,82.438,77.125,73.0,72.688,72.063,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.883,73.563,72.375,-0.052,79.0,78.75,74.875,79.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.75,0.01,77.063,76.75,74.688,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.313,0.017,75.938,76.375,73.5,76.25,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.688,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.005,0.015,0.0,0.0,0.034,0.035,-0.009,0.0,0.001,-0.0
8212007,2218,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.034,0.0,80.0,55.0,1.4,13.867,2.248,2.228,2.139,71.615,69.936,73.127,68.082,68.176,0.0,0.04,0.091,20.0,30.0,62.041,59.466,0.0,74.077,1915.0,2012.0,1936.0,53.142,62.496,60.104,-10.82,82.438,77.188,72.938,72.438,72.063,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.922,73.5,72.188,-0.052,79.0,78.625,74.875,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.01,77.063,76.813,74.688,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.313,0.017,75.938,76.438,73.5,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.003,0.025,0.0,0.0,0.034,0.034,-0.01,0.001,0.001,-0.0
8212007,2219,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.945,2.248,2.228,2.111,71.615,69.936,73.232,68.082,68.176,0.0,0.044,0.091,20.0,30.0,62.041,59.438,0.0,73.97,1915.0,2009.0,1936.0,53.288,62.6,60.177,-10.82,82.5,77.25,72.938,72.438,72.063,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.023,73.5,72.188,-0.052,79.0,78.75,74.875,79.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.01,77.188,76.813,74.688,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.313,0.017,75.938,76.438,73.5,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.688,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.003,0.015,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
8212007,2220,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.93,2.248,2.228,1.243,71.723,69.936,73.127,68.082,68.176,0.0,0.044,0.091,20.0,30.0,61.985,58.766,0.0,74.077,1914.0,2009.0,1935.0,53.215,62.6,60.177,-10.82,82.563,77.313,72.938,72.438,72.063,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.992,73.5,72.188,-0.052,79.0,78.75,74.875,79.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.01,77.188,76.75,74.625,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.375,77.313,0.017,76.063,76.438,73.5,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.688,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.003,0.015,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
8212007,2221,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.836,2.248,2.228,1.911,71.615,69.936,73.127,68.082,68.176,0.0,0.044,0.091,20.0,30.0,62.013,58.99,0.0,74.077,1914.0,2008.0,1935.0,53.361,62.6,60.25,-10.82,82.5,77.375,72.938,72.438,72.063,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.859,73.5,72.188,-0.052,78.875,78.938,74.875,79.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.01,77.063,76.75,74.688,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.375,77.313,0.017,75.938,76.438,73.5,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.688,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.147,0.149,0.149,-0.148,0.149,0.003,0.015,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
8212007,2222,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.022,0.02,0.0,80.0,55.0,1.4,13.82,2.248,2.228,1.685,71.615,69.936,73.127,68.082,68.176,0.0,0.044,0.091,20.0,30.0,61.957,58.822,0.0,74.077,1913.0,2008.0,1934.0,53.288,62.809,60.177,-10.828,82.563,77.438,72.938,72.438,72.063,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.68,73.5,72.375,-0.052,78.875,78.75,74.875,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.01,77.063,76.813,74.625,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.375,77.313,0.017,75.938,76.438,73.5,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.688,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.005,0.014,0.0,0.0,0.034,0.034,-0.009,0.001,0.0,-0.0
8212007,2223,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.805,2.248,0.462,0.965,71.615,69.936,73.127,68.082,68.283,0.0,0.04,0.091,20.0,30.0,61.957,59.214,0.0,74.184,1912.0,2009.0,1933.0,53.361,62.809,60.25,-10.82,82.563,77.625,73.0,72.438,72.063,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.664,73.5,72.375,-0.052,78.875,78.938,75.063,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.75,0.01,77.063,76.75,74.625,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.375,77.313,0.017,76.063,76.438,73.5,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.688,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.147,0.149,0.001,-0.148,0.001,0.005,0.015,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8212007,2224,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.953,2.248,2.228,1.901,71.615,69.936,73.127,68.188,68.176,0.0,0.04,0.091,20.0,30.0,61.929,58.654,0.0,73.97,1911.0,2007.0,1933.0,53.435,62.914,60.323,-10.82,82.563,77.688,72.938,72.438,72.063,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.648,73.5,72.375,-0.052,79.0,78.938,74.875,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.01,77.188,76.75,74.625,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.375,77.313,0.017,75.938,76.438,73.563,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,0.0,0.001,0.003,0.015,0.0,0.0,0.034,0.035,-0.009,0.001,0.0,-0.0
8212007,2225,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.641,2.248,0.462,1.017,71.615,69.936,73.127,68.082,68.283,0.0,0.044,0.091,20.0,30.0,61.929,58.99,0.0,74.077,1910.0,2006.0,1932.0,53.508,62.705,60.323,-10.82,82.625,77.75,72.938,72.438,72.063,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.641,73.5,72.375,-0.052,78.875,78.938,74.875,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.009,77.188,76.813,74.688,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.375,77.563,0.017,75.938,76.438,73.5,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.149,0.003,0.015,0.0,0.0,0.034,0.035,-0.009,0.0,-0.0,-0.0
8212007,2226,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.727,2.248,0.462,1.244,71.723,69.936,73.127,68.082,68.283,0.0,0.044,0.091,20.0,30.0,61.901,59.018,0.0,74.077,1910.0,2006.0,1931.0,53.508,63.018,60.396,-10.82,82.625,77.813,72.938,72.438,72.063,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.695,73.5,72.375,-0.052,78.875,78.938,74.875,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.009,77.188,76.813,74.688,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.375,77.313,0.017,75.875,76.438,73.563,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.015,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.149,0.0,0.149,0.003,0.014,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8212007,2227,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.625,2.248,0.462,2.097,71.938,70.254,73.337,68.399,68.497,0.0,0.044,0.091,20.0,30.0,61.901,59.018,0.0,74.184,1910.0,2006.0,1930.0,53.508,63.018,60.323,-10.82,82.688,77.875,72.938,72.438,72.063,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.672,73.5,72.188,-0.052,78.875,78.938,74.875,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.75,0.009,77.063,76.813,74.688,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.313,0.017,75.938,76.438,73.563,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.0,75.688,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.224,0.001,0.0,0.001,0.003,0.014,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8212007,2228,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.617,2.248,2.228,1.692,71.615,69.936,73.022,68.082,68.39,0.0,0.044,0.091,20.0,30.0,61.873,59.158,0.0,73.97,1909.0,2006.0,1931.0,53.654,62.809,60.396,-10.82,82.75,78.0,72.938,72.688,72.063,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.867,73.5,72.5,-0.052,78.875,78.938,74.875,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.009,77.188,76.75,74.688,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.313,0.017,75.938,76.438,73.563,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.003,0.015,0.0,0.0,0.034,0.035,-0.008,0.0,0.001,-0.0
8212007,2229,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.789,2.248,2.228,2.139,71.723,70.042,73.127,68.188,68.283,0.0,0.04,0.091,20.0,30.0,61.873,59.158,0.0,73.97,1908.0,2005.0,1930.0,53.654,62.914,60.396,-10.82,82.688,78.063,72.938,72.438,72.063,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.922,73.5,72.188,-0.052,78.875,78.75,75.063,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.75,0.009,77.188,76.813,74.688,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.313,0.017,75.938,76.438,73.5,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.688,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.003,0.015,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8212007,2230,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.805,2.248,2.228,1.888,71.723,70.042,73.127,68.293,68.39,0.0,0.044,0.091,20.0,30.0,61.845,59.102,0.0,73.97,1908.0,2004.0,1929.0,53.728,62.914,60.469,-10.82,82.75,78.125,72.938,72.688,72.063,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.781,73.5,72.375,-0.052,78.875,78.938,75.063,79.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.009,77.063,76.813,74.688,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.375,77.313,0.017,75.938,76.438,73.5,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.005,0.015,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8212007,2231,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.664,2.248,2.228,2.137,71.723,70.042,73.127,68.293,68.39,0.0,0.04,0.091,20.0,30.0,61.845,59.326,0.0,73.97,1906.0,2005.0,1927.0,53.654,62.914,60.396,-10.82,82.813,78.188,72.938,72.438,72.188,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.734,73.5,72.375,-0.052,78.875,78.938,74.875,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.75,0.009,77.063,76.813,74.625,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.375,77.563,0.017,75.875,76.438,73.563,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.003,0.015,0.0,0.0,0.034,0.035,-0.009,0.0,-0.0,-0.0
8212007,2232,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.797,2.248,0.462,1.241,71.831,70.042,73.127,68.293,68.39,0.0,0.04,0.091,20.0,30.0,61.817,59.018,0.0,73.97,1906.0,2003.0,1927.0,53.728,62.914,60.541,-10.82,82.75,78.25,72.938,72.688,72.188,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.688,73.563,72.375,-0.052,78.875,78.938,74.875,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.008,77.063,76.813,74.688,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.313,0.017,75.938,76.438,73.563,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.875,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.003,0.015,0.0,0.0,0.034,0.035,-0.009,0.0,0.001,-0.0
8212007,2233,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.688,2.248,2.228,1.632,71.723,70.042,73.127,68.293,68.39,0.0,0.044,0.087,20.0,30.0,61.761,58.934,0.0,73.97,1905.0,2005.0,1926.0,53.801,62.914,60.541,-10.82,82.75,78.313,73.0,72.438,72.063,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.789,73.563,72.375,-0.052,78.813,78.938,74.875,79.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.008,77.063,76.813,74.688,77.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.375,77.313,0.017,75.938,76.438,73.563,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.005,0.015,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8212007,2234,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.836,2.248,2.228,1.915,71.723,70.042,73.232,68.293,68.39,0.0,0.044,0.091,20.0,30.0,61.761,59.354,0.0,73.862,1905.0,2003.0,1926.0,53.874,63.018,60.614,-10.82,82.813,78.375,72.938,72.688,72.063,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.828,73.563,72.375,-0.052,78.813,78.938,74.875,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.008,77.063,76.813,74.688,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.563,0.017,75.938,76.438,73.563,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,0.005,0.015,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8212007,2235,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.75,2.248,2.228,2.043,71.723,70.042,73.127,68.293,68.497,0.0,0.044,0.091,20.0,30.0,61.789,58.906,0.0,74.077,1904.0,2002.0,1926.0,53.874,63.018,60.614,-10.82,82.688,78.438,73.0,72.688,72.063,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.656,73.563,72.375,-0.052,78.813,78.938,74.875,79.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.008,77.063,76.75,74.813,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.313,0.017,75.875,76.438,73.563,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.003,0.015,0.0,0.0,0.034,0.035,-0.009,0.0,0.001,-0.0
8212007,2236,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.75,2.248,2.228,2.138,71.723,70.042,73.127,68.293,68.39,0.0,0.044,0.091,20.0,30.0,61.733,59.438,0.0,73.97,1904.0,2002.0,1925.0,53.948,63.227,60.687,-10.82,82.75,78.563,72.938,72.438,72.188,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.992,73.5,72.375,-0.052,78.813,78.938,74.875,79.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.008,77.063,76.75,74.688,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.313,0.017,75.938,76.438,73.563,76.25,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.005,0.015,0.0,0.0,0.034,0.035,-0.009,0.0,0.001,-0.0
8212007,2237,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.813,2.248,2.228,1.692,71.723,70.148,73.127,68.293,68.283,0.0,0.04,0.087,20.0,30.0,61.761,59.606,0.0,73.755,1904.0,2001.0,1924.0,54.021,63.018,60.687,-10.82,82.688,78.75,72.688,72.375,72.063,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.57,73.5,72.375,-0.052,78.813,78.75,74.875,79.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.688,0.008,77.063,76.75,74.688,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.563,0.017,75.938,76.438,73.563,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.005,0.015,0.0,0.0,0.034,0.035,-0.009,0.001,0.0,-0.0
8212007,2238,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.766,2.248,2.228,1.997,71.723,70.148,73.127,68.399,68.39,0.0,0.04,0.091,20.0,30.0,61.705,59.326,0.0,74.077,1903.0,2003.0,1924.0,54.094,63.123,60.687,-10.828,82.75,78.813,72.938,72.438,72.188,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.75,73.563,72.375,-0.052,78.75,78.75,74.875,79.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.008,77.063,76.75,74.688,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.313,0.017,75.938,76.375,73.563,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.003,0.015,0.0,0.0,0.034,0.035,-0.009,0.0,0.001,-0.0
8212007,2239,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.758,2.248,2.228,1.531,71.938,70.148,73.127,68.399,68.604,0.0,0.044,0.091,20.0,30.0,61.705,59.466,0.0,74.184,1903.0,2001.0,1923.0,54.094,63.123,60.687,-10.82,82.688,79.0,72.938,72.375,72.188,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.797,73.563,72.188,-0.052,78.75,78.625,74.875,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.008,77.0,76.75,74.688,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.563,0.017,75.938,76.5,73.563,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.875,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.149,0.001,-0.148,0.149,0.002,0.015,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
