DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8212007,2240,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.906,2.248,2.228,1.426,71.831,70.148,73.127,68.399,68.497,0.0,0.04,0.091,20.0,30.0,61.677,59.606,0.0,73.97,1902.0,2000.0,1923.0,54.167,63.123,60.76,-10.828,82.625,79.188,72.938,72.438,72.188,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.773,73.563,72.375,-0.052,78.75,78.5,74.875,79.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.008,77.063,76.75,74.688,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.563,0.017,75.938,76.438,73.563,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.875,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.003,0.015,0.0,0.0,0.034,0.034,-0.009,0.0,0.0,-0.0
8212007,2241,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,13.641,2.248,2.228,2.133,71.831,70.148,73.127,68.399,68.497,0.0,0.04,0.091,20.0,30.0,61.649,59.522,0.0,73.97,1901.0,2000.0,1923.0,54.167,63.332,60.76,-10.828,82.563,79.188,72.938,72.438,72.188,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.734,73.563,72.5,-0.052,78.75,78.5,74.875,79.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.75,0.008,77.0,76.75,74.688,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.313,0.017,75.875,76.438,73.563,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.003,0.004,0.0,0.0,0.034,0.035,-0.008,0.0,0.001,-0.0
8212007,2242,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.82,2.248,2.228,0.735,71.831,70.148,73.022,68.399,68.497,0.0,0.04,0.091,20.0,30.0,61.649,59.55,0.0,73.97,1901.0,2000.0,1922.0,54.241,63.227,60.833,-10.82,82.5,79.25,72.938,72.375,72.188,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.602,73.5,72.375,-0.052,78.75,78.5,74.875,79.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.008,77.063,76.75,74.688,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.313,0.017,75.875,76.438,73.563,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.003,0.015,0.0,0.0,0.034,0.034,-0.009,0.0,0.001,-0.0
8212007,2243,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.555,2.248,2.228,1.551,71.831,70.148,73.127,68.399,68.497,0.0,0.04,0.091,20.0,30.0,61.621,59.635,0.0,73.97,1901.0,1999.0,1921.0,54.314,63.227,60.906,-10.82,82.5,79.438,72.938,72.438,72.188,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.711,73.563,72.5,-0.052,78.75,78.438,75.063,79.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.008,77.188,76.813,74.688,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.563,0.015,75.938,76.438,73.563,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.875,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.002,0.015,0.0,0.0,0.034,0.035,-0.008,0.0,0.0,-0.0
8212007,2244,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.719,2.248,2.228,1.688,71.831,70.148,73.127,68.61,68.39,0.0,0.044,0.087,20.0,30.0,61.593,59.635,0.0,73.862,1899.0,1999.0,1920.0,54.241,63.227,60.833,-10.82,82.5,79.5,72.938,72.438,72.188,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.633,73.563,72.375,-0.052,78.75,78.5,75.063,79.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.008,77.063,76.75,74.688,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.313,0.017,75.938,76.375,73.563,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.875,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.149,0.005,0.015,0.0,0.0,0.034,0.035,-0.009,0.0,0.001,-0.0
8212007,2245,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.578,2.248,0.462,2.139,71.831,70.148,73.127,68.399,68.497,0.0,0.044,0.091,20.0,30.0,61.593,59.606,0.0,73.97,1899.0,1998.0,1920.0,54.314,63.227,60.906,-10.82,82.438,79.625,72.938,72.438,72.063,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.719,73.563,72.375,-0.052,78.625,78.5,75.188,79.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.008,77.063,76.75,74.688,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.313,0.017,75.938,76.438,73.688,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.875,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.149,0.001,0.0,0.001,0.003,0.015,0.0,0.0,0.034,0.035,-0.009,0.0,0.001,-0.0
8212007,2246,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.688,2.248,2.228,2.028,71.831,70.148,73.127,68.505,68.497,0.0,0.04,0.091,20.0,30.0,61.565,59.494,0.0,73.97,1898.0,1998.0,1919.0,54.387,63.227,60.833,-10.828,82.5,79.625,72.688,72.438,72.188,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.609,73.563,72.375,-0.052,78.75,78.5,75.063,79.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.688,0.008,77.063,76.813,74.688,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.313,0.021,75.938,76.5,73.563,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.003,0.015,0.0,0.0,0.034,0.035,-0.009,0.001,0.001,-0.0
8212007,2247,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.648,2.248,2.228,1.982,71.938,70.148,73.127,68.505,68.497,0.0,0.044,0.091,20.0,30.0,61.593,59.466,0.0,73.97,1897.0,1999.0,1918.0,54.387,63.332,60.833,-10.82,82.438,79.75,72.938,72.688,72.188,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.523,73.563,72.375,-0.052,78.75,78.5,75.063,79.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.008,77.063,76.75,74.813,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.563,0.017,75.875,76.438,73.688,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.875,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,0.014,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8212007,2248,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.531,2.248,2.228,1.244,71.831,70.148,73.127,68.61,68.497,0.0,0.044,0.091,20.0,30.0,61.536,59.242,0.0,73.97,1897.0,1997.0,1918.0,54.46,63.332,60.906,-10.82,82.5,79.875,72.938,72.438,72.188,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.531,73.563,72.375,-0.052,78.625,78.5,75.063,79.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.008,77.063,76.813,74.688,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.563,0.017,75.938,76.438,73.563,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.149,0.003,0.015,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8212007,2249,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.867,2.248,2.228,2.125,71.938,70.254,73.127,68.505,68.497,0.0,0.04,0.091,20.0,30.0,61.536,59.438,0.0,73.97,1897.0,1999.0,1918.0,54.534,63.332,61.051,-10.828,82.438,79.875,72.688,72.438,72.063,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.656,73.563,72.5,-0.052,78.625,78.625,75.063,79.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.008,77.063,76.813,74.688,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.313,0.017,75.938,76.438,73.563,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.002,0.015,0.0,0.0,0.034,0.035,-0.008,0.0,0.001,-0.0
8212007,2250,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.836,2.248,2.228,2.111,71.831,70.254,73.127,68.505,68.497,0.0,0.044,0.091,20.0,30.0,61.508,59.382,0.0,73.862,1896.0,1996.0,1917.0,54.607,63.645,61.051,-10.82,82.5,79.875,72.938,72.438,72.188,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.852,73.563,72.375,-0.052,78.625,78.625,75.063,79.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.007,77.063,76.813,74.688,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.563,0.017,75.938,76.438,73.688,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,-0.072,0.149,-0.148,0.149,0.003,0.014,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8212007,2251,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.672,2.248,0.462,1.357,71.831,70.254,73.022,68.505,68.497,0.0,0.04,0.091,20.0,30.0,61.508,59.242,0.0,73.755,1895.0,1996.0,1916.0,54.607,63.436,61.051,-10.82,82.438,79.875,72.688,72.438,72.188,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.828,73.563,72.375,-0.052,78.625,78.625,75.063,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.007,77.063,76.813,74.813,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.563,0.017,75.938,76.438,73.688,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.0,75.875,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.015,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8212007,2252,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.773,2.248,0.462,2.026,71.831,70.254,73.022,68.505,68.604,0.0,0.044,0.091,20.0,30.0,61.508,59.214,0.0,73.97,1894.0,1997.0,1915.0,54.607,63.749,61.051,-10.82,82.5,79.938,72.938,72.438,72.188,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.797,73.563,72.375,-0.052,78.625,78.75,75.063,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.007,77.0,76.813,74.688,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.563,0.017,75.938,76.5,73.688,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.0,75.875,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.149,0.002,0.014,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8212007,2253,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.836,2.248,2.228,2.139,71.831,70.148,73.022,68.716,68.711,0.0,0.04,0.091,20.0,30.0,61.508,58.99,0.0,73.862,1894.0,1997.0,1915.0,54.68,63.645,61.051,-10.82,82.438,80.0,72.938,72.438,72.188,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.734,73.563,72.5,-0.052,78.625,78.75,75.063,79.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.007,77.0,76.813,74.688,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.313,0.017,75.938,76.438,73.563,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.875,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.002,0.014,0.0,0.0,0.034,0.035,-0.008,0.0,0.001,-0.0
8212007,2254,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.695,2.248,0.462,2.111,71.938,70.254,73.127,68.505,68.604,0.0,0.04,0.091,20.0,30.0,61.48,58.99,0.0,73.862,1894.0,1995.0,1914.0,54.607,63.436,61.124,-10.82,82.5,80.063,72.938,72.438,72.188,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.719,73.563,72.5,-0.052,78.625,78.75,75.063,79.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.007,77.063,76.938,74.813,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.563,0.017,75.875,76.5,73.563,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.875,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.015,0.0,0.0,0.034,0.035,-0.008,0.0,0.0,-0.0
8212007,2255,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.586,2.248,2.228,2.028,71.938,70.148,73.127,68.505,68.711,0.0,0.04,0.091,20.0,30.0,61.452,59.298,0.0,73.97,1893.0,1996.0,1914.0,54.753,63.436,61.197,-10.828,82.5,80.063,72.688,72.688,72.188,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.57,73.813,72.5,-0.052,78.625,78.75,74.75,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.008,77.063,76.813,74.813,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.563,0.017,75.938,76.5,73.688,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.0,75.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.015,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8212007,2256,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.602,2.248,2.228,2.139,71.938,70.254,73.022,68.61,68.711,0.0,0.044,0.091,20.0,30.0,61.424,59.158,0.0,73.862,1893.0,1996.0,1914.0,54.827,63.749,61.197,-10.82,82.563,80.063,72.938,72.438,72.25,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.719,73.563,72.5,-0.052,78.438,78.75,75.063,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.008,77.0,76.75,74.813,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.313,0.017,75.938,76.5,73.688,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.875,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.002,0.014,0.0,0.0,0.035,0.035,-0.008,0.0,0.001,-0.0
8212007,2257,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,13.711,2.248,2.228,0.742,71.938,70.148,72.917,68.399,68.711,0.0,0.044,0.091,20.0,30.0,61.424,59.13,0.0,73.862,1892.0,1995.0,1913.0,54.9,63.645,61.197,-10.82,82.563,80.125,72.938,72.688,72.188,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.664,73.813,72.5,-0.052,78.438,78.75,74.875,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.375,78.75,0.008,77.0,76.813,74.813,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.563,0.017,75.938,76.438,73.688,76.25,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.149,0.002,0.014,0.0,0.0,0.035,0.036,-0.01,0.001,0.0,-0.0
8212007,2258,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.711,2.248,2.228,2.138,71.938,70.254,73.127,68.61,68.711,0.0,0.04,0.091,20.0,30.0,61.424,59.102,0.0,73.862,1892.0,1995.0,1913.0,54.827,63.645,61.124,-10.82,82.563,80.188,72.938,72.438,72.188,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.625,73.563,72.5,-0.052,78.438,78.75,74.875,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.875,0.008,77.063,76.813,74.813,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.563,0.017,75.875,76.438,73.688,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.125,75.875,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.002,0.014,0.0,0.0,0.034,0.035,-0.008,0.0,0.0,-0.0
8212007,2259,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.625,2.248,2.228,0.63,71.938,70.254,73.022,68.61,68.711,0.0,0.04,0.091,20.0,30.0,61.368,58.99,0.0,73.755,1890.0,1993.0,1912.0,54.9,63.645,61.27,-10.82,82.563,80.25,72.938,72.438,72.188,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.727,73.813,72.5,-0.052,78.625,78.75,74.875,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.008,77.0,76.813,74.813,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.563,0.017,75.875,76.438,73.688,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.003,0.015,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8212007,2300,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.82,2.248,2.228,1.914,71.938,70.361,73.127,68.61,68.711,0.0,0.04,0.091,20.0,30.0,61.396,59.074,0.0,73.755,1889.0,1995.0,1911.0,54.9,63.645,61.197,-10.82,82.5,80.313,72.938,72.438,72.188,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.797,73.813,72.375,-0.052,78.438,78.75,75.063,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.008,77.0,76.75,74.688,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.563,0.017,75.938,76.438,73.688,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.014,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8212007,2301,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.906,1.126,2.228,2.123,71.938,70.254,73.022,68.61,68.711,0.0,0.04,0.091,20.0,30.0,61.368,58.962,0.0,73.755,1890.0,1992.0,1911.0,54.9,63.749,61.27,-10.82,82.5,80.375,72.688,72.438,72.188,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.742,73.563,72.375,-0.052,78.438,78.75,74.875,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.008,77.063,76.75,74.688,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.563,0.017,75.875,76.438,73.75,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.002,0.014,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8212007,2302,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.711,2.248,2.228,1.217,71.938,70.254,73.127,68.716,68.711,0.0,0.04,0.091,20.0,30.0,61.368,58.99,0.0,73.862,1889.0,1993.0,1910.0,55.047,63.645,61.27,-10.82,82.438,80.5,72.938,72.438,72.25,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.805,73.813,72.5,-0.052,78.438,78.75,75.063,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.008,77.063,76.813,74.813,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.563,0.017,75.938,76.438,73.688,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.875,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.002,0.014,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8212007,2303,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.828,1.126,2.228,1.967,72.046,70.254,73.022,68.61,68.818,0.0,0.044,0.091,20.0,30.0,61.34,58.822,0.0,73.755,1889.0,1991.0,1909.0,55.047,63.958,61.27,-10.82,82.438,80.563,72.938,72.688,72.25,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.727,73.813,72.5,-0.052,78.438,78.625,75.063,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.007,77.0,76.813,74.688,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.563,0.021,75.875,76.438,73.688,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.875,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.014,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8212007,2304,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.797,2.248,2.228,2.139,71.938,70.254,73.127,68.716,68.818,0.0,0.04,0.091,20.0,30.0,61.312,58.85,0.0,73.755,1889.0,1991.0,1909.0,55.193,63.749,61.343,-10.828,82.375,80.625,72.938,72.688,72.188,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.664,73.813,72.5,-0.052,78.438,78.625,75.063,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.008,77.0,76.813,74.813,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.563,0.017,75.875,76.5,73.688,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.002,0.014,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8212007,2305,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.641,2.248,2.228,1.007,71.938,70.361,73.022,68.61,69.032,0.0,0.044,0.091,20.0,30.0,61.312,58.597,0.0,73.755,1888.0,1991.0,1909.0,55.12,63.749,61.415,-10.82,82.438,80.688,72.938,72.438,72.188,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.664,73.813,72.375,-0.052,78.313,78.625,75.063,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.008,77.0,76.813,74.813,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.563,0.017,75.875,76.438,73.688,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.125,75.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.015,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8212007,2306,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.711,2.248,2.228,1.242,72.154,70.361,73.022,68.716,69.032,0.0,0.044,0.091,20.0,30.0,61.284,58.569,0.0,73.97,1887.0,1990.0,1908.0,55.193,63.749,61.415,-10.82,82.375,80.813,72.688,72.438,72.188,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.953,73.563,72.5,-0.052,78.313,78.625,75.063,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.25,78.688,0.008,77.0,76.813,74.813,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.563,0.017,75.875,76.438,73.75,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.015,0.0,0.0,0.033,0.035,-0.008,0.001,0.0,-0.0
8212007,2307,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.75,2.248,2.228,2.027,71.938,70.361,73.022,68.716,68.818,0.0,0.04,0.091,20.0,30.0,61.284,58.682,0.0,73.862,1887.0,1990.0,1908.0,55.266,63.854,61.488,-10.82,82.313,80.875,72.938,72.438,72.188,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.766,73.563,72.5,-0.052,78.313,78.5,74.875,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.008,77.0,76.813,74.813,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,75.875,76.625,73.75,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,0.002,0.014,0.0,0.0,0.034,0.035,-0.008,0.0,0.001,-0.0
8212007,2308,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.688,2.248,2.228,1.634,72.046,70.254,73.022,68.716,68.818,0.0,0.04,0.091,20.0,30.0,61.312,58.626,0.0,73.755,1885.0,1990.0,1906.0,55.266,64.063,61.488,-10.82,82.313,80.938,72.938,72.438,72.25,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.711,73.563,72.5,-0.052,78.313,78.5,74.875,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.25,78.75,0.008,77.0,76.813,74.813,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.563,0.017,75.875,76.438,73.688,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.125,75.875,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.014,0.0,0.0,0.033,0.035,-0.008,0.001,0.0,-0.0
8212007,2309,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.695,2.248,2.228,2.139,72.046,70.361,73.022,68.716,68.711,0.0,0.044,0.091,20.0,30.0,61.284,58.794,0.0,73.647,1886.0,1989.0,1907.0,55.34,63.854,61.488,-10.82,82.375,81.063,72.688,72.438,72.188,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.773,73.813,72.5,-0.052,78.313,78.625,74.875,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.008,77.0,76.75,74.813,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.563,0.017,75.875,76.438,73.75,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.149,0.002,0.014,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8212007,2310,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.719,2.248,2.228,1.231,72.046,70.361,73.022,68.716,68.818,0.0,0.04,0.091,20.0,30.0,61.256,58.822,0.0,73.755,1885.0,1991.0,1906.0,55.34,64.167,61.561,-10.82,82.375,81.063,72.688,72.438,72.188,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.719,73.563,72.5,-0.052,78.313,78.5,74.875,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.25,78.75,0.008,77.063,76.813,74.813,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.563,0.017,75.875,76.438,73.75,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.688,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.002,0.014,0.0,0.0,0.034,0.035,-0.008,0.001,0.0,-0.0
8212007,2311,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.539,2.248,2.228,2.128,72.046,70.361,73.022,68.716,68.925,0.0,0.04,0.091,20.0,30.0,61.228,58.766,0.0,73.755,1885.0,1988.0,1906.0,55.413,64.167,61.561,-10.82,82.25,81.125,72.688,72.438,72.188,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.492,73.563,72.5,-0.052,78.313,78.625,75.063,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.008,77.0,76.813,74.813,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.563,0.017,75.875,76.5,73.75,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.002,0.014,0.0,0.0,0.034,0.035,-0.008,0.0,0.0,-0.0
8212007,2312,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.453,2.248,2.228,1.916,72.046,70.361,73.022,68.716,68.925,0.0,0.04,0.091,20.0,30.0,61.2,58.682,0.0,73.755,1884.0,1990.0,1905.0,55.486,63.958,61.634,-10.82,82.25,81.313,72.688,72.438,72.188,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.633,73.563,72.375,-0.052,78.313,78.5,75.063,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.008,77.0,76.75,74.813,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.563,0.018,75.875,76.5,73.688,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.875,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.002,0.015,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8212007,2313,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.022,0.02,0.0,80.0,55.0,1.4,13.57,2.248,2.228,1.245,71.938,70.361,73.022,68.822,68.818,0.0,0.04,0.091,20.0,30.0,61.228,58.682,0.0,73.755,1884.0,1988.0,1905.0,55.486,63.958,61.634,-10.828,82.25,81.375,72.688,72.438,72.25,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.57,73.813,72.5,-0.052,78.313,78.5,75.063,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.008,77.0,76.75,74.813,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.563,0.017,75.875,76.5,73.75,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.004,0.015,0.0,0.0,0.034,0.034,-0.01,0.0,0.0,-0.0
8212007,2314,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.82,2.248,0.462,1.915,72.046,70.467,73.022,68.822,68.818,0.0,0.04,0.091,20.0,30.0,61.2,58.569,0.0,73.647,1882.0,1989.0,1903.0,55.486,64.063,61.634,-10.82,82.125,81.438,72.688,72.438,72.25,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.594,73.813,72.5,-0.052,78.313,78.5,75.063,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.008,77.0,76.813,74.813,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.688,0.017,75.938,76.5,73.75,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.224,0.001,-0.148,0.001,0.002,0.014,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8212007,2315,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.617,2.248,0.462,1.017,72.046,70.361,73.022,68.716,68.925,0.0,0.04,0.091,20.0,30.0,61.228,58.597,0.0,73.755,1882.0,1987.0,1903.0,55.559,64.063,61.634,-10.828,82.063,81.5,72.938,72.438,72.25,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.594,73.813,72.5,-0.052,78.313,78.5,74.875,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.75,0.008,77.0,76.813,74.813,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.313,0.017,75.938,76.5,74.0,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.938,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.004,0.014,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,0.0
8212007,2316,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.563,2.248,2.228,2.131,72.046,70.467,73.022,68.822,68.925,0.0,0.044,0.091,20.0,30.0,61.228,58.597,0.0,73.755,1881.0,1986.0,1903.0,55.559,64.063,61.634,-10.828,82.188,81.625,72.688,72.438,72.25,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.391,73.813,72.5,-0.052,78.313,78.625,75.063,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.008,77.0,76.75,74.813,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.563,0.017,75.938,76.5,73.688,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,0.003,0.014,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8212007,2317,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.005,0.0,80.0,55.0,1.4,13.547,2.248,2.228,1.412,72.046,70.467,72.917,68.822,68.925,0.0,0.04,0.091,20.0,30.0,61.2,58.71,0.0,73.755,1880.0,1986.0,1902.0,55.633,64.063,61.707,-10.82,82.125,81.688,72.938,72.438,72.188,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.508,73.813,72.5,-0.052,78.313,78.5,75.063,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.008,77.0,76.813,74.813,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.563,0.017,75.938,76.5,73.75,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.125,75.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.005,0.004,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8212007,2318,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.688,2.248,0.462,1.936,72.046,70.361,73.022,68.822,68.925,0.0,0.04,0.091,20.0,30.0,61.228,58.654,0.0,73.647,1880.0,1986.0,1901.0,55.633,64.063,61.634,-10.82,82.063,81.75,72.938,72.438,72.25,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.625,73.813,72.5,-0.052,78.188,78.5,75.063,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.008,77.0,76.75,74.813,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.563,0.017,75.938,76.5,73.75,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.125,75.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,0.014,0.0,0.0,0.033,0.035,-0.01,0.0,0.0,-0.0
8212007,2319,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.781,2.248,0.462,2.078,72.046,70.361,73.022,68.822,69.032,0.0,0.04,0.091,20.0,30.0,61.2,58.513,0.0,73.647,1880.0,1985.0,1901.0,55.706,64.167,61.78,-10.82,82.0,81.813,72.938,72.438,72.25,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.68,73.813,72.5,-0.052,78.188,78.5,75.063,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.25,78.75,0.008,77.0,76.813,74.813,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.625,0.017,75.875,76.5,73.75,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.125,75.938,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.147,0.149,0.149,-0.148,0.149,0.004,0.014,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
8212007,2320,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,13.844,2.248,2.228,1.973,72.046,70.361,72.917,68.822,68.925,0.0,0.04,0.091,20.0,30.0,61.256,58.626,0.0,73.755,1879.0,1985.0,1900.0,55.706,64.167,61.707,-10.828,82.0,81.938,72.938,72.438,72.25,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.773,73.813,72.5,-0.052,78.188,78.438,75.063,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.25,78.75,0.008,77.0,76.813,74.813,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.563,0.015,75.875,76.5,73.75,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.125,75.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.002,0.004,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
8212007,2321,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.844,2.248,2.228,2.139,72.046,70.467,73.022,68.927,69.032,0.0,0.04,0.091,20.0,30.0,61.2,58.626,0.0,73.755,1879.0,1984.0,1900.0,55.852,64.167,61.852,-10.82,81.938,82.0,72.938,72.438,72.25,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.594,73.813,72.5,-0.052,78.188,78.313,75.063,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.008,77.0,76.75,74.813,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.625,0.017,75.938,76.5,73.75,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.002,0.014,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8212007,2322,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.656,2.248,2.228,1.907,72.154,70.467,72.917,68.927,68.925,0.0,0.04,0.091,20.0,30.0,61.228,58.541,0.0,73.755,1877.0,1986.0,1899.0,55.852,64.272,61.78,-10.82,81.938,82.125,72.938,72.438,72.25,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.633,73.813,72.5,-0.052,78.313,78.313,74.875,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.008,77.0,76.813,74.688,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.563,0.011,75.938,76.5,73.75,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.002,0.014,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8212007,2323,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.703,2.248,0.462,2.139,72.046,70.467,73.022,68.927,68.925,0.0,0.044,0.091,20.0,30.0,61.228,58.513,0.0,73.647,1877.0,1984.0,1898.0,55.999,64.376,61.852,-10.82,81.938,82.25,72.688,72.438,72.25,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.813,73.813,72.5,-0.052,78.188,78.313,74.875,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.008,77.0,76.813,74.813,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.313,0.017,75.938,76.625,73.75,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.125,75.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.014,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8212007,2324,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.672,2.248,2.228,1.654,72.261,70.467,73.022,68.927,69.246,0.0,0.04,0.091,20.0,30.0,61.284,58.597,0.0,73.97,1877.0,1984.0,1898.0,55.926,64.481,61.925,-10.82,81.875,82.313,72.938,72.438,72.188,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.898,73.563,72.5,-0.052,78.188,78.313,75.063,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.008,77.0,76.813,74.813,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.563,0.017,75.938,76.5,73.75,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,-0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.002,0.014,0.0,0.0,0.034,0.035,-0.008,0.0,0.0,-0.0
8212007,2325,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.141,2.248,0.462,2.1,72.154,70.467,73.022,68.927,69.032,0.0,0.044,0.091,20.0,30.0,61.452,58.429,0.0,73.647,1877.0,1983.0,1897.0,55.999,64.272,61.925,-10.82,81.75,82.375,72.938,72.438,72.25,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.039,73.813,72.563,-0.052,78.188,78.313,75.063,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.008,76.938,76.813,74.813,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.563,0.017,75.938,76.5,73.75,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.001,0.0,0.001,0.002,0.014,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8212007,2326,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.883,2.248,2.228,1.245,72.046,70.467,73.022,68.927,69.032,0.0,0.04,0.091,20.0,30.0,61.424,58.513,0.0,73.755,1876.0,1983.0,1897.0,55.999,64.272,61.925,-10.82,81.75,82.5,72.938,72.688,72.25,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.766,73.813,72.563,-0.052,78.188,78.125,74.875,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.25,78.75,0.008,77.0,76.813,74.813,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.563,0.017,75.938,76.5,73.75,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.125,75.938,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.014,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
8212007,2327,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,13.719,2.248,2.228,2.137,72.046,70.467,73.022,69.033,69.032,0.0,0.04,0.091,20.0,30.0,61.508,58.513,0.0,73.862,1875.0,1982.0,1897.0,56.072,64.272,61.925,-10.828,81.75,82.563,72.688,72.688,72.25,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.898,73.813,72.5,-0.052,78.188,78.313,75.063,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.25,78.75,0.008,77.0,76.938,75.0,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.563,0.017,75.938,76.5,74.0,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.25,75.938,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.002,0.004,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
8212007,2328,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.773,2.248,2.228,1.231,72.046,70.573,72.917,68.927,69.032,0.0,0.04,0.091,20.0,30.0,61.536,58.654,0.0,73.755,1876.0,1982.0,1896.0,56.145,64.272,61.925,-10.82,81.688,82.625,72.938,72.438,72.375,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.945,73.813,72.5,-0.052,78.188,78.313,74.875,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.008,77.0,76.813,74.813,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.563,0.021,75.938,76.5,74.0,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.125,75.938,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.002,0.014,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8212007,2329,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.891,2.248,2.228,0.938,72.046,70.467,72.917,68.927,69.139,0.0,0.04,0.091,20.0,30.0,61.593,58.569,0.0,73.755,1874.0,1984.0,1895.0,56.072,64.376,61.998,-10.828,81.625,82.813,72.938,72.438,72.25,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.672,73.813,72.5,-0.052,78.188,78.125,75.063,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.009,77.0,76.813,74.813,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.563,0.017,75.938,76.5,73.75,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,0.002,0.014,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8212007,2330,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.034,0.0,80.0,55.0,1.4,13.719,2.248,0.462,1.514,72.154,70.467,73.022,68.927,69.139,0.0,0.04,0.091,20.0,30.0,62.041,58.654,0.0,73.755,1874.0,1981.0,1895.0,56.219,64.585,62.071,-10.82,81.438,82.875,72.688,72.688,72.25,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.609,73.875,72.5,-0.052,78.188,78.0,74.875,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.25,78.75,0.009,77.0,76.813,74.813,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.563,0.017,75.938,76.5,73.75,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.25,75.938,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.004,0.024,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
8212007,2331,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.022,0.02,0.0,80.0,55.0,1.4,13.695,2.248,2.228,1.527,72.154,70.467,72.917,69.033,69.032,0.0,0.04,0.091,20.0,30.0,62.013,58.513,0.0,73.755,1872.0,1981.0,1894.0,56.145,64.376,61.998,-10.82,81.438,83.0,72.938,72.438,72.25,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.688,73.813,72.5,-0.052,78.125,78.125,74.875,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.25,78.75,0.009,77.0,76.75,74.813,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.563,0.017,75.938,76.5,74.0,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.004,0.014,0.0,0.0,0.034,0.034,-0.01,0.001,0.0,-0.0
8212007,2332,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.022,0.02,0.0,80.0,55.0,1.4,13.719,2.248,0.462,1.721,72.154,70.573,73.022,69.033,69.139,0.0,0.044,0.091,20.0,30.0,62.322,58.597,0.0,73.755,1873.0,1982.0,1893.0,56.145,64.376,61.998,-10.82,81.313,83.125,72.938,72.688,72.25,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.883,73.875,72.563,-0.052,78.188,78.0,74.875,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.25,78.75,0.009,77.0,76.813,74.813,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.563,0.015,75.938,76.5,73.75,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.004,0.014,0.0,0.0,0.034,0.034,-0.01,0.001,0.0,-0.0
8212007,2333,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.836,2.248,2.228,1.781,72.154,70.573,73.022,69.033,69.139,0.0,0.04,0.091,20.0,30.0,62.462,58.569,0.0,73.755,1871.0,1980.0,1892.0,56.292,64.481,62.144,-10.82,81.188,83.188,72.688,72.438,72.25,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.703,73.813,72.5,-0.052,78.125,78.0,74.875,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.009,77.0,76.75,74.813,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.563,0.017,75.938,76.5,73.75,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.25,75.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.014,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
