DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8212007,2334,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.633,2.248,2.228,1.133,72.154,70.679,73.127,69.033,69.139,0.0,0.04,0.091,20.0,30.0,62.799,58.485,0.0,73.755,1872.0,1982.0,1893.0,56.292,64.481,62.071,-10.82,81.125,83.313,72.688,72.438,72.25,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.672,73.813,72.563,-0.052,78.125,77.938,74.875,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.25,78.75,0.009,76.938,76.75,74.688,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.688,0.017,75.875,76.5,73.75,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.25,75.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.002,0.014,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
8212007,2335,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.563,2.248,2.228,1.691,72.154,70.467,72.917,69.244,69.139,0.0,0.04,0.091,20.0,30.0,62.911,58.569,0.0,73.755,1872.0,1979.0,1892.0,56.292,64.69,62.144,-10.82,81.0,83.438,72.938,72.438,72.25,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.57,73.875,72.688,-0.052,78.125,77.938,75.063,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.25,78.75,0.009,77.0,76.813,74.813,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.563,0.017,75.938,76.5,73.75,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.004,0.014,0.0,0.0,0.034,0.035,-0.009,0.001,0.0,-0.0
8212007,2336,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.695,2.248,2.228,1.583,72.154,70.573,72.917,69.033,69.139,0.0,0.04,0.091,20.0,30.0,63.051,58.429,0.0,73.755,1872.0,1979.0,1892.0,56.365,64.585,62.144,-10.828,80.875,83.5,72.688,72.438,72.25,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.703,73.875,72.5,-0.052,78.125,77.938,74.875,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.25,78.875,0.009,76.938,76.75,74.688,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.563,0.017,75.938,76.438,73.75,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.25,75.938,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.014,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8212007,2337,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.742,2.248,2.228,2.125,72.154,70.467,73.022,69.033,69.139,0.0,0.044,0.091,20.0,30.0,63.556,58.597,0.0,73.862,1869.0,1981.0,1890.0,56.365,64.481,62.289,-10.82,80.75,83.563,72.938,72.438,72.25,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.641,73.813,72.563,-0.052,78.125,77.813,74.875,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.009,77.0,76.75,74.688,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.625,0.017,75.938,76.5,73.75,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.25,75.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.004,0.015,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8212007,2338,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.586,2.248,2.228,1.239,72.154,70.573,72.917,69.139,69.139,0.0,0.04,0.091,20.0,30.0,63.724,58.541,0.0,73.755,1871.0,1978.0,1892.0,56.439,64.585,62.217,-10.82,80.438,83.688,72.938,72.375,72.25,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.82,73.813,72.563,-0.052,78.125,77.938,74.875,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.25,78.875,0.009,77.0,76.75,74.688,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,75.938,76.5,73.75,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.063,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.014,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8212007,2339,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.664,2.248,2.228,2.132,72.154,70.573,73.022,69.033,69.246,0.0,0.04,0.091,20.0,30.0,64.117,58.401,0.0,73.755,1869.0,1978.0,1889.0,56.439,64.585,62.217,-10.82,80.438,83.813,72.688,72.438,72.25,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.594,73.813,72.5,-0.052,78.125,77.813,74.875,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.25,78.75,0.009,76.938,76.813,74.813,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,75.875,76.5,73.75,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.25,76.063,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.002,0.014,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
8212007,2340,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.734,2.248,2.228,0.759,72.154,70.573,72.917,69.139,69.139,0.0,0.044,0.091,20.0,30.0,64.734,58.345,0.0,73.755,1870.0,1978.0,1891.0,56.512,64.585,62.217,-10.828,80.313,83.938,72.688,72.688,72.25,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.797,73.875,72.563,-0.052,78.063,77.938,74.875,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.25,78.75,0.009,76.938,76.813,74.813,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.563,0.017,75.875,76.5,73.75,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.25,75.938,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.014,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
8212007,2341,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.992,2.248,2.228,1.633,72.154,70.573,73.022,69.139,69.139,0.0,0.04,0.091,20.0,30.0,65.295,58.569,0.0,73.755,1869.0,1980.0,1890.0,56.585,64.899,62.289,-10.82,80.188,84.0,72.938,72.438,72.25,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.969,73.875,72.563,-0.052,78.063,77.938,74.875,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.25,78.875,0.009,77.0,76.813,74.688,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.563,0.017,75.875,76.5,73.75,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.125,75.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.014,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8212007,2342,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.82,2.248,0.462,1.216,72.154,70.573,72.917,69.139,69.139,0.0,0.04,0.091,20.0,30.0,65.912,58.457,0.0,73.862,1867.0,1977.0,1889.0,56.585,64.69,62.289,-10.82,80.063,84.063,72.938,72.438,72.375,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.82,73.875,72.5,-0.052,78.063,77.938,74.875,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.25,78.75,0.009,76.938,76.813,74.688,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.563,0.017,75.875,76.5,73.75,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.25,76.063,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.002,0.014,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
8212007,2343,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.797,2.248,2.228,1.244,72.154,70.573,73.022,69.139,69.139,0.0,0.04,0.091,20.0,30.0,65.8,58.513,0.0,73.755,1868.0,1977.0,1889.0,56.658,64.69,62.289,-10.82,79.938,84.188,72.688,72.688,72.375,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.695,73.875,72.5,-0.052,78.063,77.938,74.875,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.25,78.75,0.009,76.938,76.813,74.688,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.563,0.017,75.938,76.5,73.75,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.25,75.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.014,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
8212007,2344,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.891,2.248,2.228,2.02,72.154,70.573,73.022,69.139,69.246,0.0,0.04,0.087,20.0,30.0,65.912,58.429,0.0,73.755,1867.0,1978.0,1888.0,56.658,64.69,62.362,-10.82,79.875,84.25,72.688,72.688,72.25,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.008,73.875,72.563,-0.052,78.063,77.938,74.875,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.009,76.938,76.813,74.688,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.563,0.021,75.875,76.5,73.75,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.25,75.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.004,0.014,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8212007,2345,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.891,2.248,0.462,1.51,72.154,70.573,72.917,69.139,69.139,0.0,0.044,0.091,20.0,30.0,66.417,58.373,0.0,73.755,1866.0,1978.0,1888.0,56.732,64.69,62.362,-10.82,79.75,84.25,72.688,72.438,72.25,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.172,73.813,72.563,-0.052,78.063,77.938,74.875,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.25,78.75,0.009,76.938,76.813,74.688,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.563,0.021,75.938,76.5,73.75,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.25,75.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.002,0.014,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
8212007,2346,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.883,2.248,2.228,1.859,72.154,70.573,72.917,69.139,69.139,0.0,0.04,0.091,20.0,30.0,66.417,58.317,0.0,73.647,1866.0,1977.0,1887.0,56.658,64.69,62.289,-10.82,79.563,84.375,72.688,72.688,72.25,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.836,73.875,72.563,-0.052,78.063,77.938,74.875,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.25,78.75,0.009,76.938,76.813,74.688,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,75.875,76.625,73.75,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.25,76.063,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.014,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
8212007,2347,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.758,2.248,2.228,1.915,72.369,70.573,72.917,69.139,69.46,0.0,0.04,0.094,20.0,30.0,67.426,58.401,0.0,73.97,1866.0,1977.0,1886.0,56.805,64.69,62.435,-10.82,79.5,84.438,72.688,72.438,72.25,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.813,73.875,72.5,-0.052,78.063,77.938,74.875,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.25,78.875,0.009,76.938,76.813,74.688,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,75.875,76.625,73.75,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.25,75.938,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.014,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8212007,2348,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.875,2.248,2.228,2.176,72.154,70.573,72.917,69.139,69.246,0.0,0.04,0.091,20.0,30.0,67.174,58.233,0.0,73.755,1865.0,1975.0,1886.0,56.732,65.003,62.435,-10.828,79.313,84.5,72.688,72.438,72.25,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.813,73.813,72.563,-0.052,78.125,77.938,74.875,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.25,78.75,0.009,76.938,76.813,74.688,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.625,0.017,75.875,76.625,73.75,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.25,76.063,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,0.014,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
8212007,2349,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.914,2.248,2.228,2.139,72.154,70.573,72.917,69.139,69.246,0.0,0.044,0.091,20.0,30.0,67.146,58.205,0.0,73.755,1864.0,1975.0,1886.0,56.805,65.003,62.435,-10.828,79.188,84.563,72.688,72.438,72.25,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.891,73.813,72.563,-0.052,78.063,77.938,74.875,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.25,78.75,0.009,76.938,76.813,74.688,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.563,0.017,75.875,76.625,74.0,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.25,75.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.002,0.014,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
8212007,2350,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.813,2.248,2.228,2.04,72.154,70.573,72.917,69.139,69.246,0.0,0.04,0.091,20.0,30.0,67.623,58.261,0.0,73.647,1863.0,1975.0,1885.0,56.805,65.003,62.362,-10.828,79.063,84.688,72.938,72.438,72.25,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.758,73.875,72.563,-0.052,78.063,78.0,74.875,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.25,78.75,0.009,76.938,76.813,74.688,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,75.875,76.625,73.75,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.25,76.063,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.004,0.014,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
8212007,2351,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.977,2.248,2.228,1.629,72.154,70.573,72.917,69.139,69.246,0.0,0.04,0.091,20.0,30.0,68.24,58.233,0.0,73.755,1865.0,1976.0,1885.0,56.878,64.794,62.508,-10.82,78.938,84.75,72.688,72.375,72.25,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.852,73.813,72.5,-0.052,77.813,77.938,74.875,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.875,0.009,77.0,76.938,74.688,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,75.938,76.625,73.75,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.25,75.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.014,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8212007,2352,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.797,2.248,2.228,1.915,72.154,70.573,72.917,69.139,69.246,0.0,0.04,0.091,20.0,30.0,68.801,58.233,0.0,73.755,1864.0,1976.0,1885.0,56.951,64.794,62.581,-10.82,78.875,84.813,72.688,72.438,72.25,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.859,73.875,72.5,-0.052,78.063,77.938,74.875,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.009,77.0,76.938,74.688,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.563,0.017,75.875,76.625,74.0,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.25,76.063,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.002,0.014,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8212007,2353,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.945,1.126,0.462,2.083,72.046,70.573,72.917,69.244,69.246,0.0,0.044,0.091,20.0,30.0,68.829,58.233,0.0,73.862,1863.0,1973.0,1884.0,57.025,65.108,62.581,-10.82,78.813,84.875,72.688,72.438,72.25,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.055,73.875,72.563,-0.052,77.813,77.938,74.875,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.875,0.009,76.625,76.813,74.688,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.625,0.017,75.875,76.625,73.75,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.25,76.063,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.002,0.014,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8212007,2354,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.969,2.248,2.228,2.11,72.046,70.679,72.917,69.244,69.246,0.0,0.044,0.091,20.0,30.0,69.249,58.149,0.0,73.647,1862.0,1973.0,1884.0,57.025,64.899,62.581,-10.82,78.625,84.938,72.688,72.438,72.25,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.063,73.875,72.563,-0.052,77.813,77.938,74.75,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.25,78.75,0.009,76.938,76.938,74.688,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.563,0.017,75.875,76.625,73.75,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.25,76.063,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.002,0.014,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
8212007,2355,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.82,2.248,0.462,2.083,72.154,70.679,72.917,69.139,69.246,0.0,0.04,0.091,20.0,30.0,69.053,58.121,0.0,73.755,1862.0,1974.0,1883.0,57.025,65.108,62.581,-10.82,78.438,85.0,72.938,72.438,72.25,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.734,73.875,72.563,-0.052,77.813,77.938,74.875,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.25,78.875,0.009,76.938,76.938,74.688,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,75.875,76.625,74.0,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,76.063,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,0.004,0.014,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8212007,2356,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.734,2.248,0.462,1.692,72.261,70.573,72.812,69.244,69.46,0.0,0.04,0.091,20.0,30.0,69.67,58.093,0.0,73.97,1861.0,1975.0,1882.0,57.098,65.108,62.581,-10.82,78.313,85.063,72.688,72.438,72.25,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.836,73.875,72.563,-0.052,77.813,77.938,74.875,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.25,78.75,0.009,76.938,76.813,74.688,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.625,0.017,75.875,76.625,73.75,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.25,76.063,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.002,0.014,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
8212007,2357,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.914,2.248,2.228,1.999,72.261,70.573,72.917,69.244,69.46,0.0,0.04,0.091,20.0,30.0,70.063,57.981,0.0,73.97,1861.0,1972.0,1882.0,57.171,65.212,62.726,-10.82,78.188,85.125,72.688,72.438,72.25,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.055,73.875,72.563,-0.052,78.063,77.938,74.875,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.25,78.75,0.009,76.938,76.938,74.813,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.021,75.875,76.625,74.0,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,76.063,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.149,-0.148,0.001,0.002,0.014,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
8212007,2358,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.992,2.248,2.228,1.021,72.154,70.573,72.812,69.244,69.353,0.0,0.04,0.091,20.0,30.0,70.343,58.009,0.0,73.755,1860.0,1972.0,1881.0,57.171,65.212,62.654,-10.82,78.0,85.188,72.688,72.438,72.25,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.82,73.875,72.5,-0.052,77.813,77.938,74.875,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.25,78.75,0.009,76.938,76.813,74.688,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.015,75.875,76.625,74.0,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.25,75.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,0.014,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
8212007,2359,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.984,2.248,2.228,2.124,72.154,70.679,72.917,69.244,69.246,0.0,0.044,0.091,20.0,30.0,70.708,58.037,0.0,73.755,1860.0,1971.0,1881.0,57.244,65.003,62.726,-10.828,77.875,85.25,72.688,72.438,72.25,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.711,73.875,72.5,-0.052,77.813,77.938,74.875,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.25,78.75,0.009,76.938,76.938,74.625,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.625,0.017,75.875,76.625,73.75,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,76.063,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.002,0.014,0.0,0.0,0.035,0.035,-0.01,0.001,0.0,-0.0
