DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8212007,0,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.391,37.267,9.252,1.076,70.871,69.508,72.5,66.957,66.867,0.0,0.024,0.029,20.0,20.0,59.085,52.139,71.918,74.0,91.958,91.7,91.951,56.864,64.617,61.309,-10.852,110.0,110.0,71.313,70.375,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.313,68.625,-0.03,76.563,77.75,76.0,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.609,79.5,77.75,0.0,74.75,76.938,74.0,76.313,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.375,75.375,76.125,76.125,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,1,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,37.938,37.267,9.252,1.076,70.977,69.4,72.392,66.847,66.867,0.0,0.024,0.029,20.0,20.0,59.085,52.336,71.193,74.0,91.884,91.7,91.877,56.937,64.722,61.309,-10.852,110.0,110.0,71.313,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.313,68.625,-0.03,76.563,77.75,75.813,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.844,79.5,77.75,0.0,74.75,76.938,74.0,76.313,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.375,75.375,76.063,76.125,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,2,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.219,37.267,10.79,1.076,70.977,69.4,72.5,66.847,66.867,0.0,0.024,0.029,20.0,20.0,59.057,52.139,71.193,74.0,91.736,91.593,91.877,57.009,64.722,61.382,-10.852,110.0,110.0,71.188,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.313,68.625,-0.03,76.438,77.813,76.0,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.734,79.5,77.75,0.0,74.75,76.938,74.0,76.438,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.375,75.375,76.063,76.125,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.005,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,3,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.266,37.267,9.252,2.508,70.977,69.508,72.609,66.847,66.867,0.0,0.024,0.029,20.0,20.0,59.057,51.998,71.193,73.892,91.81,91.593,91.803,57.009,64.722,61.382,-10.852,110.0,110.0,71.063,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,70.313,68.688,-0.03,76.438,77.813,75.813,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.938,79.5,77.75,0.0,74.625,76.938,74.0,76.313,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,76.938,-0.004,75.188,75.5,76.063,76.125,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,4,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,37.828,37.267,9.252,2.508,70.977,69.508,72.609,66.847,66.867,0.0,0.027,0.029,20.0,20.0,59.029,52.251,71.193,73.892,91.663,91.487,91.656,57.009,64.722,61.382,-10.852,110.0,110.0,71.188,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.188,68.688,-0.03,76.438,77.813,75.813,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.578,79.625,77.75,0.0,74.75,77.0,74.0,76.313,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,76.938,-0.004,75.375,75.5,76.063,76.125,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,5,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,37.688,37.267,9.252,1.076,71.084,69.4,72.5,66.847,66.976,0.0,0.024,0.029,20.0,20.0,59.029,51.688,71.193,74.0,91.663,91.487,91.73,57.082,64.827,61.454,-10.867,110.0,110.0,71.188,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.188,68.688,-0.03,76.438,77.813,75.813,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.688,79.5,77.75,0.0,74.625,76.938,74.0,76.313,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,76.938,-0.004,75.375,75.563,76.063,76.125,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,6,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,37.625,37.267,9.252,2.508,70.977,69.615,72.609,66.957,66.867,0.0,0.024,0.029,20.0,20.0,59.029,51.744,71.193,73.892,91.663,91.38,91.656,57.155,64.827,61.454,-10.852,110.0,110.0,71.188,70.313,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.313,68.625,-0.03,76.438,77.813,75.813,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.531,79.5,77.75,0.0,74.75,76.938,74.0,76.313,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.375,75.563,76.063,76.188,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8212007,7,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,37.891,37.267,10.79,1.076,70.977,69.615,72.609,66.847,66.867,0.0,0.024,0.026,20.0,20.0,59.029,51.801,70.739,73.785,91.589,91.38,91.582,57.155,64.827,61.527,-10.867,110.0,110.0,71.188,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.188,68.625,-0.03,76.438,77.813,75.813,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.484,79.5,77.75,0.0,74.625,76.938,74.0,76.313,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.375,75.563,76.063,76.125,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,8,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,37.891,37.267,7.715,1.076,71.084,69.615,72.609,66.957,66.976,0.0,0.024,0.029,20.0,20.0,59.029,51.66,70.739,73.892,91.589,91.274,91.508,57.227,64.827,61.454,-10.852,110.0,110.0,71.188,70.375,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.188,68.625,-0.03,76.438,77.813,75.813,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.422,79.5,77.75,0.0,74.625,76.938,74.0,76.313,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.375,75.688,76.063,76.125,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,9,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,37.891,37.267,9.252,2.508,70.977,69.615,72.609,66.847,66.867,0.0,0.024,0.026,20.0,20.0,59.001,51.35,70.739,73.785,91.368,91.274,91.434,57.155,64.827,61.454,-10.867,110.0,110.0,71.188,70.375,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.188,68.688,-0.03,76.438,77.813,76.0,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.344,79.5,77.688,0.0,74.75,76.938,74.0,76.313,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.188,75.688,76.063,76.125,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.004,-0.006,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.005
8212007,10,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,37.969,37.267,6.179,2.508,70.977,69.508,72.5,66.957,66.976,0.0,0.024,0.029,20.0,20.0,59.001,51.435,70.739,73.785,91.368,91.168,91.36,57.227,64.932,61.527,-10.852,110.0,110.0,71.063,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.313,68.625,-0.03,76.438,77.813,75.813,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.422,79.625,77.75,0.0,74.625,76.938,74.0,76.313,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.188,75.688,76.125,76.125,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,11,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,37.672,37.267,7.715,2.508,71.084,69.508,72.5,67.067,66.976,0.0,0.024,0.029,20.0,20.0,58.973,51.35,70.739,73.785,91.294,91.061,91.287,57.227,64.932,61.527,-10.852,110.0,110.0,71.188,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.188,68.625,-0.03,76.438,77.813,75.813,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.469,79.5,77.75,0.0,74.625,77.0,74.0,76.313,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.375,75.688,76.063,76.125,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.149,0.001,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.035,-0.007,0.0,-0.001,0.005
8212007,12,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,37.641,37.267,7.715,1.076,70.977,69.615,72.609,66.847,66.976,0.0,0.024,0.026,20.0,20.0,58.973,51.435,70.739,73.785,91.294,91.061,91.36,57.373,64.932,61.673,-10.852,110.0,110.0,71.063,70.375,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.469,70.188,68.625,-0.03,76.438,77.813,75.813,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.281,79.5,77.75,0.0,74.625,76.938,74.063,76.438,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.375,75.563,76.063,76.125,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,13,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,37.688,37.267,9.252,1.076,70.977,69.508,72.5,66.957,66.976,0.0,0.024,0.026,20.0,20.0,58.946,51.491,70.337,73.785,91.22,91.061,91.213,57.373,64.932,61.6,-10.852,110.0,110.0,71.188,70.375,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.422,70.188,68.688,-0.03,76.438,77.813,75.75,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.344,79.5,77.75,0.0,74.625,76.938,74.063,76.313,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.188,75.563,76.063,76.125,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.034,0.035,-0.007,0.0,-0.001,0.005
8212007,14,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,38.125,37.267,7.715,1.076,70.977,69.508,72.5,66.957,66.976,0.0,0.024,0.029,20.0,20.0,58.946,51.294,70.337,73.785,91.22,90.955,91.213,57.373,64.932,61.746,-10.867,110.0,110.0,71.063,70.5,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,70.313,68.688,-0.03,76.375,77.813,75.813,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.438,79.5,77.75,0.0,74.625,76.938,74.0,76.313,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.188,75.563,76.063,76.125,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.035,-0.007,0.0,-0.001,0.005
8212007,15,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.125,37.267,6.179,2.508,70.977,69.615,72.609,67.067,66.976,0.0,0.024,0.026,20.0,20.0,58.918,51.547,70.337,73.785,91.146,90.955,91.139,57.373,64.932,61.673,-10.867,110.0,110.0,71.063,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,70.188,68.688,-0.03,76.375,77.813,75.813,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.297,79.5,77.75,0.0,74.625,77.0,74.0,76.313,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.375,75.563,76.063,76.125,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,16,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,37.672,37.267,9.252,1.076,70.977,69.615,72.609,66.957,66.976,0.0,0.024,0.026,20.0,20.0,58.89,51.237,70.337,73.785,91.073,90.848,91.065,57.445,65.037,61.673,-10.852,110.0,110.0,71.063,70.375,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.313,68.625,-0.03,76.375,77.813,75.813,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.266,79.5,77.75,0.0,74.625,77.0,74.063,76.313,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.375,75.563,76.063,76.125,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.034,0.035,-0.007,0.0,-0.001,0.005
8212007,17,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,37.781,37.267,6.179,2.508,71.084,69.615,72.609,67.177,67.085,0.0,0.024,0.029,20.0,20.0,58.918,51.04,70.337,73.785,90.925,90.848,90.991,57.445,65.037,61.673,-10.867,110.0,110.0,71.063,70.5,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,70.188,68.625,-0.03,76.375,77.75,75.813,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.266,79.5,77.75,0.0,74.75,76.938,74.063,76.313,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.375,75.688,76.125,76.125,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.004,-0.006,0.0,0.0,0.034,0.035,-0.007,0.0,-0.001,0.005
8212007,18,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,37.516,37.267,6.179,1.076,70.977,69.722,72.609,67.067,67.085,0.0,0.024,0.029,20.0,20.0,58.89,51.378,70.233,73.785,90.925,90.742,90.917,57.445,65.037,61.673,-10.852,110.0,110.0,71.063,70.375,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.313,68.625,-0.03,76.438,77.813,76.0,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.234,79.5,77.75,0.0,74.625,77.0,74.0,76.313,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,77.125,-0.004,75.188,75.563,76.063,76.125,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.149,0.001,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,19,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,37.547,37.267,9.252,2.508,70.977,69.615,72.5,67.067,67.085,0.0,0.024,0.029,20.0,20.0,58.89,51.068,70.233,73.785,90.999,90.742,90.991,57.591,65.141,61.819,-10.852,110.0,110.0,71.063,70.375,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.313,68.625,-0.03,76.375,77.813,75.813,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.344,79.5,77.875,0.0,74.625,76.938,74.0,76.313,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.375,75.688,76.063,76.125,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,20,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,37.609,37.267,7.715,1.076,71.084,69.615,72.392,67.177,67.085,0.0,0.024,0.026,20.0,20.0,58.862,51.491,70.233,73.892,90.925,90.742,90.917,57.663,65.141,61.819,-10.852,110.0,110.0,71.188,70.375,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.313,68.625,-0.03,76.375,77.813,75.813,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.344,79.5,77.75,0.0,74.625,77.0,74.0,76.313,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.188,75.563,76.063,76.188,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8212007,21,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,37.609,37.267,10.79,1.076,71.084,69.615,72.392,67.067,67.193,0.0,0.024,0.029,20.0,20.0,58.862,51.406,70.233,73.892,90.778,90.635,90.843,57.663,65.141,61.819,-10.852,110.0,110.0,71.188,70.5,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,70.188,68.688,-0.03,76.375,77.813,75.813,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.313,79.5,77.75,0.0,74.625,76.938,74.0,76.313,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,77.125,-0.004,75.188,75.563,76.063,76.125,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,-0.006,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.005
8212007,22,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,37.578,37.267,7.715,-0.356,71.084,69.722,72.5,67.177,67.193,0.0,0.024,0.029,20.0,20.0,58.862,51.519,70.233,73.892,90.778,90.635,90.843,57.663,65.141,61.892,-10.852,110.0,110.0,71.063,70.375,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.469,70.188,68.688,-0.03,76.375,77.75,75.813,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.219,79.5,77.75,0.0,74.625,76.938,73.875,76.313,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,76.938,-0.004,75.188,75.563,76.063,76.125,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,23,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,37.516,37.267,7.715,-0.356,71.084,69.722,72.5,67.177,67.193,0.0,0.024,0.026,20.0,20.0,58.834,51.322,70.363,73.785,90.778,90.529,90.77,57.736,65.141,61.892,-10.852,110.0,110.0,71.063,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.313,68.688,-0.03,76.375,77.75,75.813,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.203,79.5,77.75,0.0,74.625,76.938,74.0,76.313,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,76.938,-0.004,75.188,75.5,76.063,76.125,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,-0.006,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.005
8212007,24,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,37.453,37.267,9.252,-0.356,71.084,69.722,72.5,67.177,67.193,0.0,0.024,0.026,20.0,20.0,58.834,51.801,70.363,73.892,90.704,90.529,90.696,57.736,65.141,61.965,-10.852,110.0,110.0,71.063,70.375,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.531,70.188,68.688,-0.03,76.375,77.75,75.813,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.328,79.5,77.75,0.0,74.625,76.938,74.0,76.313,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.188,75.563,76.063,76.125,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.074,0.0,0.001,0.149,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8212007,25,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,37.453,37.267,6.179,2.508,70.977,69.722,72.5,67.286,67.193,0.0,0.024,0.026,20.0,20.0,58.834,51.35,70.363,73.892,90.63,90.422,90.622,57.736,65.246,61.892,-10.867,110.0,110.0,71.188,70.375,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.406,70.313,68.688,-0.03,76.375,77.75,75.813,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.344,79.5,77.75,0.0,74.625,76.938,74.0,76.063,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.188,75.563,76.063,76.125,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,26,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,37.813,37.267,9.252,1.076,71.084,69.615,72.392,67.177,67.193,0.0,0.024,0.026,20.0,20.0,58.834,51.66,70.363,73.892,90.63,90.422,90.696,57.881,65.246,61.965,-10.852,110.0,110.0,71.063,70.5,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.531,70.313,68.688,-0.03,76.375,77.75,75.813,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.219,79.5,77.75,0.0,74.625,76.938,74.0,76.313,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.188,75.5,76.063,76.125,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8212007,27,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,37.5,37.267,7.715,1.076,70.977,69.615,72.392,67.067,67.193,0.0,0.027,0.029,20.0,20.0,58.834,51.463,70.363,73.892,90.556,90.21,90.474,57.809,65.246,61.965,-10.867,110.0,110.0,71.188,70.375,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.313,68.688,-0.03,76.375,77.75,76.0,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.188,79.5,77.75,0.0,74.625,76.938,74.0,76.313,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,76.938,-0.004,75.188,75.5,76.063,76.125,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,28,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,37.359,37.267,9.252,1.076,70.977,69.615,72.392,67.067,67.085,0.0,0.024,0.026,20.0,20.0,58.806,51.998,70.363,73.785,90.483,90.316,90.474,57.881,65.141,61.965,-10.852,110.0,110.0,71.063,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.5,70.125,68.625,-0.03,76.375,77.75,76.0,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.125,79.5,77.75,0.0,74.625,76.938,74.0,76.313,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.188,75.5,76.063,76.125,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,29,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,37.641,37.267,7.715,1.076,71.084,69.615,72.283,67.177,67.193,0.0,0.024,0.029,20.0,20.0,58.806,52.223,70.136,73.892,90.335,90.21,90.4,57.881,65.246,62.038,-10.852,110.0,110.0,71.063,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.563,70.313,68.688,-0.03,76.375,77.75,76.0,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.047,79.5,77.75,0.0,74.625,76.938,74.0,76.313,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.188,75.5,76.0,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.003,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8212007,30,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,37.641,37.267,6.179,1.076,70.977,69.722,72.392,67.286,67.085,0.0,0.024,0.026,20.0,20.0,58.806,51.998,70.136,73.785,90.335,90.21,90.474,57.954,65.351,62.111,-10.852,110.0,110.0,71.063,70.375,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.766,70.313,68.688,-0.03,76.375,77.625,75.813,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.078,79.5,77.75,0.0,74.625,76.938,73.875,76.313,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,76.938,-0.004,75.125,75.5,76.0,76.125,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.006,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,31,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,37.656,37.267,6.179,1.076,70.977,69.615,72.283,67.177,67.193,0.0,0.024,0.029,20.0,20.0,58.779,51.885,70.136,73.892,90.261,90.21,90.327,57.954,65.351,62.038,-10.852,110.0,110.0,71.188,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.438,70.188,68.625,-0.03,76.25,77.625,75.813,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.172,79.5,77.75,0.0,74.438,76.938,73.875,76.313,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.125,75.5,76.063,76.125,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,0.006,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8212007,32,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,37.594,37.267,7.715,1.076,71.084,69.615,72.283,67.177,67.085,0.0,0.024,0.026,20.0,20.0,58.806,51.998,70.136,73.785,90.261,90.103,90.253,57.954,65.351,62.111,-10.852,110.0,110.0,71.188,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.313,68.688,-0.03,76.25,77.75,75.813,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.063,79.5,77.75,0.0,74.625,76.938,73.875,76.313,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.188,75.375,76.063,76.125,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,33,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,37.375,37.267,7.715,1.076,71.084,69.722,72.5,67.286,67.193,0.0,0.027,0.029,20.0,20.0,58.779,51.688,70.136,73.892,90.188,90.103,90.179,58.027,65.351,62.038,-10.852,110.0,110.0,71.063,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.313,68.625,-0.03,76.25,77.75,75.813,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.094,79.5,77.75,0.0,74.438,76.938,73.875,76.313,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.188,75.5,76.063,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,34,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,37.25,37.267,7.715,1.076,70.977,69.722,72.392,67.286,67.193,0.0,0.024,0.029,20.0,20.0,58.806,51.688,70.149,73.785,90.188,89.997,90.253,58.099,65.351,62.184,-10.852,110.0,110.0,71.063,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.313,68.625,-0.03,76.25,77.75,75.813,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.984,79.625,77.75,0.0,74.625,76.938,73.875,76.313,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.125,75.563,75.813,76.125,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.149,0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8212007,35,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,37.25,37.267,9.252,2.508,70.977,69.615,72.283,67.286,67.193,0.0,0.024,0.026,20.0,20.0,58.779,51.66,70.149,73.785,90.188,89.997,90.179,58.172,65.351,62.257,-10.852,110.0,110.0,71.063,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.313,68.625,-0.03,76.25,77.75,76.0,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.859,79.5,77.75,0.0,74.438,76.938,74.0,76.313,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.125,75.563,76.0,76.125,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,36,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,36.828,37.267,9.252,2.508,70.977,69.615,72.283,67.177,67.302,0.0,0.024,0.029,20.0,20.0,58.751,51.519,70.149,73.892,90.188,89.89,90.179,58.172,65.456,62.184,-10.852,110.0,110.0,71.188,70.375,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.313,68.688,-0.03,76.25,77.75,75.813,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.922,79.5,77.75,0.0,74.625,76.938,73.875,76.063,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.125,75.5,76.0,76.125,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,37,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,37.047,37.267,10.79,1.076,71.191,69.615,72.283,67.177,67.302,0.0,0.024,0.026,20.0,20.0,58.779,51.604,70.149,73.892,90.114,89.89,90.105,58.245,65.456,62.257,-10.867,110.0,110.0,71.0,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.188,68.688,-0.03,76.25,77.75,75.813,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.0,79.5,77.75,0.0,74.438,76.75,74.0,76.313,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,77.125,-0.004,75.125,75.688,76.0,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,38,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,37.25,37.267,7.715,2.508,71.084,69.615,72.283,67.177,67.193,0.0,0.024,0.029,20.0,20.0,58.751,51.575,70.149,73.678,90.04,89.784,90.031,58.245,65.456,62.257,-10.867,110.0,110.0,71.063,70.5,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.188,68.625,-0.03,76.25,77.75,75.813,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.063,79.5,77.75,0.0,74.438,76.938,73.875,76.313,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.125,75.563,76.0,76.125,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8212007,39,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,37.156,37.267,6.179,1.076,71.084,69.615,72.283,67.177,67.302,0.0,0.024,0.029,20.0,20.0,58.779,51.744,70.149,73.892,89.893,89.784,89.884,58.245,65.456,62.257,-10.852,110.0,110.0,71.063,70.375,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.188,68.688,-0.03,76.25,77.75,75.813,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.938,79.5,77.688,0.0,74.438,76.938,73.875,76.313,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.004,75.125,75.563,76.063,76.125,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.006
8212007,40,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,37.125,37.267,7.715,1.076,71.084,69.722,72.392,67.396,67.193,0.0,0.024,0.029,20.0,20.0,58.779,51.575,70.298,73.678,89.819,89.677,89.884,58.245,65.456,62.329,-10.852,110.0,110.0,71.063,70.375,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.313,68.688,-0.03,76.25,77.75,76.0,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.875,79.5,77.75,0.0,74.625,76.938,74.0,76.313,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,77.125,-0.004,75.188,75.5,76.0,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,41,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,37.0,37.267,6.179,-0.356,71.191,69.722,72.392,67.396,67.302,0.0,0.024,0.029,20.0,20.0,58.751,51.575,70.298,73.785,89.819,89.677,89.81,58.245,65.561,62.257,-10.852,110.0,110.0,71.063,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.313,68.625,-0.03,76.25,77.75,75.813,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.859,79.5,77.75,0.0,74.438,76.938,74.0,76.313,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.125,75.5,76.063,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,0.0,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8212007,42,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,37.0,37.267,6.179,-0.356,71.084,69.722,72.392,67.396,67.193,0.0,0.024,0.029,20.0,20.0,58.779,51.885,70.298,73.678,89.819,89.677,89.884,58.39,65.561,62.402,-10.852,110.0,110.0,71.063,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.313,68.625,-0.03,76.25,77.75,76.0,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.859,79.5,77.75,0.0,74.438,76.938,74.0,76.313,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,77.125,-0.004,75.125,75.563,76.0,76.125,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8212007,43,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,37.109,37.267,7.715,-0.356,71.084,69.722,72.392,67.396,67.193,0.0,0.024,0.029,20.0,20.0,58.751,51.435,70.298,73.678,89.819,89.571,89.81,58.39,65.561,62.402,-10.852,110.0,110.0,71.063,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.188,68.625,-0.03,76.25,77.75,76.0,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.094,79.438,77.75,0.0,74.438,76.938,74.0,76.063,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.125,75.563,76.063,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,44,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,36.813,37.267,9.252,1.076,71.191,69.722,72.392,67.396,67.193,0.0,0.027,0.029,20.0,20.0,58.723,51.463,70.298,73.678,89.745,89.571,89.736,58.463,65.561,62.402,-10.867,110.0,110.0,71.063,70.375,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.313,68.625,-0.03,76.25,77.813,75.813,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,79.5,77.75,0.0,74.438,76.938,74.0,76.313,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.188,75.563,76.063,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,45,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,37.016,37.267,7.715,2.508,71.084,69.722,72.392,67.286,67.302,0.0,0.027,0.029,20.0,20.0,58.723,51.519,70.149,73.678,89.671,89.465,89.662,58.463,65.666,62.475,-10.852,110.0,110.0,71.188,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.313,68.625,-0.03,76.25,77.75,75.813,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.672,79.5,77.75,0.0,74.438,76.938,74.0,76.313,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.125,75.688,76.0,76.125,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,46,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,36.344,37.267,6.179,3.939,71.191,69.83,72.5,67.286,67.411,0.0,0.024,0.029,20.0,20.0,58.723,51.237,70.149,73.785,89.671,89.358,89.662,58.536,65.666,62.475,-10.852,110.0,110.0,71.063,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.313,68.688,-0.03,76.188,77.75,76.0,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.656,79.5,77.75,0.0,74.438,76.938,74.0,76.313,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.125,75.688,76.0,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8212007,47,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,36.172,37.267,7.715,1.076,71.191,69.722,72.392,67.396,67.302,0.0,0.024,0.029,20.0,20.0,58.695,51.209,70.149,73.678,89.598,89.465,89.662,58.536,65.666,62.475,-10.852,110.0,110.0,71.063,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.313,68.688,-0.03,76.188,77.75,75.813,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.734,79.5,77.75,0.0,74.438,76.938,74.0,76.063,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,77.125,-0.004,75.125,75.688,76.063,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,48,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,37.078,37.267,7.715,1.076,70.977,69.83,72.5,67.396,67.193,0.0,0.024,0.029,20.0,20.0,58.723,51.266,70.149,73.571,89.598,89.358,89.588,58.608,65.666,62.548,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,70.313,68.688,-0.03,76.188,77.75,75.813,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.906,79.5,77.75,0.0,74.438,76.938,74.0,76.063,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.125,75.688,76.063,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8212007,49,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,37.078,37.267,9.252,1.076,71.191,69.83,72.5,67.396,67.411,0.0,0.024,0.029,20.0,20.0,58.723,51.575,70.149,73.785,89.45,89.252,89.44,58.536,65.666,62.548,-10.867,110.0,110.0,71.063,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.313,68.625,-0.03,76.25,77.625,76.0,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,79.5,77.75,0.0,74.438,76.938,74.0,76.063,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.125,75.688,76.063,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,50,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,36.594,37.267,7.715,1.076,71.084,69.83,72.5,67.396,67.302,0.0,0.027,0.026,20.0,20.0,58.723,50.843,70.519,73.678,89.45,89.252,89.44,58.681,65.666,62.621,-10.852,110.0,110.0,71.063,70.313,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,70.313,68.688,-0.03,76.188,77.625,76.0,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,79.5,77.688,0.0,74.438,76.938,74.0,76.063,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.125,75.563,76.063,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,51,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,36.484,37.267,7.715,-0.356,71.084,69.722,72.392,67.506,67.302,0.0,0.027,0.029,20.0,20.0,58.723,50.871,70.519,73.678,89.45,89.252,89.44,58.681,65.666,62.621,-10.852,110.0,110.0,71.063,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.188,68.688,-0.03,76.25,77.625,75.813,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.938,79.438,77.688,0.0,74.438,76.938,73.875,76.063,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.188,75.5,76.063,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.004
8212007,52,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,36.656,37.267,7.715,-0.356,71.191,69.722,72.392,67.396,67.411,0.0,0.024,0.029,20.0,20.0,58.695,51.181,70.519,73.785,89.376,89.145,89.367,58.754,65.666,62.621,-10.852,110.0,110.0,71.188,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.313,68.688,-0.03,76.25,77.625,75.813,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.891,79.5,77.75,0.0,74.438,76.938,74.0,76.313,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.125,75.563,76.063,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,53,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,36.656,37.267,9.252,-0.356,71.191,69.722,72.392,67.396,67.411,0.0,0.024,0.029,20.0,20.0,58.695,51.097,70.519,73.785,89.303,89.145,89.367,58.754,65.771,62.621,-10.852,110.0,110.0,71.188,70.375,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.422,70.313,68.688,-0.03,76.188,77.625,75.813,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.891,79.5,77.75,0.0,74.438,76.938,74.0,76.313,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.125,75.5,76.063,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
