DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8212007,54,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,36.594,38.529,9.252,-0.356,71.084,69.722,72.5,67.396,67.302,0.0,0.024,0.026,20.0,20.0,58.695,51.294,70.519,73.678,89.303,89.039,89.293,58.754,65.771,62.694,-10.852,110.0,110.0,71.188,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.313,68.688,-0.03,76.188,77.625,76.0,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.703,79.5,77.75,0.0,74.438,76.938,74.0,76.063,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.125,75.5,76.063,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,55,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,36.328,37.267,9.252,-0.356,71.084,69.83,72.5,67.506,67.302,0.0,0.024,0.026,20.0,20.0,58.695,51.153,70.441,73.678,89.303,89.039,89.219,58.826,65.771,62.767,-10.852,110.0,110.0,71.188,70.375,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.828,70.188,68.688,-0.03,76.25,77.625,75.813,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,79.438,77.75,0.0,74.313,76.938,73.875,76.313,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.125,75.5,76.063,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8212007,56,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,37.078,37.267,7.715,1.076,71.084,69.83,72.5,67.396,67.302,0.0,0.024,0.029,20.0,20.0,58.695,51.406,70.441,73.678,89.081,89.039,89.145,58.754,65.771,62.694,-10.867,110.0,110.0,71.063,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,70.313,68.688,-0.03,76.188,77.75,75.813,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.016,79.5,77.75,0.0,74.438,76.938,73.875,76.063,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.125,75.5,76.0,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.008,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8212007,57,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,36.375,37.267,9.252,-0.356,71.084,69.83,72.392,67.396,67.411,0.0,0.024,0.026,20.0,20.0,58.695,51.294,70.441,73.678,89.081,88.932,89.071,58.826,65.771,62.621,-10.867,110.0,110.0,71.063,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.438,70.313,68.688,-0.03,76.188,77.625,75.813,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.031,79.5,77.688,0.0,74.438,76.938,74.0,76.313,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.188,75.5,76.0,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8212007,58,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,36.375,37.267,6.179,-0.356,71.084,69.937,72.5,67.616,67.411,0.0,0.024,0.026,20.0,20.0,58.695,51.068,70.441,73.678,89.081,88.826,89.071,58.826,65.876,62.694,-10.867,110.0,110.0,71.063,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.188,68.625,-0.03,76.188,77.625,75.813,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.891,79.5,77.75,0.0,74.438,76.938,74.0,76.313,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.125,75.5,76.0,76.125,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8212007,59,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,36.875,37.267,6.179,1.076,71.191,69.83,72.392,67.396,67.52,0.0,0.024,0.029,20.0,20.0,58.667,51.237,70.441,73.785,89.008,88.826,88.997,58.826,65.876,62.694,-10.852,110.0,110.0,71.188,70.375,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.313,68.688,-0.03,76.188,77.563,75.813,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,79.438,77.75,0.0,74.438,76.938,74.0,76.313,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.125,75.5,76.063,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,100,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,36.609,37.267,9.252,1.076,71.191,69.722,72.392,67.506,67.411,0.0,0.024,0.029,20.0,20.0,58.667,51.378,70.298,73.678,88.934,88.826,88.997,58.899,65.876,62.767,-10.852,110.0,110.0,71.188,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.313,68.688,-0.03,76.188,77.625,75.813,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.484,79.5,77.75,0.0,74.438,76.938,73.875,76.063,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.125,75.5,76.063,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.003,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8212007,101,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,37.094,37.267,7.715,1.076,71.084,69.83,72.392,67.506,67.411,0.0,0.024,0.029,20.0,20.0,58.695,51.322,70.298,73.678,88.934,88.72,88.924,58.972,65.876,62.767,-10.867,110.0,110.0,71.063,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.313,68.625,-0.03,76.188,77.625,75.813,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.109,79.438,77.75,0.0,74.438,76.75,73.875,76.313,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.125,75.5,76.0,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8212007,102,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,36.141,37.267,6.179,-0.356,71.084,69.83,72.392,67.506,67.411,0.0,0.027,0.026,20.0,20.0,58.695,51.491,70.298,73.678,88.86,88.72,88.85,58.972,65.876,62.84,-10.852,110.0,110.0,71.063,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.469,70.313,68.688,-0.03,76.188,77.625,75.813,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,79.5,77.75,0.0,74.438,76.938,73.875,76.063,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.0,75.5,76.0,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8212007,103,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,36.141,37.267,6.179,-0.356,71.084,69.83,72.392,67.506,67.411,0.0,0.024,0.029,20.0,20.0,58.695,51.294,70.298,73.678,88.86,88.72,88.85,59.044,65.876,62.84,-10.852,110.0,110.0,71.063,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.188,68.625,-0.03,76.188,77.625,75.813,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,79.5,77.75,0.0,74.313,76.938,73.875,76.063,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.125,75.5,76.0,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8212007,104,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,36.531,37.267,9.252,1.076,71.191,69.83,72.283,67.506,67.411,0.0,0.024,0.026,20.0,20.0,58.695,51.378,70.298,73.678,88.786,88.613,88.776,59.044,65.981,62.84,-10.867,110.0,110.0,71.063,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.313,68.688,-0.03,75.938,77.625,75.813,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,79.5,77.75,0.0,74.313,76.938,73.875,76.313,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.004,75.125,75.5,76.0,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,105,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,36.703,38.529,9.252,-0.356,71.084,69.83,72.5,67.506,67.411,0.0,0.024,0.026,20.0,20.0,58.695,51.575,70.298,73.678,88.712,88.613,88.702,59.044,65.876,62.84,-10.852,110.0,110.0,71.063,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.313,68.688,-0.03,76.188,77.625,75.813,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.641,79.438,77.75,0.0,74.438,76.938,73.875,76.313,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.125,75.5,76.0,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8212007,106,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,36.703,37.267,9.252,1.076,71.084,69.83,72.283,67.506,67.411,0.0,0.027,0.026,20.0,20.0,58.667,50.956,70.337,73.678,88.712,88.507,88.702,59.117,65.981,62.913,-10.867,110.0,110.0,71.0,70.375,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.313,68.625,-0.03,76.188,77.625,75.813,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.203,79.5,77.75,0.0,74.438,76.938,73.875,76.313,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.125,75.5,76.0,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.034,0.035,-0.007,0.0,-0.001,0.004
8212007,107,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,35.453,37.267,7.715,1.076,71.084,69.937,72.5,67.616,67.411,0.0,0.024,0.026,20.0,20.0,58.695,51.519,70.337,73.678,88.639,88.507,88.628,59.117,65.981,62.913,-10.852,110.0,110.0,71.063,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.313,68.625,-0.03,76.188,77.563,75.813,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.234,79.5,77.75,0.0,74.438,76.75,73.875,76.313,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.0,75.563,76.0,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8212007,108,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,35.641,37.267,6.179,-0.356,71.084,69.83,72.283,67.506,67.411,0.0,0.024,0.029,20.0,20.0,58.695,51.632,70.337,73.678,88.712,88.507,88.702,59.262,65.981,62.986,-10.852,110.0,110.0,71.063,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.313,68.688,-0.03,76.188,77.563,75.813,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.813,79.438,77.75,0.0,74.313,76.938,73.875,76.063,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.813,-0.004,75.0,75.5,76.0,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8212007,109,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,35.875,37.267,6.179,1.076,71.084,69.937,72.392,67.506,67.411,0.0,0.024,0.029,20.0,20.0,58.695,51.547,70.337,73.678,88.565,88.4,88.554,59.19,65.981,62.913,-10.852,110.0,110.0,71.0,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.313,68.625,-0.03,75.938,77.625,75.813,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.047,79.5,77.75,0.0,74.313,76.938,73.875,76.313,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.125,75.5,76.0,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8212007,110,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,35.438,37.267,7.715,1.076,71.191,69.83,72.283,67.616,67.52,0.0,0.024,0.029,20.0,20.0,58.723,51.885,70.337,73.785,88.565,88.4,88.554,59.19,65.981,62.986,-10.852,110.0,110.0,71.063,70.375,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.313,68.688,-0.03,76.188,77.563,75.813,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.547,79.438,77.75,0.0,74.313,76.75,73.875,76.313,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.0,75.563,76.0,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8212007,111,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,35.422,37.267,7.715,1.076,71.084,69.83,72.283,67.616,67.52,0.0,0.024,0.026,20.0,20.0,58.695,51.378,70.246,73.678,88.565,88.294,88.554,59.335,66.086,63.059,-10.852,110.0,110.0,71.063,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.313,68.688,-0.03,76.188,77.563,76.0,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.047,79.438,77.688,0.0,74.438,76.75,73.813,76.313,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.0,75.5,76.0,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8212007,112,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,35.438,37.267,7.715,1.076,71.191,69.83,72.283,67.616,67.411,0.0,0.027,0.029,20.0,20.0,58.723,51.181,70.246,73.678,88.491,88.294,88.554,59.335,66.086,63.132,-10.852,110.0,110.0,71.063,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.188,68.625,-0.03,75.938,77.625,76.0,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.844,79.5,77.688,0.0,74.438,76.938,73.875,76.063,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.0,75.563,76.0,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8212007,113,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,35.438,38.529,7.715,1.076,71.084,69.937,72.392,67.616,67.411,0.0,0.024,0.029,20.0,20.0,58.723,51.632,70.246,73.678,88.417,88.294,88.407,59.262,66.086,63.059,-10.852,110.0,110.0,71.063,70.375,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.313,68.625,-0.03,75.938,77.563,76.0,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.25,79.5,77.75,0.0,74.313,76.75,73.875,76.063,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.0,75.563,76.0,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8212007,114,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,34.625,37.267,6.179,-0.356,71.191,69.83,72.283,67.616,67.52,0.0,0.024,0.029,20.0,20.0,58.751,51.463,70.246,73.678,88.344,88.187,88.333,59.335,66.086,63.059,-10.852,110.0,110.0,71.063,70.375,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.188,68.688,-0.03,75.938,77.563,75.813,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.344,79.438,77.75,0.0,74.313,76.938,73.875,76.313,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.125,75.5,76.0,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8212007,115,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,35.031,37.267,7.715,1.076,71.191,69.83,72.283,67.616,67.52,0.0,0.024,0.026,20.0,20.0,58.751,51.688,70.246,73.678,88.27,88.081,88.333,59.335,66.086,63.059,-10.852,110.0,110.0,71.063,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.313,68.625,-0.03,75.938,77.625,75.813,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.016,79.438,77.75,0.0,74.313,76.938,73.875,76.063,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.125,75.5,76.0,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8212007,116,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,34.813,37.267,7.715,-0.356,71.084,69.83,72.283,67.616,67.52,0.0,0.024,0.029,20.0,20.0,58.779,51.66,70.058,73.678,88.27,88.081,88.259,59.408,66.086,63.132,-10.852,110.0,110.0,71.063,70.375,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.313,68.625,-0.03,75.938,77.563,75.813,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.969,79.5,77.75,0.0,74.313,76.75,73.875,76.313,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.0,75.5,76.0,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8212007,117,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,35.344,38.529,7.715,1.076,71.084,69.83,72.392,67.616,67.52,0.0,0.024,0.029,20.0,20.0,58.779,51.575,70.058,73.678,88.196,88.081,88.185,59.48,66.19,63.132,-10.867,110.0,110.0,71.063,70.375,69.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.313,68.625,-0.03,75.938,77.563,75.813,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.531,79.5,77.75,0.0,74.313,76.938,73.875,76.313,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.0,75.5,76.0,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.222,0.149,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8212007,118,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,35.344,37.267,7.715,1.076,71.084,69.83,72.392,67.616,67.52,0.0,0.024,0.029,20.0,20.0,58.779,51.294,70.058,73.678,88.122,87.975,88.185,59.48,66.19,63.132,-10.852,110.0,110.0,71.0,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,70.313,68.625,-0.03,75.938,77.625,75.813,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.875,79.438,77.688,0.0,74.313,76.938,73.875,76.063,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.0,75.5,76.063,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8212007,119,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,35.391,37.267,7.715,-0.356,71.191,69.83,72.392,67.616,67.52,0.0,0.024,0.029,20.0,20.0,58.779,51.491,70.058,73.678,88.122,87.975,88.111,59.48,66.19,63.132,-10.867,110.0,110.0,71.063,70.313,69.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.313,68.688,-0.03,75.938,77.625,75.813,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.875,79.438,77.688,0.0,74.438,76.75,73.875,76.313,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.0,75.5,76.0,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.149,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8212007,120,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,34.781,37.267,7.715,-0.356,71.191,69.937,72.392,67.616,67.52,0.0,0.024,0.029,20.0,20.0,58.806,51.406,70.058,73.678,88.049,87.975,88.037,59.48,66.19,63.132,-10.867,110.0,110.0,71.063,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.313,68.688,-0.03,75.938,77.563,75.813,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.281,79.438,77.75,0.0,74.313,76.938,74.0,76.313,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.0,75.5,76.0,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8212007,121,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,34.781,37.267,7.715,1.076,71.191,69.83,72.392,67.616,67.52,0.0,0.024,0.026,20.0,20.0,58.806,51.209,70.11,73.678,88.049,87.868,88.037,59.553,66.19,63.204,-10.852,110.0,110.0,71.063,70.313,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.313,68.688,-0.03,75.938,77.625,75.813,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.656,79.438,77.75,0.0,74.313,76.938,73.875,76.313,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.0,75.5,76.0,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8212007,122,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,34.734,37.267,6.179,1.076,71.191,69.937,72.392,67.616,67.52,0.0,0.024,0.029,20.0,20.0,58.834,51.406,70.11,73.678,87.975,87.868,88.037,59.553,66.19,63.277,-10.867,110.0,110.0,71.063,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.313,68.688,-0.03,75.938,77.625,75.813,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.5,79.5,77.688,0.0,74.313,76.75,74.0,76.313,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.0,75.5,76.0,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.003,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8212007,123,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,35.156,37.267,7.715,1.076,71.191,69.937,72.5,67.726,67.629,0.0,0.027,0.029,20.0,20.0,58.834,51.125,70.11,73.678,87.901,87.762,87.964,59.626,66.295,63.277,-10.852,110.0,110.0,71.0,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.516,70.313,68.688,-0.03,75.938,77.625,75.813,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.219,79.438,77.75,0.0,74.313,76.938,73.875,76.313,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.0,75.5,76.0,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,124,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,35.031,37.267,9.252,1.076,71.297,69.83,72.5,67.726,67.52,0.0,0.024,0.029,20.0,20.0,58.862,51.153,70.11,73.571,87.975,87.762,87.964,59.698,66.295,63.35,-10.852,110.0,110.0,71.063,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.313,68.625,-0.03,75.938,77.625,75.813,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.547,79.438,77.875,0.0,74.313,76.938,73.875,76.063,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.0,75.563,76.0,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,125,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,35.578,38.529,6.179,1.076,71.191,70.045,72.609,67.835,67.629,0.0,0.024,0.029,20.0,20.0,58.834,50.899,70.11,73.678,87.901,87.762,87.964,59.771,66.295,63.35,-10.852,110.0,110.0,71.063,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.313,68.688,-0.03,75.938,77.563,75.813,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.656,79.438,77.688,0.0,74.313,76.938,73.875,76.063,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.0,75.563,76.0,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,126,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,34.516,37.267,6.179,1.076,71.191,69.937,72.5,67.726,67.629,0.0,0.024,0.029,20.0,20.0,58.834,51.153,70.11,73.678,87.754,87.655,87.816,59.698,66.295,63.35,-10.852,110.0,110.0,71.063,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.313,68.625,-0.03,75.938,77.625,75.813,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.531,79.438,77.75,0.0,74.313,76.938,73.875,76.063,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.0,75.563,76.0,76.125,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.224,0.003,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8212007,127,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,34.516,37.267,9.252,1.076,71.191,69.937,72.5,67.726,67.52,0.0,0.024,0.029,20.0,20.0,58.834,50.787,70.506,73.571,87.754,87.655,87.742,59.698,66.295,63.35,-10.867,110.0,110.0,71.063,70.375,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.5,68.625,-0.03,75.938,77.625,75.813,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.484,79.438,77.688,0.0,74.313,76.938,73.875,76.063,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.0,75.688,76.0,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8212007,128,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,35.234,38.529,9.252,1.076,71.297,70.045,72.609,67.726,67.738,0.0,0.024,0.026,20.0,20.0,58.834,50.815,70.506,73.678,87.827,87.549,87.816,59.844,66.4,63.423,-10.852,110.0,110.0,71.063,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.313,68.688,-0.03,75.938,77.563,75.813,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.516,79.438,77.688,0.0,74.313,76.75,73.875,76.063,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.0,75.563,76.0,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8212007,129,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,34.609,37.267,6.179,1.076,71.191,69.937,72.5,67.726,67.629,0.0,0.024,0.029,20.0,20.0,58.834,50.899,70.506,73.571,87.68,87.549,87.668,59.771,66.4,63.35,-10.867,110.0,110.0,71.063,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.313,68.688,-0.03,75.813,77.625,75.813,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.344,79.438,77.688,0.0,74.313,76.938,73.875,76.063,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.0,75.563,76.0,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,130,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,34.703,37.267,10.79,1.076,71.191,69.937,72.5,67.726,67.629,0.0,0.024,0.026,20.0,20.0,58.834,50.843,70.506,73.571,87.68,87.549,87.742,59.917,66.4,63.496,-10.852,110.0,110.0,71.063,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.313,68.688,-0.03,75.813,77.625,75.813,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.844,79.438,77.75,0.0,74.313,76.938,73.875,76.063,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.813,-0.004,75.0,75.563,76.0,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.149,0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8212007,131,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,34.547,38.529,6.179,1.076,71.297,69.937,72.5,67.726,67.629,0.0,0.024,0.029,20.0,20.0,58.834,50.787,70.506,73.571,87.68,87.442,87.668,59.917,66.4,63.496,-10.852,110.0,110.0,71.063,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.313,68.688,-0.03,75.813,77.625,75.813,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.438,79.438,77.688,0.0,74.313,76.938,73.875,76.063,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.0,75.563,76.0,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8212007,132,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,34.578,37.267,7.715,-0.356,71.297,69.937,72.392,67.726,67.629,0.0,0.024,0.026,20.0,20.0,58.834,50.815,70.272,73.571,87.606,87.442,87.668,59.917,66.4,63.569,-10.852,110.0,110.0,71.0,70.375,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.109,70.313,68.625,-0.03,75.813,77.563,75.813,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.438,79.438,77.688,0.0,74.313,76.75,74.0,76.063,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.0,75.563,76.0,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8212007,133,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,34.516,37.267,7.715,1.076,71.191,69.937,72.5,67.726,67.629,0.0,0.024,0.026,20.0,20.0,58.834,50.928,70.272,73.571,87.532,87.442,87.594,59.989,66.505,63.569,-10.852,110.0,110.0,71.0,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.313,68.688,-0.03,75.813,77.563,75.813,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.563,79.438,77.688,0.0,74.313,76.938,73.875,76.063,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.004,75.0,75.563,76.0,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.003,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8212007,134,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,34.516,37.267,7.715,1.076,71.191,70.045,72.5,67.835,67.629,0.0,0.024,0.029,20.0,20.0,58.834,50.702,70.272,73.571,87.532,87.336,87.594,59.989,66.4,63.569,-10.852,110.0,110.0,71.063,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.313,68.688,-0.03,75.813,77.563,75.813,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.297,79.438,77.75,0.0,74.313,76.938,73.875,76.313,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.004,75.0,75.563,75.813,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8212007,135,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,34.516,37.267,6.179,1.076,71.191,69.937,72.392,67.835,67.629,0.0,0.024,0.029,20.0,20.0,58.834,50.899,70.272,73.571,87.385,87.336,87.447,59.989,66.505,63.569,-10.852,110.0,110.0,71.063,70.375,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.578,70.313,68.688,-0.03,75.813,77.563,76.0,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.125,79.438,77.688,0.0,74.25,76.938,74.0,76.063,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.0,75.563,76.0,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.149,0.001,-0.148,0.001,0.006,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8212007,136,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,34.414,37.267,7.715,-0.356,71.191,69.937,72.392,67.835,67.629,0.0,0.024,0.029,20.0,20.0,58.834,50.956,70.272,73.571,87.459,87.23,87.447,60.062,66.505,63.642,-10.867,110.0,110.0,71.063,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.313,68.688,-0.03,75.813,77.563,75.813,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.5,79.438,77.688,0.0,74.313,76.938,74.0,76.063,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,74.938,75.563,76.0,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8212007,137,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,34.211,38.529,6.179,1.076,71.191,69.937,72.392,67.726,67.738,0.0,0.024,0.026,20.0,20.0,58.806,50.674,70.214,73.678,87.459,87.23,87.373,60.135,66.4,63.642,-10.852,110.0,110.0,71.063,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.313,68.688,-0.03,75.813,77.563,75.813,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.078,79.438,77.688,0.0,74.313,76.938,74.0,76.063,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.813,-0.004,75.0,75.563,76.0,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.002,-0.006,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.004
8212007,138,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,34.211,38.529,6.179,1.076,71.191,69.937,72.392,67.835,67.629,0.0,0.024,0.029,20.0,20.0,58.834,50.815,70.214,73.571,87.311,87.23,87.299,60.062,66.505,63.569,-10.867,110.0,110.0,71.063,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.313,68.688,-0.03,75.938,77.563,75.813,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.469,79.25,77.75,0.0,74.313,76.938,73.875,76.063,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.0,75.563,76.063,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,139,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,34.625,37.267,6.179,1.076,71.297,70.045,72.5,67.945,67.738,0.0,0.024,0.029,20.0,20.0,58.806,50.928,70.214,73.571,87.311,87.123,87.299,60.135,66.505,63.642,-10.867,110.0,110.0,71.063,70.375,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,70.313,68.688,-0.03,75.938,77.563,75.813,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.203,79.438,77.688,0.0,74.313,76.938,73.875,76.063,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.004,75.0,75.688,76.0,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.004
8212007,140,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,34.969,37.267,6.179,1.076,71.191,69.937,72.392,67.835,67.847,0.0,0.024,0.026,20.0,20.0,58.806,50.899,70.214,73.678,87.237,87.123,87.225,60.135,66.505,63.642,-10.852,110.0,110.0,71.0,70.313,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.109,70.188,68.625,-0.03,75.813,77.563,75.813,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.438,79.438,77.688,0.0,74.313,76.75,73.875,76.063,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.0,75.563,75.813,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.004
8212007,141,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,34.781,37.267,7.715,1.076,71.297,69.937,72.392,67.835,67.738,0.0,0.024,0.029,20.0,20.0,58.806,51.068,70.214,73.571,87.237,87.017,87.225,60.207,66.505,63.788,-10.852,110.0,110.0,71.063,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.313,68.688,-0.03,75.813,77.625,75.813,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.047,79.438,77.688,0.0,74.438,76.938,73.875,76.063,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.004,75.0,75.563,75.813,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8212007,142,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,34.18,38.529,6.179,1.076,71.191,70.045,72.392,67.835,67.738,0.0,0.024,0.026,20.0,20.0,58.806,50.899,70.162,73.571,87.164,87.017,87.151,60.207,66.61,63.715,-10.867,110.0,110.0,71.063,70.375,69.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.313,68.688,-0.03,75.813,77.563,75.813,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.313,79.438,77.688,0.0,74.313,76.938,74.0,76.063,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.813,-0.004,75.0,75.563,76.0,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8212007,143,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,34.469,38.529,6.179,1.076,71.297,70.045,72.5,67.945,67.847,0.0,0.024,0.026,20.0,20.0,58.806,50.871,70.162,73.678,87.164,86.91,87.151,60.28,66.61,63.788,-10.852,110.0,110.0,71.063,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.313,68.625,-0.03,75.813,77.625,75.813,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.984,79.438,77.688,0.0,74.313,76.938,73.875,76.063,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.004,75.0,75.563,76.0,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,144,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,34.469,38.529,6.179,-0.356,71.191,70.152,72.5,67.835,67.738,0.0,0.024,0.029,20.0,20.0,58.806,50.843,70.162,73.571,87.164,86.91,87.151,60.28,66.61,63.788,-10.867,110.0,110.0,71.063,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.188,68.688,-0.03,75.813,77.563,75.813,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.844,79.438,77.688,0.0,74.313,76.938,73.875,76.063,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,75.0,75.563,76.0,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8212007,145,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,34.219,37.267,7.715,-0.356,71.191,70.152,72.5,68.055,67.847,0.0,0.024,0.029,20.0,20.0,58.834,51.068,70.162,73.678,87.016,86.804,87.004,60.353,66.61,63.788,-10.867,110.0,110.0,71.063,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,70.313,68.688,-0.03,75.813,77.563,75.813,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.234,79.438,77.688,0.0,74.313,76.938,73.875,76.063,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.0,75.563,76.0,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8212007,146,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,34.203,38.529,7.715,-0.356,71.297,70.152,72.392,67.945,67.847,0.0,0.024,0.029,20.0,20.0,58.834,51.181,70.162,73.571,87.016,86.91,87.078,60.353,66.61,63.788,-10.852,110.0,110.0,71.063,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.5,68.688,-0.03,75.813,77.563,75.813,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.094,79.438,77.688,0.0,74.313,76.938,73.875,76.313,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.0,75.563,76.0,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.003,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8212007,147,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,34.219,37.267,6.179,-0.356,71.191,70.045,72.283,67.945,67.738,0.0,0.024,0.029,20.0,20.0,58.834,50.871,70.162,73.464,87.016,86.804,87.004,60.353,66.715,63.861,-10.867,110.0,110.0,71.063,70.375,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.063,70.313,68.688,-0.03,75.813,77.563,75.813,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.266,79.438,77.688,0.0,74.313,76.938,73.875,76.063,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.004,75.0,75.563,76.0,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.149,0.001,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
