DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8212007,241,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,33.109,38.529,7.715,1.076,71.297,70.367,72.392,68.384,68.064,0.0,0.024,0.029,20.0,20.0,64.339,51.885,69.858,73.571,85.098,84.888,85.084,61.806,67.449,64.882,-10.852,110.0,110.0,71.0,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,70.313,68.688,-0.03,75.625,77.438,75.813,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.617,79.25,77.563,0.0,74.25,76.938,73.875,76.313,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.004,74.938,75.25,75.625,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.004
8212007,242,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,32.555,38.529,6.179,1.076,71.297,70.259,72.283,68.275,68.173,0.0,0.024,0.029,20.0,20.0,64.617,51.688,70.123,73.571,84.951,84.782,84.936,61.734,67.449,64.809,-10.852,110.0,110.0,71.063,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.313,68.688,-0.03,75.625,77.438,75.813,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.891,79.25,77.688,0.0,74.25,76.75,73.875,76.063,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.004,74.938,75.25,75.625,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8212007,243,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,32.547,38.529,9.252,1.076,71.297,70.259,72.5,68.384,68.173,0.0,0.024,0.029,20.0,20.0,64.895,51.519,70.123,73.678,84.951,84.782,85.01,61.806,67.449,64.882,-10.852,110.0,110.0,71.063,70.313,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.313,68.688,-0.03,75.625,77.438,75.813,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.969,79.25,77.688,0.0,74.188,76.938,73.813,76.063,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.938,75.375,75.625,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.002,-0.006,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.004
8212007,244,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,32.547,38.529,9.252,1.076,71.297,70.152,72.283,68.384,68.173,0.0,0.024,0.029,20.0,20.0,65.062,51.435,70.123,73.571,84.951,84.782,84.936,61.879,67.449,64.955,-10.852,110.0,110.0,71.063,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.313,68.688,-0.03,75.625,77.438,75.813,77.063,0.0,0.022,72.0,70.0,1000.0,200.0,0.0,12.188,79.25,77.563,0.0,74.25,76.75,73.875,76.313,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.938,75.375,75.625,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.034,0.035,-0.007,0.0,-0.001,0.004
8212007,245,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,30.578,38.529,9.252,1.076,71.297,70.367,72.5,68.494,68.282,0.0,0.024,0.026,20.0,20.0,65.34,51.463,70.123,73.678,84.951,84.782,84.936,61.879,67.449,64.955,-10.867,110.0,110.0,71.0,70.313,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.313,68.688,-0.03,75.625,77.438,75.813,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.547,79.25,77.688,0.0,74.25,76.75,73.875,76.063,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.938,75.375,75.625,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.004
8212007,246,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,32.641,38.529,7.715,-0.356,71.191,70.367,72.392,68.494,68.282,0.0,0.027,0.029,20.0,20.0,65.535,51.632,70.123,73.678,84.877,84.675,84.862,61.879,67.554,64.955,-10.852,110.0,110.0,71.063,70.313,69.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.313,68.688,-0.03,75.625,77.438,75.813,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.539,79.25,77.563,0.0,74.25,76.938,73.875,76.063,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.813,-0.004,74.938,75.5,75.625,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.004
8212007,247,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,32.641,38.529,7.715,1.076,71.297,70.367,72.5,68.494,68.282,0.0,0.024,0.029,20.0,20.0,65.674,51.294,70.285,73.678,84.877,84.675,84.862,61.952,67.449,65.027,-10.852,110.0,110.0,71.0,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.422,70.313,68.813,-0.03,75.563,77.438,75.813,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.672,79.25,77.688,0.0,74.188,76.938,73.813,76.063,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.004,74.938,75.5,75.625,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8212007,248,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,31.891,38.529,7.715,-0.356,71.297,70.367,72.5,68.494,68.173,0.0,0.027,0.029,20.0,20.0,65.813,51.153,70.285,73.571,84.803,84.569,84.788,61.952,67.554,64.955,-10.852,110.0,110.0,71.0,70.375,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.5,68.688,-0.03,75.625,77.438,75.813,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.93,79.25,77.688,0.0,74.188,76.75,73.813,76.313,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.938,75.5,75.625,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.149,0.0,0.149,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8212007,249,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,32.875,38.529,7.715,1.076,71.297,70.367,72.5,68.384,68.173,0.0,0.027,0.029,20.0,20.0,66.063,51.294,70.285,73.571,84.803,84.569,84.788,62.024,67.554,65.027,-10.852,110.0,110.0,71.063,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.313,68.688,-0.03,75.625,77.438,75.813,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.367,79.25,77.688,0.0,74.188,76.75,73.875,76.063,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.004,74.938,75.5,75.625,75.875,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8212007,250,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,32.383,38.529,9.252,-0.356,71.297,70.259,72.392,68.384,68.173,0.0,0.027,0.029,20.0,20.0,66.258,51.266,70.285,73.571,84.73,84.569,84.715,62.024,67.554,65.1,-10.867,110.0,110.0,71.0,70.313,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.5,68.625,-0.03,75.563,77.438,75.813,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.703,79.25,77.563,0.0,74.188,76.938,73.875,76.063,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.004,74.813,75.5,75.625,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8212007,251,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,31.117,38.529,6.179,-0.356,71.191,70.367,72.5,68.494,68.282,0.0,0.024,0.029,20.0,20.0,66.397,51.153,70.285,73.678,84.803,84.569,84.788,62.024,67.554,65.027,-10.852,110.0,110.0,71.0,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.422,70.313,68.688,-0.03,75.563,77.438,75.813,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.984,79.25,77.563,0.0,74.188,76.75,73.813,76.063,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.004,74.938,75.375,75.625,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8212007,252,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,32.313,38.529,6.179,-0.356,71.191,70.259,72.392,68.494,68.173,0.0,0.024,0.029,20.0,20.0,66.591,51.35,70.324,73.571,84.73,84.462,84.715,62.024,67.554,65.1,-10.852,110.0,110.0,71.063,70.313,69.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.5,68.688,-0.03,75.563,77.438,75.75,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.477,79.25,77.688,0.0,74.188,76.75,73.813,76.063,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.004,74.813,75.375,75.625,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8212007,253,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,32.313,38.529,9.252,1.076,71.297,70.259,72.392,68.384,68.282,0.0,0.027,0.029,20.0,20.0,66.842,51.237,70.324,73.678,84.656,84.462,84.715,62.097,67.554,65.1,-10.867,110.0,110.0,71.0,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.313,68.688,-0.03,75.563,77.25,75.75,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.289,79.25,77.563,0.0,74.188,76.75,73.813,76.063,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.004,74.938,75.5,75.625,76.125,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8212007,254,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,31.766,38.529,7.715,1.076,71.297,70.367,72.5,68.384,68.282,0.0,0.024,0.029,20.0,20.0,67.008,51.181,70.324,73.678,84.656,84.462,84.641,62.097,67.554,65.027,-10.852,110.0,110.0,71.0,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.313,68.688,-0.03,75.563,77.438,75.813,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.883,79.25,77.563,0.0,74.188,76.75,73.875,76.063,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.004,74.938,75.5,75.625,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8212007,255,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,30.664,38.529,7.715,-0.356,71.191,70.367,72.392,68.494,68.173,0.0,0.024,0.026,20.0,20.0,67.259,51.294,70.324,73.464,84.582,84.462,84.567,62.17,67.659,65.173,-10.852,110.0,110.0,71.0,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,70.313,68.688,-0.03,75.563,77.438,75.813,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.195,79.25,77.688,0.0,74.188,76.75,73.813,76.063,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.004,74.938,75.5,75.625,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8212007,256,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,29.898,38.529,6.179,1.076,71.191,70.367,72.392,68.384,68.282,0.0,0.027,0.029,20.0,20.0,67.425,51.266,70.324,73.571,84.582,84.356,84.567,62.097,67.659,65.173,-10.867,110.0,110.0,71.0,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.531,70.313,68.688,-0.03,75.563,77.25,75.813,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.328,79.25,77.688,0.0,74.188,76.75,73.875,76.063,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.004,74.813,75.5,75.5,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.224,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8212007,257,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,31.719,38.529,7.715,-0.356,71.297,70.367,72.392,68.494,68.282,0.0,0.024,0.029,20.0,20.0,67.564,51.125,70.324,73.678,84.508,84.356,84.419,62.097,67.659,65.1,-10.852,110.0,110.0,71.063,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.313,68.688,-0.03,75.563,77.25,75.75,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.0,79.25,77.688,0.0,74.188,76.75,73.875,76.063,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.004,74.813,75.5,75.625,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.003,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8212007,258,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,31.719,38.529,9.252,-0.356,71.297,70.259,72.283,68.494,68.391,0.0,0.027,0.029,20.0,20.0,67.815,51.181,70.454,73.678,84.508,84.249,84.567,62.242,67.659,65.173,-10.852,110.0,110.0,71.0,70.188,69.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.5,68.688,-0.03,75.563,77.25,75.813,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.172,79.25,77.688,0.0,74.0,76.75,73.875,76.063,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.004,74.813,75.5,75.5,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8212007,259,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,30.539,38.529,7.715,-0.356,71.297,70.259,72.283,68.384,68.391,0.0,0.027,0.029,20.0,20.0,67.926,51.406,70.454,73.571,84.508,84.249,84.493,62.242,67.659,65.173,-10.867,110.0,110.0,71.0,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,70.313,68.688,-0.03,75.625,77.438,75.813,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.461,79.25,77.688,0.0,74.0,76.75,73.875,76.063,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.004,74.813,75.563,75.5,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8212007,300,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,31.523,38.529,7.715,-0.356,71.191,70.259,72.283,68.384,68.282,0.0,0.024,0.029,20.0,20.0,68.176,51.181,70.454,73.571,84.435,84.249,84.493,62.17,67.659,65.173,-10.867,110.0,110.0,71.0,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.453,70.313,68.688,-0.03,75.563,77.25,75.813,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.055,79.25,77.688,0.0,74.0,76.938,73.875,76.063,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.813,75.5,75.625,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8212007,301,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,31.602,38.529,7.715,1.076,71.297,70.367,72.392,68.384,68.391,0.0,0.024,0.029,20.0,20.0,68.343,51.153,70.454,73.678,84.361,84.249,84.419,62.315,67.659,65.246,-10.852,110.0,110.0,71.0,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.313,68.688,-0.03,75.563,77.438,75.813,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.578,79.25,77.563,0.0,74.188,76.75,73.813,76.063,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,74.813,75.563,75.5,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.003,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8212007,302,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,32.086,38.529,7.715,1.076,71.191,70.367,72.392,68.494,68.282,0.0,0.024,0.029,20.0,20.0,68.649,51.435,70.454,73.464,84.435,84.143,84.419,62.315,67.659,65.246,-10.852,110.0,110.0,71.0,70.188,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.313,68.688,-0.03,75.375,77.438,75.813,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.719,79.25,77.563,0.0,74.188,76.75,73.813,76.063,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.004,74.813,75.5,75.5,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.001,0.001,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.004
8212007,303,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,32.086,38.529,6.179,1.076,71.297,70.259,72.175,68.604,68.282,0.0,0.027,0.029,20.0,20.0,68.677,51.35,70.454,73.464,84.435,84.143,84.345,62.315,67.764,65.319,-10.852,110.0,110.0,71.0,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.656,70.313,68.688,-0.03,75.563,77.438,75.813,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.242,79.25,77.563,0.0,74.188,76.75,73.875,76.063,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.938,75.5,75.5,75.875,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8212007,304,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,30.492,38.529,6.179,1.076,71.191,70.367,72.283,68.604,68.282,0.0,0.027,0.029,20.0,20.0,68.927,51.406,70.454,73.571,84.361,84.143,84.345,62.388,67.764,65.246,-10.852,110.0,110.0,71.063,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.313,68.688,-0.03,75.563,77.25,75.813,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.281,79.25,77.688,0.0,74.188,76.75,73.875,76.063,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.938,75.5,75.5,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8212007,305,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,31.086,38.529,7.715,-0.356,71.297,70.367,72.283,68.604,68.282,0.0,0.027,0.029,20.0,20.0,69.149,51.266,70.454,73.571,84.361,84.143,84.272,62.388,67.659,65.319,-10.867,110.0,110.0,71.063,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.313,68.688,-0.03,75.563,77.25,75.813,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.211,79.25,77.563,0.0,74.188,76.75,73.813,76.063,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.004,74.938,75.563,75.5,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8212007,306,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,30.672,38.529,7.715,1.076,71.297,70.474,72.283,68.494,68.391,0.0,0.027,0.026,20.0,20.0,69.316,51.322,70.454,73.678,84.287,84.037,84.272,62.388,67.764,65.319,-10.852,110.0,110.0,71.063,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.313,68.688,-0.03,75.563,77.25,75.813,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.242,79.25,77.563,0.0,74.188,76.75,73.813,76.063,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.813,75.563,75.5,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8212007,307,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,31.078,38.529,9.252,1.076,71.297,70.474,72.283,68.494,68.391,0.0,0.027,0.029,20.0,20.0,69.65,51.491,70.454,73.571,84.213,84.037,84.198,62.388,67.764,65.319,-10.852,110.0,110.0,71.0,70.313,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.313,68.688,-0.03,75.563,77.25,75.75,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.539,79.25,77.688,0.0,74.188,76.75,73.813,76.063,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.813,75.563,75.5,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8212007,308,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,28.906,38.529,6.179,1.076,71.297,70.367,72.175,68.604,68.391,0.0,0.024,0.029,20.0,20.0,69.761,51.237,70.454,73.571,84.213,84.037,84.198,62.46,67.764,65.392,-10.867,110.0,110.0,71.0,70.313,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.313,68.625,-0.03,75.563,77.25,76.0,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,10.938,79.25,77.375,0.0,74.188,76.75,73.875,76.063,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.004,74.938,75.5,75.5,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8212007,309,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,30.633,38.529,7.715,1.076,71.297,70.474,72.283,68.494,68.391,0.0,0.024,0.029,20.0,20.0,70.15,51.435,70.428,73.571,84.213,83.93,84.124,62.46,67.764,65.392,-10.852,110.0,110.0,71.063,70.375,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.5,68.625,-0.03,75.563,77.25,75.813,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.227,79.25,77.563,0.0,74.188,76.75,73.813,76.063,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.813,75.563,75.438,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8212007,310,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,30.633,38.529,6.179,-0.356,71.297,70.367,72.175,68.494,68.391,0.0,0.027,0.029,20.0,20.0,70.261,51.406,70.428,73.571,84.14,83.93,84.05,62.46,67.764,65.319,-10.852,110.0,110.0,71.063,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.313,68.688,-0.03,75.563,77.25,75.813,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.313,79.25,77.563,0.0,74.188,76.75,73.875,76.063,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.813,75.563,75.438,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8212007,311,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,28.141,38.529,7.715,-0.356,71.297,70.367,72.175,68.494,68.282,0.0,0.027,0.029,20.0,20.0,70.456,51.322,70.428,73.464,84.066,83.93,84.05,62.388,67.764,65.392,-10.852,110.0,110.0,71.063,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.313,68.688,-0.03,75.563,77.25,75.75,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.398,79.25,77.563,0.0,74.188,76.75,73.875,76.063,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.938,75.563,75.5,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.074,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8212007,312,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,31.422,38.529,7.715,-0.356,71.297,70.367,72.175,68.494,68.391,0.0,0.024,0.029,20.0,20.0,70.623,51.547,70.428,73.464,84.14,83.93,84.05,62.533,67.764,65.465,-10.852,110.0,110.0,71.063,70.313,69.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.5,68.688,-0.03,75.563,77.25,75.75,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.68,79.25,77.563,0.0,74.0,76.75,73.875,76.063,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.004,74.813,75.563,75.5,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,0.147,0.149,0.001,-0.148,0.001,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8212007,313,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,29.969,38.529,6.179,1.076,71.297,70.367,72.175,68.494,68.391,0.0,0.027,0.029,20.0,20.0,70.817,51.435,70.428,73.464,84.14,83.824,84.05,62.533,67.869,65.465,-10.852,110.0,110.0,71.0,70.313,69.438,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.313,68.625,-0.03,75.563,77.25,75.75,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.211,79.125,77.688,0.0,74.188,76.75,73.875,76.063,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.004,74.938,75.563,75.438,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8212007,314,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,29.461,38.529,6.179,1.076,71.297,70.474,72.283,68.604,68.391,0.0,0.027,0.029,20.0,20.0,71.04,51.744,70.376,73.464,83.992,83.824,83.976,62.533,67.869,65.465,-10.867,110.0,110.0,71.063,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.5,70.313,68.813,-0.03,75.563,77.25,75.75,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,9.648,79.125,77.563,0.0,74.188,76.75,73.875,76.063,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.813,-0.004,74.813,75.5,75.438,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8212007,315,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,27.523,38.529,7.715,1.076,71.297,70.474,72.283,68.494,68.391,0.0,0.027,0.029,20.0,20.0,71.207,51.575,70.376,73.464,83.992,83.824,83.902,62.533,67.869,65.465,-10.852,110.0,110.0,71.0,70.313,69.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.313,68.688,-0.03,75.563,77.25,75.75,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,10.008,79.25,77.563,0.0,74.188,76.75,73.875,76.063,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.938,75.5,75.438,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.003,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8212007,316,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,27.523,38.529,6.179,-0.356,71.297,70.367,72.175,68.494,68.391,0.0,0.027,0.029,20.0,20.0,71.29,51.406,70.376,73.464,83.918,83.717,83.902,62.533,67.869,65.392,-10.852,110.0,110.0,71.063,70.313,69.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.5,68.688,-0.03,75.563,77.25,75.813,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.938,79.25,77.563,0.0,74.188,76.75,73.813,76.063,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.938,75.5,75.438,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8212007,317,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,30.805,38.529,4.643,1.076,71.404,70.367,72.175,68.604,68.5,0.0,0.027,0.029,20.0,20.0,71.596,51.632,70.376,73.571,83.845,83.717,83.829,62.533,67.869,65.465,-10.852,110.0,110.0,71.063,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.313,68.688,-0.03,75.563,77.25,75.75,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.078,79.25,77.563,0.0,74.188,76.75,73.813,76.063,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.004,74.938,75.5,75.375,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8212007,318,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,32.875,38.529,7.715,1.076,71.404,70.474,72.283,68.604,68.5,0.0,0.027,0.029,20.0,20.0,71.763,51.435,70.376,73.571,83.845,83.717,83.829,62.678,67.869,65.538,-10.852,110.0,110.0,71.0,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.422,70.313,68.688,-0.03,75.563,77.438,75.75,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.07,79.25,77.563,0.0,74.188,76.75,73.875,76.063,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.938,75.5,75.438,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8212007,319,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,32.586,38.529,9.252,1.076,71.297,70.367,72.175,68.714,68.391,0.0,0.024,0.029,20.0,20.0,71.902,51.604,70.363,73.464,83.918,83.717,83.829,62.678,67.869,65.538,-10.852,110.0,110.0,71.063,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.813,70.5,68.688,-0.03,75.563,77.438,75.75,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.609,79.125,77.563,0.0,74.188,76.938,73.875,76.063,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.938,75.5,75.438,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8212007,320,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,28.5,38.529,9.252,1.076,71.297,70.367,72.283,68.604,68.391,0.0,0.027,0.029,20.0,20.0,72.263,51.378,70.363,73.464,83.845,83.611,83.829,62.678,67.869,65.538,-10.852,110.0,110.0,71.063,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.609,70.313,68.688,-0.03,75.563,77.438,75.75,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,9.688,79.125,77.563,0.0,74.25,76.75,73.813,76.063,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.938,75.5,75.438,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8212007,321,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,27.719,38.529,6.179,-0.356,71.297,70.367,72.283,68.604,68.391,0.0,0.027,0.029,20.0,20.0,72.374,51.463,70.363,73.464,83.771,83.611,83.755,62.678,67.974,65.538,-10.867,110.0,110.0,71.063,70.313,69.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.5,68.688,-0.03,75.563,77.438,75.813,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,9.57,79.25,77.563,0.0,74.188,76.75,73.875,76.063,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.938,75.5,75.438,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8212007,322,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,27.719,38.529,9.252,-0.356,71.297,70.367,72.392,68.604,68.391,0.0,0.027,0.029,20.0,20.0,72.43,51.294,70.363,73.464,83.697,83.611,83.681,62.678,67.869,65.538,-10.867,110.0,110.0,71.063,70.188,69.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.5,68.688,-0.03,75.563,77.438,75.813,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.836,79.25,77.563,0.0,74.188,76.938,73.875,76.063,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.004,74.813,75.5,75.438,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8212007,323,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,30.578,38.529,6.179,-0.356,71.404,70.367,72.283,68.604,68.5,0.0,0.024,0.029,20.0,20.0,72.68,51.463,70.363,73.571,83.697,83.504,83.681,62.678,67.869,65.538,-10.852,110.0,110.0,71.063,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.313,68.688,-0.03,75.625,77.25,75.813,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.227,79.25,77.563,0.0,74.0,76.75,73.875,76.063,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.004,74.813,75.5,75.438,76.125,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8212007,324,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,28.633,38.529,9.252,-0.356,71.404,70.367,72.283,68.604,68.5,0.0,0.027,0.029,20.0,20.0,72.875,51.266,70.363,73.571,83.771,83.504,83.681,62.824,67.974,65.611,-10.852,110.0,110.0,71.0,70.375,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.313,68.625,-0.03,75.375,77.25,75.75,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.289,79.25,77.688,0.0,74.188,76.75,73.875,76.063,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.813,75.5,75.438,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,325,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,28.633,38.529,7.715,-0.356,71.297,70.367,72.283,68.604,68.391,0.0,0.027,0.029,20.0,20.0,73.097,51.322,70.188,73.464,83.697,83.504,83.681,62.824,67.974,65.684,-10.852,110.0,110.0,71.0,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.313,68.813,-0.03,75.375,77.438,75.75,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.352,79.125,77.688,0.0,74.188,76.75,73.813,76.063,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.004,74.938,75.375,75.438,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8212007,326,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,28.836,38.529,9.252,1.076,71.297,70.367,72.392,68.604,68.391,0.0,0.024,0.029,20.0,20.0,73.264,51.209,70.188,73.571,83.623,83.504,83.607,62.751,67.974,65.684,-10.867,110.0,110.0,71.063,70.313,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.5,68.688,-0.03,75.375,77.25,75.75,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,10.156,79.125,77.563,0.0,74.188,76.75,73.875,76.0,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.813,75.5,75.438,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8212007,327,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,27.094,38.529,6.179,-0.356,71.191,70.367,72.283,68.714,68.391,0.0,0.027,0.029,20.0,20.0,73.486,51.406,70.188,73.571,83.623,83.398,83.607,62.897,67.974,65.684,-10.867,110.0,110.0,71.0,70.188,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.313,68.688,-0.03,75.375,77.438,75.813,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,10.188,79.25,77.563,0.0,74.188,76.75,73.813,76.063,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.004,74.813,75.375,75.375,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8212007,328,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,30.367,38.529,7.715,1.076,71.297,70.367,72.392,68.604,68.391,0.0,0.027,0.029,20.0,20.0,73.709,51.153,70.188,73.571,83.623,83.398,83.607,62.897,67.974,65.684,-10.852,110.0,110.0,71.063,70.313,69.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.313,68.688,-0.03,75.375,77.25,75.75,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,9.203,79.25,77.563,0.0,74.0,76.75,73.813,76.063,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.813,75.5,75.438,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,329,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,28.023,38.529,9.252,-0.356,71.297,70.367,72.283,68.604,68.391,0.0,0.027,0.029,20.0,20.0,73.876,51.209,70.188,73.464,83.623,83.398,83.607,62.897,67.974,65.757,-10.867,110.0,110.0,71.063,70.313,69.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.5,68.688,-0.03,75.375,77.25,75.75,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,8.219,79.25,77.563,0.0,74.188,76.75,73.813,76.063,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.813,75.5,75.438,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8212007,330,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,28.023,38.529,6.179,-0.356,71.297,70.474,72.283,68.604,68.5,0.0,0.027,0.029,20.0,20.0,74.07,51.181,69.981,73.571,83.55,83.292,83.459,62.897,68.079,65.684,-10.852,110.0,110.0,71.0,70.313,69.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.5,68.688,-0.03,75.375,77.25,75.75,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.125,79.125,77.563,0.0,74.0,76.75,73.813,76.063,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.004,74.813,75.375,75.375,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.149,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8212007,331,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,30.305,38.529,6.179,-0.356,71.297,70.367,72.283,68.604,68.391,0.0,0.024,0.029,20.0,20.0,74.293,51.294,69.981,73.571,83.402,83.292,83.459,62.897,68.079,65.684,-10.852,110.0,110.0,71.0,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.313,68.688,-0.03,75.375,77.25,75.75,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,9.703,79.25,77.563,0.0,74.0,76.75,73.813,76.063,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.813,75.5,75.438,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.003,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8212007,332,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,28.32,38.529,7.715,-0.356,71.297,70.474,72.392,68.604,68.5,0.0,0.027,0.029,20.0,20.0,74.46,51.153,69.981,73.464,83.402,83.292,83.385,62.897,68.079,65.684,-10.852,110.0,110.0,71.0,70.313,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.625,70.313,68.688,-0.03,75.375,77.125,75.813,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,9.25,79.125,77.563,0.0,74.0,76.75,73.875,76.063,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.813,75.5,75.375,76.125,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8212007,333,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,25.945,38.529,6.179,1.076,71.297,70.474,72.283,68.604,68.5,0.0,0.027,0.029,20.0,20.0,74.571,51.181,69.981,73.571,83.402,83.292,83.385,62.969,68.079,65.684,-10.852,110.0,110.0,71.0,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.484,70.313,68.688,-0.03,75.375,77.125,75.813,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,8.789,79.25,77.563,0.0,74.188,76.75,73.875,76.063,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.813,75.375,75.375,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8212007,334,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,26.367,38.529,9.252,1.076,71.297,70.581,72.392,68.604,68.5,0.0,0.027,0.029,20.0,20.0,74.654,51.35,69.981,73.571,83.402,83.185,83.385,62.969,68.079,65.684,-10.867,110.0,110.0,71.0,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.313,68.688,-0.03,75.375,77.125,75.75,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,7.277,79.125,77.563,0.0,74.0,76.688,73.813,76.063,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.813,75.563,75.375,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
