DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8212007,335,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,26.758,38.529,7.715,1.076,71.191,70.367,72.283,68.604,68.5,0.0,0.027,0.029,20.0,20.0,74.821,51.153,69.981,73.571,83.328,83.185,83.312,63.042,68.079,65.757,-10.867,110.0,110.0,71.063,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.313,68.688,-0.03,75.375,77.125,75.75,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,7.082,79.125,77.563,0.0,74.0,76.75,73.875,76.063,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.813,75.5,75.375,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.006,0.0,0.0,0.034,0.035,-0.007,0.0,-0.001,0.004
8212007,336,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,26.758,38.529,7.715,1.076,71.191,70.474,72.283,68.604,68.391,0.0,0.027,0.029,20.0,20.0,75.043,51.378,70.058,73.571,83.328,83.185,83.312,63.115,68.079,65.83,-10.852,110.0,110.0,71.0,70.313,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.5,68.688,-0.03,75.375,77.125,75.75,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,8.641,79.25,77.563,0.0,74.0,76.75,73.813,76.063,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.938,-0.004,74.813,75.5,75.375,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.006,0.0,0.0,0.035,0.034,-0.008,0.0,-0.001,0.004
8212007,337,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,26.789,38.529,7.715,1.076,71.297,70.474,72.283,68.714,68.391,0.0,0.027,0.029,20.0,20.0,75.182,51.125,70.058,73.571,83.255,83.185,83.238,63.042,68.183,65.83,-10.852,110.0,110.0,71.0,70.313,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.5,68.625,-0.03,75.375,77.125,75.75,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,8.68,79.125,77.563,0.0,74.0,76.75,73.875,76.063,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.625,75.5,75.375,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8212007,338,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,27.484,38.529,7.715,-0.356,71.297,70.474,72.283,68.714,68.5,0.0,0.027,0.029,20.0,20.0,75.266,51.209,70.058,73.571,83.255,83.079,83.238,63.042,68.183,65.757,-10.867,110.0,110.0,71.0,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.656,70.313,68.813,-0.03,75.375,77.125,75.75,76.688,0.0,0.019,72.0,70.0,1000.0,200.0,0.0,6.191,79.125,77.563,0.0,74.0,76.75,73.875,76.063,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.813,75.563,75.375,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8212007,339,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,24.824,38.529,7.715,-0.356,71.404,70.474,72.283,68.714,68.5,0.0,0.027,0.029,20.0,20.0,75.405,51.068,70.058,73.571,83.181,83.079,83.238,63.115,68.079,65.83,-10.867,110.0,110.0,71.063,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.5,70.313,68.813,-0.03,75.375,77.125,75.813,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,8.594,79.125,77.563,0.0,74.0,76.688,73.813,76.063,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.938,-0.004,74.813,75.5,75.375,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.149,0.003,-0.006,0.0,0.0,0.034,0.035,-0.007,0.0,-0.001,0.004
8212007,340,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,29.094,38.529,7.715,1.076,71.297,70.474,72.283,68.714,68.5,0.0,0.027,0.029,20.0,20.0,75.516,51.463,70.058,73.571,83.181,83.079,83.238,63.187,68.183,65.902,-10.867,110.0,110.0,71.0,70.313,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.641,70.313,68.688,-0.03,75.375,77.25,75.75,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,7.34,79.25,77.563,0.0,74.0,76.75,73.813,76.063,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.813,75.563,75.375,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.003,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8212007,341,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,29.094,38.529,9.252,1.076,71.191,70.474,72.175,68.714,68.609,0.0,0.027,0.029,20.0,20.0,75.655,51.491,70.214,73.678,83.255,82.972,83.238,63.187,68.079,65.902,-10.852,110.0,110.0,71.0,70.313,69.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.313,68.688,-0.03,75.25,77.125,75.75,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.422,79.125,77.688,0.0,74.0,76.75,73.813,76.063,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.813,75.5,75.375,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,-0.006,0.0,0.0,0.034,0.035,-0.007,0.0,-0.001,0.004
8212007,342,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,29.922,38.529,6.179,1.076,71.191,70.581,72.283,68.714,68.391,0.0,0.024,0.029,20.0,20.0,75.766,51.209,70.214,73.464,83.181,82.972,83.164,63.187,68.183,65.902,-10.852,110.0,110.0,71.0,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.438,70.313,68.688,-0.03,75.375,77.125,75.75,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,10.813,79.125,77.563,0.0,74.0,76.75,73.813,76.063,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.813,75.563,75.375,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8212007,343,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,26.664,38.529,7.715,1.076,71.297,70.581,72.175,68.824,68.5,0.0,0.027,0.029,20.0,20.0,75.878,51.294,70.214,73.464,83.181,82.972,83.164,63.26,68.183,65.975,-10.852,110.0,110.0,71.063,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.313,68.688,-0.03,75.25,77.125,75.75,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,8.766,79.25,77.563,0.0,74.0,76.75,73.813,76.063,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.813,75.563,75.375,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8212007,344,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,26.563,38.529,6.179,1.076,71.191,70.474,72.175,68.714,68.5,0.0,0.027,0.029,20.0,20.0,76.017,51.294,70.214,73.571,83.033,82.972,83.09,63.187,68.183,65.902,-10.852,110.0,110.0,71.0,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.313,68.688,-0.03,75.25,77.125,75.75,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,8.461,79.125,77.563,0.0,73.875,76.75,73.875,76.063,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.813,75.5,75.375,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.149,-0.148,0.149,0.005,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8212007,345,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,27.492,38.529,6.179,1.076,71.191,70.474,72.175,68.714,68.5,0.0,0.027,0.029,20.0,20.0,76.1,51.547,70.214,73.464,83.033,82.866,83.016,63.187,68.183,65.975,-10.852,110.0,110.0,71.0,70.313,69.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.313,68.688,-0.03,75.25,77.25,75.75,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,7.566,79.125,77.563,0.0,74.0,76.75,73.813,76.0,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.813,75.563,75.375,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8212007,346,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,24.883,38.529,7.715,1.076,71.191,70.581,72.283,68.824,68.5,0.0,0.027,0.029,20.0,20.0,76.267,51.519,70.214,73.464,83.107,82.866,83.016,63.187,68.183,65.902,-10.852,110.0,110.0,71.063,70.313,69.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.5,68.688,-0.03,75.375,77.125,75.75,76.688,0.0,0.004,72.0,70.0,1000.0,200.0,0.0,5.414,79.25,77.375,0.0,74.0,76.75,73.813,76.063,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.813,75.5,75.25,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8212007,347,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,24.883,38.529,6.179,1.076,71.297,70.474,72.175,68.714,68.5,0.0,0.024,0.029,20.0,20.0,76.295,51.604,70.259,73.464,83.033,82.866,82.942,63.26,68.183,65.902,-10.867,110.0,110.0,71.0,70.188,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.469,70.313,68.688,-0.03,75.25,77.125,75.75,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,6.703,79.125,77.563,0.0,74.0,76.688,73.813,76.063,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.938,-0.004,74.813,75.563,75.438,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.003,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8212007,348,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,24.961,38.529,6.179,2.508,71.191,70.474,72.175,68.714,68.5,0.0,0.027,0.029,20.0,20.0,76.406,51.35,70.259,73.464,82.96,82.866,82.942,63.26,68.183,65.975,-10.852,110.0,110.0,71.0,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.313,68.688,-0.03,75.375,77.125,75.75,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,9.555,79.125,77.563,0.0,74.0,76.75,73.813,76.063,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.813,75.563,75.375,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8212007,349,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,26.57,38.529,6.179,1.076,71.191,70.581,72.283,68.824,68.609,0.0,0.024,0.029,20.0,20.0,76.489,51.463,70.259,73.571,82.96,82.866,82.942,63.26,68.288,65.975,-10.867,110.0,110.0,71.0,70.188,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.313,68.688,-0.03,75.375,77.125,75.813,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,6.977,79.125,77.563,0.0,73.875,76.688,73.875,76.063,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.938,-0.004,74.813,75.563,75.25,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.147,0.001,0.149,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8212007,350,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,24.055,38.529,6.179,1.076,71.297,70.581,72.283,68.824,68.609,0.0,0.024,0.029,20.0,20.0,76.545,51.688,70.259,73.571,82.886,82.759,82.942,63.333,68.288,65.975,-10.852,110.0,110.0,71.0,70.313,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.313,68.625,-0.03,75.25,77.125,75.75,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,6.152,79.125,77.563,0.0,73.875,76.75,73.875,76.063,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.813,75.5,75.25,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8212007,351,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,26.633,38.529,9.252,1.076,71.297,70.474,72.175,68.714,68.5,0.0,0.024,0.029,20.0,20.0,76.656,51.435,70.259,73.464,82.886,82.759,82.942,63.333,68.183,65.975,-10.867,110.0,110.0,71.0,70.313,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.406,70.313,68.813,-0.03,75.25,77.125,75.75,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,7.332,79.125,77.563,0.0,74.0,76.75,73.875,76.0,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.625,75.563,75.25,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8212007,352,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,26.375,38.529,7.715,-0.356,71.297,70.474,72.175,68.714,68.5,0.0,0.027,0.029,20.0,20.0,76.739,51.378,70.259,73.464,82.886,82.759,82.869,63.333,68.288,66.048,-10.852,110.0,110.0,71.063,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.5,68.688,-0.03,75.375,77.25,75.813,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,6.707,79.125,77.563,0.0,73.875,76.688,73.813,76.063,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.625,75.563,75.25,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8212007,353,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,26.375,38.529,9.252,1.076,71.191,70.474,72.175,68.714,68.5,0.0,0.027,0.029,20.0,20.0,76.851,51.406,70.214,73.464,82.812,82.653,82.795,63.405,68.288,65.975,-10.867,110.0,110.0,71.063,70.188,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.313,68.688,-0.03,75.375,77.063,75.813,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,6.125,79.125,77.563,0.0,74.0,76.688,73.813,76.0,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.813,75.563,75.375,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8212007,354,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,25.07,38.529,6.179,1.076,71.191,70.581,72.283,68.824,68.5,0.0,0.024,0.029,20.0,20.0,76.962,51.406,70.214,73.464,82.812,82.653,82.795,63.405,68.288,66.048,-10.852,110.0,110.0,71.0,70.313,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,70.313,68.688,-0.03,75.375,77.125,75.813,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,6.742,79.125,77.375,0.0,74.0,76.688,73.875,76.0,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.813,75.563,75.25,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.034,0.035,-0.007,0.0,-0.001,0.004
8212007,355,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,25.539,38.529,6.179,1.076,71.297,70.474,72.283,68.714,68.5,0.0,0.027,0.029,20.0,20.0,77.017,51.547,70.214,73.464,82.738,82.653,82.795,63.405,68.288,66.048,-10.852,110.0,110.0,71.063,70.188,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,70.313,68.813,-0.03,75.25,77.25,75.75,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,6.777,79.125,77.563,0.0,74.0,76.75,73.875,76.063,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.813,75.563,75.25,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.003,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8212007,356,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,25.699,38.529,7.715,1.076,71.404,70.474,72.283,68.714,68.609,0.0,0.027,0.029,20.0,20.0,77.129,51.266,70.214,73.571,82.812,82.653,82.721,63.405,68.288,66.048,-10.867,110.0,110.0,71.063,70.188,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,70.313,68.688,-0.03,75.375,77.25,75.75,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,6.605,79.125,77.375,0.0,73.875,76.75,73.813,76.063,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.813,75.563,75.25,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.003,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8212007,357,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,25.699,38.529,7.715,1.076,71.297,70.581,72.392,68.824,68.609,0.0,0.027,0.029,20.0,20.0,77.268,51.463,70.214,73.571,82.738,82.547,82.795,63.551,68.393,66.194,-10.852,110.0,110.0,71.0,70.313,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.406,70.313,68.813,-0.03,75.25,77.25,75.75,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,7.172,79.125,77.563,0.0,74.0,76.75,73.875,76.0,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.625,75.688,75.25,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,358,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,25.082,38.529,7.715,1.076,71.297,70.581,72.283,68.824,68.5,0.0,0.027,0.029,20.0,20.0,77.351,51.322,70.259,73.464,82.665,82.547,82.721,63.478,68.288,66.121,-10.867,110.0,110.0,71.0,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.313,68.688,-0.03,75.25,77.125,75.75,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,6.516,79.125,77.563,0.0,73.875,76.75,73.875,76.0,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.813,75.563,75.25,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8212007,359,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,25.184,38.529,6.179,-0.356,71.191,70.581,72.392,68.824,68.5,0.0,0.024,0.029,20.0,20.0,77.379,51.125,70.259,73.464,82.665,82.547,82.721,63.551,68.393,66.194,-10.852,110.0,110.0,71.063,70.188,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.313,68.813,-0.03,75.375,77.125,75.75,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,7.777,79.125,77.563,0.0,74.0,76.75,73.875,76.063,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.813,75.563,75.25,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,-0.074,0.149,0.001,0.0,0.001,0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8212007,400,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,26.0,38.529,6.179,1.076,71.191,70.474,72.283,68.714,68.5,0.0,0.027,0.029,20.0,20.0,77.518,51.097,70.259,73.464,82.591,82.547,82.647,63.478,68.393,66.121,-10.852,110.0,110.0,71.0,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.313,68.625,-0.03,75.25,77.25,75.813,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,6.652,79.063,77.563,0.0,73.875,76.688,73.813,76.063,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.938,-0.004,74.813,75.563,75.375,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.006,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,401,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,25.859,38.529,6.179,1.076,71.297,70.581,72.392,68.933,68.5,0.0,0.027,0.029,20.0,20.0,77.546,51.097,70.259,73.464,82.591,82.44,82.573,63.551,68.393,66.121,-10.852,110.0,110.0,71.063,70.313,69.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.5,68.813,-0.03,75.25,77.125,75.75,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,7.809,79.125,77.563,0.0,73.875,76.75,73.813,76.063,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.625,75.688,75.25,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8212007,402,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,25.859,38.529,6.179,-0.356,71.297,70.581,72.283,68.824,68.5,0.0,0.027,0.029,20.0,20.0,77.657,50.956,70.259,73.464,82.591,82.44,82.573,63.551,68.393,66.121,-10.867,110.0,110.0,71.0,70.313,69.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.5,68.688,-0.03,75.25,77.125,75.75,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,7.941,79.125,77.563,0.0,73.875,76.75,73.875,76.0,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.625,75.563,75.25,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8212007,403,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,24.93,38.529,6.179,1.076,71.191,70.581,72.283,68.824,68.5,0.0,0.024,0.029,20.0,20.0,77.713,50.899,70.214,73.464,82.517,82.44,82.573,63.551,68.393,66.194,-10.852,110.0,110.0,71.063,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.313,68.688,-0.03,75.25,77.125,75.75,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,6.277,79.125,77.563,0.0,74.0,76.75,73.875,76.0,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.813,75.688,75.25,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.004,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,404,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,24.965,38.529,6.179,-0.356,71.297,70.689,72.5,68.824,68.609,0.0,0.024,0.029,20.0,20.0,77.796,50.787,70.214,73.464,82.591,82.44,82.499,63.551,68.393,66.194,-10.852,110.0,110.0,71.063,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.313,68.813,-0.03,75.25,77.25,75.75,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,8.352,79.125,77.563,0.0,73.875,76.75,73.813,76.063,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.813,75.563,75.25,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.003,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,405,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,25.871,38.529,6.179,-0.356,71.297,70.581,72.283,68.824,68.609,0.0,0.027,0.029,20.0,20.0,77.852,50.871,70.214,73.464,82.517,82.334,82.499,63.623,68.393,66.267,-10.867,110.0,110.0,71.0,70.375,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.5,68.688,-0.03,75.375,77.125,75.75,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,5.645,79.125,77.563,0.0,74.0,76.75,73.813,76.063,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.813,75.688,75.25,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8212007,406,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,27.055,38.529,7.715,-0.356,71.297,70.581,72.283,68.824,68.5,0.0,0.024,0.029,20.0,20.0,77.907,50.928,70.214,73.356,82.517,82.334,82.499,63.696,68.393,66.267,-10.852,110.0,110.0,71.063,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.188,68.688,-0.03,75.25,77.125,75.75,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,5.621,79.125,77.563,0.0,74.0,76.75,73.875,76.0,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.813,75.688,75.25,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,407,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,24.414,38.529,7.715,-0.356,71.297,70.581,72.283,68.824,68.5,0.0,0.024,0.029,20.0,20.0,77.991,50.787,70.214,73.464,82.443,82.334,82.426,63.623,68.498,66.267,-10.852,110.0,110.0,71.063,70.313,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.313,68.688,-0.03,75.25,77.125,75.75,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,7.684,79.125,77.563,0.0,74.0,76.75,73.875,76.0,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.813,75.563,75.25,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8212007,408,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,24.414,38.529,7.715,-0.356,71.404,70.581,72.283,68.824,68.718,0.0,0.027,0.029,20.0,20.0,78.102,50.871,70.214,73.571,82.517,82.334,82.499,63.769,68.393,66.34,-10.867,110.0,110.0,71.0,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.438,70.313,68.813,-0.03,75.25,77.125,75.75,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,7.172,79.125,77.375,0.0,73.875,76.75,73.813,76.0,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.625,75.563,75.25,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8212007,409,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,26.438,38.529,6.179,1.076,71.297,70.581,72.283,68.824,68.5,0.0,0.024,0.029,20.0,20.0,78.13,50.928,70.272,73.464,82.37,82.334,82.352,63.696,68.498,66.267,-10.867,110.0,110.0,71.0,70.188,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.547,70.313,68.688,-0.03,75.25,77.125,75.75,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,8.109,79.125,77.563,0.0,74.0,76.75,73.875,76.0,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.813,75.563,75.25,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.149,-0.003,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,410,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,25.766,38.529,9.252,-0.356,71.297,70.689,72.392,68.933,68.609,0.0,0.024,0.029,20.0,20.0,78.241,50.928,70.272,73.464,82.443,82.227,82.426,63.769,68.393,66.267,-10.867,110.0,110.0,71.0,70.313,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.422,70.313,68.688,-0.03,75.25,77.125,75.75,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,7.652,79.125,77.375,0.0,74.0,76.75,73.875,76.0,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.813,75.563,75.25,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8212007,411,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,25.766,38.529,6.179,-0.356,71.297,70.581,72.283,68.824,68.609,0.0,0.024,0.029,20.0,20.0,78.352,51.04,70.272,73.464,82.296,82.227,82.352,63.769,68.498,66.34,-10.852,110.0,110.0,71.0,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.438,70.313,68.688,-0.03,75.25,77.125,75.75,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,7.953,79.125,77.375,0.0,74.0,76.75,73.813,76.063,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.813,75.563,75.25,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.149,0.004,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8212007,412,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,26.336,38.529,6.179,1.076,71.404,70.689,72.392,69.043,68.718,0.0,0.024,0.029,20.0,20.0,78.352,50.928,70.272,73.571,82.37,82.227,82.352,63.696,68.498,66.267,-10.852,110.0,110.0,71.063,70.188,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.313,68.688,-0.03,75.25,77.125,75.75,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,8.516,79.063,77.563,0.0,74.0,76.75,73.813,76.063,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.813,75.5,75.25,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,413,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,26.344,38.529,6.179,1.076,71.297,70.581,72.283,68.933,68.5,0.0,0.027,0.029,20.0,20.0,78.408,50.928,70.272,73.464,82.296,82.121,82.278,63.769,68.498,66.34,-10.867,110.0,110.0,71.063,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.313,68.688,-0.03,75.25,77.125,75.75,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,8.016,79.125,77.375,0.0,73.875,76.75,73.875,76.063,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.813,75.5,75.25,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.001,0.0,0.001,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8212007,414,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,27.055,38.529,7.715,1.076,71.297,70.689,72.392,68.824,68.609,0.0,0.024,0.029,20.0,20.0,78.547,50.956,70.233,73.464,82.296,82.121,82.278,63.769,68.498,66.34,-10.852,110.0,110.0,71.0,70.313,69.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.5,68.688,-0.03,75.375,77.125,75.75,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,7.48,79.125,77.375,0.0,74.0,76.75,73.875,76.063,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.813,75.563,75.063,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8212007,415,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,27.047,38.529,6.179,1.076,71.297,70.581,72.283,68.824,68.609,0.0,0.024,0.029,20.0,20.0,78.602,51.181,70.233,73.571,82.296,82.121,82.204,63.769,68.498,66.34,-10.867,110.0,110.0,71.0,70.188,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.516,70.313,68.688,-0.03,75.25,77.063,75.75,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,8.289,79.125,77.375,0.0,74.0,76.75,73.875,76.0,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.813,75.5,75.063,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.003,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8212007,416,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,25.363,38.529,7.715,1.076,71.297,70.689,72.392,68.933,68.718,0.0,0.024,0.029,20.0,20.0,78.686,51.125,70.233,73.571,82.296,82.121,82.278,63.914,68.498,66.413,-10.852,110.0,110.0,71.0,70.188,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.5,68.688,-0.03,75.25,77.125,75.75,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,9.43,79.063,77.375,0.0,74.0,76.75,73.875,76.0,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.813,75.5,75.25,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8212007,417,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,24.441,38.529,6.179,1.076,71.297,70.689,72.392,68.933,68.718,0.0,0.024,0.029,20.0,20.0,78.741,51.294,70.233,73.571,82.296,82.121,82.204,63.914,68.603,66.486,-10.852,110.0,110.0,71.0,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.313,68.688,-0.03,75.25,77.063,75.75,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,7.086,79.125,77.563,0.0,73.875,76.688,73.813,76.063,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.813,75.5,75.25,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.003,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8212007,418,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,24.441,38.529,6.179,1.076,71.191,70.581,72.283,68.933,68.609,0.0,0.024,0.029,20.0,20.0,78.825,51.04,70.233,73.464,82.296,82.014,82.204,63.914,68.603,66.486,-10.852,110.0,110.0,70.75,70.188,69.438,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.313,68.688,-0.03,75.188,77.063,75.75,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,7.438,79.125,77.563,0.0,73.875,76.75,73.875,76.063,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.813,75.5,75.25,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8212007,419,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,25.848,38.529,6.179,-0.356,71.191,70.581,72.283,69.043,68.609,0.0,0.024,0.029,20.0,20.0,78.88,51.068,70.59,73.464,82.296,82.014,82.204,63.914,68.603,66.413,-10.852,110.0,110.0,71.0,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,70.313,68.688,-0.03,75.25,77.063,75.75,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,6.063,79.125,77.375,0.0,74.0,76.75,73.875,76.0,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.625,75.563,75.25,76.125,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8212007,420,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,23.754,38.529,7.715,1.076,71.191,70.689,72.283,68.933,68.609,0.0,0.024,0.029,20.0,20.0,78.908,51.237,70.59,73.464,82.222,82.014,82.13,63.987,68.603,66.413,-10.852,110.0,110.0,71.0,70.188,69.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.5,68.688,-0.03,75.25,77.125,75.75,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,7.098,79.125,77.375,0.0,73.875,76.688,73.875,76.0,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.813,75.563,75.063,75.875,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8212007,421,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,23.746,38.529,7.715,1.076,71.297,70.689,72.283,69.043,68.718,0.0,0.024,0.029,20.0,20.0,79.019,51.097,70.59,73.571,82.148,81.908,82.13,63.987,68.603,66.486,-10.852,110.0,110.0,71.063,70.188,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.313,68.688,-0.03,75.25,77.063,75.75,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,7.02,79.063,77.563,0.0,74.0,76.75,73.813,76.0,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.813,75.563,75.063,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.224,0.001,0.0,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,422,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,23.977,38.529,6.179,1.076,71.297,70.581,72.175,68.933,68.609,0.0,0.024,0.029,20.0,20.0,79.13,51.181,70.59,73.571,82.148,81.908,82.056,63.987,68.603,66.486,-10.852,110.0,110.0,71.0,70.188,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.5,68.688,-0.03,75.375,77.125,75.75,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,6.707,79.125,77.563,0.0,73.875,76.75,73.875,76.063,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.813,75.563,75.25,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8212007,423,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,24.52,38.529,6.179,2.508,71.191,70.689,72.283,69.043,68.609,0.0,0.024,0.029,20.0,20.0,79.158,51.209,70.59,73.464,82.148,81.908,82.13,63.987,68.603,66.559,-10.852,110.0,110.0,71.0,70.313,69.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,70.313,68.688,-0.03,75.25,77.063,75.75,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,5.805,79.125,77.375,0.0,74.0,76.688,73.875,76.0,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.813,75.563,75.063,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8212007,424,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,24.551,38.529,6.179,2.508,71.191,70.581,72.175,68.933,68.609,0.0,0.024,0.029,20.0,20.0,79.214,51.266,70.94,73.464,82.075,81.908,82.056,64.059,68.603,66.559,-10.852,110.0,110.0,71.0,70.188,69.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.313,68.688,-0.03,75.25,77.063,75.75,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,5.707,79.125,77.375,0.0,73.875,76.75,73.813,76.063,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.813,75.563,75.25,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8212007,425,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,24.551,38.529,6.179,2.508,71.297,70.689,72.283,68.933,68.609,0.0,0.024,0.029,20.0,20.0,79.27,51.378,70.94,73.464,82.075,81.802,82.056,64.059,68.603,66.559,-10.867,110.0,110.0,71.063,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.313,68.625,-0.03,75.25,77.063,75.75,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,7.672,79.125,77.375,0.0,73.875,76.688,73.875,76.0,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.625,75.563,75.063,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8212007,426,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,27.43,38.529,7.715,2.508,71.191,70.581,72.175,68.933,68.609,0.0,0.024,0.029,20.0,20.0,79.297,51.35,70.94,73.464,82.001,81.802,81.909,63.987,68.603,66.486,-10.867,110.0,110.0,71.0,70.313,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.5,68.625,-0.03,75.25,77.063,75.75,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,7.105,79.125,77.563,0.0,73.875,76.688,73.875,76.0,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.625,75.563,75.063,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8212007,427,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,24.957,38.529,4.643,1.076,71.191,70.581,72.175,68.933,68.609,0.0,0.024,0.029,20.0,20.0,79.325,51.463,70.94,73.464,82.001,81.802,81.982,64.132,68.708,66.632,-10.852,110.0,110.0,71.063,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.313,68.625,-0.03,75.25,77.063,75.75,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,5.926,79.125,77.375,0.0,73.875,76.688,73.813,76.0,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.813,75.563,75.063,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8212007,428,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,26.016,38.529,9.252,1.076,71.297,70.689,72.175,69.043,68.609,0.0,0.024,0.029,20.0,20.0,79.381,51.35,70.94,73.464,81.927,81.802,81.835,64.059,68.603,66.559,-10.867,110.0,110.0,71.0,70.188,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.313,68.688,-0.03,75.25,77.063,75.75,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,6.309,79.125,77.375,0.0,73.875,76.75,73.875,76.0,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.813,75.563,75.25,76.125,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.074,0.0,0.149,0.001,-0.148,-0.072,-0.004,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
