DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8212007,429,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,26.016,38.529,4.643,1.076,71.191,70.689,72.283,68.933,68.609,0.0,0.024,0.029,20.0,20.0,79.436,51.519,70.94,73.464,82.001,81.802,81.909,64.132,68.603,66.632,-10.852,110.0,110.0,71.0,70.188,69.438,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.313,68.688,-0.03,75.25,77.063,75.75,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,8.063,79.063,77.375,0.0,73.875,76.688,73.813,76.063,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.625,75.563,75.25,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8212007,430,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,24.328,38.529,6.179,-0.356,71.191,70.581,72.175,68.933,68.609,0.0,0.024,0.029,20.0,20.0,79.492,51.35,70.953,73.356,82.001,81.802,81.909,64.132,68.603,66.632,-10.852,110.0,110.0,71.0,70.188,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.313,68.688,-0.03,75.25,77.125,75.75,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,7.066,79.125,77.375,0.0,74.0,76.688,73.813,76.0,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.813,75.563,75.063,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8212007,431,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,25.367,38.529,6.179,-0.356,71.191,70.689,72.283,69.043,68.609,0.0,0.024,0.029,20.0,20.0,79.52,51.322,70.953,73.464,81.927,81.695,81.835,64.205,68.603,66.632,-10.852,110.0,110.0,71.063,70.313,69.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.313,68.688,-0.03,75.25,77.063,75.75,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,7.008,79.125,77.375,0.0,73.875,76.75,73.875,76.0,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.625,75.563,75.063,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8212007,432,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,25.367,38.529,6.179,1.076,71.191,70.689,72.175,69.043,68.609,0.0,0.024,0.029,20.0,20.0,79.575,51.35,70.953,73.464,81.853,81.695,81.835,64.205,68.603,66.632,-10.852,110.0,110.0,71.0,70.313,69.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.5,68.688,-0.03,75.25,77.063,75.75,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,5.465,79.063,77.375,0.0,73.875,76.688,73.813,76.0,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.625,75.688,75.063,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8212007,433,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,24.211,38.529,6.179,1.076,71.297,70.689,72.283,68.933,68.718,0.0,0.024,0.029,20.0,20.0,79.603,51.181,70.953,73.464,81.853,81.695,81.835,64.205,68.708,66.632,-10.867,110.0,110.0,71.063,70.313,69.5,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.5,68.688,-0.03,75.25,77.063,75.75,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,9.664,79.063,77.375,0.0,73.875,76.688,73.875,76.0,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.813,75.563,75.063,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8212007,434,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,26.203,38.529,7.715,-0.356,71.191,70.581,72.175,69.043,68.609,0.0,0.024,0.029,20.0,20.0,79.603,51.491,70.953,73.356,81.853,81.695,81.835,64.205,68.708,66.632,-10.867,110.0,110.0,71.0,70.188,69.5,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.313,68.688,-0.03,75.25,77.063,75.75,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,6.172,79.063,77.375,0.0,73.875,76.688,73.813,76.0,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.625,75.688,75.063,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8212007,435,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,24.59,38.529,7.715,-0.356,71.191,70.689,72.175,69.043,68.609,0.0,0.024,0.029,20.0,20.0,79.687,51.097,71.18,73.356,81.853,81.589,81.761,64.277,68.708,66.705,-10.867,110.0,110.0,71.0,70.313,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.313,68.688,-0.03,75.25,77.063,75.75,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,5.113,79.125,77.375,0.0,73.875,76.688,73.688,76.0,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.625,75.688,75.063,76.125,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,436,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,25.637,38.529,6.179,-0.356,71.191,70.689,72.283,69.043,68.609,0.0,0.024,0.026,20.0,20.0,79.742,51.209,71.18,73.356,81.78,81.589,81.761,64.277,68.708,66.705,-10.867,110.0,110.0,70.75,70.313,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.422,70.313,68.813,-0.03,75.25,77.063,75.75,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,7.016,79.125,77.375,0.0,73.875,76.688,73.875,76.0,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.625,75.563,75.25,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,437,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,24.75,38.529,4.643,-0.356,71.297,70.581,72.283,69.043,68.609,0.0,0.024,0.029,20.0,20.0,79.77,51.125,71.18,73.356,81.78,81.589,81.761,64.277,68.708,66.705,-10.852,110.0,110.0,71.0,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,70.313,68.688,-0.03,75.25,77.063,75.75,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,5.414,79.063,77.375,0.0,73.875,76.688,73.875,76.0,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.813,75.563,75.063,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,438,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,26.117,38.529,7.715,1.076,71.191,70.796,72.392,69.043,68.609,0.0,0.024,0.029,20.0,20.0,79.798,50.984,71.18,73.356,81.78,81.589,81.687,64.35,68.708,66.705,-10.852,110.0,110.0,71.0,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.313,68.688,-0.03,75.25,77.063,75.75,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,5.539,79.125,77.375,0.0,73.875,76.688,73.813,76.0,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.813,75.563,75.063,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,439,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,27.102,38.529,7.715,-0.356,71.297,70.689,72.283,69.043,68.718,0.0,0.024,0.029,20.0,20.0,79.853,51.35,71.18,73.464,81.78,81.482,81.687,64.35,68.708,66.705,-10.852,110.0,110.0,71.0,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.594,70.313,68.688,-0.03,75.188,77.063,75.75,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,6.414,79.063,77.375,0.0,73.875,76.75,73.875,76.0,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.813,75.688,75.25,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,440,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,27.102,38.529,9.252,-0.356,71.297,70.689,72.392,68.933,68.718,0.0,0.024,0.026,20.0,20.0,79.909,51.097,71.18,73.571,81.706,81.482,81.687,64.35,68.813,66.777,-10.867,110.0,110.0,71.0,70.313,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.406,70.313,68.688,-0.03,75.25,77.063,75.75,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,6.102,79.063,77.375,0.0,73.875,76.688,73.813,76.0,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.813,75.563,75.063,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8212007,441,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,25.273,38.529,9.252,1.076,71.191,70.796,72.392,69.043,68.609,0.0,0.024,0.029,20.0,20.0,79.909,50.871,71.394,73.464,81.558,81.482,81.613,64.277,68.708,66.777,-10.867,110.0,110.0,71.0,70.313,69.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.313,68.688,-0.03,75.25,77.063,75.75,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,5.77,79.125,77.375,0.0,73.875,76.688,73.813,76.0,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.813,75.563,75.063,75.875,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.222,0.147,0.149,0.001,-0.148,0.001,0.004,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8212007,442,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,25.828,38.529,9.252,-0.356,71.297,70.796,72.392,68.933,68.609,0.0,0.024,0.029,20.0,20.0,79.937,50.899,71.394,73.464,81.558,81.376,81.539,64.35,68.708,66.705,-10.852,110.0,110.0,71.0,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.438,70.313,68.688,-0.03,75.188,77.063,75.625,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,8.297,79.063,77.375,0.0,73.875,76.688,73.875,76.0,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.813,75.563,75.063,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,443,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,26.531,38.529,6.179,1.076,71.297,70.796,72.392,69.043,68.718,0.0,0.024,0.029,20.0,20.0,79.965,50.843,71.394,73.571,81.632,81.376,81.539,64.35,68.813,66.777,-10.867,110.0,110.0,71.0,70.188,69.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.313,68.688,-0.03,75.188,77.063,75.813,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,6.285,79.063,77.375,0.0,73.875,76.75,73.875,76.0,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.813,75.688,75.063,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.224,-0.148,0.149,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8212007,444,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,26.531,38.529,7.715,-0.356,71.297,70.796,72.392,69.043,68.718,0.0,0.024,0.026,20.0,20.0,79.992,51.012,71.394,73.571,81.484,81.376,81.466,64.35,68.813,66.777,-10.852,110.0,110.0,71.0,70.188,69.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.5,68.688,-0.03,75.188,77.063,75.75,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,7.359,79.063,77.375,0.0,73.875,76.688,73.813,76.0,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.625,75.563,75.063,75.875,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8212007,445,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,25.371,38.529,6.179,1.076,71.191,70.689,72.283,69.043,68.718,0.0,0.024,0.029,20.0,20.0,80.02,50.871,71.394,73.464,81.558,81.376,81.539,64.496,68.813,66.85,-10.867,110.0,110.0,71.0,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.313,68.688,-0.03,75.25,77.063,75.75,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,6.195,79.063,77.375,0.0,74.0,76.75,73.813,76.0,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.625,75.563,75.063,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,446,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,24.301,38.529,7.715,1.076,71.297,70.689,72.283,69.043,68.718,0.0,0.024,0.029,20.0,20.0,80.048,51.012,71.432,73.571,81.558,81.376,81.539,64.423,68.813,66.85,-10.852,110.0,110.0,71.0,70.188,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.406,70.313,68.688,-0.03,75.25,77.063,75.75,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,7.582,79.063,77.375,0.0,73.875,76.688,73.813,76.0,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.625,75.563,75.063,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,447,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,28.023,38.529,7.715,1.076,71.297,70.689,72.283,69.153,68.609,0.0,0.024,0.029,20.0,20.0,80.104,50.899,71.432,73.464,81.484,81.376,81.466,64.496,68.813,66.85,-10.852,110.0,110.0,71.0,70.313,69.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.313,68.688,-0.03,75.188,77.063,75.75,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,7.82,79.063,77.375,0.0,73.875,76.688,73.875,76.0,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.813,75.563,75.063,76.125,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,448,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,24.609,38.529,7.715,1.076,71.191,70.689,72.283,69.043,68.718,0.0,0.024,0.029,20.0,20.0,80.104,50.871,71.432,73.356,81.484,81.269,81.466,64.496,68.813,66.85,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,70.313,68.688,-0.03,75.25,77.063,75.625,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,6.305,79.063,77.375,0.0,73.875,76.688,73.813,76.0,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.813,75.563,75.063,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8212007,449,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,24.609,38.529,6.179,-0.356,71.297,70.796,72.392,69.153,68.609,0.0,0.024,0.029,20.0,20.0,80.159,50.984,71.432,73.464,81.411,81.269,81.392,64.496,68.813,66.777,-10.852,110.0,110.0,71.0,70.313,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.313,68.688,-0.03,75.188,77.063,75.75,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,5.93,79.063,77.375,0.0,73.875,76.688,73.813,76.0,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.625,75.563,75.063,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8212007,450,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,25.777,38.529,7.715,-0.356,71.297,70.796,72.392,69.153,68.609,0.0,0.024,0.026,20.0,20.0,80.187,51.04,71.432,73.464,81.484,81.269,81.466,64.568,68.813,66.923,-10.852,110.0,110.0,71.0,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.438,70.313,68.813,-0.03,75.188,77.063,75.75,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,5.531,79.063,77.375,0.0,73.875,76.688,73.875,76.0,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.813,75.563,75.063,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,451,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,24.438,38.529,9.252,-0.356,71.297,70.689,72.283,69.043,68.609,0.0,0.024,0.029,20.0,20.0,80.215,51.35,71.432,73.464,81.337,81.269,81.392,64.496,68.813,66.85,-10.852,110.0,110.0,70.75,70.188,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.313,68.688,-0.03,75.188,77.063,75.75,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,5.766,79.063,77.375,0.0,73.875,76.688,73.875,75.875,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.625,75.563,75.063,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.004,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,452,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,22.824,38.529,4.643,-0.356,71.297,70.689,72.283,69.043,68.609,0.0,0.024,0.029,20.0,20.0,80.243,51.181,71.419,73.464,81.411,81.269,81.392,64.568,68.813,66.923,-10.867,110.0,110.0,70.75,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.313,68.688,-0.03,75.188,77.063,75.75,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,6.227,79.063,77.25,0.0,73.875,76.688,73.875,76.0,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.813,75.5,75.063,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8212007,453,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,22.824,38.529,9.252,1.076,71.297,70.796,72.283,69.153,68.609,0.0,0.024,0.029,20.0,20.0,80.27,51.237,71.419,73.464,81.411,81.163,81.392,64.568,68.918,66.923,-10.867,110.0,110.0,70.75,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.453,70.313,68.688,-0.03,75.188,77.063,75.75,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,5.523,79.063,77.375,0.0,73.875,76.688,73.875,76.0,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.813,75.5,75.063,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,0.0,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,454,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,23.781,38.529,6.179,1.076,71.191,70.689,72.283,69.043,68.718,0.0,0.024,0.029,20.0,20.0,80.298,51.237,71.419,73.571,81.337,81.163,81.318,64.641,68.918,66.923,-10.852,110.0,110.0,71.0,70.188,69.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.313,68.813,-0.03,75.188,77.063,75.75,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,8.641,79.063,77.375,0.0,73.875,76.688,73.813,76.0,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.625,75.375,75.063,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,455,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,25.426,38.529,7.715,1.076,71.191,70.796,72.283,69.153,68.718,0.0,0.024,0.029,20.0,20.0,80.326,51.125,71.419,73.571,81.263,81.163,81.244,64.568,68.918,66.923,-10.852,110.0,110.0,71.0,70.188,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.313,68.688,-0.03,75.188,77.063,75.75,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,5.703,79.063,77.375,0.0,73.875,76.688,73.875,76.0,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.625,75.5,75.0,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8212007,456,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,23.488,39.792,7.715,-0.356,71.191,70.689,72.283,69.043,68.609,0.0,0.024,0.029,20.0,20.0,80.354,51.237,71.419,73.464,81.263,81.163,81.244,64.568,68.918,66.996,-10.852,110.0,110.0,71.0,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.313,68.688,-0.03,75.25,77.063,75.75,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,6.484,79.063,77.375,0.0,73.75,76.688,73.813,76.0,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.625,75.5,75.063,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,457,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,24.816,38.529,7.715,1.076,71.191,70.689,72.175,69.043,68.609,0.0,0.024,0.029,20.0,20.0,80.382,51.209,71.419,73.464,81.337,81.057,81.244,64.641,68.918,66.996,-10.852,110.0,110.0,70.75,70.313,69.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.5,68.688,-0.03,75.25,77.063,75.75,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,5.398,79.063,77.375,0.0,73.75,76.688,73.875,76.0,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.625,75.5,75.063,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8212007,458,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,24.816,38.529,7.715,1.076,71.191,70.689,72.175,69.043,68.609,0.0,0.024,0.029,20.0,20.0,80.437,51.294,71.219,73.464,81.189,81.057,81.17,64.641,68.918,66.923,-10.852,110.0,110.0,71.0,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,70.313,68.688,-0.03,75.188,76.938,75.625,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,5.199,79.063,77.375,0.0,73.875,76.688,73.875,76.0,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.625,75.5,75.063,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,459,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,23.859,38.529,6.179,1.076,71.297,70.689,72.175,69.043,68.609,0.0,0.024,0.026,20.0,20.0,80.437,51.435,71.219,73.464,81.189,81.057,81.244,64.714,68.918,66.996,-10.867,110.0,110.0,71.0,70.188,69.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.313,68.688,-0.03,75.188,77.063,75.625,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,5.492,79.063,77.375,0.0,73.875,76.688,73.875,76.0,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.625,75.563,75.063,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,500,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,24.273,38.529,7.715,1.076,71.191,70.689,72.175,69.043,68.609,0.0,0.024,0.026,20.0,20.0,80.465,51.322,71.219,73.464,81.189,81.057,81.17,64.714,68.918,67.069,-10.852,110.0,110.0,71.0,70.188,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.313,68.688,-0.03,75.188,76.938,75.625,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,7.086,79.063,77.375,0.0,73.875,76.688,73.813,76.0,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.625,75.5,75.063,75.875,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,501,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,23.383,38.529,6.179,-0.356,71.191,70.689,72.175,69.043,68.609,0.0,0.024,0.029,20.0,20.0,80.493,51.209,71.219,73.464,81.189,81.057,81.17,64.714,68.918,66.996,-10.867,110.0,110.0,71.0,70.188,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.313,68.688,-0.03,75.188,77.063,75.75,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,6.566,79.063,77.25,0.0,73.875,76.688,73.875,76.0,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.625,75.563,75.063,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8212007,502,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,23.383,39.792,7.715,-0.356,71.191,70.689,72.175,69.043,68.609,0.0,0.024,0.026,20.0,20.0,80.548,51.463,71.219,73.356,81.189,80.95,81.17,64.786,68.918,67.069,-10.852,110.0,110.0,70.75,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.5,68.688,-0.03,75.188,77.063,75.75,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,5.551,79.063,77.375,0.0,73.875,76.688,73.875,76.0,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.625,75.563,75.063,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8212007,503,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,23.715,38.529,6.179,-0.356,71.191,70.796,72.283,69.153,68.718,0.0,0.024,0.026,20.0,20.0,80.548,51.435,71.082,73.571,81.116,80.95,81.17,64.786,68.918,67.069,-10.852,110.0,110.0,71.0,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.422,70.313,68.688,-0.03,75.188,77.063,75.75,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,5.676,79.063,77.375,0.0,73.75,76.688,73.813,76.0,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.625,75.563,75.063,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,504,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,24.582,38.529,6.179,-0.356,71.191,70.689,72.175,69.043,68.609,0.0,0.024,0.029,20.0,20.0,80.548,51.463,71.082,73.356,81.042,80.95,81.096,64.714,69.023,67.069,-10.852,110.0,110.0,71.0,70.313,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.5,68.688,-0.03,75.188,76.938,75.625,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,4.488,79.063,77.563,0.0,73.75,76.688,73.813,76.0,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.813,-0.004,74.625,75.5,75.063,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.003,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8212007,505,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,23.473,38.529,4.643,1.076,71.297,70.689,72.175,69.043,68.827,0.0,0.024,0.026,20.0,20.0,80.632,51.35,71.082,73.571,81.116,80.95,81.023,64.714,69.023,67.069,-10.852,110.0,110.0,71.0,70.313,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,70.313,68.688,-0.03,75.188,77.063,75.625,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,5.602,79.063,77.375,0.0,73.75,76.688,73.813,76.0,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.813,-0.004,74.625,75.563,75.063,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.003,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8212007,506,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,25.055,39.792,7.715,1.076,71.191,70.903,72.283,69.153,68.718,0.0,0.024,0.029,20.0,20.0,80.604,51.435,71.082,73.356,81.116,80.844,81.096,64.859,69.023,67.142,-10.852,110.0,110.0,71.0,70.313,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,70.313,68.688,-0.03,75.188,77.063,75.75,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,6.922,79.063,77.375,0.0,73.875,76.688,73.813,76.0,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.625,75.563,75.063,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,507,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,24.047,39.792,6.179,1.076,71.297,70.796,72.283,69.153,68.609,0.0,0.024,0.026,20.0,20.0,80.632,51.463,71.082,73.464,81.042,80.95,80.949,64.714,69.023,67.069,-10.852,110.0,110.0,71.0,70.188,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.188,68.688,-0.03,75.188,76.938,75.75,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,7.074,79.063,77.375,0.0,73.875,76.688,73.875,76.0,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.625,75.563,75.063,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,-0.005,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,508,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,24.047,38.529,7.715,1.076,71.191,70.689,72.175,69.043,68.827,0.0,0.024,0.026,20.0,20.0,80.66,51.435,70.862,73.464,81.042,80.844,81.023,64.859,69.023,67.142,-10.852,110.0,110.0,71.0,70.188,69.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.313,68.688,-0.03,75.188,77.063,75.75,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,6.945,79.063,77.375,0.0,73.875,76.688,73.813,76.0,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.625,75.5,75.063,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,509,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,24.938,39.792,7.715,1.076,71.191,70.796,72.283,69.043,68.718,0.0,0.024,0.026,20.0,20.0,80.66,51.322,70.862,73.356,80.968,80.844,80.949,64.786,69.023,67.069,-10.852,110.0,110.0,71.0,70.188,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.313,68.688,-0.03,75.188,76.938,75.75,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,5.305,79.063,77.25,0.0,73.75,76.688,73.813,76.0,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.625,75.563,75.063,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8212007,510,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,24.496,38.529,10.79,1.076,71.191,70.689,72.175,69.043,68.718,0.0,0.024,0.029,20.0,20.0,80.715,51.322,70.862,73.356,80.968,80.844,81.023,64.859,69.023,67.142,-10.852,110.0,110.0,71.0,70.188,69.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.313,68.688,-0.03,75.188,77.063,75.75,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,6.223,79.063,77.375,0.0,73.875,76.688,73.875,76.0,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.625,75.563,75.063,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,511,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,24.527,38.529,7.715,1.076,71.297,70.796,72.283,69.153,68.718,0.0,0.024,0.029,20.0,20.0,80.743,51.209,70.862,73.356,80.894,80.737,80.875,64.859,69.023,67.142,-10.852,110.0,110.0,71.0,70.188,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.313,68.688,-0.03,75.188,77.063,75.75,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,8.117,79.063,77.375,0.0,73.875,76.688,73.813,76.0,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.813,75.563,75.063,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8212007,512,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,24.527,38.529,7.715,1.076,71.297,70.689,72.175,69.043,68.827,0.0,0.024,0.029,20.0,20.0,80.771,51.35,70.862,73.464,80.894,80.737,80.875,64.932,69.023,67.142,-10.867,110.0,110.0,71.0,70.188,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.313,68.688,-0.03,75.188,77.063,75.75,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,5.551,79.063,77.375,0.0,73.875,76.688,73.875,76.0,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.625,75.563,75.063,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8212007,513,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,25.824,38.529,7.715,-0.356,71.404,70.796,72.392,69.043,68.827,0.0,0.024,0.029,20.0,20.0,80.799,51.125,70.862,73.464,80.968,80.737,80.949,64.932,69.023,67.215,-10.852,110.0,110.0,71.063,70.313,69.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.5,68.688,-0.03,75.188,77.063,75.625,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,6.598,79.063,77.375,0.0,73.75,76.688,73.875,76.0,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.813,75.563,75.063,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8212007,514,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,24.289,38.529,7.715,1.076,71.191,70.796,72.175,69.043,68.718,0.0,0.024,0.029,20.0,20.0,80.799,51.125,70.648,73.356,80.821,80.737,80.801,64.932,69.023,67.215,-10.852,110.0,110.0,71.0,70.313,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,70.313,68.625,-0.03,75.188,77.063,75.75,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,5.305,79.063,77.25,0.0,73.75,76.688,73.813,76.0,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.625,75.563,75.063,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,515,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,23.363,38.529,9.252,1.076,71.191,70.689,72.283,69.263,68.718,0.0,0.024,0.026,20.0,20.0,80.799,51.012,70.648,73.356,80.894,80.737,80.875,65.004,69.023,67.215,-10.852,110.0,110.0,71.0,70.313,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.422,70.313,68.813,-0.03,75.188,77.063,75.625,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,5.059,79.063,77.375,0.0,73.75,76.688,73.875,76.0,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.813,-0.004,74.625,75.563,75.063,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,516,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,23.691,38.529,7.715,1.076,71.297,70.903,72.392,69.263,68.718,0.0,0.024,0.029,20.0,20.0,80.826,51.04,70.648,73.464,80.821,80.631,80.801,64.932,69.128,67.142,-10.852,110.0,110.0,71.0,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.313,68.688,-0.03,75.188,77.063,75.625,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,4.75,78.938,77.375,0.0,73.875,76.688,73.813,76.0,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.813,-0.004,74.625,75.563,75.063,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,517,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,23.691,38.529,7.715,1.076,71.191,70.796,72.392,69.153,68.718,0.0,0.024,0.029,20.0,20.0,80.826,51.153,70.648,73.356,80.894,80.737,80.875,65.004,69.128,67.288,-10.852,110.0,110.0,71.0,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.875,70.313,68.688,-0.03,75.188,77.063,75.625,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,6.457,79.063,77.375,0.0,73.75,76.688,73.875,75.875,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.625,75.563,75.063,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,518,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,25.566,38.529,9.252,1.076,71.297,70.796,72.175,69.043,68.718,0.0,0.024,0.029,20.0,20.0,80.826,51.068,70.648,73.464,80.821,80.631,80.727,64.932,69.128,67.215,-10.852,110.0,110.0,71.0,70.313,69.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.5,68.813,-0.03,75.188,77.063,75.75,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,6.992,79.063,77.375,0.0,73.875,76.688,73.875,76.0,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.625,75.563,75.063,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8212007,519,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,24.668,38.529,7.715,1.076,71.297,70.689,72.283,69.263,68.718,0.0,0.024,0.029,20.0,20.0,80.91,51.012,70.493,73.356,80.821,80.631,80.801,65.004,69.128,67.215,-10.852,110.0,110.0,71.0,70.313,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.5,68.688,-0.03,75.188,77.063,75.625,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,6.117,79.063,77.375,0.0,73.875,76.688,73.813,76.0,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.625,75.563,75.063,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8212007,520,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,24.461,38.529,9.252,1.076,71.191,70.796,72.283,69.153,68.718,0.0,0.024,0.029,20.0,20.0,80.91,51.012,70.493,73.356,80.747,80.631,80.727,65.004,69.128,67.215,-10.852,110.0,110.0,71.0,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.313,68.688,-0.03,75.188,77.063,75.75,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,5.836,79.063,77.375,0.0,73.75,76.688,73.813,76.0,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.813,75.563,75.063,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,521,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,24.461,38.529,7.715,1.076,71.191,70.796,72.175,69.153,68.718,0.0,0.024,0.029,20.0,20.0,80.882,51.012,70.493,73.356,80.821,80.524,80.727,65.077,69.128,67.288,-10.867,110.0,110.0,70.75,70.313,69.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.313,68.688,-0.03,75.188,77.063,75.75,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,6.637,79.063,77.375,0.0,73.75,76.688,73.813,76.0,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.813,-0.004,74.625,75.563,75.063,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
