DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8212007,522,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,25.453,39.792,7.715,1.076,71.191,70.796,72.283,69.263,68.718,0.0,0.024,0.029,20.0,20.0,80.938,51.04,70.493,73.356,80.673,80.524,80.653,65.004,69.128,67.215,-10.852,110.0,110.0,71.0,70.313,69.5,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.5,68.688,-0.03,75.188,76.938,75.75,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,6.363,78.938,77.375,0.0,73.75,76.688,73.813,76.0,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.625,75.563,75.063,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8212007,523,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,24.496,38.529,7.715,1.076,71.191,70.903,72.392,69.153,68.718,0.0,0.024,0.029,20.0,20.0,80.965,51.012,70.493,73.356,80.747,80.524,80.653,65.15,69.128,67.288,-10.852,110.0,110.0,71.0,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.109,70.313,68.688,-0.03,75.188,77.063,75.625,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,4.75,79.063,77.375,0.0,73.875,76.688,73.875,75.875,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,74.625,75.563,75.063,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8212007,524,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,23.699,39.792,7.715,1.076,71.297,70.903,72.392,69.153,68.827,0.0,0.024,0.026,20.0,20.0,80.993,50.984,70.389,73.464,80.673,80.524,80.727,65.077,69.128,67.215,-10.852,110.0,110.0,71.0,70.188,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.313,68.688,-0.03,75.188,76.938,75.75,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,4.977,79.063,77.375,0.0,73.875,76.688,73.813,75.875,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.625,75.563,75.063,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,525,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,23.777,39.792,6.179,-0.356,71.297,70.903,72.283,69.153,68.827,0.0,0.024,0.029,20.0,20.0,81.021,50.956,70.389,73.464,80.673,80.524,80.653,65.077,69.128,67.288,-10.852,110.0,110.0,70.75,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.313,68.688,-0.03,75.188,77.125,75.625,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,4.879,79.063,77.25,0.0,73.875,76.688,73.813,75.875,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,74.625,75.563,75.063,76.125,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,526,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,23.863,38.529,6.179,1.076,71.297,70.903,72.283,69.263,68.718,0.0,0.024,0.029,20.0,20.0,80.993,51.125,70.389,73.464,80.673,80.418,80.579,65.15,69.023,67.361,-10.867,110.0,110.0,71.0,70.188,69.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.5,68.625,-0.03,75.188,77.063,75.75,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,8.031,79.063,77.25,0.0,73.75,76.688,73.875,76.0,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.813,75.563,75.0,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8212007,527,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,24.047,38.529,6.179,-0.356,71.191,70.796,72.283,69.153,68.718,0.0,0.024,0.029,20.0,20.0,81.049,50.984,70.389,73.356,80.599,80.418,80.653,65.15,69.128,67.361,-10.852,110.0,110.0,71.0,70.313,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.422,70.313,68.688,-0.03,75.188,77.063,75.625,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,5.648,79.063,77.25,0.0,73.75,76.688,73.813,76.0,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.625,75.5,75.0,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8212007,528,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,24.047,39.792,7.715,1.076,71.297,70.796,72.175,69.153,68.827,0.0,0.024,0.029,20.0,20.0,81.021,50.928,70.389,73.464,80.673,80.418,80.579,65.15,69.128,67.361,-10.852,110.0,110.0,71.0,70.188,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.422,70.313,68.813,-0.03,75.188,77.063,75.625,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,5.363,79.063,77.25,0.0,73.875,76.688,73.813,75.875,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.625,75.563,75.063,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8212007,529,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,24.059,39.792,6.179,1.076,71.297,70.903,72.283,69.153,68.827,0.0,0.024,0.029,20.0,20.0,81.021,51.04,70.337,73.464,80.599,80.418,80.506,65.15,69.232,67.288,-10.852,110.0,110.0,70.75,70.188,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.563,70.188,68.688,-0.03,75.188,76.938,75.625,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,5.258,79.063,77.25,0.0,73.75,76.688,73.813,76.0,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.813,-0.004,74.625,75.563,75.063,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.003,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,530,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,24.957,39.792,6.179,1.076,71.297,70.796,72.175,69.263,68.827,0.0,0.024,0.029,20.0,20.0,81.049,51.125,70.337,73.464,80.526,80.418,80.432,65.15,69.232,67.361,-10.852,110.0,110.0,71.0,70.313,69.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.5,68.688,-0.03,75.0,77.063,75.75,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,6.211,79.063,77.375,0.0,73.75,76.688,73.813,76.0,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.625,75.563,75.0,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.224,0.001,-0.148,0.001,-0.004,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8212007,531,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,23.016,39.792,7.715,-0.356,71.191,70.796,72.175,69.153,68.718,0.0,0.024,0.029,20.0,20.0,81.077,51.181,70.337,73.356,80.599,80.418,80.506,65.222,69.232,67.434,-10.852,110.0,110.0,71.0,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.109,70.313,68.688,-0.03,75.188,76.938,75.625,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,4.777,78.938,77.375,0.0,73.75,76.688,73.813,76.0,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.625,75.5,75.0,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.003,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,532,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,22.82,38.529,9.252,1.076,71.191,70.796,72.175,69.153,68.718,0.0,0.024,0.029,20.0,20.0,81.104,51.068,70.337,73.356,80.526,80.312,80.432,65.15,69.232,67.361,-10.852,110.0,110.0,71.063,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.313,68.813,-0.03,75.0,77.063,75.625,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,5.715,79.063,77.25,0.0,73.75,76.688,73.813,76.0,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.625,75.5,75.063,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,533,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,22.82,38.529,7.715,-0.356,71.191,70.903,72.283,69.153,68.718,0.0,0.024,0.029,20.0,20.0,81.132,51.181,70.337,73.356,80.599,80.312,80.506,65.295,69.232,67.434,-10.852,110.0,110.0,71.0,70.313,69.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.5,68.688,-0.03,75.0,76.938,75.625,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,4.672,79.063,77.25,0.0,73.875,76.688,73.813,76.0,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,74.813,75.563,75.0,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8212007,534,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,23.195,39.792,6.179,-0.356,71.191,70.796,72.175,69.153,68.718,0.0,0.024,0.029,20.0,20.0,81.16,51.097,70.259,73.356,80.452,80.312,80.506,65.295,69.232,67.434,-10.852,110.0,110.0,71.0,70.188,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.313,68.813,-0.03,75.188,76.938,75.625,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,5.066,78.938,77.375,0.0,73.75,76.688,73.813,76.0,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,74.625,75.563,75.0,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,535,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,23.047,38.529,6.179,-0.356,71.297,70.796,72.175,69.153,68.827,0.0,0.024,0.029,20.0,20.0,81.16,51.125,70.259,73.464,80.452,80.312,80.432,65.222,69.232,67.361,-10.867,110.0,110.0,71.0,70.188,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.313,68.813,-0.03,75.0,77.063,75.625,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,6.91,79.063,77.25,0.0,73.75,76.688,73.813,76.0,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.813,75.563,75.063,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,536,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,24.773,38.529,7.715,1.076,71.297,70.796,72.175,69.153,68.718,0.0,0.024,0.029,20.0,20.0,81.216,51.406,70.259,73.356,80.304,80.312,80.358,65.222,69.232,67.434,-10.867,110.0,110.0,71.0,70.188,69.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.5,68.688,-0.03,75.188,76.938,75.625,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,5.793,78.938,77.25,0.0,73.75,76.688,73.813,76.0,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.625,75.5,75.063,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.034,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8212007,537,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,22.973,39.792,6.179,-0.356,71.297,70.796,72.175,69.153,68.718,0.0,0.024,0.029,20.0,20.0,81.216,51.209,70.259,73.356,80.452,80.312,80.358,65.295,69.232,67.361,-10.852,110.0,110.0,70.75,70.188,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.313,68.688,-0.03,75.0,76.938,75.625,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,6.773,78.938,77.375,0.0,73.75,76.688,73.813,76.0,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.625,75.5,75.063,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.003,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,538,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,22.973,39.792,7.715,1.076,71.297,70.903,72.283,69.263,68.827,0.0,0.024,0.029,20.0,20.0,81.188,51.209,70.259,73.464,80.452,80.205,80.432,65.368,69.232,67.507,-10.852,110.0,110.0,71.0,70.188,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.313,68.813,-0.03,75.0,76.938,75.625,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,5.34,78.938,77.25,0.0,73.875,76.688,73.813,76.0,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,74.625,75.5,75.0,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,539,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,23.598,39.792,7.715,-0.356,71.191,70.796,72.175,69.153,68.718,0.0,0.024,0.029,20.0,20.0,81.244,51.181,70.259,73.356,80.304,80.205,80.284,65.295,69.232,67.434,-10.852,110.0,110.0,71.0,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.313,68.625,-0.03,75.0,76.938,75.625,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,4.672,79.063,77.25,0.0,73.75,76.563,73.813,76.0,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.625,75.5,75.0,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,540,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,23.277,39.792,6.179,-0.356,71.191,70.903,72.283,69.263,68.718,0.0,0.024,0.026,20.0,20.0,81.244,51.378,70.214,73.356,80.452,80.205,80.358,65.368,69.232,67.507,-10.852,110.0,110.0,70.75,70.188,69.438,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.484,70.313,68.688,-0.03,75.0,76.938,75.625,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,5.426,78.938,77.375,0.0,73.75,76.563,73.813,76.0,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.625,75.5,75.0,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,541,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,24.512,39.792,6.179,1.076,71.297,70.903,72.175,69.153,68.718,0.0,0.024,0.029,20.0,20.0,81.299,51.378,70.214,73.356,80.304,80.205,80.284,65.368,69.232,67.434,-10.867,110.0,110.0,71.0,70.313,69.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.5,68.688,-0.03,75.188,76.938,75.75,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,4.785,79.063,77.25,0.0,73.75,76.688,73.813,76.0,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,74.625,75.5,75.063,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8212007,542,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,25.523,39.792,6.179,-0.356,71.297,70.796,72.175,69.263,68.827,0.0,0.024,0.029,20.0,20.0,81.299,51.575,70.214,73.464,80.304,80.099,80.21,65.368,69.337,67.434,-10.852,110.0,110.0,71.0,70.188,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.313,68.625,-0.03,75.0,76.938,75.625,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,5.934,79.063,77.25,0.0,73.75,76.563,73.813,76.0,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.813,-0.004,74.625,75.5,75.0,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,543,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,25.523,39.792,6.179,1.076,71.191,70.796,72.175,69.263,68.827,0.0,0.024,0.029,20.0,20.0,81.299,51.632,70.214,73.571,80.231,80.099,80.21,65.368,69.337,67.507,-10.867,110.0,110.0,71.0,70.188,69.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.625,70.313,68.688,-0.03,75.0,76.938,75.75,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,4.578,79.063,77.25,0.0,73.75,76.563,73.813,75.875,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,74.625,75.5,75.063,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,544,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,23.316,39.792,6.179,-0.356,71.191,70.796,72.175,69.153,68.827,0.0,0.024,0.029,20.0,20.0,81.327,51.294,70.214,73.571,80.378,80.099,80.21,65.368,69.337,67.507,-10.867,110.0,110.0,70.75,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.313,68.688,-0.03,75.0,76.938,75.625,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,5.617,78.938,77.375,0.0,73.75,76.563,73.813,76.0,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,74.625,75.5,75.0,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.003,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,545,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,23.688,39.792,6.179,-0.356,71.297,70.903,72.392,69.373,68.718,0.0,0.024,0.026,20.0,20.0,81.355,51.294,70.058,73.464,80.304,80.099,80.21,65.513,69.337,67.58,-10.867,110.0,110.0,71.0,70.188,69.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.5,68.688,-0.03,75.0,76.875,75.625,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,6.348,79.063,77.25,0.0,73.75,76.563,73.875,75.875,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.625,75.5,75.0,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.224,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8212007,546,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,24.41,39.792,6.179,-0.356,71.191,70.796,72.175,69.263,68.718,0.0,0.024,0.029,20.0,20.0,81.383,51.294,70.058,73.464,80.231,80.099,80.21,65.44,69.337,67.507,-10.852,110.0,110.0,71.0,70.188,69.438,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.313,68.688,-0.03,75.0,76.938,75.625,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,5.922,78.938,77.25,0.0,73.75,76.563,73.813,75.875,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,74.625,75.5,75.063,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,547,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,4.751,0.0,80.0,55.0,1.4,23.793,39.792,6.179,1.076,71.191,70.903,72.392,69.263,68.718,0.0,0.024,0.029,20.0,20.0,81.41,51.35,70.058,73.464,80.231,80.099,80.136,62.533,69.337,65.392,-10.852,110.0,110.0,71.0,70.313,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.313,68.688,-0.03,75.0,76.938,75.625,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,5.773,78.938,77.25,0.0,73.75,76.563,73.813,76.0,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,74.625,75.5,75.063,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.004,1.996,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,548,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,11.697,0.0,80.0,55.0,1.4,23.793,39.792,6.179,1.076,71.191,70.796,72.283,69.263,68.827,0.0,0.024,0.029,20.0,20.0,81.438,51.294,70.058,73.571,80.231,79.992,80.21,57.445,69.337,64.736,-10.852,110.0,110.0,71.0,70.188,69.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.313,68.688,-0.03,75.0,76.875,75.625,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,4.781,78.938,77.375,0.0,73.75,76.563,73.813,76.0,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.813,-0.004,74.625,75.5,75.0,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.0,7.171,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,549,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,11.446,0.0,80.0,55.0,1.4,23.656,39.792,7.715,-0.356,71.191,70.796,72.283,69.153,68.718,0.0,0.024,0.029,20.0,20.0,81.466,51.463,70.058,73.464,80.157,79.992,80.063,34.041,69.337,35.204,-10.852,110.0,110.0,71.0,70.188,69.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.313,68.688,-0.03,75.0,76.938,75.625,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,7.359,78.938,77.25,0.0,73.75,76.563,73.813,76.0,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.813,-0.004,74.625,75.5,75.0,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.148,0.149,0.001,0.0,0.001,-0.003,0.377,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,550,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,11.431,0.0,80.0,55.0,1.4,25.191,39.792,7.715,1.076,71.191,70.903,72.392,69.373,68.827,0.0,0.024,0.029,20.0,20.0,81.466,51.266,69.981,73.571,80.157,79.992,80.136,32.806,69.337,33.016,-10.852,110.0,110.0,70.75,70.188,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.484,70.313,68.688,-0.03,75.0,76.875,75.625,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,6.289,78.938,77.25,0.0,73.75,76.563,73.813,75.875,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,74.625,75.5,75.0,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.001,0.066,0.0,0.0,0.033,0.034,-0.007,0.0,-0.001,0.005
8212007,551,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,11.357,0.0,80.0,55.0,1.4,24.445,39.792,9.252,1.076,71.297,70.796,72.283,69.153,68.827,0.0,0.024,0.029,20.0,20.0,81.466,51.209,69.981,73.571,80.157,79.992,80.136,32.588,69.337,32.652,-10.852,110.0,110.0,70.75,70.313,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.5,68.688,-0.03,75.0,76.938,75.75,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,7.148,78.938,77.25,0.0,73.75,76.563,73.813,76.0,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,74.625,75.5,75.0,75.875,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.02,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8212007,552,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,11.357,0.0,80.0,55.0,1.4,23.23,39.792,7.715,2.508,71.297,70.903,72.392,69.373,68.827,0.0,0.024,0.029,20.0,20.0,81.494,51.181,69.981,73.571,80.009,79.992,79.989,33.242,69.337,32.871,-10.867,110.0,110.0,71.0,70.188,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.516,70.313,68.688,-0.03,75.0,77.063,75.625,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,7.258,78.938,77.25,0.0,73.75,76.563,73.813,75.875,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,74.625,75.5,75.0,75.875,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.006,-0.117,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,553,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,11.46,0.0,80.0,55.0,1.4,23.23,39.792,9.252,1.076,71.191,70.796,72.283,69.263,68.718,0.0,0.024,0.029,20.0,20.0,81.494,51.153,69.981,73.464,80.083,79.886,80.136,35.35,69.128,35.131,-10.867,110.0,110.0,70.75,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.313,68.688,-0.03,75.0,76.938,75.625,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,6.891,78.938,77.25,0.0,73.75,76.563,73.875,76.0,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.625,75.5,75.063,75.875,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.149,0.0,0.149,0.001,-0.074,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,554,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,11.357,0.0,80.0,55.0,1.4,24.844,39.792,7.715,1.076,71.191,70.796,72.283,69.263,68.718,0.0,0.024,0.029,20.0,20.0,81.494,51.097,69.981,73.464,80.083,79.886,80.063,34.405,68.918,34.548,-10.867,110.0,110.0,70.75,70.313,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.313,68.688,-0.03,75.0,76.938,75.625,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,7.77,78.938,77.25,0.0,73.75,76.563,73.875,76.0,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.625,75.5,75.063,75.875,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.001,0.047,0.0,0.0,0.033,0.034,-0.007,0.0,-0.001,0.005
8212007,555,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,11.372,0.0,80.0,55.0,1.4,26.852,39.792,6.179,-0.356,71.297,70.796,72.283,69.263,68.827,0.0,0.024,0.029,20.0,20.0,81.522,51.125,69.896,73.571,80.009,79.886,79.989,33.751,68.708,33.819,-10.852,110.0,110.0,70.75,70.188,69.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.313,68.688,-0.03,75.0,76.938,75.625,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,6.941,78.938,77.25,0.0,73.75,76.688,73.813,76.0,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,74.625,75.5,75.063,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.001,0.022,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,556,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,11.49,0.0,80.0,55.0,1.4,23.742,39.792,7.715,1.076,71.191,70.903,72.392,69.373,68.827,0.0,0.024,0.029,20.0,20.0,81.522,51.153,69.896,73.571,80.009,79.886,79.989,33.46,68.183,33.381,-10.852,110.0,110.0,70.75,70.188,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.313,68.688,-0.03,75.0,76.938,75.625,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,5.43,78.938,77.25,0.0,73.75,76.563,73.875,76.0,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,74.625,75.375,75.063,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.001,-0.026,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,557,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,11.327,0.0,80.0,55.0,1.4,26.109,39.792,6.179,1.076,71.297,70.796,72.283,69.373,68.718,0.0,0.024,0.029,20.0,20.0,81.522,51.153,69.896,73.356,80.009,79.886,79.989,33.751,67.869,33.527,-10.852,110.0,110.0,71.0,70.188,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.313,68.688,-0.03,75.0,76.938,75.75,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,7.488,79.063,77.25,0.0,73.875,76.688,73.875,75.875,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,74.625,75.5,75.063,75.875,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.001,-0.074,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,558,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,-0.005,11.313,0.0,80.0,55.0,1.4,25.305,39.792,9.252,1.076,71.297,70.903,72.283,69.373,68.827,0.0,0.024,0.029,20.0,20.0,81.522,51.266,69.896,73.464,80.009,79.779,79.915,34.041,67.764,33.891,-10.852,110.0,110.0,71.0,70.188,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.313,68.688,-0.03,75.0,76.938,75.625,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,7.219,78.938,77.25,0.0,73.75,76.688,73.813,75.875,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,74.625,75.5,75.0,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.05,0.0,0.0,0.034,0.033,-0.007,0.0,-0.001,0.004
8212007,559,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,11.534,0.0,80.0,55.0,1.4,25.305,39.792,6.179,-0.356,71.297,70.796,72.283,69.263,68.718,0.0,0.024,0.026,20.0,20.0,81.549,51.153,69.896,73.356,80.009,79.779,79.989,33.896,67.344,33.819,-10.852,110.0,110.0,71.0,70.188,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.313,68.688,-0.03,75.0,76.938,75.625,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,7.109,78.938,77.25,0.0,73.75,76.563,73.875,75.875,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.813,-0.004,74.625,75.563,75.0,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.149,0.149,-0.148,0.001,-0.0,-0.027,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,600,1.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,11.49,0.0,80.0,55.0,1.4,25.293,39.792,6.179,1.076,71.191,70.796,72.283,69.373,68.827,0.0,0.024,0.029,20.0,20.0,81.549,51.547,69.896,73.464,79.936,79.779,79.915,33.678,67.135,33.527,-10.852,110.0,110.0,70.75,70.188,69.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.313,68.688,-0.03,75.188,76.938,75.625,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,6.457,78.938,77.25,0.0,73.625,76.563,73.875,75.875,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.813,-0.004,74.625,75.563,75.063,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.052,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,601,1.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,1.0,1.0,134.66,96.019,-0.005,11.49,0.0,80.0,55.0,1.4,75.672,467.105,374.938,2.508,71.191,70.903,72.175,69.373,68.609,0.115,0.194,0.073,20.0,20.0,82.495,50.956,69.741,73.571,79.936,79.779,79.841,33.678,66.925,33.454,-10.852,110.0,110.0,70.75,70.313,69.563,69.063,0.0,36.531,72.0,70.0,1000.0,200.0,0.002,33.469,70.313,68.688,-0.03,75.0,76.938,75.5,76.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,22.109,78.938,77.25,0.0,73.75,76.188,73.5,75.875,0.0,45.5,72.0,70.0,1000.0,200.0,0.011,127.625,78.25,76.625,-0.004,74.625,75.5,73.875,76.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.019,163.125,77.938,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.003,-0.077,-0.0,0.0,0.135,0.096,-0.007,0.0,-0.001,0.005
8212007,602,1.0,1.0,1.0,1.0,100.0,0.0,2.571,2.571,2.571,1.0,1.0,177.985,104.215,-0.005,11.357,0.0,80.0,55.0,1.4,553.688,813.226,720.656,-0.356,69.804,71.548,72.609,69.812,66.214,0.095,0.336,0.059,26.517,17.787,76.434,52.646,69.741,73.356,79.862,79.992,79.841,33.823,66.61,33.673,-10.852,110.0,110.0,71.0,70.375,69.688,69.063,0.0,41.188,72.0,70.0,1000.0,200.0,0.012,71.375,70.313,68.688,-0.03,75.0,76.25,73.813,76.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.021,175.625,78.875,77.25,0.0,73.75,75.563,72.5,75.188,0.0,99.813,72.0,70.0,1000.0,200.0,0.027,192.625,78.25,76.75,-0.004,74.625,75.0,71.25,74.625,0.0,99.875,72.0,70.0,1000.0,200.0,0.067,287.5,78.063,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,-0.052,-0.0,0.0,0.178,0.104,-0.007,0.0,-0.001,0.005
8212007,603,1.0,1.0,1.0,1.0,100.0,0.0,6.695,6.695,6.695,1.0,1.0,275.175,119.438,-0.005,11.431,0.0,80.0,55.0,1.4,553.688,1173.765,1062.534,-0.356,67.672,72.084,73.043,70.58,63.818,0.137,0.546,0.037,34.552,23.836,78.241,52.392,69.741,73.356,79.936,79.673,79.915,33.896,66.505,33.746,-10.852,110.0,110.0,70.75,70.313,69.0,68.938,0.0,45.688,72.0,70.0,1000.0,200.0,0.023,98.375,70.313,68.688,-0.03,74.938,75.75,71.875,75.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.071,303.25,78.938,77.188,0.0,73.75,75.0,70.75,73.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.079,315.75,78.25,76.75,-0.004,74.625,74.813,68.938,72.625,0.0,99.875,72.0,70.0,1000.0,200.0,0.099,349.75,77.938,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,-0.0,-0.053,0.0,0.0,0.275,0.119,-0.007,0.0,-0.001,0.005
8212007,604,1.0,1.0,1.0,1.0,100.0,0.0,11.019,11.019,11.019,1.0,1.0,406.322,146.37,-0.005,11.416,0.0,80.0,55.0,1.4,1110.813,1490.266,1341.804,1.076,66.392,72.728,73.586,71.568,63.274,0.214,0.78,0.095,41.991,29.684,80.799,52.082,69.741,73.571,79.788,79.673,79.841,33.751,66.4,33.673,-10.852,110.0,110.0,70.75,70.188,68.375,68.625,0.0,47.313,72.0,70.0,1000.0,200.0,0.041,130.125,70.313,68.688,-0.03,75.0,75.375,70.625,73.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.122,389.0,78.875,77.25,0.0,73.625,74.688,69.5,72.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.131,403.0,78.25,76.75,-0.004,74.5,74.313,67.813,70.875,0.0,99.938,72.0,70.0,1000.0,200.0,0.154,435.75,77.938,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.296,-0.072,0.002,-0.027,0.0,0.0,0.406,0.146,-0.007,0.0,-0.001,0.005
8212007,605,1.0,1.0,1.0,1.0,100.0,0.0,15.441,15.441,15.441,1.0,1.0,573.769,195.55,-0.005,11.416,0.0,80.0,55.0,1.4,1431.125,1775.102,1636.932,-0.356,66.179,73.05,73.694,72.227,63.491,0.309,1.047,0.125,49.052,37.996,81.855,52.758,69.741,73.464,79.936,79.673,79.841,33.896,66.086,33.673,-10.852,110.0,110.0,70.75,70.188,68.0,68.438,0.0,47.594,72.0,70.0,1000.0,200.0,0.061,156.375,70.313,68.625,-0.03,74.938,75.063,69.875,72.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.176,465.75,78.875,77.25,0.0,73.563,74.125,68.875,70.813,0.0,99.875,72.0,70.0,1000.0,200.0,0.189,483.0,78.25,76.75,-0.004,74.313,73.813,67.375,69.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.22,520.0,77.938,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.002,-0.079,0.0,0.0,0.574,0.196,-0.007,0.0,-0.001,0.005
8212007,606,1.0,1.0,1.0,1.0,100.0,0.0,21.152,21.152,21.152,1.0,1.0,772.831,234.192,-0.005,11.46,0.0,80.0,55.0,1.4,1689.0,1976.76,1839.522,38.289,66.499,73.265,73.694,72.776,64.254,0.393,1.313,0.154,55.071,42.618,81.716,53.66,69.644,73.464,79.862,79.673,79.767,33.823,65.771,33.6,-10.852,110.0,110.0,70.75,70.125,68.0,68.125,0.0,47.0,72.0,70.0,1000.0,200.0,0.078,176.5,70.5,68.688,-0.03,74.75,74.688,69.625,71.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.23,532.5,78.875,77.188,0.0,73.188,73.688,68.688,69.875,0.0,99.625,72.0,70.0,1000.0,200.0,0.249,550.5,78.25,76.75,-0.004,74.0,73.313,67.563,69.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.288,592.0,77.938,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.296,0.001,-0.003,-0.08,0.0,0.0,0.773,0.234,-0.008,0.0,-0.001,0.005
8212007,607,1.0,1.0,1.0,1.0,100.0,0.0,25.183,25.183,25.183,1.0,1.0,991.8,286.885,-0.005,11.534,0.0,80.0,55.0,1.4,1914.5,2176.723,2030.333,111.256,67.032,73.265,73.477,72.886,65.234,0.476,1.573,0.191,60.99,47.755,81.16,55.152,69.644,73.464,79.788,79.886,79.767,33.969,65.666,33.819,-10.852,110.0,110.0,70.75,70.125,68.188,68.125,0.0,45.656,72.0,70.0,1000.0,200.0,0.095,193.25,70.313,68.688,-0.03,74.5,74.063,69.438,70.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.284,588.5,78.938,77.188,0.0,73.0,73.188,68.688,69.375,0.0,94.688,72.0,70.0,1000.0,200.0,0.308,611.5,78.125,76.625,-0.004,73.813,72.938,67.813,68.875,0.0,99.875,72.0,70.0,1000.0,200.0,0.355,657.0,77.938,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,-0.055,0.0,0.0,0.992,0.287,-0.007,0.0,-0.001,0.005
8212007,608,1.0,1.0,1.0,1.0,100.0,0.0,32.617,32.617,32.617,1.0,1.0,1202.573,326.698,-0.005,11.49,0.0,80.0,55.0,1.4,2107.5,2316.922,2117.648,252.911,67.778,73.373,73.26,72.996,66.105,0.564,1.839,0.209,65.994,52.13,80.91,56.11,69.644,73.249,79.862,79.673,79.767,33.896,65.561,33.819,-10.867,110.0,110.0,70.75,69.875,68.5,68.375,0.0,44.563,72.0,70.0,1000.0,200.0,0.104,201.875,70.5,68.625,-0.03,74.313,73.875,69.438,70.375,0.0,99.938,72.0,70.0,1000.0,200.0,0.331,636.0,78.875,77.188,0.0,72.688,73.0,68.75,69.25,0.0,88.625,72.0,70.0,1000.0,200.0,0.36,661.5,78.25,76.625,-0.004,73.688,72.625,68.188,68.875,0.0,99.375,72.0,70.0,1000.0,200.0,0.418,711.5,77.813,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.003,-0.028,0.0,0.0,1.203,0.327,-0.008,0.0,-0.001,0.004
8212007,609,1.0,1.0,1.0,1.0,100.0,5.235,36.792,36.792,36.792,1.0,1.0,1420.37,344.262,-0.005,11.431,0.0,80.0,55.0,1.4,2271.0,2447.923,2177.157,396.245,68.525,73.265,73.043,72.996,66.976,0.667,2.085,0.209,70.709,53.819,80.882,57.575,69.644,72.928,79.714,79.673,79.693,33.969,65.246,33.891,-10.852,110.0,110.0,70.688,69.875,68.875,68.5,0.0,43.406,72.0,70.0,1000.0,200.0,0.109,207.5,70.5,68.688,-0.03,74.125,73.5,69.563,70.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.387,685.5,78.875,77.188,0.0,72.5,72.813,69.125,69.25,0.0,78.313,72.0,70.0,1000.0,200.0,0.417,708.0,78.125,76.625,-0.004,73.625,72.563,68.813,69.0,0.0,97.125,72.0,70.0,1000.0,200.0,0.485,766.0,77.813,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.003,-0.029,0.0,-0.124,1.42,0.344,-0.008,0.0,-0.001,0.004
8212007,610,1.0,1.0,1.0,1.0,100.0,22.084,40.0,40.0,40.0,1.0,1.0,1636.997,409.836,-0.005,11.741,0.0,80.0,55.0,1.4,2446.625,2599.628,2294.407,530.011,69.165,73.158,72.935,72.996,67.629,0.758,2.319,0.275,74.649,59.322,80.326,59.067,69.644,72.606,79.714,79.46,79.767,34.114,65.141,33.964,-10.867,110.0,110.0,70.75,69.875,69.188,68.75,0.0,41.75,72.0,70.0,1000.0,200.0,0.116,213.625,70.313,68.688,-0.03,74.0,73.375,69.625,70.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.447,737.0,78.875,77.188,0.0,72.375,72.813,69.5,69.375,0.0,71.063,72.0,70.0,1000.0,200.0,0.433,720.5,78.125,76.625,-0.004,73.313,72.438,69.063,69.438,0.0,90.75,72.0,70.0,1000.0,200.0,0.568,830.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.001,-0.057,0.0,-0.245,1.637,0.41,-0.007,0.0,-0.001,0.005
8212007,611,1.0,1.0,1.0,1.0,100.0,39.215,40.0,40.0,40.0,1.0,1.0,1818.496,430.913,-0.005,11.623,0.0,80.0,55.0,1.4,2446.625,2682.85,2353.985,553.087,69.804,73.05,72.826,72.886,68.064,0.865,2.525,0.271,77.877,60.657,79.103,60.25,69.644,72.178,79.714,79.567,79.693,34.114,69.862,40.673,-10.867,110.0,110.0,70.688,69.875,69.688,69.125,0.0,40.125,72.0,70.0,1000.0,200.0,0.121,217.0,70.313,68.688,-0.03,73.938,73.063,69.875,70.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.512,787.0,78.875,77.188,0.0,72.5,72.563,69.75,69.688,0.0,65.938,72.0,70.0,1000.0,200.0,0.435,721.0,78.125,76.625,-0.004,73.313,72.375,69.438,69.625,0.0,82.563,72.0,70.0,1000.0,200.0,0.631,872.0,77.813,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.001,2.133,0.0,10.593,1.818,0.431,-0.007,0.0,-0.001,0.004
8212007,612,1.0,1.0,1.0,1.0,100.0,48.997,40.0,40.0,40.0,1.0,1.0,1953.156,462.529,-0.005,11.342,0.0,80.0,55.0,1.4,2608.625,2764.981,2435.903,579.073,67.778,73.05,72.718,72.776,64.58,0.983,2.745,0.312,80.131,62.803,72.764,60.419,69.566,71.963,79.714,79.567,79.693,34.26,67.449,50.006,-10.867,110.0,110.0,70.688,70.125,68.313,68.75,0.0,38.781,72.0,70.0,1000.0,200.0,0.121,217.75,70.313,68.688,-0.03,73.875,72.875,68.625,69.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.583,840.0,78.875,77.188,0.0,72.25,72.563,68.125,69.063,0.0,61.125,72.0,70.0,1000.0,200.0,0.423,711.0,78.125,76.625,-0.004,73.188,72.125,67.125,68.313,0.0,77.0,72.0,70.0,1000.0,200.0,0.657,887.5,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.001,5.381,0.0,24.815,1.953,0.463,-0.007,0.0,-0.001,0.005
8212007,613,1.0,1.0,1.0,1.0,100.0,52.496,40.0,40.0,40.0,1.0,1.0,2063.226,497.658,-0.005,11.283,0.0,80.0,55.0,1.4,2667.625,2784.816,2495.461,580.517,63.833,73.05,72.609,72.776,59.572,1.093,2.884,0.323,81.975,64.867,77.129,59.518,69.566,71.749,79.714,79.567,79.693,34.478,58.113,46.944,-10.852,110.0,110.0,70.75,69.813,66.063,67.438,0.0,37.563,72.0,70.0,1000.0,200.0,0.121,217.375,70.313,68.688,-0.03,73.438,72.5,66.75,68.313,0.0,100.0,72.0,70.0,1000.0,200.0,0.646,882.0,78.688,77.063,0.0,72.063,72.188,65.625,67.375,0.0,57.656,72.0,70.0,1000.0,200.0,0.408,700.5,78.125,76.625,-0.004,72.875,71.5,64.188,66.188,0.0,73.563,72.0,70.0,1000.0,200.0,0.65,882.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.146,-0.001,5.951,0.0,19.542,2.063,0.498,-0.007,0.0,-0.001,0.005
8212007,614,1.0,1.0,1.0,1.0,100.0,57.211,40.0,40.0,40.0,1.0,1.0,2127.628,512.88,-0.005,11.239,0.0,80.0,55.0,1.4,2687.5,2763.456,2525.23,580.517,61.594,72.728,72.175,72.447,56.85,1.196,2.984,0.341,83.178,66.189,80.66,58.279,69.566,71.642,79.714,79.46,79.693,35.786,56.435,47.527,-10.852,110.0,110.0,70.688,69.688,64.375,66.125,0.0,36.906,72.0,70.0,1000.0,200.0,0.117,214.125,70.313,68.688,-0.03,73.125,71.75,65.375,66.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.703,921.0,78.875,77.063,0.0,71.813,71.625,64.188,65.688,0.0,54.406,72.0,70.0,1000.0,200.0,0.382,675.0,78.125,76.625,-0.004,72.688,70.375,62.594,64.313,0.0,70.625,72.0,70.0,1000.0,200.0,0.642,875.5,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.0,6.39,0.0,18.327,2.128,0.513,-0.007,0.0,-0.001,0.005
