DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8212007,615,1.0,1.0,1.0,1.0,100.0,60.305,40.0,40.0,40.0,1.0,1.0,2125.286,515.222,-0.005,11.283,0.0,80.0,55.0,1.4,2687.5,2707.142,2541.972,563.189,60.314,72.514,71.741,72.337,55.543,1.292,3.037,0.385,83.517,66.848,82.912,57.575,69.566,71.427,79.641,79.567,79.62,39.493,55.491,49.204,-10.852,110.0,110.0,70.688,69.5,63.188,65.0,0.0,36.094,72.0,70.0,1000.0,200.0,0.116,212.25,70.313,68.688,-0.03,72.625,71.0,64.125,65.563,0.0,98.688,72.0,70.0,1000.0,200.0,0.762,957.0,78.688,77.063,0.0,71.313,71.25,62.969,64.5,0.0,50.969,72.0,70.0,1000.0,200.0,0.34,635.0,78.125,76.625,-0.004,72.625,69.688,61.406,63.063,0.0,67.438,72.0,70.0,1000.0,200.0,0.61,852.5,77.813,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,-0.072,-0.072,-0.222,0.001,-0.001,6.849,0.0,15.201,2.125,0.515,-0.007,0.0,-0.001,0.004
8212007,616,1.0,1.0,1.0,1.0,100.0,64.875,40.0,40.0,40.0,1.0,1.0,2105.38,521.077,-0.005,11.253,0.0,80.0,55.0,1.4,2655.25,2660.11,2534.532,558.859,59.781,72.192,71.307,72.008,55.325,1.349,3.058,0.374,83.699,67.009,85.581,57.406,69.566,71.427,79.641,79.46,79.62,43.49,55.911,51.902,-10.852,110.0,110.0,70.563,69.313,62.375,64.125,0.0,35.094,72.0,70.0,1000.0,200.0,0.116,213.375,70.313,68.688,-0.03,72.125,70.0,63.5,64.625,0.0,98.438,72.0,70.0,1000.0,200.0,0.793,975.5,78.688,77.063,0.0,71.063,70.75,62.188,63.688,0.0,48.531,72.0,70.0,1000.0,200.0,0.305,605.0,78.125,76.625,-0.004,72.188,69.0,61.094,62.375,0.0,65.25,72.0,70.0,1000.0,200.0,0.578,830.0,77.813,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,-0.146,0.001,-0.222,-0.072,-0.001,7.621,0.0,13.117,2.105,0.521,-0.007,0.0,-0.001,0.004
8212007,617,1.0,1.0,1.0,1.0,100.0,69.892,40.0,40.0,40.0,1.0,1.0,2015.216,508.197,-0.005,11.224,0.0,80.0,55.0,1.4,2626.625,2522.843,2473.129,521.363,59.781,72.084,70.981,71.898,55.434,1.562,3.108,0.392,83.304,66.777,86.832,58.053,69.527,71.213,79.567,79.46,79.546,44.58,56.435,53.944,-10.852,110.0,110.0,70.563,69.125,61.906,63.594,0.0,34.5,72.0,70.0,1000.0,200.0,0.114,213.0,70.313,68.625,-0.03,71.688,69.5,62.844,63.875,0.0,91.563,72.0,70.0,1000.0,200.0,0.874,1040.0,78.688,76.938,0.0,70.875,70.688,62.031,63.156,0.0,8.164,72.0,70.0,1000.0,200.0,0.209,462.25,78.25,76.75,-0.004,71.5,68.625,60.813,61.875,0.0,60.063,72.0,70.0,1000.0,200.0,0.571,829.5,77.813,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,8.866,0.0,14.559,2.015,0.508,-0.007,0.0,-0.001,0.004
8212007,618,1.0,1.0,1.0,1.0,100.0,74.093,40.0,40.0,40.0,1.0,1.0,1776.341,473.068,-0.005,11.076,0.0,80.0,55.0,1.4,2407.25,2324.335,2376.328,440.772,59.355,71.762,70.547,71.568,54.89,1.646,2.966,0.396,80.867,65.572,85.247,58.11,69.527,71.213,79.567,79.46,79.546,43.49,55.596,53.944,-10.867,110.0,110.0,70.563,68.938,61.438,62.938,0.0,33.656,72.0,70.0,1000.0,200.0,0.114,210.75,70.5,68.688,-0.03,71.375,69.125,62.344,63.219,0.0,81.938,72.0,70.0,1000.0,200.0,0.904,1036.0,78.688,76.938,0.0,71.063,71.313,61.781,63.156,0.0,26.672,72.0,70.0,1000.0,200.0,0.061,266.5,78.125,76.625,-0.004,71.125,68.375,60.281,61.406,0.0,57.656,72.0,70.0,1000.0,200.0,0.517,786.5,77.813,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,0.001,-0.001,9.565,0.0,16.044,1.776,0.473,-0.008,0.0,-0.001,0.004
8212007,619,1.0,1.0,1.0,1.0,100.0,76.903,40.0,40.0,40.0,1.0,1.0,1649.878,444.965,-0.005,11.017,0.0,80.0,55.0,1.4,2274.625,2238.549,2299.992,414.911,58.608,71.548,70.33,71.349,54.128,1.642,2.87,0.359,79.4,64.068,85.025,58.081,69.527,71.213,79.714,79.46,79.546,43.708,54.652,53.725,-10.852,110.0,110.0,70.5,68.438,60.813,62.375,0.0,33.063,72.0,70.0,1000.0,200.0,0.113,210.0,70.313,68.688,-0.03,70.938,68.313,61.688,62.625,0.0,77.75,72.0,70.0,1000.0,200.0,0.85,1005.0,78.688,77.063,0.0,71.063,71.438,61.313,63.063,0.0,26.781,72.0,70.0,1000.0,200.0,0.048,239.125,78.125,76.625,-0.004,70.688,68.063,59.531,60.813,0.0,56.375,72.0,70.0,1000.0,200.0,0.464,745.0,77.813,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.003,10.084,0.0,15.291,1.65,0.445,-0.007,0.0,-0.001,0.004
8212007,620,1.0,1.0,1.0,1.0,100.0,79.179,40.0,40.0,40.0,1.0,1.0,1222.479,395.785,-0.005,10.944,0.0,80.0,55.0,1.4,2030.375,1828.135,2080.478,247.185,57.969,71.333,70.113,71.129,53.474,1.897,2.546,0.436,76.944,62.921,85.025,57.856,69.527,71.106,79.567,79.354,79.398,44.508,54.232,53.579,-10.852,110.0,110.0,70.188,68.313,60.094,61.813,0.0,32.188,72.0,70.0,1000.0,200.0,0.113,212.0,70.313,68.688,-0.03,70.75,68.125,61.188,62.094,0.0,0.0,72.0,70.0,1000.0,200.0,0.729,906.0,78.688,77.063,0.0,71.063,71.313,60.844,62.875,0.0,24.703,72.0,70.0,1000.0,200.0,0.047,237.375,78.25,76.625,-0.004,70.688,68.063,59.125,60.531,0.0,10.555,72.0,70.0,1000.0,200.0,0.258,523.5,77.938,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.004,10.209,0.0,13.752,1.222,0.396,-0.007,0.0,-0.001,0.005
8212007,621,1.0,1.0,1.0,1.0,100.0,79.705,40.0,40.0,40.0,1.0,1.0,777.515,317.33,-0.005,10.826,0.0,80.0,55.0,1.4,2030.375,962.547,1715.951,118.409,56.902,71.225,70.004,70.91,51.623,1.966,2.149,0.429,72.642,59.393,79.881,57.462,69.527,71.106,79.567,79.354,79.472,44.508,51.82,51.538,-10.852,110.0,110.0,70.063,68.125,59.0,61.125,0.0,33.031,72.0,70.0,1000.0,200.0,0.104,201.25,70.313,68.688,-0.03,70.875,68.563,60.906,62.0,0.0,35.813,72.0,70.0,1000.0,200.0,0.148,393.5,78.875,77.063,0.0,71.188,71.438,60.125,62.406,0.0,23.906,72.0,70.0,1000.0,200.0,0.042,228.875,78.125,76.625,-0.004,70.5,69.438,58.781,60.531,0.0,31.516,72.0,70.0,1000.0,200.0,0.073,290.25,77.813,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,-0.072,-0.002,10.408,0.0,10.542,0.778,0.317,-0.007,0.0,-0.001,0.004
8212007,622,1.0,1.0,1.0,1.0,100.0,78.442,40.0,40.0,40.0,1.0,1.0,788.054,299.766,-0.005,10.899,0.0,80.0,55.0,1.4,1094.625,1072.53,1714.11,35.427,55.623,71.225,70.113,70.8,49.664,1.844,2.102,0.381,70.474,57.258,76.712,56.786,69.313,71.106,79.493,79.354,79.472,39.638,50.141,50.006,-10.867,110.0,110.0,69.938,68.0,57.781,59.969,1.435,31.875,72.0,70.0,1000.0,200.0,0.11,207.875,70.5,68.688,-0.03,71.063,69.375,60.688,62.0,0.0,31.5,72.0,70.0,1000.0,200.0,0.101,343.75,78.875,77.188,0.0,71.063,71.875,59.438,61.969,0.0,24.781,72.0,70.0,1000.0,200.0,0.039,212.0,78.125,76.625,-0.004,70.813,69.813,57.813,60.219,0.0,30.453,72.0,70.0,1000.0,200.0,0.058,263.75,77.813,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,10.759,0.0,15.676,0.788,0.3,-0.008,0.0,-0.001,0.004
8212007,623,1.0,1.0,1.0,1.0,100.0,74.836,40.0,40.0,40.0,1.0,1.0,708.429,281.03,-0.005,10.826,0.0,80.0,55.0,1.4,1000.875,981.495,1607.594,68.338,54.023,71.333,70.33,70.8,47.159,1.745,1.978,0.367,68.46,55.424,73.876,55.659,69.313,71.213,79.493,79.354,79.472,38.911,47.519,47.235,-10.852,110.0,110.0,69.875,67.813,56.344,58.781,4.184,31.922,72.0,70.0,1000.0,200.0,0.107,204.125,70.313,68.688,-0.03,71.188,69.5,60.063,61.719,0.0,30.266,72.0,70.0,1000.0,200.0,0.074,294.5,78.875,77.188,0.0,71.188,71.875,58.438,61.469,0.0,25.406,72.0,70.0,1000.0,200.0,0.034,203.625,78.125,76.625,-0.004,70.938,70.188,56.719,59.75,0.0,30.031,72.0,70.0,1000.0,200.0,0.049,241.625,77.813,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.148,-0.072,-0.001,10.469,0.0,12.504,0.708,0.281,-0.007,0.0,-0.001,0.004
8212007,624,1.0,1.0,1.0,1.0,100.0,69.714,40.0,40.0,40.0,1.0,1.0,682.668,262.295,-0.005,10.914,0.0,80.0,55.0,1.4,944.625,944.976,1549.032,82.645,52.531,71.225,70.221,70.8,45.199,1.68,1.871,0.348,66.837,53.799,74.321,54.561,69.313,71.32,79.493,79.567,79.472,38.766,46.68,46.215,-10.852,110.0,110.0,69.813,67.5,55.094,57.594,4.227,32.344,72.0,70.0,1000.0,200.0,0.103,200.0,70.313,68.688,-0.03,71.375,69.688,59.563,61.531,0.0,29.281,72.0,70.0,1000.0,200.0,0.059,262.5,78.875,77.188,0.0,70.875,71.875,57.656,60.875,0.0,24.344,72.0,70.0,1000.0,200.0,0.035,208.5,78.125,76.625,-0.004,70.938,70.313,55.594,59.188,0.0,30.938,72.0,70.0,1000.0,200.0,0.04,218.125,77.813,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.04,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,0.001,10.273,0.0,11.281,0.683,0.262,-0.007,0.0,-0.001,0.004
8212007,625,1.0,1.0,1.0,1.0,100.0,63.852,40.0,40.0,40.0,1.0,1.0,644.026,257.611,-0.005,11.106,0.0,80.0,55.0,1.4,882.25,915.29,1497.923,68.338,51.358,71.333,70.438,70.8,43.784,1.642,1.818,0.345,65.825,53.369,75.905,53.378,69.313,71.32,79.493,79.354,79.472,38.693,46.47,45.558,-10.852,110.0,110.0,69.625,67.125,54.094,56.594,13.695,32.969,72.0,70.0,1000.0,200.0,0.099,196.5,70.313,68.688,-0.03,71.438,69.875,59.063,61.25,0.0,28.141,72.0,70.0,1000.0,200.0,0.051,243.75,78.688,77.063,0.0,70.875,71.875,56.875,60.25,0.0,23.953,72.0,70.0,1000.0,200.0,0.037,207.375,78.125,76.625,-0.004,70.813,70.375,54.969,58.563,0.0,30.516,72.0,70.0,1000.0,200.0,0.038,211.375,77.813,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.001,9.804,0.0,10.58,0.644,0.258,-0.007,0.0,-0.001,0.004
8212007,626,1.0,1.0,1.0,1.0,100.0,58.048,40.0,40.0,40.0,1.0,1.0,611.239,242.389,-0.005,11.165,0.0,80.0,55.0,1.4,844.5,866.85,1448.764,51.168,50.825,71.225,70.33,70.8,43.022,1.57,1.715,0.33,64.864,52.038,77.351,52.279,69.313,71.32,79.419,79.247,79.398,37.894,46.68,44.683,-10.852,110.0,110.0,69.5,67.125,53.344,55.906,17.609,33.688,72.0,70.0,1000.0,200.0,0.097,194.0,70.313,68.688,-0.03,71.375,70.0,58.781,61.0,0.0,27.031,72.0,70.0,1000.0,200.0,0.046,234.625,78.688,77.063,0.0,70.813,71.75,56.469,59.656,0.0,24.609,72.0,70.0,1000.0,200.0,0.035,200.5,78.0,76.625,-0.004,70.688,70.625,54.375,58.219,0.0,30.766,72.0,70.0,1000.0,200.0,0.035,205.875,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.001,8.627,0.0,10.521,0.611,0.242,-0.007,0.0,-0.001,0.005
8212007,627,1.0,1.0,1.0,1.0,100.0,51.848,40.0,40.0,40.0,1.0,1.0,594.846,238.876,-0.005,11.283,0.0,80.0,55.0,1.4,830.125,845.376,1410.619,54.03,50.078,71.225,70.33,70.8,42.586,1.524,1.758,0.323,64.103,51.457,77.963,51.491,69.222,71.32,79.419,79.247,79.324,37.167,46.889,43.808,-10.867,110.0,110.0,69.375,66.688,52.719,55.156,20.672,33.594,72.0,70.0,1000.0,200.0,0.099,198.5,70.313,68.688,-0.03,71.438,70.063,58.438,60.813,0.0,27.766,72.0,70.0,1000.0,200.0,0.038,219.25,78.688,77.063,0.0,70.688,71.875,56.0,59.25,0.0,25.469,72.0,70.0,1000.0,200.0,0.032,194.0,78.125,76.625,-0.004,70.688,70.625,53.781,57.719,0.0,29.719,72.0,70.0,1000.0,200.0,0.037,209.125,77.813,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.003,7.707,0.0,10.402,0.595,0.239,-0.007,0.0,-0.001,0.004
8212007,628,1.0,1.0,1.0,1.0,100.0,45.345,40.0,40.0,40.0,1.0,1.0,578.453,236.534,-0.005,11.135,0.0,80.0,55.0,1.4,830.125,834.651,1399.735,55.46,49.652,71.118,70.33,70.91,42.369,1.493,1.69,0.323,63.531,51.004,79.047,50.843,69.222,71.32,79.419,79.247,79.398,36.44,47.309,42.569,-10.852,110.0,110.0,69.188,66.5,52.25,54.594,28.328,33.219,72.0,70.0,1000.0,200.0,0.103,200.5,70.313,68.688,-0.03,71.563,70.063,58.219,60.531,0.0,27.516,72.0,70.0,1000.0,200.0,0.038,211.5,78.688,77.063,0.0,70.5,71.75,55.5,58.844,0.0,25.656,72.0,70.0,1000.0,200.0,0.031,192.5,78.0,76.625,-0.004,70.813,70.625,53.313,57.188,0.0,30.422,72.0,70.0,1000.0,200.0,0.034,202.0,77.688,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.001,6.279,0.0,9.477,0.578,0.237,-0.007,0.0,-0.001,0.004
8212007,629,1.0,1.0,1.0,1.0,100.0,38.686,40.0,40.0,40.0,1.0,1.0,581.965,233.021,-0.005,11.194,0.0,80.0,55.0,1.4,813.5,827.952,1394.296,62.615,49.332,71.225,70.33,70.8,42.369,1.513,1.672,0.319,63.074,50.732,80.548,50.336,69.222,71.32,79.493,79.247,79.398,36.149,48.043,41.475,-10.852,110.0,110.0,69.0,66.188,51.844,54.063,34.469,33.469,72.0,70.0,1000.0,200.0,0.101,198.75,70.313,68.688,-0.03,71.563,70.313,57.781,60.438,0.0,27.328,72.0,70.0,1000.0,200.0,0.036,208.375,78.688,77.063,0.0,70.5,71.438,55.0,58.313,0.0,25.531,72.0,70.0,1000.0,200.0,0.032,192.625,78.0,76.625,-0.004,70.938,70.625,53.094,57.0,0.0,30.688,72.0,70.0,1000.0,200.0,0.033,199.625,77.813,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-0.002,5.013,0.0,8.279,0.582,0.233,-0.007,0.0,-0.001,0.004
8212007,630,1.0,1.0,1.0,1.0,100.0,32.485,40.0,40.0,40.0,1.0,1.0,578.453,233.021,-0.005,11.135,0.0,80.0,55.0,1.4,803.625,844.034,1392.483,45.444,49.332,71.118,70.221,70.69,43.022,1.482,1.648,0.308,62.785,50.311,83.218,49.885,69.222,71.32,79.419,79.247,79.324,35.64,49.407,40.162,-10.867,110.0,110.0,68.75,66.0,51.781,53.688,42.25,33.875,72.0,70.0,1000.0,200.0,0.099,197.0,70.313,68.813,-0.03,71.438,70.438,57.719,60.219,0.0,27.203,72.0,70.0,1000.0,200.0,0.035,206.0,78.563,77.063,0.0,70.5,71.625,54.813,58.031,0.0,24.0,72.0,70.0,1000.0,200.0,0.035,205.375,78.0,76.625,-0.004,71.125,70.188,53.0,56.531,0.0,29.656,72.0,70.0,1000.0,200.0,0.036,205.75,77.688,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.04,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.003,3.657,0.0,6.994,0.578,0.233,-0.007,0.0,-0.001,0.004
8212007,631,1.0,1.0,1.0,1.0,100.0,27.119,40.0,40.0,40.0,1.0,1.0,567.914,228.337,-0.005,11.253,0.0,80.0,55.0,1.4,797.875,834.651,1377.988,49.737,49.652,71.225,70.221,70.8,44.328,1.444,1.662,0.308,62.451,50.097,86.331,49.604,69.222,71.32,79.346,79.247,79.324,35.132,51.085,38.558,-10.852,110.0,110.0,68.75,66.0,52.031,53.688,42.625,34.125,72.0,70.0,1000.0,200.0,0.099,196.5,70.313,68.813,-0.03,71.375,70.688,57.5,59.938,0.0,26.906,72.0,70.0,1000.0,200.0,0.035,205.375,78.563,77.063,0.0,70.313,71.313,54.813,57.625,0.0,24.516,72.0,70.0,1000.0,200.0,0.034,201.75,78.0,76.563,-0.004,71.0,70.313,53.0,56.531,0.0,30.578,72.0,70.0,1000.0,200.0,0.033,198.5,77.688,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-0.001,2.417,0.0,5.355,0.568,0.228,-0.007,0.0,-0.001,0.004
8212007,632,1.0,1.0,1.0,1.0,100.0,23.424,40.0,40.0,40.0,1.0,1.0,571.427,227.166,-0.005,11.357,0.0,80.0,55.0,1.4,802.875,823.934,1374.366,39.72,50.611,71.011,70.221,70.69,46.942,1.44,1.63,0.312,62.328,49.958,90.474,49.491,69.222,71.213,79.272,79.247,79.25,34.405,52.659,36.881,-10.852,110.0,110.0,68.688,65.938,52.656,53.688,45.875,34.594,72.0,70.0,1000.0,200.0,0.098,195.5,70.313,68.688,-0.03,71.188,70.688,57.5,59.938,0.0,26.578,72.0,70.0,1000.0,200.0,0.035,205.25,78.563,76.938,0.0,70.188,71.313,55.0,57.563,0.0,24.938,72.0,70.0,1000.0,200.0,0.033,196.125,78.0,76.625,-0.004,71.0,70.313,53.469,56.406,0.0,29.0,72.0,70.0,1000.0,200.0,0.037,210.125,77.688,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.004,1.54,0.0,3.907,0.571,0.227,-0.007,0.0,-0.001,0.004
8212007,633,1.0,1.0,1.0,1.0,100.0,22.074,40.0,40.0,40.0,1.0,1.0,553.862,228.337,-0.005,11.416,0.0,80.0,55.0,1.4,802.875,819.918,1370.745,48.306,51.891,71.011,70.113,70.69,49.119,1.394,1.58,0.308,62.254,49.865,92.031,49.547,69.022,71.32,79.346,79.247,79.25,33.969,54.337,35.641,-10.852,110.0,110.0,68.625,65.75,53.406,54.313,46.313,35.156,72.0,70.0,1000.0,200.0,0.096,194.25,70.188,68.688,-0.03,71.188,70.875,57.625,59.813,0.0,26.609,72.0,70.0,1000.0,200.0,0.034,203.125,78.563,77.063,0.0,70.188,71.313,55.375,57.563,0.0,24.375,72.0,70.0,1000.0,200.0,0.034,202.5,78.0,76.625,-0.004,71.0,70.313,54.094,56.531,0.0,30.531,72.0,70.0,1000.0,200.0,0.032,197.875,77.688,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.005,0.937,0.0,2.652,0.554,0.228,-0.007,0.0,-0.001,0.004
8212007,634,1.0,1.0,1.0,1.0,100.0,21.52,40.0,40.0,40.0,1.0,1.0,559.717,224.824,-0.005,11.313,0.0,80.0,55.0,1.4,798.625,831.971,1363.505,55.46,52.957,71.011,70.113,70.69,50.861,1.448,1.608,0.301,62.266,49.808,92.949,49.801,69.022,71.213,79.419,79.141,79.324,33.46,56.645,35.204,-10.867,110.0,110.0,68.688,65.938,54.094,54.75,46.781,34.75,72.0,70.0,1000.0,200.0,0.101,199.75,70.313,68.688,-0.03,71.063,70.688,57.719,59.813,0.0,26.266,72.0,70.0,1000.0,200.0,0.035,204.125,78.563,76.938,0.0,70.188,71.25,55.875,57.625,0.0,24.0,72.0,70.0,1000.0,200.0,0.035,203.625,78.0,76.563,-0.004,71.0,70.313,54.906,56.813,0.0,30.813,72.0,70.0,1000.0,200.0,0.032,196.75,77.563,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.002,0.851,0.0,2.742,0.56,0.225,-0.007,0.0,-0.001,0.003
8212007,635,1.0,1.0,1.0,1.0,100.0,21.98,40.0,40.0,40.0,1.0,1.0,546.837,224.824,-0.005,11.357,0.0,80.0,55.0,1.4,809.375,799.853,1345.419,71.199,53.917,71.118,70.113,70.69,52.059,1.436,1.516,0.308,62.011,49.687,93.143,50.336,69.022,71.32,79.346,79.034,79.25,32.806,58.323,34.548,-10.867,110.0,110.0,68.625,65.938,55.031,55.344,49.969,33.969,72.0,70.0,1000.0,200.0,0.106,203.5,70.313,68.625,-0.03,71.188,70.688,57.906,59.938,0.0,27.266,72.0,70.0,1000.0,200.0,0.031,196.0,78.438,76.938,0.0,70.188,71.25,56.156,57.844,0.0,25.672,72.0,70.0,1000.0,200.0,0.03,190.875,78.0,76.625,-0.004,71.0,70.313,55.344,57.094,0.0,30.172,72.0,70.0,1000.0,200.0,0.034,200.0,77.563,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.002,0.775,0.0,2.75,0.547,0.225,-0.007,0.0,-0.001,0.004
8212007,636,1.0,1.0,1.0,1.0,100.0,22.407,40.0,40.0,40.0,1.0,1.0,546.837,225.995,-0.005,11.239,0.0,80.0,55.0,1.4,800.5,810.55,1359.886,48.306,54.557,71.011,70.004,70.8,52.712,1.356,1.594,0.304,62.016,49.606,92.976,50.871,69.022,71.32,79.346,79.141,79.25,32.006,60.316,34.037,-10.852,110.0,110.0,68.625,66.125,55.406,55.781,50.406,35.5,72.0,70.0,1000.0,200.0,0.094,193.875,70.313,68.625,-0.03,71.063,70.688,58.219,59.938,0.0,26.5,72.0,70.0,1000.0,200.0,0.034,201.875,78.438,76.938,0.0,70.063,71.313,56.688,58.031,0.0,24.234,72.0,70.0,1000.0,200.0,0.034,202.125,77.875,76.563,-0.004,71.0,70.313,55.594,57.406,0.0,30.188,72.0,70.0,1000.0,200.0,0.033,202.25,77.563,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.002,0.806,0.0,3.174,0.547,0.226,-0.007,0.0,-0.001,0.004
8212007,637,1.0,1.0,1.0,1.0,100.0,23.041,40.0,40.0,40.0,1.0,1.0,551.521,224.824,-0.005,11.283,0.0,80.0,55.0,1.4,809.375,825.273,1370.745,48.306,54.983,71.011,70.221,70.58,52.93,1.421,1.584,0.304,62.018,49.608,92.754,51.435,69.022,71.32,79.346,79.141,79.25,31.28,61.47,33.527,-10.867,110.0,110.0,68.625,66.0,55.688,56.0,50.875,34.219,72.0,70.0,1000.0,200.0,0.104,202.25,70.188,68.688,-0.03,71.063,70.375,58.313,60.031,0.0,26.313,72.0,70.0,1000.0,200.0,0.034,202.375,78.438,76.938,0.0,70.063,71.125,56.875,58.25,0.0,24.625,72.0,70.0,1000.0,200.0,0.034,196.875,78.0,76.563,-0.004,70.938,70.625,56.0,57.781,0.0,30.703,72.0,70.0,1000.0,200.0,0.032,196.125,77.563,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.002,0.84,0.0,3.526,0.552,0.225,-0.007,0.0,-0.001,0.004
8212007,638,1.0,1.0,1.0,1.0,100.0,23.859,40.0,40.0,40.0,1.0,1.0,553.862,227.166,-0.005,11.239,0.0,80.0,55.0,1.4,795.625,840.012,1372.555,41.151,55.303,71.011,70.004,70.58,52.93,1.406,1.605,0.297,62.011,49.621,92.393,51.97,68.924,71.213,79.272,79.034,79.176,30.335,62.099,32.798,-10.852,110.0,110.0,68.625,66.125,55.906,56.313,51.313,34.0,72.0,70.0,1000.0,200.0,0.104,202.5,70.188,68.625,-0.03,71.063,70.688,58.313,60.031,0.0,26.234,72.0,70.0,1000.0,200.0,0.034,201.75,78.438,76.938,0.0,70.063,71.125,56.875,58.313,0.0,24.484,72.0,70.0,1000.0,200.0,0.033,200.875,77.875,76.563,-0.004,71.0,70.625,56.156,57.875,0.0,29.438,72.0,70.0,1000.0,200.0,0.036,205.25,77.438,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,0.001,-0.002,0.871,0.0,3.851,0.554,0.227,-0.007,0.0,-0.001,0.003
8212007,639,1.0,1.0,1.0,1.0,100.0,24.462,40.0,40.0,40.0,1.0,1.0,553.862,225.995,-0.005,11.313,0.0,80.0,55.0,1.4,804.125,818.579,1359.886,65.476,55.41,71.118,70.221,70.58,52.93,1.421,1.612,0.304,61.969,49.605,92.087,52.392,68.924,71.32,79.198,79.034,79.176,29.39,62.519,31.996,-10.852,110.0,110.0,68.625,66.0,56.0,56.469,51.781,35.5,72.0,70.0,1000.0,200.0,0.095,192.25,70.188,68.625,-0.03,70.938,70.688,58.344,60.031,0.0,26.063,72.0,70.0,1000.0,200.0,0.034,202.5,78.438,76.938,0.0,70.188,70.813,57.156,58.438,0.0,24.047,72.0,70.0,1000.0,200.0,0.034,203.25,77.875,76.563,-0.004,71.0,70.625,56.406,58.219,0.0,30.875,72.0,70.0,1000.0,200.0,0.032,195.5,77.563,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.001,0.89,0.0,4.102,0.554,0.226,-0.007,0.0,-0.001,0.004
8212007,640,1.0,1.0,1.0,1.0,100.0,25.016,40.0,40.0,40.0,1.0,1.0,553.862,223.653,-0.005,11.268,0.0,80.0,55.0,1.4,804.125,814.564,1347.227,59.753,55.41,71.011,70.113,70.58,52.603,1.421,1.548,0.304,61.956,49.571,91.697,52.646,68.924,71.106,79.198,79.034,79.176,32.515,62.624,33.891,-10.852,110.0,110.0,68.375,66.0,56.219,56.594,59.813,34.125,72.0,70.0,1000.0,200.0,0.104,202.75,70.188,68.625,-0.03,71.063,70.688,58.438,60.219,0.0,26.828,72.0,70.0,1000.0,200.0,0.032,197.375,78.438,76.938,0.0,70.063,71.125,57.25,58.625,0.0,25.5,72.0,70.0,1000.0,200.0,0.03,192.5,77.875,76.563,-0.004,71.125,70.375,56.406,58.281,0.0,30.203,72.0,70.0,1000.0,200.0,0.033,199.625,77.438,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,0.515,0.0,2.155,0.554,0.224,-0.007,0.0,-0.001,0.003
8212007,641,1.0,1.0,1.0,1.0,100.0,25.718,40.0,40.0,40.0,1.0,1.0,552.692,223.653,-0.005,11.327,0.0,80.0,55.0,1.4,792.75,833.311,1356.268,55.46,55.516,71.118,70.221,70.58,52.495,1.406,1.598,0.308,61.964,49.575,91.364,52.899,68.924,71.106,79.272,79.034,79.176,34.332,62.729,36.371,-10.852,110.0,110.0,68.625,66.125,56.219,56.688,52.719,34.688,72.0,70.0,1000.0,200.0,0.102,197.375,70.125,68.625,-0.03,71.063,70.563,58.438,60.219,0.0,26.203,72.0,70.0,1000.0,200.0,0.034,202.0,78.375,76.813,0.0,70.063,71.25,57.25,58.625,0.0,24.219,72.0,70.0,1000.0,200.0,0.034,202.5,77.875,76.375,-0.004,71.125,70.625,56.531,58.281,0.0,30.891,72.0,70.0,1000.0,200.0,0.032,195.875,77.438,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.002,0.813,0.0,3.209,0.553,0.224,-0.007,0.0,-0.001,0.004
8212007,642,1.0,1.0,1.0,1.0,100.0,26.332,40.0,40.0,40.0,1.0,1.0,553.862,223.653,-0.005,11.253,0.0,80.0,55.0,1.4,800.875,834.651,1365.315,39.72,55.516,71.011,70.113,70.58,52.495,1.387,1.569,0.304,61.955,49.551,91.253,53.096,68.924,71.106,79.272,79.034,79.176,33.969,62.729,36.298,-10.867,110.0,110.0,68.625,66.188,56.344,56.688,53.188,34.563,72.0,70.0,1000.0,200.0,0.102,200.5,70.188,68.625,-0.03,71.063,70.563,58.438,60.344,0.0,26.219,72.0,70.0,1000.0,200.0,0.033,201.0,78.438,76.813,0.0,70.188,71.125,57.25,58.719,0.0,24.234,72.0,70.0,1000.0,200.0,0.034,201.75,77.875,76.563,-0.004,71.125,70.625,56.531,58.406,0.0,30.609,72.0,70.0,1000.0,200.0,0.032,196.75,77.438,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,-0.002,0.911,0.0,3.642,0.554,0.224,-0.007,0.0,-0.001,0.004
8212007,643,1.0,1.0,1.0,1.0,100.0,27.178,40.0,40.0,40.0,1.0,1.0,558.546,225.995,-0.005,11.327,0.0,80.0,55.0,1.4,804.25,858.793,1377.988,42.582,55.623,71.011,70.113,70.69,52.712,1.394,1.566,0.301,61.925,49.566,91.336,53.265,68.782,71.106,79.198,79.034,79.176,33.46,62.834,35.787,-10.852,110.0,110.0,68.625,66.188,56.406,57.0,53.656,34.219,72.0,70.0,1000.0,200.0,0.104,201.875,70.125,68.625,-0.03,71.063,70.563,58.438,60.344,0.0,26.109,72.0,70.0,1000.0,200.0,0.034,201.375,78.375,76.813,0.0,70.063,71.125,57.375,58.719,0.0,24.047,72.0,70.0,1000.0,200.0,0.034,201.5,77.688,76.563,-0.004,71.125,70.625,56.594,58.406,0.0,29.203,72.0,70.0,1000.0,200.0,0.036,209.25,77.438,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.04,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.001,0.897,0.0,3.663,0.559,0.226,-0.007,0.0,-0.001,0.004
8212007,644,1.0,1.0,1.0,1.0,100.0,28.471,40.0,40.0,40.0,1.0,1.0,550.35,225.995,-0.005,11.313,0.0,80.0,55.0,1.4,804.25,838.672,1365.315,59.753,55.836,71.011,70.113,70.58,52.93,1.398,1.598,0.301,61.863,49.544,91.253,53.462,68.782,71.106,79.051,79.034,79.103,33.896,62.834,35.933,-10.867,110.0,110.0,68.375,66.188,56.594,57.0,61.688,33.938,72.0,70.0,1000.0,200.0,0.105,202.625,70.188,68.625,-0.03,71.063,70.688,58.688,60.344,0.0,26.609,72.0,70.0,1000.0,200.0,0.033,199.25,78.375,76.813,0.0,70.063,71.25,57.469,58.844,0.0,24.844,72.0,70.0,1000.0,200.0,0.032,197.0,77.688,76.563,-0.004,71.125,70.813,56.719,58.5,0.0,30.859,72.0,70.0,1000.0,200.0,0.032,195.5,77.438,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.015,0.796,0.0,3.202,0.55,0.226,-0.007,0.0,-0.001,0.004
8212007,645,1.0,1.0,1.0,1.0,100.0,29.667,40.0,40.0,40.0,1.0,1.0,556.204,224.824,-0.005,11.253,0.0,80.0,55.0,1.4,796.0,821.256,1365.315,64.045,55.943,71.118,70.221,70.69,53.039,1.379,1.619,0.304,61.941,49.527,91.197,53.631,68.782,71.213,79.124,78.822,79.029,35.64,62.939,37.61,-10.852,110.0,110.0,68.625,66.125,56.594,57.063,54.625,35.313,72.0,70.0,1000.0,200.0,0.094,194.875,70.125,68.5,-0.03,70.938,70.563,58.438,60.344,0.0,26.203,72.0,70.0,1000.0,200.0,0.034,202.0,78.25,76.813,0.0,70.188,71.063,57.656,58.844,0.0,24.125,72.0,70.0,1000.0,200.0,0.034,202.125,77.688,76.375,-0.004,71.125,70.625,56.813,58.563,0.0,30.219,72.0,70.0,1000.0,200.0,0.033,199.5,77.313,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.148,-0.074,-0.072,-0.146,-0.148,-0.146,-0.002,0.812,0.0,3.079,0.556,0.225,-0.007,0.0,-0.001,0.003
8212007,646,1.0,1.0,1.0,1.0,100.0,30.757,40.0,40.0,40.0,1.0,1.0,549.179,224.824,-0.005,11.313,0.0,80.0,55.0,1.4,803.0,814.564,1352.651,55.46,55.943,71.118,70.221,70.69,52.93,1.41,1.584,0.304,61.848,49.523,90.724,53.829,68.782,71.106,79.198,78.822,79.103,36.658,63.044,39.142,-10.867,110.0,110.0,68.625,66.0,56.813,57.063,55.063,34.25,72.0,70.0,1000.0,200.0,0.104,201.75,70.188,68.625,-0.03,71.063,70.688,58.688,60.344,0.0,27.281,72.0,70.0,1000.0,200.0,0.03,194.375,78.25,76.813,0.0,70.063,71.063,57.656,58.906,0.0,24.813,72.0,70.0,1000.0,200.0,0.033,194.75,77.625,76.375,-0.004,71.125,70.625,56.813,58.781,0.0,30.703,72.0,70.0,1000.0,200.0,0.032,198.125,77.313,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,1.065,0.0,3.902,0.549,0.225,-0.007,0.0,-0.001,0.003
8212007,647,1.0,1.0,1.0,1.0,100.0,32.071,40.0,40.0,40.0,1.0,1.0,548.008,223.653,-0.005,11.298,0.0,80.0,55.0,1.4,803.75,831.971,1359.886,52.599,56.049,71.011,70.113,70.69,52.603,1.402,1.555,0.312,61.854,49.508,90.029,53.913,68.782,71.213,79.124,78.928,79.103,36.585,62.414,39.871,-10.867,110.0,110.0,68.625,66.125,56.594,57.219,55.531,34.156,72.0,70.0,1000.0,200.0,0.104,201.5,70.0,68.625,-0.03,70.938,70.875,58.688,60.344,0.0,26.563,72.0,70.0,1000.0,200.0,0.034,200.25,78.25,76.813,0.0,70.063,71.125,57.656,58.906,0.0,24.313,72.0,70.0,1000.0,200.0,0.034,201.125,77.688,76.375,-0.004,71.25,70.375,56.813,58.781,0.0,30.688,72.0,70.0,1000.0,200.0,0.032,196.0,77.313,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,1.437,0.0,5.155,0.548,0.224,-0.006,0.0,-0.001,0.003
8212007,648,1.0,1.0,1.0,1.0,100.0,32.277,40.0,40.0,40.0,1.0,1.0,549.179,222.482,-0.005,11.313,0.0,80.0,55.0,1.4,807.125,838.672,1358.077,45.444,55.729,71.011,70.113,70.69,52.168,1.368,1.58,0.301,61.879,49.481,89.167,54.054,68.736,71.106,79.051,78.822,79.029,36.658,61.155,40.017,-10.852,110.0,110.0,68.375,66.188,56.5,57.063,63.563,35.281,72.0,70.0,1000.0,200.0,0.097,193.125,70.0,68.5,-0.03,70.938,70.688,58.688,60.438,0.0,26.031,72.0,70.0,1000.0,200.0,0.034,203.25,78.25,76.688,0.0,70.063,71.125,57.656,58.906,0.0,24.188,72.0,70.0,1000.0,200.0,0.034,201.625,77.625,76.25,-0.004,71.125,70.625,56.719,58.781,0.0,29.703,72.0,70.0,1000.0,200.0,0.035,203.5,77.313,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.0,1.551,0.0,5.276,0.549,0.222,-0.007,0.0,-0.001,0.003
8212007,649,1.0,1.0,1.0,1.0,100.0,32.54,40.0,40.0,40.0,1.0,1.0,543.324,223.653,-0.005,11.327,0.0,80.0,55.0,1.4,785.875,819.918,1358.077,59.753,55.516,71.011,70.221,70.8,51.623,1.433,1.58,0.315,61.827,49.494,88.278,54.054,68.736,71.106,79.051,78.928,78.955,37.53,59.792,40.6,-10.867,110.0,110.0,68.625,66.0,56.344,57.0,56.531,34.281,72.0,70.0,1000.0,200.0,0.104,201.75,70.0,68.625,-0.03,70.938,70.875,58.688,60.344,0.0,26.953,72.0,70.0,1000.0,200.0,0.032,197.375,78.25,76.688,0.0,70.063,71.063,57.469,58.906,0.0,25.516,72.0,70.0,1000.0,200.0,0.03,191.625,77.625,76.375,-0.004,71.125,70.625,56.594,58.781,0.0,30.828,72.0,70.0,1000.0,200.0,0.032,195.625,77.313,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.04,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.004,1.562,0.0,4.827,0.543,0.224,-0.006,0.0,-0.001,0.003
8212007,650,1.0,1.0,1.0,1.0,100.0,32.522,40.0,40.0,40.0,1.0,1.0,551.521,224.824,-0.005,11.342,0.0,80.0,55.0,1.4,785.875,842.693,1368.934,48.306,55.303,71.011,70.113,70.8,51.406,1.425,1.584,0.308,61.839,49.45,88.222,53.998,68.736,71.213,79.051,78.822,79.029,38.693,58.953,41.548,-10.867,110.0,110.0,68.375,66.0,56.344,57.0,64.563,34.125,72.0,70.0,1000.0,200.0,0.104,201.875,70.125,68.5,-0.03,71.063,70.875,58.438,60.344,0.0,26.281,72.0,70.0,1000.0,200.0,0.034,202.375,78.063,76.688,0.0,70.188,71.063,57.375,58.844,0.0,24.25,72.0,70.0,1000.0,200.0,0.034,202.0,77.625,76.375,-0.004,71.125,70.625,56.531,58.563,0.0,30.406,72.0,70.0,1000.0,200.0,0.033,198.125,77.25,76.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.0,1.598,0.0,4.493,0.552,0.225,-0.007,0.0,-0.001,0.003
8212007,651,1.0,1.0,1.0,1.0,100.0,32.552,40.0,40.0,40.0,1.0,1.0,558.546,225.995,-0.005,11.342,0.0,80.0,55.0,1.4,804.25,854.766,1381.61,39.72,55.196,71.011,70.113,70.69,51.406,1.402,1.58,0.301,61.821,49.43,88.472,53.857,68.736,71.213,79.051,78.822,78.955,39.42,58.743,42.058,-10.852,110.0,110.0,68.313,65.938,56.0,56.906,68.0,33.938,72.0,70.0,1000.0,200.0,0.104,202.25,70.0,68.5,-0.03,70.938,70.688,58.438,60.344,0.0,26.188,72.0,70.0,1000.0,200.0,0.034,202.0,78.063,76.688,0.0,70.063,71.125,57.25,58.844,0.0,23.969,72.0,70.0,1000.0,200.0,0.034,202.125,77.5,76.375,-0.004,71.125,70.625,56.406,58.563,0.0,29.375,72.0,70.0,1000.0,200.0,0.036,206.0,77.25,76.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.04,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.296,0.001,-0.002,1.548,0.0,4.151,0.559,0.226,-0.007,0.0,-0.001,0.003
8212007,652,1.0,1.0,1.0,1.0,100.0,32.717,40.0,40.0,40.0,1.0,1.0,546.837,222.482,-0.005,11.372,0.0,80.0,55.0,1.4,787.5,835.991,1365.315,55.46,55.196,71.011,70.113,70.69,51.623,1.41,1.569,0.301,61.814,49.452,88.806,53.913,68.736,71.213,79.124,78.822,79.029,40.147,58.743,42.715,-10.867,110.0,110.0,68.375,65.938,56.0,56.688,65.625,35.0,72.0,70.0,1000.0,200.0,0.098,196.625,70.0,68.5,-0.03,70.875,70.688,58.344,60.219,0.0,26.109,72.0,70.0,1000.0,200.0,0.034,201.75,78.063,76.688,0.0,70.0,70.813,57.25,58.844,0.0,24.719,72.0,70.0,1000.0,200.0,0.033,199.0,77.5,76.375,-0.004,71.125,70.625,56.406,58.5,0.0,31.0,72.0,70.0,1000.0,200.0,0.031,195.125,77.25,76.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.002,1.57,0.0,4.051,0.547,0.222,-0.007,0.0,-0.001,0.003
8212007,653,1.0,1.0,1.0,1.0,100.0,32.883,40.0,40.0,40.0,1.0,1.0,549.179,223.653,-0.005,11.342,0.0,80.0,55.0,1.4,812.375,813.226,1365.315,58.322,55.196,71.011,70.113,70.8,51.623,1.41,1.566,0.301,61.808,49.483,89.306,53.885,68.736,71.106,78.977,78.822,79.029,40.946,58.953,43.371,-10.867,110.0,110.0,68.313,65.938,56.0,56.906,69.063,34.25,72.0,70.0,1000.0,200.0,0.104,201.5,70.0,68.5,-0.03,70.938,70.875,58.344,60.219,0.0,27.328,72.0,70.0,1000.0,200.0,0.031,191.625,78.0,76.688,0.0,70.063,70.813,57.25,58.719,0.0,24.172,72.0,70.0,1000.0,200.0,0.034,202.5,77.5,76.375,-0.004,71.0,70.625,56.406,58.5,0.0,30.391,72.0,70.0,1000.0,200.0,0.033,197.625,77.063,76.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.002,1.527,0.0,3.814,0.549,0.224,-0.007,0.0,-0.001,0.003
8212007,654,1.0,1.0,1.0,1.0,100.0,33.119,40.0,40.0,40.0,1.0,1.0,559.717,229.508,-0.005,11.327,0.0,80.0,55.0,1.4,795.0,856.109,1377.988,42.582,55.196,71.011,70.113,70.69,51.95,1.402,1.584,0.301,61.795,49.483,89.473,53.941,68.633,71.213,78.903,78.822,78.881,37.966,59.057,41.475,-10.852,110.0,110.0,68.313,65.938,56.219,56.688,69.563,34.0,72.0,70.0,1000.0,200.0,0.104,202.5,70.0,68.5,-0.03,70.875,70.688,58.344,60.219,0.0,26.188,72.0,70.0,1000.0,200.0,0.034,202.375,78.0,76.688,0.0,70.063,70.813,57.25,58.719,0.0,24.094,72.0,70.0,1000.0,200.0,0.034,202.375,77.438,76.25,-0.004,71.0,70.625,56.406,58.5,0.0,29.203,72.0,70.0,1000.0,200.0,0.036,208.875,77.063,76.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,1.885,0.0,5.517,0.56,0.23,-0.007,0.0,-0.001,0.003
8212007,655,1.0,1.0,1.0,1.0,100.0,33.711,40.0,40.0,40.0,1.0,1.0,544.495,224.824,-0.005,11.357,0.0,80.0,55.0,1.4,799.625,809.213,1350.842,68.338,55.303,71.118,70.221,70.69,51.841,1.413,1.559,0.301,61.82,49.474,89.056,53.913,68.633,71.106,79.051,78.822,78.955,37.676,59.162,41.183,-10.852,110.0,110.0,68.375,65.938,56.219,56.906,70.125,34.969,72.0,70.0,1000.0,200.0,0.098,197.125,70.0,68.5,-0.03,70.875,70.563,58.344,60.219,0.0,26.031,72.0,70.0,1000.0,200.0,0.034,202.75,78.0,76.688,0.0,70.0,70.813,57.25,58.719,0.0,25.344,72.0,70.0,1000.0,200.0,0.03,193.25,77.5,76.25,-0.004,71.0,70.625,56.406,58.5,0.0,30.688,72.0,70.0,1000.0,200.0,0.032,196.25,77.0,76.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,-0.002,1.854,0.0,5.529,0.544,0.225,-0.007,0.0,-0.001,0.002
8212007,656,1.0,1.0,1.0,1.0,100.0,33.498,40.0,40.0,40.0,1.0,1.0,553.862,222.482,-0.005,11.298,0.0,80.0,55.0,1.4,803.75,822.595,1359.886,51.168,55.09,71.011,70.113,70.69,51.406,1.421,1.548,0.304,61.772,49.423,88.25,54.026,68.633,71.106,78.977,78.822,78.881,35.495,58.848,39.36,-10.867,110.0,110.0,68.313,65.938,56.0,56.688,70.688,34.25,72.0,70.0,1000.0,200.0,0.104,201.875,70.0,68.313,-0.03,70.938,70.563,58.438,60.219,0.0,27.438,72.0,70.0,1000.0,200.0,0.03,192.25,78.0,76.688,0.0,70.0,70.813,57.156,58.719,0.0,24.406,72.0,70.0,1000.0,200.0,0.034,201.125,77.438,76.25,-0.004,71.0,70.625,56.25,58.5,0.0,29.953,72.0,70.0,1000.0,200.0,0.034,201.0,77.0,76.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.003,1.87,0.0,6.065,0.554,0.222,-0.007,0.0,-0.001,0.002
8212007,657,1.0,1.0,1.0,1.0,100.0,33.139,40.0,40.0,40.0,1.0,1.0,563.23,223.653,-0.005,11.386,0.0,80.0,55.0,1.4,799.875,853.424,1370.745,55.46,54.876,71.011,70.113,70.69,50.97,1.387,1.601,0.297,61.861,49.418,87.555,53.969,68.633,71.213,78.829,78.928,78.881,35.422,58.323,39.214,-10.852,110.0,110.0,68.188,65.938,55.813,56.688,71.25,34.156,72.0,70.0,1000.0,200.0,0.104,202.0,69.875,68.5,-0.03,70.875,70.438,58.313,60.031,0.0,26.25,72.0,70.0,1000.0,200.0,0.034,202.0,77.875,76.563,0.0,70.0,71.063,57.156,58.625,0.0,24.047,72.0,70.0,1000.0,200.0,0.034,202.75,77.438,76.25,-0.004,71.0,70.625,56.25,58.406,0.0,30.141,72.0,70.0,1000.0,200.0,0.033,202.625,77.0,76.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.003,1.885,0.0,5.997,0.563,0.224,-0.006,0.0,-0.001,0.002
8212007,658,1.0,1.0,1.0,1.0,100.0,32.712,40.0,40.0,40.0,1.0,1.0,556.204,224.824,-0.005,11.327,0.0,80.0,55.0,1.4,805.375,829.291,1368.934,59.753,54.77,71.011,70.113,70.69,50.535,1.425,1.591,0.301,61.795,49.471,87.138,53.941,68.633,71.213,78.903,78.715,78.881,34.841,58.008,38.631,-10.867,110.0,110.0,68.313,65.938,55.594,56.469,71.813,34.781,72.0,70.0,1000.0,200.0,0.101,196.0,69.875,68.5,-0.03,70.875,70.375,58.313,60.031,0.0,26.094,72.0,70.0,1000.0,200.0,0.034,202.125,77.875,76.563,0.0,69.938,71.063,57.094,58.625,2.625,23.922,72.0,70.0,1000.0,200.0,0.034,202.75,77.438,76.25,-0.004,71.0,70.625,56.0,58.406,0.0,30.531,72.0,70.0,1000.0,200.0,0.032,197.0,76.875,76.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.04,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,1.853,0.0,5.964,0.556,0.225,-0.006,0.0,-0.001,0.002
8212007,659,1.0,1.0,1.0,1.0,100.0,31.828,40.0,40.0,40.0,1.0,1.0,553.862,222.482,-0.005,11.165,0.0,80.0,55.0,1.4,786.875,841.353,1352.651,54.03,54.557,70.903,70.004,70.58,50.426,1.421,1.566,0.297,61.815,49.4,86.971,53.829,68.607,71.213,78.756,78.609,78.807,33.896,57.589,37.829,-10.852,110.0,110.0,68.188,65.75,55.406,56.406,76.0,34.375,72.0,70.0,1000.0,200.0,0.104,201.125,69.875,68.5,-0.03,70.75,70.375,58.219,59.938,0.0,27.453,72.0,70.0,1000.0,200.0,0.03,192.625,77.875,76.563,0.0,69.938,70.75,56.781,58.438,2.65,25.063,72.0,70.0,1000.0,200.0,0.031,195.125,77.438,76.25,-0.004,71.0,70.313,55.906,58.281,0.0,29.109,72.0,70.0,1000.0,200.0,0.036,208.875,76.875,76.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.002,1.853,0.0,6.102,0.554,0.222,-0.006,0.0,-0.001,0.002
8212007,700,1.0,1.0,1.0,1.0,100.0,30.761,40.0,40.0,40.0,1.0,1.0,548.008,223.653,-0.005,11.239,0.0,80.0,55.0,1.4,786.875,834.651,1367.124,45.444,54.343,70.903,70.004,70.47,50.208,1.364,1.598,0.301,61.74,49.419,86.915,53.631,68.607,71.213,78.829,78.715,78.733,33.024,57.589,37.027,-10.867,110.0,110.0,68.188,65.75,55.281,56.313,76.625,34.094,72.0,70.0,1000.0,200.0,0.104,202.125,69.875,68.313,-0.03,70.75,70.375,58.063,59.938,0.0,26.234,72.0,70.0,1000.0,200.0,0.034,201.75,77.875,76.563,0.0,69.938,70.75,56.688,58.438,2.674,24.141,72.0,70.0,1000.0,200.0,0.034,202.0,77.25,76.188,-0.004,71.0,70.375,55.594,57.969,0.0,30.875,72.0,70.0,1000.0,200.0,0.032,195.0,76.875,76.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,-0.004,1.831,0.0,6.254,0.548,0.224,-0.007,0.0,-0.001,0.003
8212007,701,1.0,1.0,1.0,1.0,100.0,29.255,40.0,40.0,40.0,1.0,1.0,546.837,222.482,-0.005,11.313,0.0,80.0,55.0,1.4,817.5,818.579,1358.077,68.338,54.023,70.796,70.004,70.47,49.99,1.406,1.612,0.308,61.772,49.489,86.749,53.575,68.607,70.999,78.829,78.715,78.807,32.442,57.379,36.444,-10.852,110.0,110.0,68.188,65.438,55.219,56.0,77.188,33.969,72.0,70.0,1000.0,200.0,0.104,201.875,69.875,68.313,-0.03,70.75,70.375,57.906,59.813,0.0,27.516,72.0,70.0,1000.0,200.0,0.031,191.25,77.813,76.563,0.0,69.938,70.75,56.563,58.25,2.701,24.047,72.0,70.0,1000.0,200.0,0.034,201.625,77.25,76.188,-0.004,71.0,70.375,55.594,57.875,0.0,30.297,72.0,70.0,1000.0,200.0,0.033,198.25,76.875,76.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.04,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,1.816,0.0,6.294,0.547,0.222,-0.007,0.0,-0.001,0.003
8212007,702,1.0,1.0,1.0,1.0,100.0,27.583,40.0,40.0,40.0,1.0,1.0,536.298,221.311,-0.005,11.342,0.0,80.0,55.0,1.4,817.5,799.853,1343.611,78.352,53.81,70.903,69.896,70.47,49.664,1.383,1.559,0.304,61.737,49.419,86.359,53.519,68.607,70.999,78.829,78.609,78.807,32.006,57.169,36.079,-10.852,110.0,110.0,68.188,65.438,55.094,55.906,80.625,35.531,72.0,70.0,1000.0,200.0,0.094,192.625,69.875,68.313,-0.03,70.75,70.438,57.781,59.813,0.0,26.438,72.0,70.0,1000.0,200.0,0.034,201.125,77.813,76.563,0.0,69.938,70.75,56.469,58.25,2.727,25.594,72.0,70.0,1000.0,200.0,0.029,191.0,77.125,76.188,-0.004,71.0,70.375,55.438,57.875,0.0,30.016,72.0,70.0,1000.0,200.0,0.033,203.25,76.75,76.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,-0.0,1.836,0.0,6.423,0.536,0.221,-0.007,0.0,-0.001,0.001
8212007,703,1.0,1.0,1.0,1.0,100.0,25.736,40.0,40.0,40.0,1.0,1.0,556.204,222.482,-0.005,11.253,0.0,80.0,55.0,1.4,781.0,837.331,1370.745,42.582,53.597,70.903,70.004,70.58,49.337,1.421,1.555,0.297,61.751,49.402,86.359,53.265,68.607,70.999,78.756,78.609,78.807,31.498,56.75,35.496,-10.867,110.0,110.0,68.125,65.5,54.813,55.781,81.25,34.313,72.0,70.0,1000.0,200.0,0.104,201.375,69.875,68.5,-0.03,70.75,70.375,57.781,59.719,0.0,26.266,72.0,70.0,1000.0,200.0,0.034,202.0,77.813,76.563,0.0,69.938,70.688,56.25,58.125,2.752,24.234,72.0,70.0,1000.0,200.0,0.034,201.625,77.125,76.188,-0.004,70.938,70.625,55.344,57.719,0.0,30.641,72.0,70.0,1000.0,200.0,0.032,196.25,76.75,76.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,-0.072,0.002,1.782,0.0,6.256,0.556,0.222,-0.006,0.0,-0.001,0.002
8212007,704,1.0,1.0,1.0,1.0,100.0,23.939,40.0,40.0,40.0,1.0,1.0,552.692,222.482,-0.005,11.313,0.0,80.0,55.0,1.4,800.875,853.424,1370.745,41.151,53.49,70.796,69.787,70.47,49.228,1.391,1.587,0.301,61.721,49.401,86.609,53.237,68.607,70.999,78.682,78.609,78.733,30.916,56.855,34.402,-10.852,110.0,110.0,68.125,65.75,54.688,55.656,81.875,34.063,72.0,70.0,1000.0,200.0,0.104,201.875,69.875,68.188,-0.03,70.75,70.375,57.625,59.656,0.0,26.109,72.0,70.0,1000.0,200.0,0.034,202.125,77.813,76.5,0.0,69.688,70.813,56.156,58.031,11.289,24.078,72.0,70.0,1000.0,200.0,0.034,202.25,77.125,76.188,-0.004,70.938,70.625,55.281,57.719,0.0,29.828,72.0,70.0,1000.0,200.0,0.034,205.25,76.75,76.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.003,1.52,0.0,5.485,0.553,0.222,-0.007,0.0,-0.001,0.002
8212007,705,1.0,1.0,1.0,1.0,100.0,22.248,40.0,40.0,40.0,1.0,1.0,544.495,222.482,-0.005,11.239,0.0,80.0,55.0,1.4,816.0,799.853,1349.035,72.63,53.49,70.796,69.787,70.47,49.664,1.406,1.587,0.297,61.693,49.405,88.055,53.181,68.568,70.999,78.682,78.609,78.66,30.262,57.169,32.798,-10.852,110.0,110.0,67.938,65.5,54.625,55.5,82.5,35.5,72.0,70.0,1000.0,200.0,0.095,191.875,69.688,68.313,-0.03,70.563,70.375,57.625,59.656,0.0,27.578,72.0,70.0,1000.0,200.0,0.031,190.25,77.813,76.5,0.0,69.688,70.813,56.094,58.031,11.406,25.094,72.0,70.0,1000.0,200.0,0.031,195.375,77.125,76.25,-0.004,70.938,70.313,55.063,57.625,0.0,30.656,72.0,70.0,1000.0,200.0,0.032,197.0,76.75,76.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.002,1.059,0.0,3.965,0.544,0.222,-0.006,0.0,-0.001,0.002
