DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8212007,706,1.0,1.0,1.0,1.0,100.0,21.432,40.0,40.0,40.0,1.0,1.0,559.717,225.995,-0.005,11.253,0.0,80.0,55.0,1.4,791.625,852.083,1370.745,35.427,53.81,70.796,69.787,70.361,50.644,1.413,1.552,0.304,61.704,49.352,89.862,53.124,68.568,70.999,78.682,78.715,78.66,29.753,58.533,31.85,-10.852,110.0,110.0,67.938,65.5,54.813,55.781,83.188,34.313,72.0,70.0,1000.0,200.0,0.104,201.375,69.688,68.313,-0.03,70.563,70.313,57.625,59.438,0.0,26.391,72.0,70.0,1000.0,200.0,0.034,201.25,77.688,76.5,0.0,69.625,70.688,56.156,57.688,11.516,24.453,72.0,70.0,1000.0,200.0,0.033,200.75,77.125,76.188,-0.004,70.813,70.188,55.281,57.625,0.0,29.156,72.0,70.0,1000.0,200.0,0.036,208.375,76.75,76.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.04,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.003,0.82,0.0,3.283,0.56,0.226,-0.006,0.0,-0.001,0.002
8212007,707,1.0,1.0,1.0,1.0,100.0,21.62,40.0,40.0,40.0,1.0,1.0,539.811,224.824,-0.005,11.313,0.0,80.0,55.0,1.4,803.75,823.934,1354.459,49.737,54.343,70.689,69.678,70.361,51.515,1.379,1.594,0.304,61.678,49.36,90.808,53.096,68.568,70.891,78.682,78.609,78.733,29.39,60.526,31.266,-10.852,110.0,110.0,67.938,65.438,55.281,55.781,88.5,34.219,72.0,70.0,1000.0,200.0,0.104,201.25,69.688,68.188,-0.03,70.563,70.313,57.625,59.438,0.0,26.047,72.0,70.0,1000.0,200.0,0.034,202.75,77.688,76.5,0.0,69.625,70.75,56.469,57.844,13.461,24.313,72.0,70.0,1000.0,200.0,0.034,200.875,77.125,76.188,-0.004,70.938,70.188,55.531,57.625,0.0,30.875,72.0,70.0,1000.0,200.0,0.032,195.875,76.75,76.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.003,0.682,0.0,2.953,0.54,0.225,-0.007,0.0,-0.001,0.002
8212007,708,1.0,1.0,1.0,1.0,100.0,21.988,40.0,40.0,40.0,1.0,1.0,544.495,223.653,-0.005,11.298,0.0,80.0,55.0,1.4,808.125,833.311,1359.886,46.875,54.77,70.689,69.678,70.361,52.277,1.379,1.584,0.308,61.706,49.378,91.169,53.237,68.568,70.999,78.608,78.609,78.586,34.114,61.26,35.496,-10.852,110.0,110.0,67.938,65.5,55.594,56.063,89.188,34.063,72.0,70.0,1000.0,200.0,0.104,201.75,69.688,68.188,-0.03,70.563,70.313,57.625,59.438,0.0,26.641,72.0,70.0,1000.0,200.0,0.034,196.5,77.438,76.375,0.0,69.625,70.438,56.563,58.031,13.594,24.078,72.0,70.0,1000.0,200.0,0.034,202.0,77.0,76.188,-0.004,70.813,70.188,55.844,57.781,0.0,30.406,72.0,70.0,1000.0,200.0,0.033,198.375,76.438,76.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,0.11,0.575,0.0,2.17,0.544,0.224,-0.007,0.0,-0.0,0.001
8212007,709,1.0,1.0,1.0,1.0,100.0,22.611,40.0,40.0,40.0,1.0,1.0,565.572,223.653,-0.005,11.342,0.0,80.0,55.0,1.4,808.125,838.672,1352.651,41.151,55.09,70.796,69.787,70.47,52.495,1.41,1.601,0.301,61.76,49.403,91.058,53.406,68.568,70.891,78.682,78.609,78.66,34.187,63.358,36.298,-10.867,110.0,110.0,68.125,65.625,55.906,56.313,85.125,33.938,72.0,70.0,1000.0,200.0,0.104,201.75,69.563,68.188,-0.03,70.438,70.313,57.781,59.438,0.0,26.406,72.0,70.0,1000.0,200.0,0.033,200.875,77.438,76.5,0.0,69.625,70.5,56.781,58.031,13.719,24.281,72.0,70.0,1000.0,200.0,0.034,198.625,77.0,76.063,-0.004,70.813,70.188,56.0,57.781,0.0,29.813,72.0,70.0,1000.0,200.0,0.035,202.5,76.75,76.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,0.001,-0.002,0.821,0.0,3.327,0.566,0.224,-0.006,0.0,-0.001,0.002
8212007,710,1.0,1.0,1.0,1.0,100.0,23.351,40.0,40.0,40.0,1.0,1.0,543.324,221.311,-0.005,11.313,0.0,80.0,55.0,1.4,792.125,798.516,1330.964,55.46,55.303,70.796,69.787,70.47,52.603,1.402,1.573,0.304,61.732,49.415,90.975,53.66,68.607,70.891,78.608,78.502,78.586,33.387,63.883,35.641,-10.852,110.0,110.0,67.813,65.625,56.0,56.469,90.5,35.406,72.0,70.0,1000.0,200.0,0.094,193.375,69.688,68.188,-0.03,70.438,70.313,57.781,59.656,0.0,27.547,72.0,70.0,1000.0,200.0,0.031,192.75,77.438,76.5,0.0,69.5,70.25,56.875,58.125,13.852,24.281,72.0,70.0,1000.0,200.0,0.034,201.5,77.0,76.063,-0.004,70.813,70.125,56.156,57.875,0.0,30.766,72.0,70.0,1000.0,200.0,0.031,197.25,76.75,76.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,0.836,0.0,3.544,0.543,0.221,-0.007,0.0,-0.001,0.002
8212007,711,1.0,1.0,1.0,1.0,100.0,24.258,40.0,40.0,40.0,1.0,1.0,556.204,221.311,-0.005,11.298,0.0,80.0,55.0,1.4,804.125,830.631,1343.611,41.151,55.516,70.581,69.678,70.251,53.039,1.398,1.58,0.304,61.728,49.381,91.058,53.8,68.607,70.999,78.682,78.502,78.66,32.951,63.988,35.204,-10.852,110.0,110.0,67.938,65.5,56.344,56.594,91.125,34.281,72.0,70.0,1000.0,200.0,0.104,201.125,69.688,68.188,-0.03,70.438,70.313,57.906,59.656,0.0,26.438,72.0,70.0,1000.0,200.0,0.034,201.25,77.438,76.5,0.0,69.625,70.063,57.094,58.25,13.969,24.047,72.0,70.0,1000.0,200.0,0.034,202.0,76.938,76.063,-0.004,70.688,70.188,56.406,58.219,0.0,30.563,72.0,70.0,1000.0,200.0,0.032,196.5,76.438,76.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,0.82,0.0,3.538,0.556,0.221,-0.007,0.0,-0.001,0.001
8212007,712,1.0,1.0,1.0,1.0,100.0,25.803,40.0,40.0,40.0,1.0,1.0,559.717,222.482,-0.005,11.357,0.0,80.0,55.0,1.4,802.5,831.971,1347.227,42.582,55.836,70.689,69.787,70.47,53.148,1.41,1.544,0.301,61.743,49.4,90.919,54.11,68.607,70.999,78.608,78.715,78.586,34.55,63.988,36.371,-10.852,110.0,110.0,67.938,65.625,56.344,56.688,91.813,34.031,72.0,70.0,1000.0,200.0,0.104,202.0,69.563,68.188,-0.03,70.438,70.063,58.063,59.656,0.0,26.031,72.0,70.0,1000.0,200.0,0.034,203.0,77.438,76.5,0.0,69.625,70.438,57.156,58.313,14.102,25.016,72.0,70.0,1000.0,200.0,0.031,196.0,76.938,76.063,-0.004,70.688,70.188,56.531,58.219,0.0,29.844,72.0,70.0,1000.0,200.0,0.035,202.125,76.438,76.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.001,0.703,0.0,2.873,0.56,0.222,-0.006,0.0,-0.001,0.001
8212007,713,1.0,1.0,1.0,1.0,100.0,27.272,40.0,40.0,40.0,1.0,1.0,545.666,220.141,-0.005,11.342,0.0,80.0,55.0,1.4,802.625,801.189,1336.383,56.891,56.049,70.689,69.787,70.361,53.148,1.425,1.591,0.304,61.736,49.395,90.641,54.195,68.607,70.891,78.608,78.502,78.586,36.149,63.988,38.048,-10.867,110.0,110.0,67.938,65.75,56.594,57.0,92.5,34.938,72.0,70.0,1000.0,200.0,0.099,194.75,69.688,68.188,-0.03,70.438,70.063,58.063,59.719,0.0,27.438,72.0,70.0,1000.0,200.0,0.031,191.25,77.375,76.5,0.0,69.625,70.25,57.25,58.313,14.219,24.125,72.0,70.0,1000.0,200.0,0.034,203.0,76.938,76.063,-0.004,70.813,70.375,56.594,58.281,0.0,30.906,72.0,70.0,1000.0,200.0,0.032,195.25,76.375,76.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,0.774,0.0,2.991,0.546,0.22,-0.007,0.0,-0.001,0.001
8212007,714,1.0,1.0,1.0,1.0,100.0,28.634,40.0,40.0,40.0,1.0,1.0,548.008,221.311,-0.005,11.401,0.0,80.0,55.0,1.4,802.625,829.291,1341.804,41.151,56.156,70.689,69.787,70.361,53.257,1.379,1.534,0.308,61.72,49.391,90.53,54.448,68.607,70.891,78.608,78.502,78.586,36.44,63.988,38.485,-10.852,110.0,110.0,67.938,65.75,56.594,57.0,93.188,34.469,72.0,70.0,1000.0,200.0,0.103,200.375,69.563,68.063,-0.03,70.438,70.063,58.219,59.719,0.0,26.188,72.0,70.0,1000.0,200.0,0.034,202.5,77.375,76.5,0.0,69.625,70.438,57.25,58.438,14.344,24.391,72.0,70.0,1000.0,200.0,0.034,198.375,76.813,76.063,-0.004,70.813,70.313,56.594,58.406,0.0,30.563,72.0,70.0,1000.0,200.0,0.032,196.75,76.313,76.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.146,-0.001,0.846,0.0,3.237,0.548,0.221,-0.007,0.0,-0.0,0.001
8212007,715,1.0,1.0,1.0,1.0,100.0,29.86,40.0,40.0,40.0,1.0,1.0,552.692,221.311,-0.005,11.357,0.0,80.0,55.0,1.4,790.75,837.331,1363.505,26.841,56.156,70.689,69.787,70.361,53.366,1.383,1.562,0.304,61.747,49.361,90.585,54.533,68.646,70.784,78.461,78.502,78.512,36.222,63.988,38.485,-10.852,110.0,110.0,67.938,65.5,56.813,57.063,93.875,34.281,72.0,70.0,1000.0,200.0,0.104,201.625,69.563,68.188,-0.03,70.438,70.063,58.219,59.813,0.0,26.063,72.0,70.0,1000.0,200.0,0.034,202.25,77.375,76.375,0.0,69.688,70.25,57.469,58.625,14.469,24.359,72.0,70.0,1000.0,200.0,0.034,201.375,76.813,76.063,-0.004,70.813,70.188,56.719,58.5,0.0,29.641,72.0,70.0,1000.0,200.0,0.035,203.75,76.313,76.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,-0.006,0.926,0.0,3.569,0.553,0.221,-0.006,0.0,-0.0,0.0
8212007,716,1.0,1.0,1.0,1.0,100.0,31.688,40.0,40.0,40.0,1.0,1.0,549.179,223.653,-0.005,11.327,0.0,80.0,55.0,1.4,803.125,830.631,1341.804,52.599,56.263,70.581,69.678,70.361,53.366,1.41,1.566,0.301,61.746,49.392,90.057,54.814,68.646,70.784,78.608,78.396,78.512,36.803,63.988,39.652,-10.867,110.0,110.0,67.938,65.5,56.906,57.219,94.563,34.188,72.0,70.0,1000.0,200.0,0.104,201.25,69.563,68.063,-0.03,70.313,70.313,58.313,59.813,0.0,27.094,72.0,70.0,1000.0,200.0,0.031,195.125,77.375,76.375,0.0,69.625,70.438,57.469,58.719,14.594,24.281,72.0,70.0,1000.0,200.0,0.035,199.625,76.813,76.063,-0.004,70.813,70.375,56.813,58.563,0.0,30.938,72.0,70.0,1000.0,200.0,0.032,195.5,76.313,76.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.146,-0.002,1.187,0.0,4.481,0.549,0.224,-0.007,0.0,-0.0,0.001
8212007,717,1.0,1.0,1.0,1.0,100.0,32.564,40.0,40.0,40.0,1.0,1.0,545.666,223.653,-0.005,11.372,0.0,80.0,55.0,1.4,802.25,831.971,1347.227,45.444,56.156,70.581,69.678,70.251,52.93,1.33,1.591,0.304,61.755,49.359,88.639,54.899,68.646,70.784,78.534,78.502,78.586,37.821,62.729,41.037,-10.867,110.0,110.0,68.125,65.5,56.813,57.219,95.188,34.031,72.0,70.0,1000.0,200.0,0.104,201.625,69.563,68.063,-0.03,70.438,70.313,58.313,59.813,0.0,26.125,72.0,70.0,1000.0,200.0,0.034,203.0,77.375,76.375,0.0,69.625,70.5,57.469,58.719,14.719,24.406,72.0,70.0,1000.0,200.0,0.033,201.5,76.813,76.063,-0.004,70.813,70.188,56.813,58.563,0.0,30.547,72.0,70.0,1000.0,200.0,0.032,197.25,76.313,76.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.008,1.468,0.0,5.076,0.546,0.224,-0.007,0.0,-0.0,0.001
8212007,718,1.0,1.0,1.0,1.0,100.0,32.993,40.0,40.0,40.0,1.0,1.0,544.495,222.482,-0.005,11.386,0.0,80.0,55.0,1.4,801.625,825.273,1358.077,44.013,55.836,70.581,69.678,70.251,52.386,1.368,1.555,0.293,61.751,49.396,87.499,54.843,68.646,70.891,78.534,78.396,78.512,38.693,60.631,41.985,-10.852,110.0,110.0,67.938,65.5,56.5,57.063,95.813,34.969,72.0,70.0,1000.0,200.0,0.098,194.375,69.563,68.0,-0.03,70.563,70.0,58.219,59.813,0.0,26.016,72.0,70.0,1000.0,200.0,0.034,202.25,77.25,76.375,0.0,69.625,70.438,57.375,58.719,14.852,24.0,72.0,70.0,1000.0,200.0,0.034,203.25,76.625,76.063,-0.004,70.938,70.375,56.594,58.5,0.0,29.719,72.0,70.0,1000.0,200.0,0.035,202.875,76.313,76.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.296,-0.072,-0.001,1.709,0.0,5.201,0.544,0.222,-0.007,0.0,-0.0,0.001
8212007,719,1.0,1.0,1.0,1.0,100.0,33.285,40.0,40.0,40.0,1.0,1.0,558.546,221.311,-0.005,11.342,0.0,80.0,55.0,1.4,781.625,838.672,1345.419,45.444,55.623,70.689,69.896,70.361,51.95,1.413,1.584,0.297,61.773,49.418,87.332,54.814,68.646,70.891,78.534,78.396,78.512,39.057,59.057,42.058,-10.852,110.0,110.0,67.938,65.438,56.344,56.906,96.438,34.344,72.0,70.0,1000.0,200.0,0.103,201.0,69.5,68.063,-0.03,70.438,70.313,58.219,59.813,0.0,26.344,72.0,70.0,1000.0,200.0,0.033,201.25,77.25,76.375,0.0,69.625,70.5,57.25,58.719,18.891,24.688,72.0,70.0,1000.0,200.0,0.033,199.125,76.625,76.063,-0.004,70.813,70.375,56.406,58.563,0.0,30.859,72.0,70.0,1000.0,200.0,0.032,195.75,76.313,76.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.04,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,1.702,0.0,4.723,0.559,0.221,-0.006,0.0,-0.0,0.001
8212007,720,1.0,1.0,1.0,1.0,100.0,32.771,40.0,40.0,40.0,1.0,1.0,549.179,222.482,-0.005,11.253,0.0,80.0,55.0,1.4,781.625,831.971,1350.842,45.444,55.196,70.689,69.787,70.361,51.623,1.402,1.576,0.297,61.787,49.426,87.749,54.927,68.646,70.784,78.461,78.502,78.438,39.638,58.638,42.423,-10.852,110.0,110.0,67.938,65.438,56.219,56.906,96.938,34.0,72.0,70.0,1000.0,200.0,0.105,202.375,69.5,68.063,-0.03,70.438,70.313,58.063,59.813,0.0,26.063,72.0,70.0,1000.0,200.0,0.034,202.875,77.188,76.375,0.0,69.625,70.5,57.156,58.625,15.133,24.031,72.0,70.0,1000.0,200.0,0.034,203.125,76.625,76.063,-0.004,70.813,70.375,56.25,58.5,0.0,30.484,72.0,70.0,1000.0,200.0,0.033,197.5,76.188,76.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.296,-0.148,-0.072,-0.146,-0.222,-0.072,0.003,1.649,0.0,4.348,0.549,0.222,-0.006,0.0,-0.0,0.001
8212007,721,1.0,1.0,1.0,1.0,100.0,32.801,40.0,40.0,40.0,1.0,1.0,539.811,222.482,-0.005,11.283,0.0,80.0,55.0,1.4,804.875,833.311,1356.268,42.582,55.09,70.689,69.787,70.361,51.732,1.36,1.573,0.304,61.768,49.393,88.027,54.843,68.71,70.891,78.461,78.289,78.438,39.129,58.638,42.569,-10.852,110.0,110.0,67.813,65.438,56.0,56.688,97.125,34.094,72.0,70.0,1000.0,200.0,0.104,200.125,69.375,68.063,-0.03,70.438,70.313,58.063,59.719,0.0,26.797,72.0,70.0,1000.0,200.0,0.032,198.375,77.188,76.375,0.0,69.625,70.25,57.156,58.438,13.43,25.344,72.0,70.0,1000.0,200.0,0.031,191.5,76.625,75.938,-0.004,70.813,70.375,56.25,58.406,0.0,29.172,72.0,70.0,1000.0,200.0,0.036,208.0,76.188,76.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,-0.001,1.99,0.0,5.385,0.54,0.222,-0.006,0.0,-0.0,0.0
8212007,722,1.0,1.0,1.0,1.0,100.0,32.977,40.0,40.0,40.0,1.0,1.0,558.546,223.653,-0.005,11.313,0.0,80.0,55.0,1.4,795.875,837.331,1352.651,58.322,55.09,70.689,69.787,70.361,51.841,1.421,1.605,0.304,61.789,49.423,88.305,54.814,68.71,70.891,78.387,78.396,78.438,37.53,58.638,40.892,-10.852,110.0,110.0,67.938,65.625,56.0,56.688,97.25,34.563,72.0,70.0,1000.0,200.0,0.101,199.75,69.5,68.063,-0.03,70.438,70.063,57.906,59.719,0.0,26.203,72.0,70.0,1000.0,200.0,0.034,202.375,77.188,76.375,0.0,69.625,70.125,57.094,58.438,19.281,24.281,72.0,70.0,1000.0,200.0,0.034,201.625,76.563,75.938,-0.004,70.813,70.375,56.25,58.406,0.0,30.953,72.0,70.0,1000.0,200.0,0.031,195.5,76.188,76.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.028,1.802,0.0,5.28,0.559,0.224,-0.006,0.0,-0.0,0.001
8212007,723,1.0,1.0,1.0,1.0,100.0,33.425,40.0,40.0,40.0,1.0,1.0,552.692,223.653,-0.005,11.357,0.0,80.0,55.0,1.4,805.0,831.971,1365.315,48.306,55.09,70.581,69.678,70.251,51.623,1.425,1.58,0.293,61.655,49.386,88.111,54.674,68.71,70.784,78.387,78.289,78.364,37.821,58.743,40.965,-10.852,110.0,110.0,67.813,65.5,56.0,56.594,100.0,34.281,72.0,70.0,1000.0,200.0,0.104,201.25,69.375,68.0,-0.03,70.313,70.063,57.906,59.719,0.0,26.141,72.0,70.0,1000.0,200.0,0.034,201.625,77.188,76.188,0.0,69.5,70.438,57.094,58.438,19.422,24.125,72.0,70.0,1000.0,200.0,0.034,201.875,76.563,75.938,-0.004,70.813,70.313,56.25,58.406,0.0,30.719,72.0,70.0,1000.0,200.0,0.032,195.875,76.188,76.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.001,1.707,0.0,4.956,0.553,0.224,-0.006,0.0,-0.0,0.001
8212007,724,1.0,1.0,1.0,1.0,100.0,33.076,40.0,40.0,40.0,1.0,1.0,542.153,222.482,-0.005,11.298,0.0,80.0,55.0,1.4,802.0,814.564,1370.745,68.338,54.983,70.689,69.787,70.361,51.515,1.406,1.573,0.308,61.698,49.352,87.722,54.533,68.71,70.891,78.387,78.289,78.438,38.112,58.638,41.256,-10.867,110.0,110.0,67.813,65.5,55.906,56.594,97.875,34.219,72.0,70.0,1000.0,200.0,0.103,201.0,69.313,68.063,-0.03,70.313,70.063,58.063,59.719,0.0,26.797,72.0,70.0,1000.0,200.0,0.032,198.0,77.188,76.188,0.0,69.5,70.438,57.094,58.438,19.563,25.469,72.0,70.0,1000.0,200.0,0.031,190.375,76.563,75.938,-0.004,70.813,70.313,56.156,58.281,0.0,29.891,72.0,70.0,1000.0,200.0,0.034,201.75,76.125,76.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.003,1.731,0.0,4.93,0.542,0.222,-0.005,0.0,-0.0,0.0
8212007,725,1.0,1.0,1.0,1.0,100.0,32.824,40.0,40.0,40.0,1.0,1.0,552.692,222.482,-0.005,11.268,0.0,80.0,55.0,1.4,802.0,835.991,1361.695,46.875,54.876,70.581,69.678,70.251,51.297,1.417,1.612,0.297,61.683,49.339,87.749,54.505,68.71,70.784,78.461,78.289,78.438,36.876,58.218,40.746,-10.867,110.0,110.0,67.813,65.313,55.813,56.469,100.0,34.094,72.0,70.0,1000.0,200.0,0.104,201.25,69.313,68.0,-0.03,70.313,70.063,57.906,59.719,0.0,26.203,72.0,70.0,1000.0,200.0,0.034,201.875,77.063,76.188,0.0,69.5,70.438,56.875,58.438,19.719,24.328,72.0,70.0,1000.0,200.0,0.034,201.0,76.563,75.938,-0.004,70.813,70.188,56.0,58.281,0.0,30.859,72.0,70.0,1000.0,200.0,0.032,196.75,76.125,76.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.04,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,2.043,0.0,6.054,0.553,0.222,-0.006,0.0,-0.0,0.0
8212007,726,1.0,1.0,1.0,1.0,100.0,32.69,40.0,40.0,40.0,1.0,1.0,544.495,222.482,-0.005,11.298,0.0,80.0,55.0,1.4,805.0,814.564,1349.035,76.922,54.876,70.689,69.678,70.361,51.297,1.413,1.608,0.297,61.736,49.371,87.805,54.561,68.736,70.891,78.387,78.289,78.364,34.55,58.008,38.412,-10.852,110.0,110.0,67.813,65.313,55.688,56.469,100.0,35.625,72.0,70.0,1000.0,200.0,0.094,192.375,69.313,68.0,-0.03,70.313,70.063,57.781,59.719,0.0,27.172,72.0,70.0,1000.0,200.0,0.031,195.25,77.063,76.188,0.0,69.5,70.25,56.781,58.313,19.875,24.234,72.0,70.0,1000.0,200.0,0.034,199.875,76.563,75.938,-0.004,71.0,70.188,55.906,58.219,0.0,30.547,72.0,70.0,1000.0,200.0,0.032,197.0,76.125,76.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.371,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,1.86,0.0,6.062,0.544,0.222,-0.006,0.0,-0.0,0.0
8212007,727,1.0,1.0,1.0,1.0,100.0,32.203,40.0,40.0,40.0,1.0,1.0,539.811,223.653,-0.005,11.298,0.0,80.0,55.0,1.4,785.875,841.353,1361.695,41.151,54.77,70.689,69.678,70.251,50.97,1.368,1.594,0.297,61.703,49.316,87.332,54.476,68.736,70.784,78.387,78.289,78.364,33.823,58.113,37.683,-10.852,110.0,110.0,67.813,65.313,55.594,56.406,100.0,34.438,72.0,70.0,1000.0,200.0,0.103,200.75,69.313,68.0,-0.03,70.313,70.063,57.781,59.719,0.0,26.281,72.0,70.0,1000.0,200.0,0.034,202.125,77.063,76.188,0.0,69.5,70.25,56.781,58.313,20.047,24.5,72.0,70.0,1000.0,200.0,0.033,200.75,76.438,75.75,-0.004,71.0,70.313,55.844,58.219,0.0,29.672,72.0,70.0,1000.0,200.0,0.035,203.625,75.938,76.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,0.001,-0.001,1.795,0.0,6.06,0.54,0.224,-0.006,0.0,-0.0,-0.001
8212007,728,1.0,1.0,1.0,1.0,100.0,31.096,40.0,40.0,40.0,1.0,1.0,553.862,225.995,-0.005,11.268,0.0,80.0,55.0,1.4,803.375,835.991,1358.077,45.444,54.557,70.581,69.57,70.251,50.752,1.413,1.626,0.301,61.678,49.337,86.832,54.364,68.736,70.891,78.387,78.183,78.364,33.751,58.008,37.464,-10.852,110.0,110.0,67.688,65.75,55.406,56.406,100.0,34.156,72.0,70.0,1000.0,200.0,0.104,201.75,69.313,68.063,-0.03,70.313,70.063,57.781,59.656,0.0,25.969,72.0,70.0,1000.0,200.0,0.034,203.375,77.063,76.188,0.0,69.5,70.25,56.688,58.25,20.203,24.125,72.0,70.0,1000.0,200.0,0.034,202.625,76.438,75.938,-0.004,71.0,70.313,55.594,57.969,0.0,30.844,72.0,70.0,1000.0,200.0,0.032,195.625,75.938,76.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,1.725,0.0,5.814,0.554,0.226,-0.005,0.0,-0.0,-0.0
8212007,729,1.0,1.0,1.0,1.0,100.0,30.202,40.0,40.0,40.0,1.0,1.0,551.521,223.653,-0.005,11.283,0.0,80.0,55.0,1.4,803.375,833.311,1358.077,49.737,54.343,70.689,69.787,70.251,50.426,1.398,1.573,0.286,61.649,49.316,86.637,54.082,68.736,70.784,78.313,78.289,78.29,33.46,57.694,37.246,-10.852,110.0,110.0,67.688,65.438,55.281,56.0,100.0,34.094,72.0,70.0,1000.0,200.0,0.104,201.5,69.313,67.938,-0.03,70.313,69.875,57.719,59.656,0.0,26.531,72.0,70.0,1000.0,200.0,0.033,200.875,77.063,76.188,0.0,69.5,70.125,56.563,58.125,20.375,24.031,72.0,70.0,1000.0,200.0,0.034,201.25,76.438,75.75,-0.004,71.0,70.188,55.531,57.875,0.0,30.391,72.0,70.0,1000.0,200.0,0.033,198.125,76.125,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.005,1.763,0.0,5.937,0.552,0.224,-0.006,0.0,-0.0,0.001
8212007,730,1.0,1.0,1.0,1.0,100.0,28.842,40.0,40.0,40.0,1.0,1.0,556.204,223.653,-0.005,11.313,0.0,80.0,55.0,1.4,799.25,848.058,1365.315,44.013,54.13,70.581,69.678,70.251,50.208,1.402,1.552,0.301,61.613,49.281,86.582,54.138,68.736,70.784,78.239,78.183,78.29,32.37,57.379,36.371,-10.852,110.0,110.0,67.688,65.313,55.094,55.906,100.0,34.031,72.0,70.0,1000.0,200.0,0.103,201.0,69.063,67.938,-0.03,70.25,70.0,57.625,59.438,0.0,26.156,72.0,70.0,1000.0,200.0,0.034,202.125,76.813,76.188,0.0,69.5,70.125,56.469,58.031,20.531,24.578,72.0,70.0,1000.0,200.0,0.033,199.75,76.438,75.75,-0.004,70.938,70.313,55.438,57.875,0.0,29.5,72.0,70.0,1000.0,200.0,0.035,206.875,75.938,76.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.005,1.81,0.0,6.293,0.556,0.224,-0.005,0.0,-0.0,-0.0
8212007,731,1.0,1.0,1.0,1.0,100.0,27.288,40.0,40.0,40.0,1.0,1.0,542.153,222.482,-0.005,11.283,0.0,80.0,55.0,1.4,810.125,830.631,1368.934,44.013,53.917,70.474,69.57,70.141,49.881,1.349,1.594,0.304,61.707,49.299,86.582,54.138,68.697,70.677,78.313,78.183,78.29,31.498,57.169,35.496,-10.867,110.0,110.0,67.563,65.313,55.031,55.781,100.0,33.969,72.0,70.0,1000.0,200.0,0.104,201.5,69.313,67.938,-0.03,70.313,70.0,57.5,59.438,0.0,26.203,72.0,70.0,1000.0,200.0,0.034,201.0,76.813,76.188,0.0,69.5,70.125,56.25,58.031,20.703,24.094,72.0,70.0,1000.0,200.0,0.034,202.875,76.313,75.75,-0.004,70.938,70.188,55.344,57.719,0.0,30.797,72.0,70.0,1000.0,200.0,0.032,195.875,75.938,76.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.001,1.757,0.0,6.273,0.542,0.222,-0.006,0.0,-0.0,-0.0
8212007,732,1.0,1.0,1.0,1.0,100.0,25.51,40.0,40.0,40.0,1.0,1.0,544.495,222.482,-0.005,11.327,0.0,80.0,55.0,1.4,804.5,803.863,1349.035,62.615,53.704,70.474,69.461,70.251,49.772,1.36,1.612,0.301,61.619,49.313,86.415,53.969,68.697,70.784,78.387,78.183,78.29,31.061,57.064,34.912,-10.867,110.0,110.0,67.688,65.438,54.813,55.781,100.0,35.406,72.0,70.0,1000.0,200.0,0.093,193.75,69.313,68.0,-0.03,70.25,69.875,57.5,59.375,0.0,27.109,72.0,70.0,1000.0,200.0,0.031,195.125,76.813,76.063,0.0,69.5,70.25,56.156,57.844,20.875,24.063,72.0,70.0,1000.0,200.0,0.034,200.875,76.438,75.75,-0.004,70.938,70.313,55.281,57.719,0.0,30.078,72.0,70.0,1000.0,200.0,0.034,200.625,75.813,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.146,0.001,-0.222,0.001,-0.002,1.678,0.0,6.067,0.544,0.222,-0.006,0.0,-0.0,-0.0
8212007,733,1.0,1.0,1.0,1.0,100.0,23.166,40.0,40.0,40.0,1.0,1.0,558.546,223.653,-0.005,11.253,0.0,80.0,55.0,1.4,795.875,838.672,1377.988,41.151,53.384,70.581,69.57,70.251,49.446,1.398,1.544,0.304,61.625,49.329,86.387,53.885,68.697,70.677,78.313,78.183,78.217,30.698,56.96,33.964,-10.852,110.0,110.0,67.563,65.313,54.625,55.5,100.0,34.281,72.0,70.0,1000.0,200.0,0.104,201.0,69.063,68.0,-0.03,70.25,70.0,57.281,59.281,0.0,26.266,72.0,70.0,1000.0,200.0,0.034,201.625,76.813,76.063,0.0,69.438,70.063,56.094,57.688,23.781,24.406,72.0,70.0,1000.0,200.0,0.033,200.875,76.313,75.75,-0.004,70.938,70.313,55.063,57.406,0.0,30.047,72.0,70.0,1000.0,200.0,0.033,203.0,75.938,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.004,1.399,0.0,5.112,0.559,0.224,-0.005,0.0,-0.0,0.0
8212007,734,1.0,1.0,1.0,1.0,100.0,22.079,40.0,40.0,40.0,1.0,1.0,546.837,223.653,-0.005,11.224,0.0,80.0,55.0,1.4,795.875,827.952,1359.886,42.582,53.597,70.581,69.57,70.251,49.881,1.433,1.58,0.29,61.609,49.261,88.166,53.603,68.697,70.784,78.313,78.183,78.29,30.335,57.274,32.579,-10.852,110.0,110.0,67.563,65.313,54.688,55.5,100.0,34.219,72.0,70.0,1000.0,200.0,0.103,200.75,69.063,67.938,-0.03,70.25,70.0,57.219,59.156,0.0,26.047,72.0,70.0,1000.0,200.0,0.034,202.375,76.813,76.188,0.0,69.438,70.438,56.0,57.625,23.969,24.141,72.0,70.0,1000.0,200.0,0.034,202.125,76.313,75.75,-0.004,71.0,70.313,54.969,57.406,0.0,30.641,72.0,70.0,1000.0,200.0,0.032,196.375,75.813,76.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.04,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,0.001,-0.072,-0.148,-0.072,-0.001,0.935,0.0,3.504,0.547,0.224,-0.005,0.0,-0.0,-0.001
8212007,735,1.0,1.0,1.0,1.0,100.0,21.226,40.0,40.0,40.0,1.0,1.0,543.324,221.311,-0.005,11.386,0.0,80.0,55.0,1.4,799.875,818.579,1365.315,49.737,53.81,70.581,69.57,70.251,50.644,1.413,1.559,0.297,61.698,49.282,89.835,53.688,68.697,70.677,78.239,78.076,78.217,29.535,58.848,31.558,-10.852,110.0,110.0,67.5,65.0,55.031,55.5,100.0,34.156,72.0,70.0,1000.0,200.0,0.104,201.0,69.063,67.938,-0.03,70.25,70.0,57.219,59.156,0.0,26.844,72.0,70.0,1000.0,200.0,0.032,197.75,76.813,76.063,0.0,69.438,70.063,56.094,57.625,24.172,25.109,72.0,70.0,1000.0,200.0,0.032,192.375,76.313,75.75,-0.004,71.25,70.313,55.281,57.313,0.0,30.344,72.0,70.0,1000.0,200.0,0.033,198.25,75.813,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,0.001,-0.001,0.786,0.0,3.205,0.543,0.221,-0.005,0.0,-0.0,-0.0
8212007,736,1.0,1.0,1.0,1.0,100.0,21.195,40.0,40.0,40.0,1.0,1.0,556.204,218.97,-0.005,11.357,0.0,80.0,55.0,1.4,791.125,845.376,1370.745,35.427,54.343,70.474,69.461,70.031,52.168,1.391,1.559,0.297,61.653,49.319,90.836,53.716,68.697,70.784,78.239,78.076,78.29,32.37,60.946,33.089,-10.852,110.0,110.0,67.563,65.125,55.281,55.781,100.0,34.188,72.0,70.0,1000.0,200.0,0.103,200.25,69.063,67.938,-0.03,70.125,69.875,57.281,59.156,0.0,26.125,72.0,70.0,1000.0,200.0,0.034,202.5,76.813,76.063,0.0,69.313,70.125,56.25,57.625,24.359,24.406,72.0,70.0,1000.0,200.0,0.034,201.125,76.25,75.75,-0.004,71.375,70.125,55.531,57.406,0.0,29.219,72.0,70.0,1000.0,200.0,0.036,208.875,75.75,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.04,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.002,0.286,0.0,1.135,0.556,0.219,-0.005,0.0,-0.0,-0.0
8212007,737,1.0,1.0,1.0,1.0,100.0,21.742,40.0,40.0,40.0,1.0,1.0,545.666,223.653,-0.005,11.342,0.0,80.0,55.0,1.4,803.0,807.875,1358.077,65.476,54.983,70.367,69.353,70.031,52.277,1.421,1.555,0.304,61.684,49.367,91.058,53.857,69.093,70.677,78.239,78.076,78.217,34.55,61.575,36.152,-10.852,110.0,110.0,67.563,65.313,55.594,56.063,100.0,34.0,72.0,70.0,1000.0,200.0,0.104,200.875,69.0,67.938,-0.03,70.125,69.875,57.5,59.281,0.0,27.406,72.0,70.0,1000.0,200.0,0.031,191.625,76.813,76.063,0.0,69.438,70.063,56.469,57.688,24.563,24.203,72.0,70.0,1000.0,200.0,0.034,200.375,76.25,75.625,-0.004,71.875,70.188,55.594,57.719,0.0,30.859,72.0,70.0,1000.0,200.0,0.032,195.0,75.813,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.04,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.001,0.672,0.0,2.524,0.546,0.224,-0.005,0.0,-0.0,-0.0
8212007,738,1.0,1.0,1.0,1.0,100.0,22.937,40.0,40.0,40.0,1.0,1.0,549.179,224.824,-0.005,11.327,0.0,80.0,55.0,1.4,803.0,822.595,1361.695,46.875,55.303,70.367,69.353,70.141,52.712,1.383,1.598,0.304,61.714,49.364,90.919,54.054,69.093,70.677,78.239,78.076,78.143,33.969,63.673,35.933,-10.852,110.0,110.0,67.563,65.0,56.0,56.313,100.0,34.094,72.0,70.0,1000.0,200.0,0.103,200.25,69.063,67.938,-0.03,70.25,70.0,57.625,59.281,0.0,26.453,72.0,70.0,1000.0,200.0,0.033,200.625,76.813,76.063,0.0,69.313,70.063,56.688,57.844,24.75,24.594,72.0,70.0,1000.0,200.0,0.033,200.375,76.25,75.75,-0.004,72.188,70.188,55.906,57.781,0.0,30.891,72.0,70.0,1000.0,200.0,0.033,197.625,75.75,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.003,0.749,0.0,3.091,0.549,0.225,-0.005,0.0,-0.0,-0.0
8212007,739,1.0,1.0,1.0,1.0,100.0,23.785,40.0,40.0,40.0,1.0,1.0,563.23,223.653,-0.005,11.386,0.0,80.0,55.0,1.4,799.375,830.631,1359.886,56.891,55.623,70.474,69.57,70.141,53.039,1.433,1.587,0.312,61.702,49.362,91.058,54.307,69.093,70.677,78.239,77.97,78.217,33.242,64.302,35.423,-10.852,110.0,110.0,67.563,65.125,56.344,56.469,100.0,33.969,72.0,70.0,1000.0,200.0,0.103,200.625,69.0,67.938,-0.03,70.125,69.875,57.719,59.375,0.0,26.344,72.0,70.0,1000.0,200.0,0.034,201.0,76.813,76.063,0.0,69.5,70.063,56.781,58.031,22.203,24.281,72.0,70.0,1000.0,200.0,0.034,201.875,76.063,75.625,-0.004,72.25,70.375,56.156,57.875,0.0,30.688,72.0,70.0,1000.0,200.0,0.035,207.625,75.75,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.0,0.8,0.0,3.452,0.563,0.224,-0.005,0.0,-0.0,-0.0
8212007,740,1.0,1.0,1.0,1.0,100.0,25.176,40.0,40.0,40.0,1.0,1.0,552.692,224.824,-0.005,11.298,0.0,80.0,55.0,1.4,813.75,860.136,1383.422,35.427,55.836,70.474,69.57,70.031,53.148,1.333,1.587,0.293,61.767,49.338,90.947,54.336,69.093,70.57,78.239,78.076,78.143,33.46,64.512,35.423,-10.852,110.0,110.0,67.5,65.0,56.406,56.688,100.0,34.063,72.0,70.0,1000.0,200.0,0.102,200.125,69.0,67.688,-0.03,70.25,69.813,57.781,59.375,0.0,26.234,72.0,70.0,1000.0,200.0,0.034,201.5,76.75,76.063,0.0,69.438,69.938,57.094,58.125,25.125,24.078,72.0,70.0,1000.0,200.0,0.034,202.75,76.25,75.75,-0.004,72.688,70.375,56.406,57.969,0.0,30.328,72.0,70.0,1000.0,200.0,0.043,229.5,75.75,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.146,-0.222,-0.072,-0.003,0.714,0.0,3.082,0.553,0.225,-0.006,0.0,-0.0,-0.0
8212007,741,1.0,1.0,1.0,1.0,100.0,26.76,40.0,40.0,40.0,1.0,1.0,565.572,225.995,-0.005,11.268,0.0,80.0,55.0,1.4,827.875,877.6,1383.422,29.703,56.049,70.474,69.57,70.141,53.366,1.417,1.633,0.301,61.796,49.432,90.724,54.589,69.093,70.57,78.239,78.076,78.143,35.495,64.512,37.173,-10.852,110.0,110.0,67.563,65.125,56.594,56.906,100.0,33.906,72.0,70.0,1000.0,200.0,0.103,200.875,69.0,67.938,-0.03,70.125,69.875,57.906,59.375,0.0,26.094,72.0,70.0,1000.0,200.0,0.034,201.5,76.75,76.063,0.0,69.438,70.125,57.156,58.25,25.313,25.5,72.0,70.0,1000.0,200.0,0.03,193.0,76.063,75.625,-0.004,72.688,70.625,56.531,57.969,0.0,31.281,72.0,70.0,1000.0,200.0,0.049,241.625,75.75,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,-0.072,-0.003,0.652,0.0,2.626,0.566,0.226,-0.005,0.0,-0.0,-0.0
8212007,742,1.0,1.0,1.0,1.0,100.0,28.492,40.0,40.0,40.0,1.0,1.0,565.572,225.995,-0.005,11.253,0.0,80.0,55.0,1.4,823.375,874.912,1385.234,39.72,56.263,70.581,69.678,70.251,53.801,1.421,1.601,0.301,61.979,49.428,90.391,54.814,69.093,70.677,78.166,78.076,78.143,36.44,64.617,38.339,-10.867,110.0,110.0,67.563,65.0,56.813,57.0,100.0,34.656,72.0,70.0,1000.0,200.0,0.1,198.25,69.0,67.688,-0.03,70.125,69.875,58.063,59.438,0.0,26.953,72.0,70.0,1000.0,200.0,0.031,196.875,76.75,75.938,0.0,69.5,70.063,57.25,58.313,22.766,24.219,72.0,70.0,1000.0,200.0,0.034,202.25,76.063,75.625,-0.004,72.438,70.625,56.594,58.219,0.0,31.344,72.0,70.0,1000.0,200.0,0.046,236.5,75.625,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.04,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.001,0.758,0.0,2.967,0.566,0.226,-0.006,0.0,-0.0,-0.001
8212007,743,1.0,1.0,1.0,1.0,100.0,30.175,40.0,40.0,40.0,1.0,1.0,569.085,227.166,-0.005,11.357,0.0,80.0,55.0,1.4,823.375,889.703,1390.671,19.684,56.369,70.474,69.678,70.141,53.692,1.391,1.52,0.304,61.858,49.486,90.391,54.871,69.968,70.677,78.239,77.97,78.143,36.367,64.512,38.704,-10.852,110.0,110.0,67.563,65.313,56.906,57.063,100.0,34.344,72.0,70.0,1000.0,200.0,0.103,200.625,68.938,67.688,-0.03,70.125,70.0,58.063,59.656,0.0,26.375,72.0,70.0,1000.0,200.0,0.034,201.0,76.75,76.063,0.0,69.438,70.125,57.375,58.438,25.672,24.047,72.0,70.0,1000.0,200.0,0.034,202.0,76.063,75.625,-0.004,72.875,70.813,56.719,58.281,0.0,32.0,72.0,70.0,1000.0,200.0,0.052,250.625,75.625,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,0.001,-0.002,0.943,0.0,3.686,0.569,0.227,-0.005,0.0,-0.0,-0.001
8212007,744,1.0,1.0,1.0,1.0,100.0,31.849,40.0,40.0,40.0,1.0,1.0,571.427,227.166,-0.005,11.372,0.0,80.0,55.0,1.4,855.5,903.164,1412.433,22.547,56.582,70.581,69.678,70.141,53.801,1.41,1.573,0.293,61.917,49.55,89.529,55.096,69.968,70.677,78.166,77.864,78.069,36.367,64.512,39.652,-10.852,110.0,110.0,67.5,65.313,56.906,57.313,100.0,34.313,72.0,70.0,1000.0,200.0,0.103,200.5,68.938,67.688,-0.03,70.125,69.875,58.219,59.656,0.0,26.172,72.0,70.0,1000.0,200.0,0.034,202.125,76.75,75.938,0.0,69.5,70.125,57.469,58.438,23.109,25.406,72.0,70.0,1000.0,200.0,0.03,193.25,76.063,75.625,-0.004,72.875,70.625,56.813,58.406,0.0,32.469,72.0,70.0,1000.0,200.0,0.059,266.0,75.625,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.002,1.327,0.0,5.187,0.571,0.227,-0.005,0.0,-0.0,-0.001
8212007,745,1.0,1.0,1.0,1.0,100.0,32.919,40.0,40.0,40.0,1.0,1.0,579.624,229.508,-0.005,11.357,0.0,80.0,55.0,1.4,862.625,938.223,1426.957,11.096,56.263,70.474,69.678,70.251,53.148,1.379,1.587,0.301,61.915,49.531,88.0,55.152,69.968,70.677,78.166,77.97,78.069,37.24,62.939,40.892,-10.852,110.0,110.0,67.5,65.313,56.906,57.219,100.0,34.344,72.0,70.0,1000.0,200.0,0.103,200.25,69.0,67.688,-0.03,70.125,70.0,58.219,59.656,0.0,26.234,72.0,70.0,1000.0,200.0,0.033,200.875,76.563,75.938,0.0,69.5,70.063,57.469,58.625,23.266,24.156,72.0,70.0,1000.0,200.0,0.034,202.125,75.938,75.563,-0.004,73.188,70.625,56.719,58.406,0.0,33.281,72.0,70.0,1000.0,200.0,0.066,281.0,75.625,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.002,1.614,0.0,5.758,0.58,0.23,-0.006,0.0,-0.0,-0.001
8212007,746,1.0,1.0,1.0,1.0,100.0,33.484,40.0,40.0,40.0,1.0,1.0,571.427,228.337,-0.005,11.401,0.0,80.0,55.0,1.4,878.5,927.427,1425.141,9.665,55.836,70.367,69.57,70.141,52.603,1.368,1.619,0.286,61.951,49.535,87.082,55.096,69.968,70.784,78.018,77.97,77.995,38.257,60.211,41.767,-10.852,110.0,110.0,67.563,65.0,56.5,57.063,100.0,34.125,72.0,70.0,1000.0,200.0,0.104,201.0,68.938,67.688,-0.03,70.125,69.813,58.063,59.656,0.0,26.031,72.0,70.0,1000.0,200.0,0.034,201.75,76.563,75.938,0.0,69.438,70.063,57.375,58.625,23.438,24.141,72.0,70.0,1000.0,200.0,0.034,201.5,75.938,75.625,-0.004,73.25,70.813,56.406,58.219,0.0,34.094,72.0,70.0,1000.0,200.0,0.073,296.5,75.625,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.002,1.823,0.0,5.554,0.571,0.228,-0.005,0.0,-0.0,-0.001
8212007,747,1.0,1.0,1.0,1.0,100.0,33.425,40.0,40.0,40.0,1.0,1.0,592.504,230.679,-0.005,11.313,0.0,80.0,55.0,1.4,890.25,965.252,1432.406,2.508,55.516,70.581,69.787,70.141,52.168,1.394,1.594,0.297,61.949,49.562,87.36,55.237,69.968,70.677,78.166,77.97,78.069,38.984,58.953,42.058,-10.852,110.0,110.0,67.563,65.313,56.406,57.0,100.0,34.094,72.0,70.0,1000.0,200.0,0.103,200.875,69.0,67.688,-0.03,70.25,69.813,58.063,59.656,0.0,26.578,72.0,70.0,1000.0,200.0,0.033,199.25,76.563,75.938,0.0,69.5,70.125,57.25,58.625,23.609,23.922,72.0,70.0,1000.0,200.0,0.034,201.625,75.938,75.625,-0.004,73.25,70.625,56.156,57.969,0.0,34.969,72.0,70.0,1000.0,200.0,0.083,313.5,75.563,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.002,1.742,0.0,4.825,0.593,0.231,-0.006,0.0,-0.0,-0.001
8212007,748,1.0,1.0,1.0,1.0,100.0,33.651,40.0,40.0,40.0,1.0,1.0,588.991,230.679,-0.005,11.342,0.0,80.0,55.0,1.4,890.25,981.495,1436.04,-0.356,55.303,70.581,69.678,70.251,52.059,1.398,1.548,0.301,62.014,49.596,87.861,55.068,70.713,70.784,78.092,77.97,77.995,39.42,58.638,42.35,-10.852,110.0,110.0,67.5,65.438,56.219,57.0,100.0,34.094,72.0,70.0,1000.0,200.0,0.103,200.625,68.938,67.688,-0.03,70.25,69.813,57.906,59.656,0.0,26.453,72.0,70.0,1000.0,200.0,0.033,200.25,76.563,75.938,0.0,69.438,70.125,57.156,58.438,23.781,24.563,72.0,70.0,1000.0,200.0,0.033,199.625,75.938,75.563,-0.004,73.25,70.625,56.0,57.781,0.0,35.375,72.0,70.0,1000.0,200.0,0.087,321.75,75.563,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,0.001,-0.004,1.729,0.0,4.61,0.589,0.231,-0.005,0.0,-0.0,-0.001
8212007,749,1.0,1.0,1.0,1.0,100.0,34.06,40.0,40.0,40.0,1.0,1.0,597.188,230.679,-0.005,11.253,0.0,80.0,55.0,1.4,921.0,986.913,1439.675,-1.787,55.303,70.474,69.678,70.141,52.059,1.349,1.633,0.301,62.164,49.678,88.417,54.955,70.713,70.784,77.944,77.97,77.921,40.292,58.848,43.079,-10.852,110.0,110.0,67.5,65.438,56.219,56.906,100.0,34.0,72.0,70.0,1000.0,200.0,0.103,200.875,68.938,67.563,-0.03,70.25,69.875,57.906,59.656,0.0,26.219,72.0,70.0,1000.0,200.0,0.034,201.375,76.563,75.938,0.0,69.5,70.125,57.156,58.313,23.953,24.266,72.0,70.0,1000.0,200.0,0.034,201.375,75.875,75.563,-0.004,73.438,70.625,56.156,57.719,0.0,36.25,72.0,70.0,1000.0,200.0,0.095,335.5,75.563,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.004,1.69,0.0,4.35,0.597,0.231,-0.006,0.0,-0.0,-0.001
8212007,750,1.0,1.0,1.0,1.0,100.0,34.227,40.0,40.0,40.0,1.0,1.0,604.214,231.85,-0.005,11.357,0.0,80.0,55.0,1.4,939.0,995.045,1454.22,-1.787,55.516,70.474,69.57,70.141,52.277,1.349,1.605,0.301,62.2,49.745,88.639,55.011,70.713,70.891,78.092,77.97,77.995,38.039,58.953,41.912,-10.852,110.0,110.0,67.563,65.438,56.219,56.906,100.0,33.969,72.0,70.0,1000.0,200.0,0.103,200.625,68.75,67.563,-0.03,70.25,69.875,57.906,59.656,0.0,26.406,72.0,70.0,1000.0,200.0,0.033,199.75,76.563,75.875,0.0,69.5,70.25,57.156,58.438,24.109,24.188,72.0,70.0,1000.0,200.0,0.034,201.25,75.875,75.5,-0.004,73.438,70.188,56.0,57.625,0.0,36.594,72.0,70.0,1000.0,200.0,0.1,349.25,75.563,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.004,2.103,0.0,6.105,0.604,0.232,-0.005,0.0,-0.0,-0.001
8212007,751,1.0,1.0,1.0,1.0,100.0,34.663,40.0,40.0,40.0,1.0,1.0,594.846,231.85,-0.005,11.298,0.0,80.0,55.0,1.4,942.125,988.268,1445.128,-1.787,55.303,70.474,69.57,70.031,52.059,1.398,1.651,0.297,62.161,49.733,88.305,54.871,70.713,70.784,78.092,77.864,77.995,37.748,58.848,41.548,-10.852,110.0,110.0,67.5,65.438,56.219,56.906,100.0,34.719,72.0,70.0,1000.0,200.0,0.099,194.875,68.75,67.688,-0.03,70.125,69.813,57.906,59.656,0.0,26.047,72.0,70.0,1000.0,200.0,0.034,202.125,76.563,75.875,0.0,69.5,70.438,57.094,58.438,24.281,25.516,72.0,70.0,1000.0,200.0,0.03,191.25,75.875,75.5,-0.004,73.438,70.188,56.0,57.625,0.0,37.813,72.0,70.0,1000.0,200.0,0.109,360.5,75.563,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.002,2.035,0.0,5.959,0.595,0.232,-0.005,0.0,-0.0,-0.001
8212007,752,1.0,1.0,1.0,1.0,100.0,34.509,40.0,40.0,40.0,1.0,1.0,606.555,231.85,-0.005,11.342,0.0,80.0,55.0,1.4,954.25,990.978,1456.039,-1.787,55.09,70.474,69.57,70.141,51.841,1.406,1.633,0.304,62.147,49.718,87.805,54.955,70.713,70.891,78.092,77.864,77.995,38.039,58.533,41.767,-10.867,110.0,110.0,67.5,65.125,56.0,56.688,100.0,34.469,72.0,70.0,1000.0,200.0,0.102,199.75,68.75,67.563,-0.03,70.125,69.875,57.781,59.656,0.0,26.203,72.0,70.0,1000.0,200.0,0.033,200.375,76.5,75.938,0.0,69.5,70.125,57.094,58.313,24.438,24.281,72.0,70.0,1000.0,200.0,0.034,201.875,75.875,75.563,-0.004,73.188,69.688,55.906,57.406,0.0,38.656,72.0,70.0,1000.0,200.0,0.106,357.0,75.563,75.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.002,2.063,0.0,5.869,0.607,0.232,-0.005,0.0,-0.0,-0.0
8212007,753,1.0,1.0,1.0,1.0,100.0,34.356,40.0,40.0,40.0,1.0,1.0,606.555,231.85,-0.005,11.342,0.0,80.0,55.0,1.4,954.25,1015.394,1459.678,-1.787,55.09,70.581,69.678,70.141,51.732,1.364,1.672,0.301,62.275,49.717,87.833,54.927,70.888,71.213,78.018,77.864,77.995,38.475,58.008,41.985,-10.852,110.0,110.0,67.563,64.938,55.906,56.594,100.0,34.313,72.0,70.0,1000.0,200.0,0.103,200.875,68.75,67.563,-0.03,70.125,69.875,57.781,59.438,1.046,26.094,72.0,70.0,1000.0,200.0,0.034,200.75,76.5,75.875,0.0,69.5,70.25,56.875,58.313,24.609,24.141,72.0,70.0,1000.0,200.0,0.034,201.875,75.75,75.563,-0.004,73.188,69.5,55.844,57.188,0.0,38.313,72.0,70.0,1000.0,200.0,0.118,373.0,75.563,75.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,2.038,0.0,5.525,0.607,0.232,-0.005,0.0,-0.0,-0.0
8212007,754,1.0,1.0,1.0,1.0,100.0,34.112,40.0,40.0,40.0,1.0,1.0,601.872,233.021,-0.005,11.283,0.0,80.0,55.0,1.4,969.5,1001.825,1441.492,-0.356,54.876,70.474,69.57,70.141,51.623,1.379,1.648,0.301,62.235,49.795,88.389,55.068,70.888,71.427,78.018,77.864,77.921,36.295,58.008,40.746,-10.852,110.0,110.0,67.5,65.125,55.813,56.469,100.0,33.938,72.0,70.0,1000.0,200.0,0.104,202.375,68.75,67.563,-0.03,70.0,70.0,57.781,59.438,0.0,26.953,72.0,70.0,1000.0,200.0,0.032,196.0,76.5,75.875,0.0,69.5,70.438,56.875,58.313,24.766,25.672,72.0,70.0,1000.0,200.0,0.031,188.875,75.75,75.563,-0.004,73.188,69.625,55.594,57.094,0.0,37.875,72.0,70.0,1000.0,200.0,0.121,381.5,75.313,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.003,2.313,0.0,6.974,0.602,0.233,-0.005,0.0,-0.0,-0.002
8212007,755,1.0,1.0,1.0,1.0,100.0,34.307,40.0,40.0,40.0,1.0,1.0,606.555,233.021,-0.005,11.253,0.0,80.0,55.0,1.4,966.75,1041.213,1463.317,2.508,54.983,70.474,69.461,70.031,51.732,1.383,1.676,0.29,62.331,49.794,88.584,54.871,70.888,71.963,77.944,77.864,77.921,34.55,58.008,38.996,-10.867,110.0,110.0,67.5,65.125,55.906,56.469,100.0,33.969,72.0,70.0,1000.0,200.0,0.104,201.5,68.938,67.563,-0.03,70.125,69.875,57.781,59.656,1.059,26.344,72.0,70.0,1000.0,200.0,0.033,200.75,76.5,75.875,0.0,69.438,70.25,56.875,58.313,24.938,24.484,72.0,70.0,1000.0,200.0,0.033,200.125,75.875,75.5,-0.004,73.313,69.688,55.594,57.094,0.0,39.375,72.0,70.0,1000.0,200.0,0.129,392.75,75.313,75.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,2.133,0.0,6.951,0.607,0.233,-0.006,0.0,-0.0,-0.001
8212007,756,1.0,1.0,1.0,1.0,100.0,33.968,40.0,40.0,40.0,1.0,1.0,619.436,234.192,-0.005,11.401,0.0,80.0,55.0,1.4,989.625,1030.336,1465.137,8.234,54.876,70.367,69.461,70.031,51.515,1.394,1.616,0.293,62.336,49.833,87.916,54.871,70.888,72.392,77.87,77.864,77.847,34.187,58.113,38.558,-10.852,110.0,110.0,67.5,65.125,55.813,56.594,100.0,35.375,72.0,70.0,1000.0,200.0,0.093,193.5,68.75,67.563,-0.03,70.0,69.875,57.781,59.438,0.0,26.313,72.0,70.0,1000.0,200.0,0.033,201.0,76.5,75.875,0.0,69.5,70.25,56.781,58.25,25.094,24.188,72.0,70.0,1000.0,200.0,0.034,201.75,75.75,75.5,-0.004,73.313,70.188,55.531,57.0,0.0,40.031,72.0,70.0,1000.0,200.0,0.14,407.25,75.313,75.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.019,2.083,0.0,6.924,0.619,0.234,-0.005,0.0,-0.0,-0.001
