DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8212007,757,1.0,1.0,1.0,1.0,100.0,32.967,40.0,40.0,40.0,1.0,1.0,627.633,235.363,-0.005,11.327,0.0,80.0,55.0,1.4,1002.125,1057.543,1477.88,35.427,54.557,70.474,69.461,70.141,51.297,1.391,1.633,0.304,62.403,49.925,88.055,54.899,70.888,72.928,77.87,77.864,77.921,34.26,57.694,38.558,-10.867,110.0,110.0,67.375,65.313,55.594,56.313,100.0,34.281,72.0,70.0,1000.0,200.0,0.104,201.125,68.75,67.563,-0.03,70.0,69.875,57.719,59.438,1.069,26.266,72.0,70.0,1000.0,200.0,0.034,200.875,76.25,75.875,0.0,69.625,70.25,56.688,58.125,25.266,24.203,72.0,70.0,1000.0,200.0,0.034,200.75,75.75,75.5,-0.004,73.25,70.0,55.438,56.813,0.0,40.594,72.0,70.0,1000.0,200.0,0.148,419.5,75.313,75.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.043,2.077,0.0,6.764,0.628,0.235,-0.005,0.0,-0.0,-0.001
8212007,758,1.0,1.0,1.0,1.0,100.0,32.259,40.0,40.0,40.0,1.0,1.0,628.804,236.534,-0.005,11.268,0.0,80.0,55.0,1.4,1002.125,1057.543,1483.345,9.665,54.45,70.581,69.461,70.141,51.188,1.394,1.711,0.297,62.42,49.933,88.278,54.843,70.966,73.142,77.87,77.864,77.921,33.678,57.484,38.121,-10.852,110.0,110.0,67.375,65.313,55.406,56.313,100.0,34.063,72.0,70.0,1000.0,200.0,0.104,202.25,68.75,67.563,-0.03,70.0,69.813,57.625,59.375,1.079,26.078,72.0,70.0,1000.0,200.0,0.034,201.5,76.25,75.875,0.0,69.438,70.125,56.688,58.125,28.172,24.094,72.0,70.0,1000.0,200.0,0.034,201.25,75.625,75.5,-0.004,73.188,69.25,55.344,56.625,0.0,42.063,72.0,70.0,1000.0,200.0,0.145,417.75,75.313,75.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.043,2.103,0.0,6.957,0.629,0.237,-0.005,0.0,-0.0,-0.001
8212007,759,1.0,1.0,1.0,1.0,100.0,31.676,40.0,40.0,40.0,1.0,1.0,625.291,236.534,-0.005,11.327,0.0,80.0,55.0,1.4,1022.125,1060.267,1492.455,12.528,54.45,70.474,69.353,70.141,51.515,1.36,1.644,0.304,62.546,50.022,88.556,54.814,70.966,73.356,77.87,77.757,77.847,32.661,57.484,37.319,-10.852,110.0,110.0,67.5,65.0,55.594,56.063,100.0,33.906,72.0,70.0,1000.0,200.0,0.104,202.25,68.75,67.563,-0.03,70.0,69.813,57.625,59.375,0.0,26.156,72.0,70.0,1000.0,200.0,0.033,200.625,76.25,75.813,0.0,69.438,70.438,56.563,58.031,28.359,24.969,72.0,70.0,1000.0,200.0,0.032,192.125,75.625,75.5,-0.004,73.063,69.25,55.281,56.531,0.0,41.156,72.0,70.0,1000.0,200.0,0.159,433.25,75.313,75.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.001,2.125,0.0,7.335,0.625,0.237,-0.005,0.0,-0.0,-0.001
8212007,800,1.0,1.0,1.0,1.0,100.0,30.609,40.0,40.0,40.0,1.0,1.0,635.829,238.876,-0.005,11.283,0.0,80.0,55.0,1.4,1018.25,1083.44,1503.393,31.134,54.343,70.474,69.353,70.141,50.97,1.406,1.694,0.304,62.575,50.103,88.222,54.645,70.966,73.678,77.87,77.757,77.847,31.934,57.799,36.589,-10.867,110.0,110.0,67.375,65.0,55.406,56.063,100.0,34.719,72.0,70.0,1000.0,200.0,0.1,198.625,68.75,67.563,-0.03,70.125,69.688,57.625,59.375,0.0,26.781,72.0,70.0,1000.0,200.0,0.033,194.625,76.25,75.813,0.0,69.5,70.125,56.469,58.125,28.563,24.297,72.0,70.0,1000.0,200.0,0.033,201.125,75.625,75.5,-0.004,73.188,69.25,55.281,56.406,0.0,41.094,72.0,70.0,1000.0,200.0,0.162,438.5,75.25,75.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.04,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,2.031,0.0,7.303,0.636,0.239,-0.005,0.0,-0.0,-0.001
8212007,801,1.0,1.0,1.0,1.0,100.0,29.772,40.0,40.0,40.0,1.0,1.0,642.855,237.705,-0.005,11.283,0.0,80.0,55.0,1.4,1028.75,1073.893,1494.277,22.547,54.237,70.474,69.353,70.141,50.861,1.383,1.679,0.293,62.714,50.127,88.139,54.73,70.966,73.785,77.797,77.757,77.773,31.643,57.274,36.298,-10.852,110.0,110.0,67.188,66.5,55.219,56.0,100.0,34.063,72.0,70.0,1000.0,200.0,0.104,202.5,68.75,67.563,-0.03,70.125,69.813,57.5,59.375,0.0,26.516,72.0,70.0,1000.0,200.0,0.033,199.75,76.25,75.813,0.0,69.438,69.938,56.469,58.031,28.734,24.031,72.0,70.0,1000.0,200.0,0.034,202.375,75.625,75.5,-0.004,73.063,69.0,54.969,56.25,0.0,41.563,72.0,70.0,1000.0,200.0,0.161,436.0,75.313,75.625,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.648,12.713,11.801,12.393,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0,0.0,111.125,542.0,536.0,235.0,0.001,541.5,531.0,0.001,-0.003,2.049,0.0,7.304,0.643,0.238,-0.005,0.0,-0.0,-0.001
8212007,802,1.0,1.0,1.0,1.0,100.0,28.616,40.0,40.0,40.0,1.0,1.0,651.052,241.218,-0.005,11.165,0.0,80.0,55.0,1.4,1039.625,1103.918,1517.986,38.289,54.13,70.474,69.57,70.141,50.752,1.398,1.683,0.301,62.737,50.126,88.222,54.054,70.966,73.892,77.87,77.757,77.773,31.498,57.064,36.079,-10.852,110.0,110.0,67.375,67.813,55.219,55.906,100.0,34.0,72.0,70.0,1000.0,200.0,0.104,202.125,68.75,67.563,-0.03,70.25,70.688,57.281,59.281,0.0,26.531,72.0,70.0,1000.0,200.0,0.033,199.5,76.188,75.813,0.0,69.625,70.688,56.25,57.844,22.25,24.047,72.0,70.0,1000.0,200.0,0.034,201.125,75.625,75.375,-0.004,73.25,69.625,54.969,56.156,0.0,42.406,72.0,70.0,1000.0,200.0,0.175,456.5,75.25,75.563,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.627,12.678,11.764,12.358,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,321.25,556.0,557.0,545.5,289.25,555.0,552.5,546.0,-0.004,2.001,0.0,7.113,0.651,0.241,-0.005,0.0,-0.0,-0.001
8212007,803,1.0,1.0,1.0,1.0,100.0,27.13,40.0,40.0,40.0,1.0,1.0,641.684,240.047,-0.005,11.253,0.0,80.0,55.0,1.4,1049.875,1102.552,1508.864,36.858,53.917,70.581,69.896,70.141,50.644,1.375,1.669,0.286,62.764,50.176,88.361,53.293,71.102,73.785,77.87,77.651,77.773,31.061,57.064,35.641,-10.852,110.0,110.0,67.688,69.125,55.094,55.906,100.0,35.063,72.0,70.0,1000.0,200.0,0.096,196.375,68.75,67.563,-0.03,70.438,71.875,57.281,59.156,0.0,26.109,72.0,70.0,1000.0,200.0,0.034,202.125,76.188,75.813,0.0,69.938,71.313,56.156,57.688,9.18,25.531,72.0,70.0,1000.0,200.0,0.029,190.75,75.625,75.375,-0.004,73.625,70.813,54.906,56.031,0.0,43.875,72.0,70.0,1000.0,200.0,0.188,474.25,75.25,75.563,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.619,12.672,11.747,12.352,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,557.5,561.0,553.0,300.75,557.5,558.0,555.0,-0.002,1.982,0.0,7.168,0.642,0.24,-0.005,0.0,-0.0,-0.001
8212007,804,1.0,1.0,1.0,1.0,100.0,26.246,40.0,40.0,40.0,1.0,1.0,662.761,242.389,-0.005,11.313,0.0,80.0,55.0,1.4,1049.875,1147.703,1525.287,89.798,54.023,70.796,70.33,70.251,50.861,1.379,1.704,0.301,62.98,50.232,89.195,52.195,71.102,73.892,77.797,77.757,77.773,30.48,57.064,35.204,-10.852,110.0,110.0,67.813,69.313,55.031,55.781,100.0,34.188,72.0,70.0,1000.0,200.0,0.104,201.75,68.75,67.563,-0.03,70.75,72.5,57.219,59.156,0.0,26.234,72.0,70.0,1000.0,200.0,0.033,200.875,76.188,75.813,0.0,70.188,72.313,56.156,57.625,2.518,24.422,72.0,70.0,1000.0,200.0,0.033,200.5,75.438,75.5,-0.004,74.0,70.313,54.781,55.906,0.0,45.406,72.0,70.0,1000.0,200.0,0.211,504.25,75.25,75.563,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.629,12.681,11.747,12.358,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,556.5,560.5,553.0,306.0,556.5,558.0,555.0,-0.003,2.01,0.0,7.434,0.663,0.242,-0.005,0.0,0.0,-0.001
8212007,805,1.0,1.0,1.0,1.0,100.0,25.217,40.0,40.0,40.0,1.0,1.0,677.984,244.731,-0.005,11.298,0.0,80.0,55.0,1.4,1106.25,1191.625,1554.516,114.117,54.023,71.011,70.872,70.47,51.188,1.356,1.701,0.293,63.152,50.458,90.057,51.209,71.102,73.892,77.723,77.651,77.7,31.425,57.484,35.131,-10.852,110.0,110.0,67.938,70.188,55.094,55.906,98.25,34.063,72.0,70.0,1000.0,200.0,0.104,202.0,68.688,67.5,-0.03,71.063,73.063,57.281,59.156,0.0,26.297,72.0,70.0,1000.0,200.0,0.033,200.25,76.188,75.813,0.0,70.5,72.813,56.156,57.688,0.0,24.391,72.0,70.0,1000.0,200.0,0.033,200.5,75.438,75.375,-0.004,74.188,70.375,54.906,55.906,0.0,47.625,72.0,70.0,1000.0,200.0,0.241,535.0,75.125,75.563,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.647,12.694,11.747,12.371,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,555.0,559.0,552.0,307.25,555.5,556.5,554.5,-0.002,1.607,0.0,5.823,0.678,0.245,-0.005,0.0,-0.0,-0.002
8212007,806,1.0,1.0,1.0,1.0,100.0,25.12,40.0,40.0,40.0,1.0,1.0,676.813,248.244,-0.005,11.298,0.0,80.0,55.0,1.4,1131.875,1202.626,1567.316,108.395,54.343,71.333,71.307,70.8,51.732,1.349,1.747,0.297,63.312,50.63,90.669,50.702,71.102,73.892,77.723,77.651,77.773,32.442,58.218,36.298,-10.852,110.0,110.0,68.125,70.375,55.281,56.0,94.188,35.531,72.0,70.0,1000.0,200.0,0.095,191.875,68.688,67.5,-0.03,71.375,73.688,57.219,59.156,0.0,26.563,72.0,70.0,1000.0,200.0,0.033,198.625,76.25,75.813,0.0,70.688,73.5,56.25,57.688,0.0,24.375,72.0,70.0,1000.0,200.0,0.033,200.5,75.438,75.375,-0.004,74.5,70.375,54.969,55.906,0.0,48.938,72.0,70.0,1000.0,200.0,0.266,565.0,75.125,75.438,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.659,12.7,11.762,12.381,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,553.5,557.0,550.5,307.25,553.5,555.0,552.5,0.003,1.69,0.0,6.057,0.677,0.248,-0.005,0.0,-0.0,-0.001
8212007,807,1.0,1.0,1.0,1.0,100.0,25.588,40.0,40.0,40.0,1.0,1.0,695.548,249.414,-0.005,11.253,0.0,80.0,55.0,1.4,1165.375,1272.962,1581.954,128.422,54.77,71.548,71.524,71.129,52.277,1.345,1.74,0.293,63.49,50.703,91.308,50.252,71.102,73.785,77.87,77.651,77.7,32.224,58.848,36.225,-10.852,110.0,110.0,68.188,70.5,55.594,56.063,91.938,34.25,72.0,70.0,1000.0,200.0,0.104,201.5,68.688,67.563,-0.03,71.563,73.938,57.281,59.156,0.0,26.516,72.0,70.0,1000.0,200.0,0.033,199.25,76.188,75.563,0.0,70.875,73.5,56.469,57.688,0.0,24.438,72.0,70.0,1000.0,200.0,0.033,200.125,75.438,75.375,-0.004,74.5,70.125,55.281,56.031,0.0,50.656,72.0,70.0,1000.0,200.0,0.283,583.0,75.125,75.563,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.651,12.698,11.764,12.377,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,552.0,555.5,549.0,307.0,551.5,553.5,550.5,-0.004,1.691,0.0,6.26,0.696,0.249,-0.005,0.0,-0.0,-0.002
8212007,808,1.0,1.0,1.0,1.0,100.0,26.279,40.0,40.0,40.0,1.0,1.0,716.625,250.585,-0.005,11.298,0.0,80.0,55.0,1.4,1193.625,1313.111,1614.925,157.033,55.09,71.762,71.632,71.349,53.148,1.341,1.765,0.293,63.627,50.818,91.586,50.223,71.102,73.678,77.723,77.651,77.7,34.986,59.792,38.558,-10.852,110.0,110.0,68.375,70.375,55.813,56.313,86.0,33.969,72.0,70.0,1000.0,200.0,0.105,202.625,68.688,67.5,-0.03,71.75,74.25,57.5,59.156,0.0,26.516,72.0,70.0,1000.0,200.0,0.033,199.375,76.188,75.813,0.0,71.188,73.688,56.563,57.688,0.0,24.25,72.0,70.0,1000.0,200.0,0.034,200.875,75.438,75.375,-0.004,74.625,70.125,55.531,56.25,0.0,52.469,72.0,70.0,1000.0,200.0,0.315,615.5,75.063,75.563,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.648,12.697,11.755,12.377,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,551.0,553.5,548.0,306.75,550.0,551.5,549.0,-0.002,1.627,0.0,5.606,0.717,0.251,-0.005,0.0,-0.0,-0.002
8212007,809,1.0,1.0,1.0,1.0,100.0,27.651,40.0,40.0,40.0,1.0,1.0,729.506,250.585,-0.005,11.386,0.0,80.0,55.0,1.4,1217.25,1308.953,1618.591,152.741,55.516,71.977,71.958,71.459,53.257,1.36,1.765,0.286,63.778,50.968,91.725,50.111,71.614,73.464,77.723,77.651,77.7,35.422,60.211,39.287,-10.867,110.0,110.0,68.625,70.688,56.344,56.469,86.438,35.156,72.0,70.0,1000.0,200.0,0.096,195.5,68.688,67.5,-0.03,71.938,74.688,57.625,59.281,0.0,26.547,72.0,70.0,1000.0,200.0,0.033,199.5,76.125,75.563,0.0,71.375,74.125,56.781,57.844,0.0,24.266,72.0,70.0,1000.0,200.0,0.033,200.625,75.438,75.375,-0.004,74.813,70.125,55.844,56.531,0.0,53.688,72.0,70.0,1000.0,200.0,0.34,637.0,75.063,75.438,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.643,12.694,11.754,12.374,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,549.5,552.0,546.5,306.25,548.0,549.5,547.5,-0.002,1.775,0.0,6.113,0.73,0.251,-0.005,0.0,-0.0,-0.001
8212007,810,1.0,1.0,1.0,1.0,100.0,29.421,40.0,40.0,40.0,1.0,1.0,736.532,256.44,-0.005,11.342,0.0,80.0,55.0,1.4,1217.25,1371.458,1640.601,171.34,55.943,72.084,71.958,71.678,53.801,1.349,1.822,0.297,64.1,51.145,92.031,50.252,71.614,73.571,77.797,77.651,77.7,36.077,60.421,39.871,-10.852,110.0,110.0,68.688,70.813,56.406,56.688,76.625,34.0,72.0,70.0,1000.0,200.0,0.105,202.75,68.5,67.5,-0.03,72.125,74.813,57.719,59.281,0.0,26.797,72.0,70.0,1000.0,200.0,0.033,198.5,76.125,75.563,0.0,71.688,74.563,57.094,58.125,0.0,24.453,72.0,70.0,1000.0,200.0,0.033,198.875,75.438,75.375,-0.004,74.938,70.188,56.0,56.625,0.0,56.063,72.0,70.0,1000.0,200.0,0.374,670.5,75.125,75.438,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.645,12.694,11.752,12.368,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,548.0,550.5,545.5,306.25,546.5,548.0,546.0,-0.003,1.768,0.0,5.976,0.737,0.256,-0.004,0.0,-0.0,-0.001
8212007,811,1.0,1.0,1.0,1.0,100.0,31.862,40.0,40.0,40.0,1.0,1.0,754.096,258.782,-0.005,11.357,0.0,80.0,55.0,1.4,1274.0,1360.326,1657.122,168.478,56.369,72.192,72.283,71.788,54.128,1.337,1.807,0.286,64.301,51.375,92.142,50.449,71.614,73.356,77.649,77.544,77.626,36.658,60.946,40.381,-10.867,110.0,110.0,68.75,71.313,56.813,57.0,74.188,35.344,72.0,70.0,1000.0,200.0,0.095,194.875,68.688,67.5,-0.03,72.313,75.25,57.781,59.375,0.0,28.563,72.0,70.0,1000.0,200.0,0.033,199.5,76.125,75.563,0.0,71.938,74.75,57.25,58.25,0.0,24.313,72.0,70.0,1000.0,200.0,0.033,200.25,75.313,75.375,-0.004,75.0,69.813,56.406,56.813,0.0,57.219,72.0,70.0,1000.0,200.0,0.409,700.5,75.063,75.438,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.66,12.705,11.767,12.382,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,546.5,548.5,544.0,306.25,545.0,546.5,544.5,-0.001,1.741,0.0,5.871,0.754,0.259,-0.005,0.0,0.0,-0.001
8212007,812,1.0,1.0,1.0,1.0,100.0,34.342,40.0,40.0,40.0,1.0,1.0,777.515,261.124,-0.005,11.386,0.0,80.0,55.0,1.4,1310.75,1424.452,1690.197,197.093,56.796,72.406,72.283,71.898,55.108,1.345,1.818,0.282,64.486,51.475,92.309,50.702,71.614,73.356,77.723,77.544,77.626,37.748,61.365,41.402,-10.852,110.0,110.0,68.875,71.375,57.219,57.219,70.813,34.094,72.0,70.0,1000.0,200.0,0.105,202.5,68.75,67.5,-0.03,72.313,75.125,57.781,59.375,0.0,28.172,72.0,70.0,1000.0,200.0,0.038,213.375,76.125,75.563,0.0,72.063,74.938,57.469,58.438,0.0,24.391,72.0,70.0,1000.0,200.0,0.033,199.125,75.438,75.188,-0.004,75.125,70.0,56.719,57.188,0.0,59.563,72.0,70.0,1000.0,200.0,0.441,726.5,75.063,75.438,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.651,12.708,11.767,12.387,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,545.5,547.0,543.0,306.25,543.5,545.0,543.0,-0.003,1.762,0.0,5.775,0.778,0.261,-0.005,0.0,-0.0,-0.001
8212007,813,1.0,1.0,1.0,1.0,100.0,37.016,40.0,40.0,40.0,1.0,1.0,800.934,265.808,-0.005,11.313,0.0,80.0,55.0,1.4,1310.75,1462.224,1704.91,198.524,57.009,72.514,72.392,72.117,54.89,1.33,1.839,0.301,64.851,51.612,91.586,50.871,71.614,73.356,77.649,77.544,77.626,38.911,61.68,43.881,-10.852,110.0,110.0,69.0,72.0,57.406,57.5,67.5,35.281,72.0,70.0,1000.0,200.0,0.097,193.625,68.75,67.5,-0.03,72.563,75.375,58.063,59.438,0.0,28.688,72.0,70.0,1000.0,200.0,0.043,228.5,76.125,75.563,0.0,72.063,75.0,57.719,58.625,0.0,25.188,72.0,70.0,1000.0,200.0,0.033,198.25,75.313,75.375,-0.004,75.125,69.688,57.031,57.313,0.0,61.281,72.0,70.0,1000.0,200.0,0.474,751.5,74.938,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.627,12.681,11.74,12.361,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,544.0,546.0,542.0,306.0,542.5,543.5,541.5,-0.001,2.469,0.0,7.802,0.801,0.266,-0.005,0.0,0.0,-0.002
8212007,814,1.0,1.0,1.0,1.0,100.0,39.282,40.0,40.0,40.0,1.0,1.0,834.892,271.663,-0.005,11.342,0.0,80.0,55.0,1.4,1353.5,1519.768,1747.256,219.989,57.009,72.514,72.5,72.227,54.454,1.33,1.903,0.297,65.26,51.967,90.919,51.181,71.614,73.142,77.649,77.544,77.626,39.638,60.526,45.048,-10.852,110.0,110.0,69.188,72.125,57.406,57.594,61.969,34.094,72.0,70.0,1000.0,200.0,0.104,202.5,68.688,67.5,-0.03,72.625,75.438,58.219,59.438,0.0,29.203,72.0,70.0,1000.0,200.0,0.044,232.5,76.125,75.563,0.0,72.25,75.188,57.719,58.719,0.0,25.438,72.0,70.0,1000.0,200.0,0.037,212.25,75.313,75.188,-0.004,75.188,69.625,56.719,57.313,0.0,63.188,72.0,70.0,1000.0,200.0,0.507,780.0,74.938,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.63,12.688,11.747,12.368,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,543.0,544.0,541.5,306.0,541.5,542.5,540.5,-0.001,2.938,0.0,8.512,0.835,0.272,-0.005,0.0,-0.0,-0.002
8212007,815,1.0,1.0,1.0,1.0,100.0,40.877,40.0,40.0,40.0,1.0,1.0,853.627,276.347,-0.005,11.253,0.0,80.0,55.0,1.4,1420.5,1531.023,1765.687,227.145,56.796,72.621,72.5,72.227,54.128,1.337,1.896,0.286,65.544,52.247,90.724,51.209,71.977,73.142,77.649,77.544,77.626,36.876,59.792,43.808,-10.852,110.0,110.0,69.313,71.938,57.406,57.594,58.594,35.375,72.0,70.0,1000.0,200.0,0.095,194.5,68.688,67.5,-0.03,72.625,75.438,58.219,59.656,0.0,30.5,72.0,70.0,1000.0,200.0,0.046,236.0,76.125,75.563,0.0,72.375,75.313,57.656,58.719,0.0,25.859,72.0,70.0,1000.0,200.0,0.04,217.625,75.313,75.188,-0.004,75.375,69.625,56.719,57.188,0.0,64.875,72.0,70.0,1000.0,200.0,0.543,806.0,74.938,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.652,12.717,11.772,12.398,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,542.0,543.0,540.5,305.75,540.0,541.0,539.0,-0.001,3.404,0.0,10.83,0.854,0.276,-0.005,0.0,-0.0,-0.002
8212007,816,1.0,1.0,1.0,1.0,100.0,42.141,40.0,40.0,40.0,1.0,1.0,862.995,278.689,-0.005,11.268,0.0,80.0,55.0,1.4,1487.25,1569.072,1784.13,234.302,56.476,72.728,72.5,72.337,53.692,1.322,1.935,0.29,65.967,52.624,89.779,51.125,71.977,73.035,77.723,77.544,77.626,37.094,59.477,43.954,-10.852,110.0,110.0,69.313,72.125,57.219,57.594,58.813,34.063,72.0,70.0,1000.0,200.0,0.105,203.125,68.688,67.375,-0.03,72.625,75.25,58.219,59.438,0.0,29.656,72.0,70.0,1000.0,200.0,0.053,252.75,76.125,75.563,0.0,72.5,75.375,57.656,58.719,0.0,27.516,72.0,70.0,1000.0,200.0,0.038,213.625,75.313,75.375,-0.004,75.125,69.438,56.531,57.094,0.0,66.563,72.0,70.0,1000.0,200.0,0.576,833.0,75.063,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.626,12.688,11.747,12.369,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,540.5,542.0,540.0,305.5,538.5,540.5,538.5,-0.003,3.453,0.0,10.731,0.863,0.279,-0.006,0.0,0.0,-0.001
8212007,817,1.0,1.0,1.0,1.0,100.0,42.785,40.0,40.0,40.0,1.0,1.0,895.782,286.885,-0.005,11.239,0.0,80.0,55.0,1.4,1487.25,1619.957,1808.121,241.459,56.156,72.728,72.609,72.227,53.366,1.326,1.942,0.297,66.227,52.956,89.64,51.068,71.977,73.035,77.723,77.544,77.552,38.184,58.218,44.756,-10.852,110.0,110.0,69.375,72.25,57.0,57.594,55.25,35.625,72.0,70.0,1000.0,200.0,0.095,192.25,68.688,67.375,-0.03,72.75,75.438,58.063,59.438,0.0,30.656,72.0,70.0,1000.0,200.0,0.054,255.25,76.125,75.563,0.0,72.5,75.375,57.469,58.719,0.0,26.453,72.0,70.0,1000.0,200.0,0.047,234.75,75.313,75.188,-0.004,75.125,69.25,56.156,56.719,0.0,67.938,72.0,70.0,1000.0,200.0,0.606,851.0,74.938,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.626,12.678,11.739,12.361,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,539.5,540.5,539.5,305.25,537.0,539.0,537.5,-0.005,3.687,0.0,10.251,0.896,0.287,-0.006,0.0,-0.0,-0.002
8212007,818,1.0,1.0,1.0,1.0,100.0,43.738,40.0,40.0,40.0,1.0,1.0,923.885,289.227,-0.005,11.18,0.0,80.0,55.0,1.4,1528.0,1659.656,1843.219,257.206,56.049,72.728,72.5,72.447,53.039,1.307,2.028,0.29,66.64,53.192,90.307,50.73,71.977,72.821,77.575,77.651,77.552,39.057,57.904,45.704,-10.852,110.0,110.0,69.5,72.25,56.906,57.313,52.594,34.0,72.0,70.0,1000.0,200.0,0.105,203.625,68.688,67.375,-0.03,72.75,75.125,57.906,59.375,0.0,30.484,72.0,70.0,1000.0,200.0,0.058,267.25,76.0,75.563,0.0,72.625,75.375,57.375,58.719,0.0,26.594,72.0,70.0,1000.0,200.0,0.048,242.75,75.25,75.188,-0.004,75.0,69.25,56.0,56.719,0.0,69.875,72.0,70.0,1000.0,200.0,0.636,873.0,74.75,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.613,12.668,11.734,12.351,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,538.5,539.5,539.0,305.25,535.5,538.5,536.5,0.002,3.943,0.0,10.311,0.924,0.289,-0.006,0.0,-0.0,-0.002
8212007,819,1.0,1.0,1.0,1.0,100.0,45.029,40.0,40.0,40.0,1.0,1.0,943.791,295.082,-0.005,11.239,0.0,80.0,55.0,1.4,1584.25,1675.281,1863.555,262.933,56.049,72.836,72.5,72.447,53.148,1.314,2.031,0.293,67.079,53.635,90.335,50.787,71.977,72.928,77.502,77.438,77.552,36.513,58.113,44.829,-10.852,110.0,110.0,69.375,72.25,56.906,57.5,52.781,35.063,72.0,70.0,1000.0,200.0,0.097,197.125,68.688,67.375,-0.03,72.813,75.25,57.906,59.375,0.0,31.328,72.0,70.0,1000.0,200.0,0.06,268.75,76.0,75.563,0.0,72.688,75.438,57.375,58.719,0.0,27.391,72.0,70.0,1000.0,200.0,0.053,253.5,75.25,75.188,-0.004,75.125,69.25,56.156,56.625,0.0,72.0,72.0,70.0,1000.0,200.0,0.675,901.0,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.618,12.665,11.724,12.349,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,537.0,538.0,538.5,305.25,535.0,537.5,536.0,0.004,4.327,0.0,12.978,0.944,0.295,-0.006,0.0,-0.0,-0.001
8212007,820,1.0,1.0,1.0,1.0,100.0,45.346,40.0,40.0,40.0,1.0,1.0,950.817,297.424,-0.005,11.253,0.0,80.0,55.0,1.4,1633.375,1699.462,1869.103,270.093,55.836,72.728,72.5,72.337,52.821,1.314,2.028,0.293,67.276,53.713,89.557,50.759,72.301,72.928,77.649,77.438,77.552,36.149,57.589,44.537,-10.867,110.0,110.0,69.625,72.25,56.906,57.313,49.156,33.938,72.0,70.0,1000.0,200.0,0.106,204.0,68.688,67.375,-0.03,72.75,75.25,57.781,59.375,0.0,31.703,72.0,70.0,1000.0,200.0,0.063,274.0,76.125,75.5,0.0,72.688,75.563,57.25,58.625,0.0,28.313,72.0,70.0,1000.0,200.0,0.053,253.25,75.25,75.188,-0.004,75.0,69.0,55.844,56.531,0.0,73.938,72.0,70.0,1000.0,200.0,0.701,918.5,74.75,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.635,12.678,11.737,12.36,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,535.5,537.5,538.0,305.0,534.0,536.0,535.5,-0.002,4.403,0.0,13.108,0.951,0.297,-0.006,0.0,-0.0,-0.002
8212007,821,1.0,1.0,1.0,1.0,100.0,45.753,40.0,40.0,40.0,1.0,1.0,961.355,302.108,-0.005,11.15,0.0,80.0,55.0,1.4,1652.25,1715.129,1883.902,274.388,55.623,72.728,72.283,72.337,52.495,1.299,2.074,0.293,67.683,54.096,89.306,50.674,72.301,73.035,77.575,77.331,77.552,36.295,56.855,44.392,-10.852,110.0,110.0,69.625,72.125,56.594,57.219,49.313,34.844,72.0,70.0,1000.0,200.0,0.1,198.875,68.688,67.375,-0.03,72.75,75.25,57.781,59.281,0.0,32.563,72.0,70.0,1000.0,200.0,0.063,278.0,76.0,75.5,0.0,72.688,75.875,57.156,58.438,0.0,29.438,72.0,70.0,1000.0,200.0,0.054,253.5,75.25,75.188,-0.004,75.0,68.875,55.594,56.25,0.0,75.5,72.0,70.0,1000.0,200.0,0.739,942.5,74.75,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.634,12.673,11.734,12.355,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,535.0,536.0,538.5,305.0,532.0,535.5,535.0,-0.0,4.391,0.0,12.537,0.961,0.302,-0.006,0.0,-0.0,-0.002
8212007,822,1.0,1.0,1.0,1.0,100.0,45.57,40.0,40.0,40.0,1.0,1.0,994.142,307.963,-0.005,11.194,0.0,80.0,55.0,1.4,1699.125,1747.941,1904.261,282.981,55.303,72.728,72.392,72.557,52.277,1.311,2.095,0.275,68.141,54.452,89.835,50.421,72.301,73.035,77.502,77.438,77.552,36.731,56.75,44.537,-10.852,110.0,110.0,69.625,72.563,56.406,57.063,49.469,34.125,72.0,70.0,1000.0,200.0,0.105,202.875,68.688,67.375,-0.03,72.75,75.25,57.625,59.156,0.0,32.625,72.0,70.0,1000.0,200.0,0.067,286.0,76.0,75.563,0.0,72.688,75.563,57.094,58.25,0.0,29.188,72.0,70.0,1000.0,200.0,0.057,266.0,75.313,75.188,-0.004,74.813,68.625,55.438,56.031,0.0,76.875,72.0,70.0,1000.0,200.0,0.774,963.5,74.75,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.635,12.683,11.739,12.361,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,533.5,535.5,538.0,304.75,531.5,534.5,534.5,0.004,4.365,0.0,12.132,0.994,0.308,-0.006,0.0,-0.0,-0.002
8212007,823,1.0,1.0,1.0,1.0,100.0,46.212,40.0,40.0,40.0,1.0,1.0,1018.732,309.133,-0.005,11.209,0.0,80.0,55.0,1.4,1730.875,1763.66,1932.04,285.846,55.41,72.621,72.175,72.337,52.168,1.345,2.088,0.29,68.491,54.749,90.057,50.421,72.301,72.821,77.502,77.438,77.478,36.585,56.75,44.756,-10.867,110.0,110.0,69.813,72.25,56.406,57.063,43.063,35.5,72.0,70.0,1000.0,200.0,0.096,193.0,68.5,67.375,-0.03,72.625,75.25,57.625,59.063,0.0,32.5,72.0,70.0,1000.0,200.0,0.072,294.25,76.0,75.563,0.0,72.688,75.375,57.094,58.125,0.0,28.641,72.0,70.0,1000.0,200.0,0.063,277.25,75.25,75.188,-0.004,74.625,68.625,55.438,56.156,0.0,78.188,72.0,70.0,1000.0,200.0,0.787,970.5,74.625,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.614,12.658,11.722,12.34,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,533.0,534.5,538.0,304.75,531.0,533.5,534.5,-0.002,4.542,0.0,12.717,1.019,0.309,-0.005,0.0,-0.0,-0.002
8212007,824,1.0,1.0,1.0,1.0,100.0,46.349,40.0,40.0,40.0,1.0,1.0,1031.613,311.475,-0.005,11.194,0.0,80.0,55.0,1.4,1730.875,1779.395,1932.04,294.44,55.303,72.728,72.283,72.447,52.168,1.345,2.134,0.301,68.824,54.89,90.085,50.336,72.301,72.821,77.502,77.438,77.478,36.295,56.75,44.683,-10.852,110.0,110.0,69.813,72.5,56.406,57.063,43.125,34.031,72.0,70.0,1000.0,200.0,0.105,203.375,68.5,67.375,-0.03,72.625,75.125,57.625,58.844,0.0,32.688,72.0,70.0,1000.0,200.0,0.073,295.75,76.0,75.5,0.0,72.625,75.375,56.875,58.125,0.0,28.828,72.0,70.0,1000.0,200.0,0.064,279.0,75.313,75.188,-0.004,74.375,68.875,55.438,56.031,0.0,78.75,72.0,70.0,1000.0,200.0,0.793,975.5,74.75,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.588,12.632,11.697,12.315,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,532.0,534.0,538.0,304.75,530.0,533.0,534.0,-0.002,4.59,0.0,13.039,1.032,0.311,-0.005,0.0,-0.0,-0.002
8212007,825,1.0,1.0,1.0,1.0,100.0,46.447,40.0,40.0,40.0,1.0,1.0,1049.177,318.501,-0.005,11.18,0.0,80.0,55.0,1.4,1756.375,1798.012,1943.157,301.603,55.196,72.728,72.283,72.447,52.277,1.33,2.159,0.293,69.057,55.123,89.974,50.252,72.366,72.928,77.428,77.225,77.478,36.077,56.54,44.61,-10.852,110.0,110.0,69.813,72.5,56.344,57.0,43.219,34.938,72.0,70.0,1000.0,200.0,0.098,198.125,68.375,67.375,-0.03,72.625,75.25,57.625,58.844,0.0,32.844,72.0,70.0,1000.0,200.0,0.078,307.5,76.0,75.5,0.0,72.688,75.375,56.781,58.031,0.0,29.688,72.0,70.0,1000.0,200.0,0.065,281.75,75.25,75.063,-0.004,74.625,68.438,55.344,55.906,0.0,79.375,72.0,70.0,1000.0,200.0,0.812,985.0,74.625,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.589,12.643,11.709,12.32,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,531.5,533.5,538.0,304.5,529.0,532.0,534.5,0.001,4.662,0.0,13.248,1.049,0.319,-0.004,0.0,-0.0,-0.002
8212007,826,1.0,1.0,1.0,1.0,100.0,46.738,40.0,40.0,40.0,1.0,1.0,1060.887,320.843,-0.005,11.209,0.0,80.0,55.0,1.4,1781.25,1798.012,1961.692,301.603,55.196,72.728,72.175,72.447,52.168,1.349,2.141,0.293,69.358,55.448,90.001,50.111,72.366,73.035,77.428,77.331,77.478,36.004,56.435,44.537,-10.867,110.0,110.0,69.875,72.188,56.219,56.906,40.406,34.25,72.0,70.0,1000.0,200.0,0.106,201.0,68.375,67.5,-0.03,72.625,75.25,57.5,58.75,0.0,33.625,72.0,70.0,1000.0,200.0,0.075,303.25,76.0,75.5,0.0,72.625,75.188,56.781,57.844,0.0,29.859,72.0,70.0,1000.0,200.0,0.067,284.25,75.313,75.188,-0.004,74.375,68.375,55.344,55.906,0.0,79.625,72.0,70.0,1000.0,200.0,0.818,989.0,74.625,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.593,12.64,11.712,12.323,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,530.5,533.0,538.0,304.5,528.0,531.5,534.0,0.003,4.681,0.0,13.283,1.061,0.321,-0.004,0.0,-0.0,-0.002
8212007,827,1.0,1.0,1.0,1.0,100.0,46.728,40.0,40.0,40.0,1.0,1.0,1081.964,324.356,-0.005,11.076,0.0,80.0,55.0,1.4,1781.25,1832.443,1976.525,313.065,55.09,72.728,72.283,72.447,52.059,1.33,2.205,0.304,69.621,55.548,90.14,49.914,72.366,73.035,77.575,77.331,77.404,36.222,56.435,44.61,-10.852,110.0,110.0,69.813,72.75,56.219,56.906,43.313,34.219,72.0,70.0,1000.0,200.0,0.104,202.75,68.375,67.375,-0.03,72.563,75.063,57.281,58.688,0.0,33.75,72.0,70.0,1000.0,200.0,0.079,309.0,76.0,75.5,0.0,72.688,74.75,56.688,57.688,0.0,29.234,72.0,70.0,1000.0,200.0,0.074,300.0,75.25,75.188,-0.004,73.938,68.375,55.281,55.813,0.0,79.125,72.0,70.0,1000.0,200.0,0.83,997.5,74.625,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.581,12.634,11.709,12.318,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,530.0,532.0,538.0,304.0,527.5,530.5,534.0,-0.004,4.596,0.0,12.901,1.082,0.324,-0.004,0.0,-0.0,-0.002
8212007,828,1.0,1.0,1.0,1.0,100.0,46.868,40.0,40.0,40.0,1.0,1.0,1077.28,326.698,-0.005,11.268,0.0,80.0,55.0,1.4,1811.0,1816.652,1969.108,308.766,55.09,72.728,72.283,72.447,52.059,1.364,2.177,0.308,69.738,55.746,90.14,49.885,72.366,73.035,77.428,77.331,77.478,36.222,56.435,44.683,-10.867,110.0,110.0,69.875,72.563,56.219,56.906,40.5,35.531,72.0,70.0,1000.0,200.0,0.096,194.0,68.375,67.375,-0.03,72.563,74.688,57.281,58.688,0.0,32.688,72.0,70.0,1000.0,200.0,0.084,317.25,76.0,75.563,0.0,72.625,74.938,56.781,57.688,0.0,29.828,72.0,70.0,1000.0,200.0,0.076,303.0,75.25,75.188,-0.004,73.938,68.375,55.344,55.813,0.0,79.25,72.0,70.0,1000.0,200.0,0.823,991.5,74.625,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.583,12.632,11.709,12.308,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,529.5,531.5,538.0,304.25,527.0,530.0,534.0,0.003,4.717,0.0,13.239,1.077,0.327,-0.004,0.0,-0.0,-0.002
8212007,829,1.0,1.0,1.0,1.0,100.0,47.277,40.0,40.0,40.0,1.0,1.0,1094.844,325.527,-0.005,11.253,0.0,80.0,55.0,1.4,1810.625,1843.938,1980.234,308.766,55.196,72.728,72.283,72.447,51.95,1.356,2.216,0.308,69.931,55.852,90.196,49.942,72.366,73.035,77.428,77.331,77.404,36.149,56.33,44.756,-10.852,110.0,110.0,69.938,72.688,56.0,56.688,37.813,33.938,72.0,70.0,1000.0,200.0,0.107,203.5,68.375,67.5,-0.03,72.563,74.688,57.281,58.563,0.0,33.25,72.0,70.0,1000.0,200.0,0.084,316.75,76.0,75.5,0.0,72.625,74.75,56.563,57.688,0.0,30.375,72.0,70.0,1000.0,200.0,0.075,301.25,75.313,75.063,-0.004,73.938,67.875,55.281,55.625,0.0,79.5,72.0,70.0,1000.0,200.0,0.827,998.5,74.625,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.599,12.643,11.718,12.323,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,528.5,531.0,538.0,304.0,526.5,529.5,534.0,-0.001,4.799,0.0,13.45,1.095,0.326,-0.004,0.0,-0.0,-0.002
8212007,830,1.0,1.0,1.0,1.0,100.0,47.482,40.0,40.0,40.0,1.0,1.0,1097.186,330.211,-0.005,11.224,0.0,80.0,55.0,1.4,1824.0,1835.316,1996.928,307.334,55.196,72.836,72.175,72.447,52.168,1.368,2.244,0.279,70.114,56.011,90.168,50.026,72.366,73.249,77.428,77.225,77.404,36.077,56.33,44.756,-10.852,110.0,110.0,69.938,72.563,56.0,56.688,37.844,34.281,72.0,70.0,1000.0,200.0,0.104,202.75,68.25,67.375,-0.03,72.563,75.063,57.219,58.563,0.0,34.094,72.0,70.0,1000.0,200.0,0.084,317.0,76.0,75.5,0.0,72.625,74.313,56.563,57.563,0.0,30.078,72.0,70.0,1000.0,200.0,0.08,308.25,75.313,75.063,-0.004,74.0,68.25,55.281,55.625,0.0,79.688,72.0,70.0,1000.0,200.0,0.829,996.0,74.563,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.616,12.658,11.732,12.336,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,528.0,530.5,538.0,304.0,525.5,529.0,534.0,-0.001,4.81,0.0,13.528,1.097,0.33,-0.004,0.0,-0.0,-0.002
8212007,831,1.0,1.0,1.0,1.0,100.0,47.395,40.0,40.0,40.0,1.0,1.0,1108.896,331.382,-0.005,11.298,0.0,80.0,55.0,1.4,1820.125,1842.501,1991.362,310.199,55.09,72.836,72.283,72.557,52.059,1.368,2.223,0.312,70.189,56.094,90.057,49.801,72.495,73.249,77.354,77.331,77.404,36.149,56.225,44.756,-10.867,110.0,110.0,69.938,72.938,56.0,56.688,37.844,35.281,72.0,70.0,1000.0,200.0,0.096,196.5,68.375,67.375,-0.03,72.563,74.563,57.219,58.438,0.0,33.531,72.0,70.0,1000.0,200.0,0.089,329.25,76.0,75.563,0.0,72.625,74.438,56.469,57.563,0.0,30.859,72.0,70.0,1000.0,200.0,0.08,308.5,75.25,75.188,-0.004,73.938,68.375,55.281,55.625,0.0,80.0,72.0,70.0,1000.0,200.0,0.83,994.5,74.625,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.605,12.647,11.724,12.331,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,527.5,530.0,538.0,304.0,525.0,528.5,534.0,0.011,4.844,0.0,13.504,1.109,0.331,-0.004,0.0,-0.0,-0.002
8212007,832,1.0,1.0,1.0,1.0,100.0,47.511,40.0,40.0,40.0,1.0,1.0,1120.605,331.382,-0.005,11.239,0.0,80.0,55.0,1.4,1820.125,1871.273,1996.928,320.23,55.09,72.836,72.283,72.557,52.059,1.353,2.244,0.304,70.382,56.2,90.307,49.773,72.495,73.356,77.502,77.331,77.404,36.295,56.225,44.829,-10.852,110.0,110.0,69.938,72.938,56.0,56.688,37.844,35.094,72.0,70.0,1000.0,200.0,0.1,196.25,68.375,67.375,-0.03,72.313,74.688,57.094,58.438,0.0,33.781,72.0,70.0,1000.0,200.0,0.091,334.5,76.0,75.563,0.0,72.625,74.125,56.469,57.563,0.0,30.734,72.0,70.0,1000.0,200.0,0.086,322.25,75.25,75.188,-0.004,74.188,68.063,55.063,55.531,0.0,78.313,72.0,70.0,1000.0,200.0,0.847,1007.5,74.563,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.614,12.653,11.724,12.338,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,527.0,529.5,538.0,304.0,524.5,528.0,534.0,-0.003,4.813,0.0,13.319,1.121,0.331,-0.004,0.0,-0.0,-0.002
8212007,833,1.0,1.0,1.0,1.0,100.0,47.669,40.0,40.0,40.0,1.0,1.0,1139.341,337.237,-0.005,11.239,0.0,80.0,55.0,1.4,1857.875,1872.713,2004.349,317.364,55.09,72.836,72.283,72.557,52.603,1.368,2.287,0.308,70.469,56.322,90.363,49.66,72.495,73.464,77.354,77.225,77.33,36.295,56.33,44.975,-10.867,110.0,110.0,70.063,72.563,56.219,56.688,34.063,33.938,72.0,70.0,1000.0,200.0,0.107,204.75,68.375,67.375,-0.03,72.563,74.688,57.094,58.438,0.0,34.656,72.0,70.0,1000.0,200.0,0.092,334.0,76.125,75.563,0.0,72.625,74.313,56.563,57.563,0.0,30.719,72.0,70.0,1000.0,200.0,0.088,326.0,75.25,75.188,-0.004,74.0,68.0,55.281,55.625,0.0,79.938,72.0,70.0,1000.0,200.0,0.828,995.0,74.625,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.61,12.655,11.718,12.338,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,526.5,529.0,538.0,304.25,524.5,527.5,534.0,-0.001,4.869,0.0,13.547,1.139,0.337,-0.004,0.0,-0.0,-0.002
8212007,834,1.0,1.0,1.0,1.0,100.0,47.892,40.0,40.0,40.0,1.0,1.0,1126.46,333.724,-0.005,11.239,0.0,80.0,55.0,1.4,1859.125,1861.197,2004.349,310.199,55.09,72.943,72.283,72.557,52.059,1.372,2.28,0.308,70.545,56.417,90.252,49.716,72.495,73.464,77.428,77.331,77.33,36.367,56.12,45.121,-10.852,110.0,110.0,70.063,72.563,56.219,56.594,34.031,34.469,72.0,70.0,1000.0,200.0,0.103,202.0,68.375,67.375,-0.03,72.313,74.813,57.094,58.219,0.0,35.0,72.0,70.0,1000.0,200.0,0.088,321.5,76.0,75.563,0.0,72.625,74.313,56.469,57.219,0.0,31.422,72.0,70.0,1000.0,200.0,0.088,327.25,75.25,75.188,-0.004,73.813,68.438,55.063,55.625,0.0,78.375,72.0,70.0,1000.0,200.0,0.847,1006.5,74.563,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.657,12.709,11.775,12.391,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,526.0,528.5,538.0,304.0,524.0,527.0,534.0,-0.005,4.981,0.0,13.662,1.126,0.334,-0.004,0.0,-0.0,-0.002
8212007,835,1.0,1.0,1.0,1.0,100.0,48.292,40.0,40.0,40.0,1.0,1.0,1124.118,334.895,-0.005,11.268,0.0,80.0,55.0,1.4,1864.125,1868.393,2011.772,320.23,55.196,72.836,72.066,72.557,52.168,1.372,2.28,0.315,70.606,56.501,90.279,49.632,72.495,73.678,77.428,77.225,77.404,36.367,56.225,45.121,-10.852,110.0,110.0,70.063,72.5,56.219,56.594,34.031,35.438,72.0,70.0,1000.0,200.0,0.097,194.25,68.375,67.375,-0.03,72.563,74.688,57.094,58.219,0.0,35.313,72.0,70.0,1000.0,200.0,0.094,337.0,76.0,75.563,0.0,72.625,73.813,56.469,57.438,0.0,31.578,72.0,70.0,1000.0,200.0,0.091,331.75,75.25,75.188,-0.004,73.625,68.375,55.281,55.625,0.0,78.813,72.0,70.0,1000.0,200.0,0.832,998.5,74.563,74.938,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.659,12.713,11.775,12.393,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,525.5,528.5,538.0,303.75,524.0,526.5,534.0,-0.001,4.967,0.0,13.697,1.124,0.335,-0.004,0.0,-0.0,-0.001
8212007,836,1.0,1.0,1.0,1.0,100.0,48.487,40.0,40.0,40.0,1.0,1.0,1144.025,339.578,-0.005,11.15,0.0,80.0,55.0,1.4,1867.25,1888.563,2019.195,331.696,55.196,72.943,72.283,72.557,52.168,1.349,2.276,0.308,70.797,56.565,90.252,49.604,72.839,73.785,77.354,77.119,77.257,36.367,56.12,45.194,-10.867,110.0,110.0,70.188,72.938,56.219,56.594,30.219,33.969,72.0,70.0,1000.0,200.0,0.106,204.5,68.375,67.375,-0.03,72.563,74.563,57.0,58.219,0.0,34.625,72.0,70.0,1000.0,200.0,0.101,350.25,76.0,75.563,0.0,72.625,73.688,56.469,57.219,0.0,32.688,72.0,70.0,1000.0,200.0,0.091,331.0,75.313,75.188,-0.004,73.688,68.25,55.063,55.625,0.0,79.813,72.0,70.0,1000.0,200.0,0.827,995.5,74.438,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.635,12.688,11.751,12.369,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,525.0,528.0,538.0,303.75,523.5,526.0,533.5,-0.002,4.983,0.0,13.667,1.144,0.34,-0.004,0.0,-0.0,-0.002
8212007,837,1.0,1.0,1.0,1.0,100.0,48.459,40.0,40.0,40.0,1.0,1.0,1159.247,340.749,-0.005,11.18,0.0,80.0,55.0,1.4,1872.5,1911.647,2019.195,335.997,55.09,72.943,72.283,72.557,52.059,1.356,2.294,0.319,70.901,56.61,90.252,49.604,72.839,73.678,77.428,77.225,77.33,36.44,56.12,45.267,-10.852,110.0,110.0,70.188,72.688,56.0,56.594,33.938,34.844,72.0,70.0,1000.0,200.0,0.1,199.125,68.375,67.5,-0.03,72.313,74.688,57.0,58.156,0.0,35.219,72.0,70.0,1000.0,200.0,0.102,351.0,76.0,75.5,0.0,72.625,73.5,56.469,57.219,0.0,31.938,72.0,70.0,1000.0,200.0,0.101,344.5,75.25,75.063,-0.004,73.625,68.25,55.281,55.625,0.0,80.0,72.0,70.0,1000.0,200.0,0.825,996.5,74.563,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.64,12.697,11.76,12.379,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,525.0,528.0,538.0,303.75,523.0,525.5,533.5,-0.002,5.015,0.0,13.703,1.159,0.341,-0.004,0.0,-0.0,-0.002
8212007,838,1.0,1.0,1.0,1.0,100.0,48.897,40.0,40.0,40.0,1.0,1.0,1156.905,341.92,-0.005,11.253,0.0,80.0,55.0,1.4,1872.5,1914.535,2032.189,330.263,55.196,72.943,72.392,72.557,52.168,1.372,2.305,0.312,71.075,56.777,90.446,49.576,72.839,73.785,77.354,77.225,77.33,36.658,56.12,45.485,-10.852,110.0,110.0,70.188,72.75,56.344,56.594,23.609,34.75,72.0,70.0,1000.0,200.0,0.102,198.0,68.375,67.375,-0.03,72.563,74.25,57.0,58.156,0.0,34.969,72.0,70.0,1000.0,200.0,0.106,356.25,76.125,75.563,0.0,72.625,73.5,56.469,57.219,0.0,32.094,72.0,70.0,1000.0,200.0,0.104,350.75,75.313,75.188,-0.004,73.688,68.25,55.281,55.625,0.0,79.75,72.0,70.0,1000.0,200.0,0.83,997.5,74.563,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.657,12.709,11.767,12.39,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,524.5,528.0,538.0,303.75,522.5,525.5,533.5,-0.001,5.104,0.0,13.792,1.157,0.342,-0.004,0.0,-0.0,-0.002
8212007,839,1.0,1.0,1.0,1.0,100.0,49.093,40.0,40.0,40.0,1.0,1.0,1156.905,340.749,-0.005,11.283,0.0,80.0,55.0,1.4,1892.375,1898.658,2028.476,334.563,55.196,72.943,72.283,72.666,52.168,1.379,2.319,0.315,71.074,56.824,90.196,49.688,72.839,73.892,77.428,77.225,77.257,36.585,56.015,45.485,-10.852,110.0,110.0,70.188,72.688,56.219,56.688,30.031,34.031,72.0,70.0,1000.0,200.0,0.106,204.125,68.375,67.375,-0.03,72.313,74.25,57.0,58.156,0.0,35.844,72.0,70.0,1000.0,200.0,0.096,340.5,76.125,75.563,0.0,72.625,73.5,56.469,57.219,0.0,33.406,72.0,70.0,1000.0,200.0,0.101,347.5,75.25,75.063,-0.004,73.813,68.375,55.063,55.625,0.0,78.438,72.0,70.0,1000.0,200.0,0.848,1009.0,74.438,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.645,12.696,11.754,12.377,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,524.0,528.0,538.0,303.75,522.0,525.5,533.5,-0.004,5.168,0.0,13.943,1.157,0.341,-0.004,0.0,-0.0,-0.002
8212007,840,1.0,1.0,1.0,1.0,100.0,49.289,40.0,40.0,40.0,1.0,1.0,1166.273,341.92,-0.005,11.253,0.0,80.0,55.0,1.4,1894.75,1907.316,2037.759,333.13,55.196,72.943,72.283,72.666,52.168,1.387,2.326,0.319,71.177,56.863,90.224,49.716,72.839,73.892,77.28,77.225,77.257,36.658,56.225,45.558,-10.852,110.0,110.0,70.188,73.063,56.0,56.688,23.422,34.813,72.0,70.0,1000.0,200.0,0.1,199.5,68.25,67.375,-0.03,72.313,74.563,57.0,58.156,0.0,35.5,72.0,70.0,1000.0,200.0,0.1,347.25,76.125,75.563,0.0,72.625,73.375,56.469,57.219,0.0,32.594,72.0,70.0,1000.0,200.0,0.105,354.0,75.313,75.188,-0.004,73.813,68.563,55.281,55.625,0.0,79.188,72.0,70.0,1000.0,200.0,0.836,1001.0,74.563,74.938,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.645,12.701,11.76,12.384,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,524.0,527.5,537.5,303.75,522.5,525.0,533.5,-0.002,5.118,0.0,13.906,1.166,0.342,-0.004,0.0,-0.0,-0.001
8212007,841,1.0,1.0,1.0,1.0,100.0,49.504,40.0,40.0,40.0,1.0,1.0,1175.641,344.262,-0.005,11.209,0.0,80.0,55.0,1.4,1894.75,1915.979,2035.902,335.997,55.196,72.943,72.175,72.557,52.495,1.364,2.319,0.312,71.222,56.931,90.224,49.491,72.839,74.0,77.28,77.119,77.257,36.731,56.015,45.704,-10.852,110.0,110.0,70.375,72.938,56.0,56.594,23.297,35.438,72.0,70.0,1000.0,200.0,0.097,194.375,68.25,67.5,-0.03,72.313,74.125,57.0,58.156,0.0,35.875,72.0,70.0,1000.0,200.0,0.101,347.75,76.125,75.563,0.0,72.5,73.125,56.25,57.156,0.0,32.719,72.0,70.0,1000.0,200.0,0.112,366.0,75.313,75.063,-0.004,73.688,68.375,55.063,55.625,0.0,79.563,72.0,70.0,1000.0,200.0,0.832,997.5,74.438,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.634,12.696,11.757,12.376,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,523.5,527.0,537.5,303.5,522.0,525.0,533.5,-0.001,5.216,0.0,13.965,1.176,0.344,-0.003,0.0,-0.0,-0.002
8212007,842,1.0,1.0,1.0,1.0,100.0,49.709,40.0,40.0,40.0,1.0,1.0,1174.469,344.262,-0.005,11.253,0.0,80.0,55.0,1.4,1905.75,1913.091,2041.473,331.696,55.196,73.05,72.283,72.666,52.168,1.372,2.301,0.293,71.271,56.97,90.196,49.491,73.15,74.107,77.28,77.012,77.183,36.803,56.015,45.85,-10.867,110.0,110.0,70.375,72.75,56.0,56.688,23.156,34.281,72.0,70.0,1000.0,200.0,0.107,201.5,68.375,67.5,-0.03,72.188,74.563,57.0,58.094,0.0,36.313,72.0,70.0,1000.0,200.0,0.102,349.25,76.125,75.5,0.0,72.5,73.125,56.469,57.156,0.0,33.688,72.0,70.0,1000.0,200.0,0.107,358.5,75.25,75.188,-0.004,73.625,68.375,55.281,55.625,0.0,79.188,72.0,70.0,1000.0,200.0,0.835,1001.0,74.438,74.938,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.627,12.681,11.752,12.366,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,523.5,527.0,538.0,303.75,521.5,525.0,533.0,-0.002,5.299,0.0,14.135,1.174,0.344,-0.004,0.0,-0.0,-0.002
8212007,843,1.0,1.0,1.0,1.0,100.0,49.924,40.0,40.0,40.0,1.0,1.0,1211.94,348.946,-0.005,11.253,0.0,80.0,55.0,1.4,1902.125,1947.786,2050.757,344.599,55.196,73.05,72.283,72.776,52.277,1.353,2.34,0.319,71.497,57.169,90.252,49.463,73.15,74.214,77.354,77.119,77.257,37.021,55.806,45.85,-10.852,110.0,110.0,70.375,72.688,56.0,56.688,23.031,34.469,72.0,70.0,1000.0,200.0,0.104,201.875,68.25,67.375,-0.03,72.313,74.438,57.0,58.094,0.0,35.719,72.0,70.0,1000.0,200.0,0.107,358.75,76.125,75.563,0.0,72.5,73.125,56.25,57.0,0.0,33.219,72.0,70.0,1000.0,200.0,0.117,374.5,75.25,75.188,-0.004,73.688,68.438,55.281,55.625,0.0,80.063,72.0,70.0,1000.0,200.0,0.824,994.0,74.438,74.938,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.626,12.681,11.752,12.36,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,523.0,527.0,537.5,303.5,521.0,524.5,533.0,-0.002,5.289,0.0,13.794,1.212,0.349,-0.004,0.0,-0.0,-0.002
8212007,844,1.0,1.0,1.0,1.0,100.0,50.196,40.0,40.0,40.0,1.0,1.0,1193.205,347.775,-0.005,11.253,0.0,80.0,55.0,1.4,1925.5,1914.535,2054.472,337.43,55.196,73.05,72.392,72.776,52.168,1.364,2.337,0.319,71.485,57.165,90.252,49.378,73.15,74.214,77.28,77.119,77.183,37.021,55.911,46.069,-10.852,110.0,110.0,70.5,73.188,56.219,56.688,22.891,35.031,72.0,70.0,1000.0,200.0,0.1,196.25,68.375,67.375,-0.03,72.313,74.25,56.938,58.094,0.0,36.156,72.0,70.0,1000.0,200.0,0.106,359.0,76.0,75.563,0.0,72.625,72.938,56.469,57.156,0.0,34.25,72.0,70.0,1000.0,200.0,0.112,366.5,75.313,75.063,-0.004,73.438,68.625,55.281,55.625,0.0,79.75,72.0,70.0,1000.0,200.0,0.833,998.0,74.438,74.938,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.609,12.662,11.743,12.346,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,523.0,526.5,537.5,303.75,521.0,524.5,533.0,-0.003,5.39,0.0,14.136,1.193,0.348,-0.004,0.0,-0.0,-0.002
8212007,845,1.0,1.0,1.0,1.0,100.0,50.741,40.0,40.0,40.0,1.0,1.0,1228.333,348.946,-0.005,11.194,0.0,80.0,55.0,1.4,1932.75,1950.681,2058.186,343.165,55.303,73.05,72.392,72.776,52.277,1.353,2.326,0.315,71.715,57.27,90.224,49.266,73.15,74.321,77.28,77.119,77.183,37.24,55.911,46.288,-10.867,110.0,110.0,70.5,73.063,56.0,56.688,19.75,34.188,72.0,70.0,1000.0,200.0,0.105,203.125,68.25,67.5,-0.03,72.313,74.688,56.938,58.094,0.0,35.438,72.0,70.0,1000.0,200.0,0.111,365.0,76.125,75.563,0.0,72.625,72.938,56.25,57.156,0.0,33.5,72.0,70.0,1000.0,200.0,0.121,378.75,75.313,75.188,-0.004,73.438,68.625,55.281,55.625,0.0,79.688,72.0,70.0,1000.0,200.0,0.831,999.5,74.438,74.938,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.605,12.659,11.735,12.343,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,522.5,526.5,537.5,303.5,521.5,524.5,532.5,-0.003,5.425,0.0,14.061,1.228,0.349,-0.003,0.0,-0.0,-0.002
8212007,846,1.0,1.0,1.0,1.0,100.0,51.025,40.0,40.0,40.0,1.0,1.0,1220.137,353.63,-0.005,11.209,0.0,80.0,55.0,1.4,1932.75,1947.786,2073.046,344.599,55.303,73.158,72.392,72.776,52.277,1.364,2.351,0.308,71.797,57.409,90.14,49.322,73.15,74.321,77.207,77.119,77.183,37.24,55.911,46.36,-10.852,110.0,110.0,70.5,73.313,56.219,56.688,19.578,35.438,72.0,70.0,1000.0,200.0,0.095,194.875,68.25,67.5,-0.03,72.313,74.25,56.938,58.0,0.0,35.531,72.0,70.0,1000.0,200.0,0.112,367.0,76.125,75.563,0.0,72.5,72.938,56.25,57.0,0.0,33.594,72.0,70.0,1000.0,200.0,0.123,385.0,75.25,75.188,-0.004,73.688,68.438,55.281,55.625,0.0,79.625,72.0,70.0,1000.0,200.0,0.831,998.0,74.438,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.612,12.668,11.743,12.351,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,522.0,526.5,537.5,303.75,521.5,524.0,532.5,-0.001,5.475,0.0,14.191,1.22,0.354,-0.003,0.0,-0.0,-0.002
8212007,847,1.0,1.0,1.0,1.0,100.0,51.337,40.0,40.0,40.0,1.0,1.0,1221.308,352.459,-0.005,11.283,0.0,80.0,55.0,1.4,1945.375,1957.921,2069.331,358.939,55.303,73.158,72.283,72.776,52.386,1.356,2.369,0.323,71.935,57.537,90.196,49.378,73.61,74.428,77.133,77.119,77.183,37.385,55.806,46.506,-10.852,110.0,110.0,70.5,72.938,56.344,56.688,19.422,33.938,72.0,70.0,1000.0,200.0,0.106,204.125,68.375,67.375,-0.03,72.313,74.125,56.938,58.0,0.0,35.938,72.0,70.0,1000.0,200.0,0.112,366.25,76.125,75.563,0.0,72.5,72.563,56.25,57.0,0.0,33.438,72.0,70.0,1000.0,200.0,0.126,390.75,75.313,75.188,-0.004,73.688,68.375,55.281,55.625,0.0,79.75,72.0,70.0,1000.0,200.0,0.832,997.5,74.438,74.938,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.594,12.651,11.724,12.336,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,522.0,526.5,537.5,303.5,519.5,524.0,532.5,0.018,5.587,0.0,14.286,1.221,0.352,-0.004,0.0,-0.0,-0.002
