DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8212007,848,1.0,1.0,1.0,1.0,100.0,51.732,40.0,40.0,40.0,1.0,1.0,1228.333,354.801,-0.005,11.253,0.0,80.0,55.0,1.4,1941.5,1956.473,2076.762,353.202,55.303,73.158,72.283,72.776,52.277,1.356,2.372,0.308,72.059,57.539,90.168,49.378,73.61,74.535,77.354,77.119,77.109,37.458,55.806,46.652,-10.852,110.0,110.0,70.5,73.063,56.219,56.688,19.234,34.625,72.0,70.0,1000.0,200.0,0.101,200.5,68.375,67.375,-0.03,72.313,74.063,56.938,58.094,0.0,36.594,72.0,70.0,1000.0,200.0,0.111,365.5,76.125,75.563,0.0,72.5,72.813,56.25,57.0,0.0,33.906,72.0,70.0,1000.0,200.0,0.127,391.5,75.313,75.188,-0.004,73.688,68.375,55.281,55.813,0.0,79.938,72.0,70.0,1000.0,200.0,0.83,997.0,74.438,74.938,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.614,12.662,11.739,12.346,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,521.5,526.5,537.5,303.5,519.5,524.0,532.5,-0.005,5.639,0.0,14.362,1.228,0.355,-0.004,0.0,-0.0,-0.002
8212007,849,1.0,1.0,1.0,1.0,100.0,51.999,40.0,40.0,40.0,1.0,1.0,1244.727,353.63,-0.005,11.239,0.0,80.0,55.0,1.4,1969.0,1973.86,2067.474,351.768,55.303,73.05,72.175,72.666,52.386,1.36,2.376,0.312,72.155,57.683,90.307,49.491,73.61,74.535,77.133,77.119,77.183,37.603,55.806,46.798,-10.852,110.0,110.0,70.563,73.313,56.219,56.688,15.281,35.125,72.0,70.0,1000.0,200.0,0.099,195.5,68.375,67.5,-0.03,72.313,74.125,56.938,58.0,0.0,36.688,72.0,70.0,1000.0,200.0,0.121,384.0,76.125,75.563,0.0,72.5,72.563,56.469,57.0,0.0,34.781,72.0,70.0,1000.0,200.0,0.126,389.0,75.313,75.188,-0.004,73.625,68.625,55.344,55.813,0.0,79.125,72.0,70.0,1000.0,200.0,0.839,1001.5,74.438,74.938,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.64,12.691,11.773,12.377,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,521.5,526.0,537.5,303.5,519.5,523.5,532.5,0.018,5.677,0.0,14.345,1.245,0.354,-0.004,0.0,-0.0,-0.002
8212007,850,1.0,1.0,1.0,1.0,100.0,52.555,40.0,40.0,40.0,1.0,1.0,1252.924,357.143,-0.005,11.15,0.0,80.0,55.0,1.4,1968.625,1988.365,2086.052,354.636,55.41,73.158,72.283,72.886,52.386,1.368,2.387,0.301,72.31,57.751,90.307,49.435,73.61,74.535,77.207,77.119,77.109,37.748,55.701,46.944,-10.867,110.0,110.0,70.563,72.938,56.219,56.688,15.094,34.094,72.0,70.0,1000.0,200.0,0.106,203.375,68.375,67.5,-0.03,72.313,73.938,56.938,58.0,0.0,36.844,72.0,70.0,1000.0,200.0,0.125,389.75,76.125,75.563,0.0,72.5,72.563,56.25,57.0,0.0,34.719,72.0,70.0,1000.0,200.0,0.13,393.75,75.313,75.188,-0.004,73.625,68.625,55.344,55.813,0.0,79.75,72.0,70.0,1000.0,200.0,0.831,996.5,74.313,74.938,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.605,12.665,11.743,12.349,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,521.5,525.5,537.0,303.5,520.0,523.5,532.5,-0.006,5.711,0.0,14.232,1.253,0.357,-0.004,0.0,-0.0,-0.002
8212007,851,1.0,1.0,1.0,1.0,100.0,53.011,40.0,40.0,40.0,1.0,1.0,1249.411,355.972,-0.005,11.209,0.0,80.0,55.0,1.4,1983.875,1978.21,2087.91,356.07,55.41,73.158,72.283,72.776,52.386,1.372,2.401,0.308,72.406,57.916,90.335,49.35,73.61,74.643,77.207,76.906,77.109,37.894,55.596,47.09,-10.867,110.0,110.0,70.688,73.438,56.219,56.688,14.898,35.344,72.0,70.0,1000.0,200.0,0.097,193.75,68.25,67.5,-0.03,72.563,73.5,56.938,58.0,0.0,37.594,72.0,70.0,1000.0,200.0,0.125,389.5,76.125,75.563,0.0,72.375,72.563,56.469,57.156,0.0,34.0,72.0,70.0,1000.0,200.0,0.13,395.5,75.313,75.188,-0.004,73.813,68.625,55.281,55.813,0.0,79.0,72.0,70.0,1000.0,200.0,0.842,1003.0,74.313,74.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.589,12.653,11.724,12.341,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,521.5,525.5,537.0,303.5,519.5,523.5,532.0,-0.002,5.823,0.0,14.307,1.249,0.356,-0.003,0.0,-0.0,-0.002
8212007,852,1.0,1.0,1.0,1.0,100.0,53.373,40.0,40.0,40.0,1.0,1.0,1262.291,355.972,-0.005,11.253,0.0,80.0,55.0,1.4,1983.875,1978.21,2084.194,358.939,55.41,73.158,72.392,72.776,52.386,1.383,2.408,0.308,72.48,57.961,90.307,49.435,73.61,74.75,77.207,77.012,77.183,37.966,55.596,47.308,-10.852,110.0,110.0,70.563,73.438,56.219,56.906,14.688,33.813,72.0,70.0,1000.0,200.0,0.106,204.375,68.375,67.5,-0.03,72.313,73.875,56.938,58.0,0.0,37.969,72.0,70.0,1000.0,200.0,0.121,378.5,76.125,75.563,0.0,72.375,72.813,56.25,56.906,0.0,35.375,72.0,70.0,1000.0,200.0,0.131,396.25,75.313,75.188,-0.004,73.438,69.0,55.344,55.813,0.0,79.375,72.0,70.0,1000.0,200.0,0.835,1000.5,74.313,74.938,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.577,12.637,11.71,12.32,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,521.0,525.5,537.0,303.5,520.0,523.0,532.0,-0.001,5.963,0.0,14.591,1.262,0.356,-0.004,0.0,-0.0,-0.002
8212007,853,1.0,1.0,1.0,1.0,100.0,53.83,40.0,40.0,40.0,1.0,1.0,1274.001,357.143,-0.005,11.268,0.0,80.0,55.0,1.4,1974.875,1998.527,2099.061,360.373,55.41,73.158,72.283,72.886,52.386,1.368,2.411,0.304,72.607,58.019,90.279,49.435,74.414,74.75,77.207,77.012,77.109,38.039,55.491,47.381,-10.852,110.0,110.0,70.688,72.938,56.219,56.688,10.813,34.5,72.0,70.0,1000.0,200.0,0.103,201.5,68.375,67.375,-0.03,72.313,73.563,56.938,57.844,0.0,36.688,72.0,70.0,1000.0,200.0,0.128,390.0,76.125,75.813,0.0,72.5,72.813,56.469,57.0,0.0,35.563,72.0,70.0,1000.0,200.0,0.129,393.75,75.313,75.188,-0.004,73.313,68.563,55.281,55.813,0.0,79.563,72.0,70.0,1000.0,200.0,0.834,999.0,74.188,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.593,12.653,11.73,12.34,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,521.0,525.5,537.0,303.5,519.5,523.0,532.0,-0.003,6.032,0.0,14.61,1.274,0.357,-0.004,0.0,-0.0,-0.003
8212007,854,1.0,1.0,1.0,1.0,100.0,54.249,40.0,40.0,40.0,1.0,1.0,1261.12,361.827,-0.005,11.268,0.0,80.0,55.0,1.4,1978.375,2001.431,2100.919,363.242,55.41,73.265,72.392,72.776,52.386,1.349,2.397,0.315,72.695,58.101,90.224,49.35,74.414,74.857,77.207,77.225,77.109,38.257,55.491,47.527,-10.867,110.0,110.0,70.75,73.188,56.219,56.688,8.633,35.625,72.0,70.0,1000.0,200.0,0.097,192.875,68.375,67.5,-0.03,72.313,74.063,56.938,58.0,0.0,36.938,72.0,70.0,1000.0,200.0,0.128,393.0,76.125,75.563,0.0,72.625,72.563,56.469,57.0,0.0,34.938,72.0,70.0,1000.0,200.0,0.142,411.5,75.313,75.188,-0.004,73.313,68.875,55.344,55.813,0.0,79.813,72.0,70.0,1000.0,200.0,0.831,998.5,74.313,74.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.584,12.637,11.718,12.328,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,520.5,525.5,537.0,303.5,520.0,522.5,532.0,0.027,6.061,0.0,14.496,1.261,0.362,-0.004,0.0,-0.0,-0.002
8212007,855,1.0,1.0,1.0,1.0,100.0,54.454,40.0,40.0,40.0,1.0,1.0,1282.198,364.169,-0.005,11.268,0.0,80.0,55.0,1.4,1997.125,2021.779,2108.354,366.11,55.303,73.158,72.283,72.886,52.386,1.337,2.422,0.323,72.894,58.286,90.168,49.35,74.414,74.857,77.059,77.012,77.035,38.33,55.386,47.746,-10.867,110.0,110.0,70.688,73.313,56.219,56.906,10.352,34.125,72.0,70.0,1000.0,200.0,0.105,203.375,68.375,67.5,-0.03,72.313,74.125,56.688,58.0,0.0,37.25,72.0,70.0,1000.0,200.0,0.128,392.75,76.125,75.813,0.0,72.625,72.5,56.25,56.906,0.0,35.625,72.0,70.0,1000.0,200.0,0.145,414.25,75.438,75.188,-0.004,73.313,68.875,55.344,55.813,0.0,80.063,72.0,70.0,1000.0,200.0,0.828,996.0,74.313,74.938,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.577,12.642,11.726,12.323,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,520.5,525.5,536.5,303.5,519.0,523.0,531.5,-0.003,6.221,0.0,14.724,1.282,0.364,-0.004,0.0,-0.0,-0.002
8212007,856,1.0,1.0,1.0,1.0,100.0,55.377,40.0,40.0,40.0,1.0,1.0,1283.368,362.998,-0.005,11.283,0.0,80.0,55.0,1.4,2011.0,2017.417,2104.636,370.414,55.303,73.265,72.392,72.996,52.495,1.368,2.404,0.312,72.966,58.315,90.224,49.35,74.414,74.964,77.207,77.012,77.035,38.548,55.491,47.892,-10.852,110.0,110.0,70.688,72.75,56.344,56.688,10.133,35.031,72.0,70.0,1000.0,200.0,0.1,195.375,68.375,67.5,-0.03,72.563,73.5,56.938,58.0,0.0,37.688,72.0,70.0,1000.0,200.0,0.129,393.25,76.125,75.563,0.0,72.5,72.438,56.469,56.906,0.0,35.375,72.0,70.0,1000.0,200.0,0.149,422.5,75.313,75.063,-0.004,73.438,68.875,55.438,55.906,0.0,79.375,72.0,70.0,1000.0,200.0,0.836,1000.0,74.313,74.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.555,12.615,11.705,12.303,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,520.5,525.5,537.0,303.5,519.0,522.5,532.0,-0.004,6.223,0.0,14.63,1.283,0.363,-0.004,0.0,-0.0,-0.002
8212007,857,1.0,1.0,1.0,1.0,100.0,55.817,40.0,40.0,40.0,1.0,1.0,1307.958,367.681,-0.005,11.253,0.0,80.0,55.0,1.4,2003.625,2036.33,2117.648,376.153,55.516,73.265,72.283,72.776,52.495,1.356,2.433,0.315,73.103,58.345,90.168,49.435,74.414,74.964,77.207,77.012,77.035,38.62,55.596,48.038,-10.852,110.0,110.0,70.75,73.688,56.219,56.906,7.941,34.406,72.0,70.0,1000.0,200.0,0.104,201.375,68.375,67.563,-0.03,72.563,73.5,56.938,57.844,0.0,38.594,72.0,70.0,1000.0,200.0,0.135,404.25,76.125,75.563,0.0,72.375,72.313,56.25,56.906,0.0,36.063,72.0,70.0,1000.0,200.0,0.149,423.75,75.313,75.375,-0.004,73.313,69.0,55.344,55.906,0.0,80.0,72.0,70.0,1000.0,200.0,0.829,995.0,74.313,74.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.56,12.622,11.709,12.308,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,520.5,525.5,537.0,303.5,519.5,522.5,531.5,-0.004,6.243,0.0,14.707,1.308,0.368,-0.004,0.0,0.0,-0.002
8212007,858,1.0,1.0,1.0,1.0,100.0,56.315,40.0,40.0,40.0,1.0,1.0,1304.446,367.681,-0.005,11.239,0.0,80.0,55.0,1.4,2028.875,2037.785,2123.225,376.153,55.516,73.158,72.283,72.776,52.603,1.36,2.404,0.312,73.243,58.579,90.168,49.294,74.718,74.964,77.059,76.799,77.035,38.766,55.386,48.256,-10.852,110.0,110.0,70.75,73.375,56.344,56.906,7.703,33.969,72.0,70.0,1000.0,200.0,0.105,203.125,68.375,67.5,-0.03,72.313,73.313,56.938,58.0,0.0,39.0,72.0,70.0,1000.0,200.0,0.129,394.75,76.125,75.563,0.0,72.5,72.438,56.25,56.906,0.0,35.813,72.0,70.0,1000.0,200.0,0.155,429.5,75.313,75.188,-0.004,73.625,68.938,55.344,55.906,0.0,78.25,72.0,70.0,1000.0,200.0,0.85,1009.0,74.313,74.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.569,12.627,11.714,12.318,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,520.0,525.5,537.0,303.5,519.5,522.5,531.5,-0.0,6.417,0.0,14.8,1.304,0.368,-0.004,0.0,-0.0,-0.002
8212007,859,1.0,1.0,1.0,1.0,100.0,56.758,40.0,40.0,40.0,1.0,1.0,1311.471,368.852,-0.005,11.194,0.0,80.0,55.0,1.4,2026.625,2046.523,2123.225,374.718,55.516,73.373,72.283,72.996,52.495,1.375,2.451,0.304,73.354,58.647,90.085,49.463,74.718,74.964,76.985,76.906,77.035,38.911,55.281,48.475,-10.852,110.0,110.0,70.75,73.188,56.344,56.906,0.0,35.531,72.0,70.0,1000.0,200.0,0.095,193.125,68.375,67.5,-0.03,72.563,73.0,57.0,57.844,0.0,38.281,72.0,70.0,1000.0,200.0,0.136,404.25,76.188,75.813,0.0,72.375,72.313,56.469,56.906,0.0,36.188,72.0,70.0,1000.0,200.0,0.155,433.5,75.313,75.063,-0.004,73.625,68.938,55.438,55.906,0.0,79.0,72.0,70.0,1000.0,200.0,0.838,1001.0,74.313,74.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.58,12.64,11.718,12.323,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,520.0,526.0,537.0,303.25,519.0,522.5,531.5,0.003,6.54,0.0,14.855,1.311,0.369,-0.004,0.0,-0.0,-0.002
8212007,900,1.0,1.0,1.0,1.0,100.0,57.396,40.0,40.0,40.0,1.0,1.0,1311.471,367.681,-0.005,11.283,0.0,80.0,55.0,1.4,2026.625,2036.33,2117.648,377.588,55.516,73.265,72.283,72.996,52.603,1.372,2.443,0.319,73.365,58.689,90.085,49.322,74.718,75.178,77.059,77.012,77.035,39.057,55.281,48.621,-10.852,110.0,110.0,70.75,73.438,56.344,56.906,7.363,33.875,72.0,70.0,1000.0,200.0,0.106,203.75,68.375,67.375,-0.03,72.563,73.688,56.938,57.844,0.0,39.063,72.0,70.0,1000.0,200.0,0.136,403.5,76.188,75.813,0.0,72.25,72.188,56.469,56.906,0.0,37.469,72.0,70.0,1000.0,200.0,0.147,420.0,75.25,75.188,-0.004,73.438,69.188,55.438,55.906,0.0,79.063,72.0,70.0,1000.0,200.0,0.837,1000.5,74.313,74.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.583,12.637,11.712,12.323,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,520.0,525.5,536.5,303.5,519.0,522.5,531.0,-0.003,6.651,0.0,14.972,1.311,0.368,-0.004,0.0,-0.0,-0.002
8212007,901,1.0,1.0,1.0,1.0,100.0,57.978,40.0,40.0,40.0,1.0,1.0,1332.549,371.194,-0.005,11.239,0.0,80.0,55.0,1.4,2029.125,2055.266,2130.662,383.328,55.516,73.265,72.283,72.996,52.495,1.337,2.472,0.319,73.442,58.712,90.085,49.322,74.718,75.286,77.059,76.906,76.961,39.202,55.176,48.767,-10.852,110.0,110.0,71.0,73.75,56.344,56.906,0.0,34.594,72.0,70.0,1000.0,200.0,0.102,200.125,68.375,67.5,-0.03,72.563,73.5,56.938,57.844,0.0,39.125,72.0,70.0,1000.0,200.0,0.147,423.0,76.125,75.563,0.0,72.375,72.313,56.469,56.906,0.0,37.0,72.0,70.0,1000.0,200.0,0.146,425.25,75.313,75.188,-0.004,73.313,69.0,55.438,56.031,0.0,79.063,72.0,70.0,1000.0,200.0,0.835,999.0,74.313,74.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.568,12.629,11.71,12.313,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,520.0,525.5,536.5,303.5,519.0,522.5,531.5,-0.003,6.73,0.0,14.915,1.333,0.371,-0.004,0.0,-0.0,-0.002
8212007,902,1.0,1.0,1.0,1.0,100.0,58.825,40.0,40.0,40.0,1.0,1.0,1339.574,372.365,-0.005,11.239,0.0,80.0,55.0,1.4,2050.375,2069.849,2130.662,374.718,55.623,73.265,72.283,72.996,52.603,1.356,2.465,0.304,73.593,58.831,90.029,49.294,74.718,75.286,77.133,76.799,77.035,39.347,55.071,49.058,-10.852,110.0,110.0,71.0,73.313,56.406,56.906,0.0,34.063,72.0,70.0,1000.0,200.0,0.105,202.5,68.5,67.5,-0.03,72.563,73.5,56.938,57.844,0.0,39.75,72.0,70.0,1000.0,200.0,0.149,426.5,76.188,75.563,0.0,72.063,72.313,56.469,56.906,0.0,37.281,72.0,70.0,1000.0,200.0,0.148,425.0,75.313,75.188,-0.004,73.313,68.938,55.438,55.906,0.0,79.25,72.0,70.0,1000.0,200.0,0.836,997.0,74.188,74.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.543,12.622,11.707,12.297,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,520.0,525.5,537.0,303.5,519.0,522.5,531.5,-0.001,6.941,0.0,15.142,1.34,0.372,-0.004,0.0,-0.0,-0.003
8212007,903,1.0,1.0,1.0,1.0,100.0,59.205,40.0,40.0,40.0,1.0,1.0,1339.574,374.707,-0.005,11.224,0.0,80.0,55.0,1.4,2060.625,2065.472,2143.678,384.762,55.516,73.373,72.392,73.106,52.603,1.36,2.493,0.33,73.701,58.924,90.085,49.407,74.692,75.393,76.985,76.906,76.961,39.493,55.071,49.204,-10.852,110.0,110.0,71.0,73.375,56.344,57.0,0.0,35.563,72.0,70.0,1000.0,200.0,0.095,191.875,68.375,67.5,-0.03,72.563,73.5,56.938,57.844,0.0,40.125,72.0,70.0,1000.0,200.0,0.153,430.25,76.188,75.813,0.0,72.25,72.313,56.469,57.0,0.0,36.844,72.0,70.0,1000.0,200.0,0.156,435.0,75.313,75.188,-0.004,73.313,69.0,55.531,56.031,0.0,79.063,72.0,70.0,1000.0,200.0,0.834,999.5,74.188,74.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.556,12.613,11.702,12.298,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,520.0,525.5,537.0,303.5,519.5,522.5,531.0,-0.002,6.997,0.0,15.121,1.34,0.375,-0.004,0.0,-0.0,-0.003
8212007,904,1.0,1.0,1.0,1.0,100.0,60.071,40.0,40.0,40.0,1.0,1.0,1318.497,373.536,-0.005,11.253,0.0,80.0,55.0,1.4,2066.0,2034.874,2136.24,371.849,55.623,73.373,72.392,73.106,52.603,1.402,2.479,0.323,73.805,59.094,90.001,49.294,74.692,75.393,76.985,77.119,76.961,39.565,55.071,49.423,-10.867,110.0,110.0,71.0,73.688,56.406,57.0,0.0,34.188,72.0,70.0,1000.0,200.0,0.107,201.375,68.375,67.5,-0.03,72.313,73.5,56.938,57.844,0.0,40.313,72.0,70.0,1000.0,200.0,0.147,419.25,76.188,75.813,0.0,72.25,72.188,56.469,56.906,0.0,36.75,72.0,70.0,1000.0,200.0,0.146,420.25,75.438,75.188,-0.004,73.25,69.188,55.438,56.031,0.0,78.188,72.0,70.0,1000.0,200.0,0.848,1008.0,74.188,74.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.568,12.622,11.712,12.305,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,519.5,525.5,536.5,303.5,519.0,522.5,531.0,0.001,7.154,0.0,15.389,1.318,0.374,-0.004,0.0,-0.0,-0.003
8212007,905,1.0,1.0,1.0,1.0,100.0,60.5,40.0,40.0,40.0,1.0,1.0,1337.232,373.536,-0.005,11.194,0.0,80.0,55.0,1.4,2045.875,2058.181,2139.959,381.892,55.516,73.373,72.392,73.106,52.495,1.372,2.479,0.326,73.837,59.05,90.057,49.35,74.692,75.5,77.059,76.906,76.961,39.856,54.862,49.569,-10.852,110.0,110.0,71.188,73.375,56.344,57.0,0.0,34.406,72.0,70.0,1000.0,200.0,0.103,201.875,68.5,67.5,-0.03,72.313,73.375,56.938,57.844,0.0,40.75,72.0,70.0,1000.0,200.0,0.148,421.75,76.188,75.813,0.0,72.25,72.188,56.469,57.0,0.0,36.063,72.0,70.0,1000.0,200.0,0.151,425.5,75.438,75.188,-0.004,73.313,69.0,55.531,56.031,0.0,78.313,72.0,70.0,1000.0,200.0,0.84,1003.0,74.313,74.75,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.581,12.63,11.714,12.313,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,519.5,525.5,536.5,303.5,519.0,522.0,531.0,-0.003,7.246,0.0,15.082,1.337,0.374,-0.004,0.0,-0.0,-0.002
8212007,906,1.0,1.0,1.0,1.0,100.0,61.432,40.0,40.0,40.0,1.0,1.0,1345.429,378.22,-0.005,11.239,0.0,80.0,55.0,1.4,2057.125,2062.555,2147.397,381.892,55.623,73.265,72.283,73.106,52.495,1.379,2.497,0.323,73.913,59.093,90.001,49.435,74.692,75.5,76.985,76.906,76.961,40.001,54.862,49.788,-10.852,110.0,110.0,71.0,73.688,56.344,57.063,0.0,35.063,72.0,70.0,1000.0,200.0,0.1,195.5,68.375,67.5,-0.03,72.313,73.5,56.938,57.844,0.0,39.781,72.0,70.0,1000.0,200.0,0.156,434.0,76.188,75.813,0.0,72.25,72.188,56.469,57.0,0.0,36.0,72.0,70.0,1000.0,200.0,0.151,425.25,75.438,75.188,-0.004,73.25,69.188,55.531,56.031,0.0,77.688,72.0,70.0,1000.0,200.0,0.845,1005.0,74.188,74.75,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.577,12.632,11.712,12.316,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,519.5,525.5,536.5,303.5,519.0,522.0,531.0,-0.002,7.402,0.0,15.258,1.345,0.378,-0.004,0.0,-0.0,-0.002
8212007,907,1.0,1.0,1.0,1.0,100.0,62.028,40.0,40.0,40.0,1.0,1.0,1367.677,380.562,-0.005,11.194,0.0,80.0,55.0,1.4,2060.375,2077.145,2152.976,383.328,55.623,73.373,72.283,73.106,52.603,1.372,2.518,0.33,74.0,59.128,90.057,49.463,74.692,75.607,76.912,76.799,76.961,40.074,55.071,49.933,-10.852,110.0,110.0,71.063,73.438,56.406,57.0,0.0,34.156,72.0,70.0,1000.0,200.0,0.105,203.125,68.375,67.5,-0.03,72.313,73.875,56.938,57.844,0.0,40.219,72.0,70.0,1000.0,200.0,0.156,433.25,76.188,75.563,0.0,72.25,72.438,56.469,57.0,0.0,36.594,72.0,70.0,1000.0,200.0,0.159,438.0,75.313,75.188,-0.004,73.625,69.188,55.531,56.031,0.0,78.875,72.0,70.0,1000.0,200.0,0.828,993.5,74.188,74.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.563,12.62,11.713,12.302,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,519.5,525.5,536.5,303.25,519.5,522.0,531.0,0.002,7.359,0.0,15.308,1.368,0.381,-0.004,0.0,-0.0,-0.003
8212007,908,1.0,1.0,1.0,1.0,100.0,62.709,40.0,40.0,40.0,1.0,1.0,1361.823,379.391,-0.005,11.239,0.0,80.0,55.0,1.4,2078.0,2065.472,2139.959,380.458,55.623,73.48,72.392,73.106,52.603,1.387,2.468,0.326,74.048,59.275,89.974,49.435,75.127,75.607,76.912,76.799,76.887,40.22,54.862,50.152,-10.852,110.0,110.0,71.063,73.875,56.406,57.0,0.0,35.313,72.0,70.0,1000.0,200.0,0.097,194.0,68.375,67.563,-0.03,72.313,73.063,56.938,57.844,0.0,39.469,72.0,70.0,1000.0,200.0,0.162,440.75,76.188,75.563,0.0,72.25,72.438,56.563,57.0,0.0,37.969,72.0,70.0,1000.0,200.0,0.152,425.75,75.438,75.188,-0.004,73.25,68.938,55.531,56.031,0.0,77.5,72.0,70.0,1000.0,200.0,0.848,1005.0,74.188,74.75,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.569,12.623,11.71,12.306,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,519.5,525.5,536.5,303.5,519.5,522.0,531.0,-0.001,7.624,0.0,15.483,1.362,0.379,-0.004,0.0,-0.0,-0.002
8212007,909,1.0,1.0,1.0,1.0,100.0,63.371,40.0,40.0,40.0,1.0,1.0,1372.361,378.22,-0.005,11.224,0.0,80.0,55.0,1.4,2065.625,2097.594,2165.996,391.938,55.623,73.265,72.392,73.106,52.495,1.356,2.504,0.326,74.223,59.315,90.085,49.407,75.127,75.607,76.912,76.799,76.887,40.365,54.757,50.225,-10.852,110.0,110.0,71.063,73.875,56.406,57.0,0.0,34.094,72.0,70.0,1000.0,200.0,0.105,203.125,68.375,67.5,-0.03,72.625,73.313,56.938,57.844,0.0,40.531,72.0,70.0,1000.0,200.0,0.167,448.25,76.188,75.813,0.0,72.25,72.313,56.469,56.906,0.0,38.125,72.0,70.0,1000.0,200.0,0.155,434.75,75.438,75.188,-0.004,73.25,69.25,55.531,56.031,0.0,78.438,72.0,70.0,1000.0,200.0,0.833,999.5,74.188,74.75,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.566,12.605,11.686,12.292,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,519.5,525.5,536.5,303.5,520.0,522.0,531.0,-0.001,7.69,0.0,15.349,1.372,0.378,-0.004,0.0,-0.0,-0.002
8212007,910,1.0,1.0,1.0,1.0,100.0,64.062,40.0,40.0,40.0,1.0,1.0,1370.019,379.391,-0.005,11.194,0.0,80.0,55.0,1.4,2093.5,2075.685,2147.397,386.198,55.623,73.48,72.392,73.106,52.495,1.391,2.515,0.323,74.223,59.398,89.974,49.407,75.127,75.607,77.059,76.799,76.961,40.51,54.652,50.517,-10.852,110.0,110.0,71.188,73.875,56.5,57.0,0.0,35.094,72.0,70.0,1000.0,200.0,0.099,195.125,68.5,67.5,-0.03,72.625,73.5,56.938,57.844,0.0,42.125,72.0,70.0,1000.0,200.0,0.166,444.75,76.125,75.813,0.0,72.25,72.313,56.563,57.0,0.0,38.313,72.0,70.0,1000.0,200.0,0.157,432.0,75.438,75.188,-0.004,73.313,69.25,55.531,56.031,0.0,77.75,72.0,70.0,1000.0,200.0,0.841,1002.5,74.063,74.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.569,12.618,11.697,12.303,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,519.5,525.5,536.5,303.25,519.5,522.0,530.5,-0.002,7.921,0.0,15.536,1.37,0.379,-0.004,0.0,-0.0,-0.003
8212007,911,1.0,1.0,1.0,1.0,100.0,64.734,40.0,40.0,40.0,1.0,1.0,1391.096,388.759,-0.005,11.18,0.0,80.0,55.0,1.4,2093.5,2103.441,2160.416,389.068,55.623,73.48,72.392,73.106,52.495,1.364,2.532,0.326,74.453,59.41,90.14,49.378,75.127,75.607,76.985,76.799,76.961,40.728,54.652,50.663,-10.867,110.0,110.0,71.188,73.938,56.5,57.0,0.0,34.438,72.0,70.0,1000.0,200.0,0.104,201.5,68.5,67.5,-0.03,72.75,72.75,56.938,57.844,0.0,41.594,72.0,70.0,1000.0,200.0,0.178,462.0,76.188,75.813,0.0,72.25,72.313,56.563,57.0,0.0,38.156,72.0,70.0,1000.0,200.0,0.158,438.0,75.438,75.188,-0.004,73.625,69.438,55.594,56.156,0.0,78.188,72.0,70.0,1000.0,200.0,0.837,1001.0,74.188,74.75,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.683,11.762,12.364,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,519.0,525.5,536.5,303.25,520.0,522.0,530.5,-0.001,7.977,0.0,15.404,1.391,0.389,-0.004,0.0,-0.0,-0.002
8212007,912,1.0,1.0,1.0,1.0,100.0,65.717,40.0,40.0,40.0,1.0,1.0,1425.054,388.759,-0.005,11.18,0.0,80.0,55.0,1.4,2110.25,2132.712,2199.482,393.374,55.729,73.373,72.392,73.106,52.712,1.349,2.536,0.326,74.705,59.76,90.168,49.378,75.127,75.822,76.912,76.799,76.887,40.801,54.652,50.881,-10.852,110.0,110.0,71.188,73.75,56.5,57.0,0.0,34.063,72.0,70.0,1000.0,200.0,0.104,202.75,68.375,67.5,-0.03,72.75,72.75,56.938,57.844,0.0,42.906,72.0,70.0,1000.0,200.0,0.185,471.75,76.188,75.813,0.0,72.25,72.188,56.563,57.0,0.0,36.969,72.0,70.0,1000.0,200.0,0.167,448.5,75.438,75.188,-0.004,73.438,69.25,55.594,56.031,0.0,78.188,72.0,70.0,1000.0,200.0,0.834,1001.5,74.188,74.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.614,12.668,11.739,12.352,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,519.0,525.5,536.5,303.25,519.5,522.0,530.0,-0.001,8.136,0.0,15.628,1.425,0.389,-0.004,0.0,-0.0,-0.003
8212007,913,1.0,1.0,1.0,1.0,100.0,66.319,40.0,40.0,40.0,1.0,1.0,1407.49,392.272,-0.005,11.209,0.0,80.0,55.0,1.4,2131.25,2120.997,2182.738,403.423,55.623,73.373,72.283,73.215,52.603,1.36,2.557,0.323,74.803,59.865,90.085,49.491,75.127,75.822,76.985,76.799,76.887,40.946,54.442,51.027,-10.852,110.0,110.0,71.188,74.375,56.5,57.063,0.0,34.344,72.0,70.0,1000.0,200.0,0.104,199.0,68.5,67.563,-0.03,72.813,72.688,56.938,57.844,0.0,42.906,72.0,70.0,1000.0,200.0,0.193,480.5,76.188,75.813,0.0,72.063,72.5,56.563,57.0,0.0,38.406,72.0,70.0,1000.0,200.0,0.159,439.25,75.438,75.063,-0.004,73.438,69.25,55.594,56.156,0.0,77.813,72.0,70.0,1000.0,200.0,0.839,1003.0,74.063,74.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.621,12.681,11.759,12.363,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,519.0,525.5,536.5,303.5,520.5,522.0,530.0,-0.003,8.373,0.0,15.669,1.407,0.392,-0.004,0.0,-0.0,-0.003
8212007,914,1.0,1.0,1.0,1.0,100.0,67.303,40.0,40.0,40.0,1.0,1.0,1430.909,392.272,-0.005,11.253,0.0,80.0,55.0,1.4,2131.25,2138.573,2199.482,406.295,55.729,73.48,72.392,73.106,52.603,1.36,2.571,0.323,75.002,59.911,90.057,49.407,75.263,75.822,76.985,76.799,76.887,41.164,54.547,51.246,-10.852,110.0,110.0,71.063,73.875,56.5,57.063,0.0,34.438,72.0,70.0,1000.0,200.0,0.102,200.875,68.5,67.5,-0.03,72.813,72.5,56.938,57.656,0.0,44.344,72.0,70.0,1000.0,200.0,0.193,481.0,76.188,75.875,0.0,72.063,72.313,56.563,57.0,0.0,37.125,72.0,70.0,1000.0,200.0,0.169,449.75,75.438,75.188,-0.004,73.625,69.25,55.594,56.156,0.0,77.688,72.0,70.0,1000.0,200.0,0.84,1002.5,74.188,74.75,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.602,12.663,11.74,12.348,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,519.0,525.5,536.5,303.5,521.0,522.0,530.5,-0.003,8.477,0.0,15.731,1.431,0.392,-0.004,0.0,-0.0,-0.002
8212007,915,1.0,1.0,1.0,1.0,100.0,68.373,40.0,40.0,40.0,1.0,1.0,1429.738,393.443,-0.005,11.194,0.0,80.0,55.0,1.4,2135.625,2116.606,2192.04,391.938,55.836,73.373,72.283,73.215,52.93,1.387,2.582,0.326,75.069,60.018,90.029,49.463,75.263,75.929,76.912,76.799,76.814,41.237,54.547,51.392,-10.852,110.0,110.0,71.188,73.75,56.5,57.063,0.0,34.094,72.0,70.0,1000.0,200.0,0.106,201.0,68.5,67.563,-0.03,72.813,72.25,56.938,57.656,0.0,43.25,72.0,70.0,1000.0,200.0,0.208,500.25,76.188,75.813,0.0,72.063,72.313,56.563,57.0,0.0,38.0,72.0,70.0,1000.0,200.0,0.155,431.5,75.438,75.375,-0.004,73.313,69.625,55.594,56.156,0.0,78.563,72.0,70.0,1000.0,200.0,0.831,996.0,74.188,74.75,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.614,12.675,11.749,12.358,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,519.0,525.5,536.5,303.25,521.0,521.5,530.5,-0.004,8.541,0.0,15.762,1.43,0.393,-0.004,0.0,-0.0,-0.002
8212007,916,1.0,1.0,1.0,1.0,100.0,69.178,40.0,40.0,40.0,1.0,1.0,1454.328,394.614,-0.005,11.194,0.0,80.0,55.0,1.4,2123.25,2159.104,2201.343,423.529,55.729,73.587,72.392,73.215,52.603,1.345,2.596,0.319,75.261,60.043,89.974,49.407,75.263,75.929,76.838,76.906,76.74,41.455,54.337,51.611,-10.867,110.0,110.0,71.313,73.875,56.5,57.063,0.0,34.656,72.0,70.0,1000.0,200.0,0.102,199.875,68.5,67.688,-0.03,72.813,72.188,56.938,57.656,0.0,45.25,72.0,70.0,1000.0,200.0,0.203,494.0,76.188,75.813,0.0,72.063,72.438,56.563,57.0,0.0,37.469,72.0,70.0,1000.0,200.0,0.168,450.75,75.438,75.188,-0.004,73.313,69.688,55.594,56.156,0.0,78.875,72.0,70.0,1000.0,200.0,0.828,995.5,74.188,74.75,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.609,12.673,11.743,12.356,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,519.0,525.5,536.0,303.25,521.0,521.5,530.0,0.007,8.825,0.0,15.763,1.454,0.395,-0.004,0.0,-0.0,-0.002
8212007,917,1.0,1.0,1.0,1.0,100.0,70.145,40.0,40.0,40.0,1.0,1.0,1459.012,396.956,-0.005,11.18,0.0,80.0,55.0,1.4,2123.25,2153.235,2205.064,404.859,55.836,73.48,72.392,73.106,52.821,1.356,2.575,0.319,75.346,60.185,89.974,49.35,75.263,76.036,76.838,76.693,76.74,41.6,54.337,51.829,-10.852,110.0,110.0,71.313,73.75,56.594,57.219,0.0,34.219,72.0,70.0,1000.0,200.0,0.104,202.0,68.5,67.563,-0.03,72.813,72.125,56.938,57.656,0.0,45.125,72.0,70.0,1000.0,200.0,0.212,505.25,76.188,75.813,0.0,72.25,72.313,56.688,57.0,0.0,37.5,72.0,70.0,1000.0,200.0,0.17,453.5,75.438,75.188,-0.004,73.438,69.438,55.844,56.25,0.0,79.063,72.0,70.0,1000.0,200.0,0.827,994.0,74.188,74.75,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.61,12.676,11.745,12.358,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,519.0,525.5,536.0,303.5,520.5,522.0,530.0,-0.003,8.979,0.0,15.855,1.459,0.397,-0.004,0.0,-0.0,-0.002
8212007,918,1.0,1.0,1.0,1.0,100.0,70.816,40.0,40.0,40.0,1.0,1.0,1474.234,395.785,-0.005,11.18,0.0,80.0,55.0,1.4,2160.5,2179.661,2218.09,423.529,55.729,73.587,72.392,73.325,52.712,1.345,2.589,0.341,75.498,60.322,89.946,49.435,75.263,76.036,76.838,76.693,76.814,41.746,54.337,52.048,-10.867,110.0,110.0,71.313,73.375,56.594,57.219,0.0,34.031,72.0,70.0,1000.0,200.0,0.104,202.125,68.375,67.563,-0.03,72.813,72.188,56.938,57.656,0.0,44.813,72.0,70.0,1000.0,200.0,0.222,518.0,76.188,75.813,0.0,72.25,72.313,56.688,57.0,0.0,37.844,72.0,70.0,1000.0,200.0,0.171,453.75,75.438,75.188,-0.004,73.438,69.438,55.844,56.25,0.0,77.688,72.0,70.0,1000.0,200.0,0.842,1003.5,74.063,74.75,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.601,12.662,11.734,12.346,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,519.0,525.5,536.0,303.5,521.0,522.0,529.5,-0.001,9.148,0.0,15.968,1.474,0.396,-0.004,0.0,-0.0,-0.003
8212007,919,1.0,1.0,1.0,1.0,100.0,71.927,40.0,40.0,40.0,1.0,1.0,1461.354,398.126,-0.005,11.121,0.0,80.0,55.0,1.4,2179.625,2164.974,2210.646,414.911,55.943,73.587,72.392,73.215,52.821,1.36,2.603,0.326,75.562,60.46,89.862,49.491,75.276,76.25,76.838,76.693,76.74,41.819,54.337,52.194,-10.867,110.0,110.0,71.313,73.75,56.594,57.219,0.0,35.281,72.0,70.0,1000.0,200.0,0.096,193.0,68.5,67.5,-0.03,72.813,71.75,56.938,57.656,0.0,45.625,72.0,70.0,1000.0,200.0,0.224,519.5,76.188,75.813,0.0,72.375,72.188,56.688,57.0,0.0,38.219,72.0,70.0,1000.0,200.0,0.17,453.75,75.438,75.188,-0.004,73.313,69.5,55.844,56.406,0.0,77.75,72.0,70.0,1000.0,200.0,0.84,1001.5,74.188,74.75,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.613,12.67,11.734,12.352,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,519.0,525.5,536.0,303.5,522.0,522.0,530.0,-0.003,9.217,0.0,15.996,1.461,0.398,-0.004,0.0,-0.0,-0.002
8212007,920,1.0,1.0,1.0,1.0,100.0,72.986,40.0,40.0,40.0,1.0,1.0,1488.286,399.297,-0.005,11.135,0.0,80.0,55.0,1.4,2170.625,2176.723,2212.507,424.966,55.836,73.587,72.392,73.325,52.821,1.364,2.621,0.337,75.687,60.53,89.946,49.547,75.276,76.357,76.764,76.693,76.814,42.037,54.442,52.413,-10.867,110.0,110.0,71.375,74.25,56.594,57.219,0.0,34.188,72.0,70.0,1000.0,200.0,0.104,202.125,68.5,67.563,-0.03,72.75,71.75,57.0,57.656,0.0,45.156,72.0,70.0,1000.0,200.0,0.231,524.5,76.188,75.813,0.0,72.25,72.188,56.688,57.0,0.0,38.625,72.0,70.0,1000.0,200.0,0.169,452.75,75.438,75.188,-0.004,73.313,69.5,55.844,56.25,0.0,79.125,72.0,70.0,1000.0,200.0,0.824,993.0,74.188,74.75,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.605,12.662,11.718,12.346,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,518.5,525.5,536.0,303.5,522.0,522.0,530.0,0.004,9.314,0.0,16.016,1.488,0.399,-0.004,0.0,-0.0,-0.002
8212007,921,1.0,1.0,1.0,1.0,100.0,74.465,40.0,40.0,40.0,1.0,1.0,1490.628,407.494,-0.005,11.091,0.0,80.0,55.0,1.4,2179.125,2184.07,2231.118,414.911,56.049,73.695,72.392,73.325,52.821,1.356,2.61,0.319,75.899,60.683,90.168,49.547,75.276,76.357,76.764,76.693,76.814,42.109,54.232,52.704,-10.867,110.0,110.0,71.375,74.063,56.594,57.219,0.0,34.0,72.0,70.0,1000.0,200.0,0.104,202.125,68.5,67.563,-0.03,72.75,71.875,57.0,57.656,0.0,46.156,72.0,70.0,1000.0,200.0,0.229,525.5,76.188,75.813,0.0,72.25,72.438,56.781,57.0,0.0,38.156,72.0,70.0,1000.0,200.0,0.176,459.5,75.625,75.188,-0.004,73.188,69.5,55.844,56.406,0.0,77.625,72.0,70.0,1000.0,200.0,0.842,1004.5,74.063,74.75,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.593,12.647,11.712,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,519.0,525.5,536.0,303.25,523.0,521.5,530.0,0.004,9.693,0.0,16.289,1.491,0.407,-0.004,0.0,-0.0,-0.003
8212007,922,1.0,1.0,1.0,1.0,100.0,75.36,40.0,40.0,40.0,1.0,1.0,1494.141,399.297,-0.005,11.106,0.0,80.0,55.0,1.4,2195.25,2172.316,2218.09,432.15,55.943,73.695,72.392,73.325,52.821,1.368,2.621,0.326,75.865,60.7,90.029,49.547,75.276,76.465,76.764,76.906,76.814,42.327,54.127,52.85,-10.852,110.0,110.0,71.375,73.75,56.813,57.313,0.0,35.313,72.0,70.0,1000.0,200.0,0.094,194.5,68.5,67.563,-0.03,72.625,71.75,57.0,57.656,0.0,45.906,72.0,70.0,1000.0,200.0,0.233,527.0,76.188,75.813,0.0,72.25,72.188,56.781,57.156,0.0,37.656,72.0,70.0,1000.0,200.0,0.18,464.25,75.625,75.188,-0.004,73.063,69.625,55.906,56.406,0.0,78.688,72.0,70.0,1000.0,200.0,0.829,996.0,74.188,74.75,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.583,12.634,11.705,12.318,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,519.0,525.5,536.0,303.25,523.5,522.0,529.5,-0.002,9.904,0.0,16.199,1.494,0.399,-0.004,0.0,-0.0,-0.002
8212007,923,1.0,1.0,1.0,1.0,100.0,76.565,40.0,40.0,40.0,1.0,1.0,1507.021,402.81,-0.005,11.091,0.0,80.0,55.0,1.4,2184.125,2203.19,2231.118,430.713,55.943,73.695,72.392,73.435,52.93,1.349,2.625,0.334,76.065,60.754,90.252,49.547,75.276,76.572,76.838,76.693,76.814,42.473,54.127,53.069,-10.867,110.0,110.0,71.375,74.25,56.906,57.313,0.0,34.188,72.0,70.0,1000.0,200.0,0.104,201.75,68.5,67.563,-0.03,72.625,71.625,57.0,57.844,0.0,46.25,72.0,70.0,1000.0,200.0,0.238,536.5,76.25,75.813,0.0,72.25,72.438,56.781,57.156,0.0,38.375,72.0,70.0,1000.0,200.0,0.177,460.75,75.438,75.188,-0.004,73.063,70.125,55.906,56.406,0.0,78.688,72.0,70.0,1000.0,200.0,0.829,997.0,74.063,74.75,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.601,12.659,11.716,12.34,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,519.0,525.5,536.0,303.5,522.0,522.0,529.5,-0.001,10.084,0.0,16.289,1.507,0.403,-0.004,0.0,-0.0,-0.003
8212007,924,1.0,1.0,1.0,1.0,100.0,77.86,40.0,40.0,40.0,1.0,1.0,1517.56,405.152,-0.005,11.017,0.0,80.0,55.0,1.4,2200.5,2204.662,2238.562,435.024,56.049,73.802,72.609,73.435,53.039,1.356,2.635,0.323,76.226,60.974,90.168,49.576,75.276,76.679,76.764,76.586,76.74,42.618,54.127,53.288,-10.852,110.0,110.0,71.375,73.875,56.813,57.313,0.0,34.0,72.0,70.0,1000.0,200.0,0.104,202.25,68.375,67.563,-0.03,72.625,71.5,57.0,57.844,0.0,46.375,72.0,70.0,1000.0,200.0,0.245,542.0,76.25,75.813,0.0,72.063,72.5,56.781,57.219,0.0,37.344,72.0,70.0,1000.0,200.0,0.177,457.0,75.438,75.188,-0.004,73.25,69.625,55.906,56.406,0.0,77.5,72.0,70.0,1000.0,200.0,0.844,1006.0,74.063,74.688,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.667,12.727,11.784,12.407,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,519.0,525.0,536.0,303.5,523.0,522.0,529.5,-0.001,10.214,0.0,16.293,1.518,0.405,-0.004,0.0,-0.0,-0.002
8212007,925,1.0,1.0,1.0,1.0,100.0,79.405,40.0,40.0,40.0,1.0,1.0,1524.586,406.323,-0.005,11.047,0.0,80.0,55.0,1.4,2196.875,2201.718,2234.839,422.093,56.156,73.695,72.392,73.325,53.039,1.372,2.65,0.341,76.235,60.965,90.113,49.745,76.235,76.893,76.764,76.586,76.74,42.763,54.127,53.433,-10.867,110.0,110.0,71.563,74.063,56.813,57.313,0.0,34.813,72.0,70.0,1000.0,200.0,0.098,198.375,68.375,67.563,-0.03,72.563,71.688,57.094,57.844,0.0,46.563,72.0,70.0,1000.0,200.0,0.249,545.5,76.188,75.813,0.0,72.0,72.5,56.875,57.219,0.0,37.375,72.0,70.0,1000.0,200.0,0.176,459.25,75.438,75.188,-0.004,73.188,69.625,56.0,56.531,0.0,78.75,72.0,70.0,1000.0,200.0,0.828,995.5,74.063,74.75,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.662,12.716,11.783,12.398,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,519.0,525.5,535.5,303.5,522.0,522.0,529.5,-0.001,10.372,0.0,16.336,1.525,0.406,-0.004,0.0,-0.0,-0.003
8212007,926,1.0,1.0,1.0,1.0,100.0,80.621,40.0,40.0,40.0,1.0,1.0,1510.534,406.323,-0.005,11.047,0.0,80.0,55.0,1.4,2198.25,2198.775,2236.701,433.587,56.156,73.695,72.392,73.435,52.93,1.368,2.639,0.341,76.288,60.975,90.196,49.773,76.235,77.0,76.69,76.586,76.74,42.909,54.127,53.506,-10.852,110.0,110.0,71.563,73.875,56.906,57.313,0.0,34.031,72.0,70.0,1000.0,200.0,0.105,202.5,68.5,67.563,-0.03,72.313,72.125,57.094,57.844,0.0,47.375,72.0,70.0,1000.0,200.0,0.246,542.0,76.25,75.813,0.0,72.063,72.438,57.094,57.219,0.0,37.75,72.0,70.0,1000.0,200.0,0.173,457.75,75.625,75.188,-0.004,73.25,70.0,56.0,56.531,0.0,78.438,72.0,70.0,1000.0,200.0,0.833,996.0,74.063,74.75,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.655,12.711,11.775,12.393,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,518.5,525.5,535.5,303.5,523.5,522.0,529.5,0.002,10.435,0.0,16.224,1.511,0.406,-0.004,0.0,-0.0,-0.003
8212007,927,1.0,1.0,1.0,1.0,100.0,82.043,40.0,40.0,40.0,1.0,1.0,1510.534,406.323,-0.005,11.017,0.0,80.0,55.0,1.4,2200.25,2188.48,2232.979,409.167,56.263,73.802,72.392,73.545,53.039,1.383,2.653,0.33,76.289,61.039,90.085,49.773,76.235,77.0,76.69,76.799,76.666,43.054,54.127,53.652,-10.867,110.0,110.0,71.563,74.438,56.906,57.594,0.0,35.406,72.0,70.0,1000.0,200.0,0.096,192.75,68.5,67.688,-0.03,72.313,71.5,57.094,57.844,0.0,46.625,72.0,70.0,1000.0,200.0,0.256,556.0,76.188,75.813,0.0,72.0,72.5,56.875,57.219,0.0,38.844,72.0,70.0,1000.0,200.0,0.163,445.0,75.625,75.188,-0.004,73.25,69.688,56.0,56.531,0.0,78.313,72.0,70.0,1000.0,200.0,0.835,999.0,74.063,74.75,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.648,12.709,11.775,12.39,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,518.5,525.5,535.5,303.5,522.5,522.0,529.0,0.001,10.544,0.0,16.181,1.511,0.406,-0.004,0.0,-0.0,-0.003
8212007,928,1.0,1.0,1.0,1.0,100.0,83.405,40.0,40.0,40.0,1.0,1.0,1508.192,406.323,-0.005,11.091,0.0,80.0,55.0,1.4,2201.125,2187.01,2225.534,426.402,56.263,73.802,72.5,73.435,53.148,1.394,2.657,0.326,76.36,61.082,90.279,49.829,76.235,77.0,76.764,76.586,76.666,43.272,54.232,53.798,-10.852,110.0,110.0,71.563,73.875,56.906,57.594,0.0,34.125,72.0,70.0,1000.0,200.0,0.104,203.0,68.375,67.563,-0.03,72.188,71.688,57.219,57.844,0.0,46.25,72.0,70.0,1000.0,200.0,0.252,547.5,76.25,75.813,0.0,72.0,72.563,56.875,57.438,0.0,38.469,72.0,70.0,1000.0,200.0,0.167,446.5,75.625,75.188,-0.004,73.25,70.0,56.156,56.625,0.0,78.25,72.0,70.0,1000.0,200.0,0.837,1001.5,74.063,74.75,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.634,12.691,11.762,12.371,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,518.5,525.5,535.5,303.5,523.5,521.5,529.0,-0.003,10.652,0.0,16.178,1.508,0.406,-0.004,0.0,-0.0,-0.003
8212007,929,1.0,1.0,1.0,1.0,100.0,85.039,40.0,40.0,40.0,1.0,1.0,1505.85,405.152,-0.005,11.091,0.0,80.0,55.0,1.4,2193.625,2178.192,2218.09,432.15,56.369,73.909,72.5,73.545,53.148,1.41,2.671,0.345,76.403,61.134,90.363,49.857,76.235,77.215,76.764,76.586,76.666,43.345,54.232,53.944,-10.852,110.0,110.0,71.688,74.063,57.0,57.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.102,197.375,68.5,67.688,-0.03,72.313,71.688,57.219,57.844,0.0,47.0,72.0,70.0,1000.0,200.0,0.247,545.0,76.25,75.813,0.0,72.063,72.563,57.094,57.438,0.0,38.406,72.0,70.0,1000.0,200.0,0.168,446.5,75.438,75.375,-0.004,73.188,70.125,56.156,56.625,0.0,78.375,72.0,70.0,1000.0,200.0,0.835,1000.5,74.063,74.688,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.635,12.691,11.764,12.374,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,519.0,525.5,535.5,303.25,524.5,522.0,529.0,-0.003,10.798,0.0,16.289,1.506,0.405,-0.004,0.0,-0.0,-0.002
8212007,930,1.0,1.0,1.0,1.0,100.0,86.216,40.0,40.0,40.0,1.0,1.0,1524.586,407.494,-0.005,10.929,0.0,80.0,55.0,1.4,2196.75,2195.833,2236.701,429.276,56.263,73.802,72.392,73.545,53.148,1.387,2.657,0.337,76.412,61.115,90.085,49.914,76.326,77.108,76.69,76.586,76.666,43.49,54.127,54.09,-10.852,110.0,110.0,71.563,73.938,56.906,57.594,0.0,34.406,72.0,70.0,1000.0,200.0,0.103,201.625,68.5,67.563,-0.03,72.563,71.313,57.094,58.0,0.0,46.031,72.0,70.0,1000.0,200.0,0.256,556.5,76.25,75.813,0.0,72.0,72.563,57.094,57.438,0.0,38.75,72.0,70.0,1000.0,200.0,0.167,444.75,75.625,75.188,-0.004,73.25,69.688,56.156,56.625,0.0,78.813,72.0,70.0,1000.0,200.0,0.829,997.0,74.063,74.75,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.63,12.689,11.76,12.373,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,519.0,525.5,535.5,303.5,523.0,522.0,529.0,-0.001,10.891,0.0,16.052,1.525,0.407,-0.004,0.0,-0.0,-0.003
8212007,931,1.0,1.0,1.0,1.0,100.0,87.909,40.0,40.0,40.0,1.0,1.0,1540.979,411.007,-0.005,10.958,0.0,80.0,55.0,1.4,2196.75,2203.19,2242.284,423.529,56.369,73.909,72.5,73.545,53.039,1.379,2.653,0.323,76.459,61.134,90.224,49.942,76.326,76.893,76.617,76.586,76.592,43.563,54.232,54.09,-10.867,110.0,110.0,71.688,73.938,57.0,57.594,0.0,34.656,72.0,70.0,1000.0,200.0,0.103,197.875,68.5,67.688,-0.03,72.313,71.625,57.094,58.0,0.0,46.813,72.0,70.0,1000.0,200.0,0.256,555.5,76.25,75.813,0.0,72.063,72.5,57.094,57.438,0.0,38.531,72.0,70.0,1000.0,200.0,0.169,453.0,75.625,75.188,-0.004,73.063,70.0,56.156,56.719,0.0,78.5,72.0,70.0,1000.0,200.0,0.836,999.5,74.063,74.688,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.614,12.688,11.755,12.368,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,519.0,525.5,535.5,303.25,523.0,522.0,529.0,-0.004,10.812,0.0,15.984,1.541,0.411,-0.004,0.0,-0.0,-0.002
8212007,932,1.0,1.0,1.0,1.0,100.0,89.512,40.0,40.0,40.0,1.0,1.0,1553.859,413.349,-0.005,10.958,0.0,80.0,55.0,1.4,2208.0,2223.806,2246.007,442.209,56.369,73.909,72.5,73.545,53.148,1.364,2.66,0.334,76.65,61.284,90.363,49.942,76.326,77.108,76.764,76.586,76.666,43.781,54.232,54.236,-10.852,110.0,110.0,71.688,73.875,57.0,57.594,0.0,34.594,72.0,70.0,1000.0,200.0,0.103,200.625,68.688,67.688,-0.03,72.563,71.5,57.219,58.0,0.0,48.156,72.0,70.0,1000.0,200.0,0.261,560.0,76.25,75.813,0.0,72.063,72.5,57.094,57.438,0.0,37.375,72.0,70.0,1000.0,200.0,0.177,460.75,75.625,75.188,-0.004,73.188,69.813,56.25,56.719,0.0,77.563,72.0,70.0,1000.0,200.0,0.847,1007.5,74.063,74.75,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.599,12.668,11.743,12.354,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,519.0,525.5,535.5,303.25,524.0,522.0,529.0,-0.003,10.962,0.0,15.873,1.554,0.413,-0.004,0.0,-0.0,-0.003
8212007,933,1.0,1.0,1.0,1.0,100.0,91.292,40.0,40.0,40.0,1.0,1.0,1548.005,413.349,-0.005,11.062,0.0,80.0,55.0,1.4,2217.375,2220.859,2255.313,443.647,56.476,73.909,72.5,73.655,53.257,1.356,2.685,0.337,76.701,61.293,90.279,49.914,76.326,77.108,76.617,76.586,76.666,43.854,54.547,54.236,-10.852,110.0,110.0,71.688,74.063,57.125,57.594,0.0,34.125,72.0,70.0,1000.0,200.0,0.104,202.375,68.5,67.688,-0.03,72.188,71.313,57.219,58.0,0.0,48.313,72.0,70.0,1000.0,200.0,0.267,567.5,76.25,75.813,0.0,72.063,72.563,57.094,57.563,0.0,38.063,72.0,70.0,1000.0,200.0,0.174,457.0,75.438,75.188,-0.004,73.25,70.0,56.406,56.719,0.0,78.688,72.0,70.0,1000.0,200.0,0.83,996.5,74.063,74.688,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.605,12.681,11.754,12.364,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,519.0,525.5,535.5,303.25,524.5,522.0,529.0,0.008,10.74,0.0,15.912,1.548,0.413,-0.004,0.0,-0.0,-0.002
8212007,934,1.0,1.0,1.0,1.0,100.0,93.035,40.0,40.0,40.0,1.0,1.0,1540.979,412.178,-0.005,10.973,0.0,80.0,55.0,1.4,2217.375,2207.605,2253.452,433.587,56.582,73.909,72.5,73.545,53.366,1.402,2.689,0.345,76.804,61.394,90.53,50.054,76.326,77.215,76.617,76.586,76.592,43.926,54.547,54.454,-10.867,110.0,110.0,71.688,73.938,57.125,57.656,0.0,33.938,72.0,70.0,1000.0,200.0,0.105,202.875,68.5,67.688,-0.03,72.188,71.313,57.094,58.094,0.0,47.75,72.0,70.0,1000.0,200.0,0.26,553.5,76.25,75.813,0.0,72.063,72.5,57.156,57.563,0.0,37.344,72.0,70.0,1000.0,200.0,0.178,462.75,75.625,75.188,-0.004,73.188,70.188,56.406,56.813,0.0,77.25,72.0,70.0,1000.0,200.0,0.85,1007.0,74.063,74.688,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.588,12.663,11.747,12.351,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,519.0,525.5,535.5,303.5,524.5,522.0,529.0,-0.004,10.877,0.0,16.005,1.541,0.412,-0.004,0.0,-0.0,-0.002
8212007,935,1.0,1.0,1.0,1.0,100.0,94.756,40.0,40.0,40.0,1.0,1.0,1578.45,412.178,-0.005,11.032,0.0,80.0,55.0,1.4,2212.75,2247.402,2262.76,437.898,56.582,73.909,72.5,73.655,53.366,1.333,2.692,0.33,76.914,61.429,90.14,50.054,76.339,77.322,76.617,76.586,76.666,43.999,54.442,54.381,-10.852,110.0,110.0,71.688,74.063,57.125,57.656,0.0,35.125,72.0,70.0,1000.0,200.0,0.097,196.25,68.5,67.688,-0.03,72.313,71.313,57.281,58.094,0.0,48.063,72.0,70.0,1000.0,200.0,0.271,575.5,76.25,75.813,0.0,72.25,72.813,57.156,57.625,0.0,38.219,72.0,70.0,1000.0,200.0,0.183,470.25,75.625,75.188,-0.004,73.438,70.313,56.406,56.813,0.0,78.375,72.0,70.0,1000.0,200.0,0.83,995.5,74.063,74.688,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.594,12.663,11.747,12.348,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,519.5,525.5,535.5,303.25,525.5,522.0,529.0,0.008,10.968,0.0,15.868,1.578,0.412,-0.004,0.0,-0.0,-0.002
8212007,936,1.0,1.0,1.0,1.0,100.0,96.76,40.0,40.0,40.0,1.0,1.0,1564.398,421.546,-0.005,11.224,0.0,80.0,55.0,1.4,2232.625,2235.6,2264.621,433.587,56.689,74.017,72.609,73.655,53.583,1.372,2.674,0.334,77.0,61.559,90.085,50.054,76.339,77.322,76.617,76.586,76.592,43.345,54.547,54.454,-10.867,110.0,110.0,71.75,74.25,57.219,57.75,0.0,34.156,72.0,70.0,1000.0,200.0,0.104,202.375,68.688,67.688,-0.03,72.188,71.0,57.281,58.094,0.0,48.375,72.0,70.0,1000.0,200.0,0.267,563.0,76.25,75.875,0.0,72.063,72.813,57.25,57.625,0.0,38.469,72.0,70.0,1000.0,200.0,0.186,473.75,75.625,75.375,-0.004,73.188,70.125,56.531,57.0,0.0,78.688,72.0,70.0,1000.0,200.0,0.829,995.0,74.063,74.688,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.584,12.655,11.732,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,520.0,525.5,535.5,303.25,525.0,522.0,528.5,-0.004,11.131,0.0,17.278,1.564,0.422,-0.004,0.0,-0.0,-0.002
8212007,937,1.0,1.0,1.0,1.0,100.0,98.605,40.0,40.0,40.0,1.0,1.0,1565.569,418.033,-0.005,11.091,0.0,80.0,55.0,1.4,2232.0,2232.65,2266.482,443.647,56.582,74.017,72.609,73.655,53.257,1.372,2.682,0.352,76.986,61.566,89.306,50.083,76.339,77.429,76.617,76.586,76.592,42.255,53.917,53.944,-10.852,110.0,110.0,71.875,74.063,57.219,57.75,0.0,35.625,72.0,70.0,1000.0,200.0,0.095,192.75,68.375,67.688,-0.03,72.188,71.313,57.281,58.094,0.0,47.625,72.0,70.0,1000.0,200.0,0.269,564.5,76.25,75.813,0.0,72.25,72.563,57.25,57.625,0.0,38.375,72.0,70.0,1000.0,200.0,0.188,477.5,75.625,75.188,-0.004,73.188,70.625,56.406,57.0,0.0,78.188,72.0,70.0,1000.0,200.0,0.835,999.5,74.063,74.688,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.599,12.656,11.734,12.343,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,520.0,525.5,535.5,303.5,524.0,522.5,528.5,-0.004,11.117,0.0,17.971,1.566,0.418,-0.003,0.0,-0.0,-0.002
8212007,938,1.0,1.0,1.0,1.0,100.0,99.327,40.0,40.0,40.0,1.0,1.0,1565.569,418.033,-0.005,11.091,0.0,80.0,55.0,1.4,2232.0,2232.65,2257.175,437.898,56.263,74.017,72.609,73.655,52.93,1.368,2.692,0.345,77.049,61.586,89.001,49.885,76.339,77.429,76.69,76.48,76.592,41.746,53.498,53.506,-10.852,110.0,110.0,71.75,74.438,57.125,57.656,0.0,34.219,72.0,70.0,1000.0,200.0,0.104,202.625,68.688,67.688,-0.03,72.313,71.313,57.281,58.094,0.0,48.031,72.0,70.0,1000.0,200.0,0.271,571.5,76.25,75.813,0.0,72.25,72.813,57.094,57.563,0.0,38.969,72.0,70.0,1000.0,200.0,0.18,462.75,75.625,75.188,-0.004,73.188,70.313,56.156,56.719,0.0,78.5,72.0,70.0,1000.0,200.0,0.833,997.5,74.063,74.688,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.597,12.656,11.727,12.338,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,520.5,525.0,535.5,303.25,524.5,522.5,528.5,-0.002,11.099,0.0,18.082,1.566,0.418,-0.004,0.0,-0.0,-0.002
