DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8212007,939,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,1577.279,415.691,-0.005,11.135,0.0,80.0,55.0,1.4,2235.125,2247.402,2268.344,432.15,56.156,74.017,72.609,73.764,52.712,1.36,2.717,0.341,77.111,61.637,88.917,49.745,76.339,77.644,76.543,76.48,76.518,41.382,53.183,53.215,-10.852,110.0,110.0,71.75,74.375,57.0,57.656,0.0,35.063,72.0,70.0,1000.0,200.0,0.099,194.875,68.5,67.688,-0.03,72.313,70.875,57.219,58.0,0.0,48.5,72.0,70.0,1000.0,200.0,0.271,571.0,76.25,75.813,0.0,72.063,72.813,56.875,57.438,0.0,38.938,72.0,70.0,1000.0,200.0,0.191,478.0,75.625,75.375,-0.004,73.25,70.313,56.0,56.625,0.0,78.313,72.0,70.0,1000.0,200.0,0.835,999.5,74.063,74.688,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.589,12.651,11.721,12.33,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,521.0,525.5,535.0,303.5,524.0,522.5,528.5,-0.002,11.165,0.0,18.269,1.577,0.416,-0.004,0.0,-0.0,-0.002
8212007,940,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,1560.885,419.204,-0.005,11.062,0.0,80.0,55.0,1.4,2241.625,2222.333,2272.067,435.024,55.943,74.017,72.609,73.764,52.495,1.394,2.706,0.334,77.151,61.76,88.917,49.491,76.339,77.751,76.543,76.48,76.592,41.092,52.869,53.069,-10.852,110.0,110.0,71.75,74.438,56.813,57.594,0.0,34.125,72.0,70.0,1000.0,200.0,0.105,203.25,68.5,67.688,-0.03,72.125,71.063,57.0,58.0,0.0,48.0,72.0,70.0,1000.0,200.0,0.275,569.5,76.25,75.813,0.0,72.063,72.563,56.875,57.438,0.0,39.375,72.0,70.0,1000.0,200.0,0.181,464.0,75.625,75.188,-0.004,73.063,69.813,55.906,56.531,0.0,78.375,72.0,70.0,1000.0,200.0,0.836,1000.0,74.063,74.688,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.594,12.656,11.721,12.338,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,520.5,525.5,535.0,303.5,524.5,522.5,528.5,0.004,11.25,0.0,18.372,1.561,0.419,-0.004,0.0,-0.0,-0.002
8212007,941,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,1576.108,421.546,-0.005,11.091,0.0,80.0,55.0,1.4,2232.625,2240.024,2273.929,436.461,55.836,74.124,72.609,73.764,52.386,1.383,2.699,0.341,77.216,61.783,88.889,49.519,76.779,77.751,76.617,76.48,76.518,40.801,52.869,52.85,-10.867,110.0,110.0,71.75,73.938,56.594,57.5,0.0,33.938,72.0,70.0,1000.0,200.0,0.105,203.125,68.375,67.938,-0.03,72.125,71.0,57.0,57.844,0.0,48.094,72.0,70.0,1000.0,200.0,0.269,566.0,76.25,75.875,0.0,72.25,72.438,56.688,57.219,0.0,39.438,72.0,70.0,1000.0,200.0,0.19,478.25,75.625,75.188,-0.004,73.188,70.0,55.844,56.406,0.0,77.438,72.0,70.0,1000.0,200.0,0.833,998.0,74.0,74.688,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.572,12.627,11.696,12.315,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,520.5,525.5,535.0,303.5,525.0,522.5,528.5,-0.004,11.074,0.0,18.532,1.576,0.422,-0.002,0.0,-0.0,-0.003
8212007,942,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,1577.279,421.546,-0.005,11.047,0.0,80.0,55.0,1.4,2247.5,2244.451,2270.206,447.959,55.623,74.017,72.5,73.764,52.168,1.372,2.71,0.334,77.235,61.777,88.695,49.266,76.779,77.751,76.617,76.48,76.518,40.365,52.659,52.631,-10.867,110.0,110.0,71.75,74.063,56.594,57.313,0.0,35.0,72.0,70.0,1000.0,200.0,0.098,197.125,68.688,67.563,-0.03,72.188,71.063,56.938,57.656,0.0,47.75,72.0,70.0,1000.0,200.0,0.275,576.0,76.25,75.813,0.0,72.25,72.438,56.688,57.156,0.0,39.0,72.0,70.0,1000.0,200.0,0.194,482.5,75.625,75.188,-0.004,72.875,70.125,55.594,56.156,0.0,77.188,72.0,70.0,1000.0,200.0,0.82,990.5,74.063,74.688,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.594,12.656,11.718,12.338,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,521.0,525.5,535.0,303.5,525.0,522.5,528.0,-0.004,11.022,0.0,18.793,1.577,0.422,-0.005,0.0,-0.0,-0.002
8212007,943,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,1603.04,422.717,-0.005,11.121,0.0,80.0,55.0,1.4,2249.375,2253.306,2279.513,450.835,55.41,74.017,72.5,73.655,51.95,1.356,2.703,0.334,77.357,61.788,88.584,49.153,76.779,77.751,76.543,76.48,76.518,40.001,52.344,52.413,-10.852,110.0,110.0,71.75,74.25,56.406,57.219,0.0,34.063,72.0,70.0,1000.0,200.0,0.105,202.5,68.5,67.688,-0.03,72.188,70.563,56.688,57.656,0.0,48.594,72.0,70.0,1000.0,200.0,0.271,572.0,76.25,75.813,0.0,72.063,72.5,56.469,57.0,0.0,40.063,72.0,70.0,1000.0,200.0,0.193,480.75,75.625,75.188,-0.004,72.875,70.125,55.438,56.031,0.0,77.688,72.0,70.0,1000.0,200.0,0.834,1001.5,74.0,74.688,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.569,12.63,11.697,12.315,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,521.5,525.5,535.0,303.25,525.0,522.5,528.5,-0.002,11.183,0.0,19.147,1.603,0.423,-0.004,0.0,-0.0,-0.003
8212007,944,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,1574.937,421.546,-0.005,11.091,0.0,80.0,55.0,1.4,2260.5,2237.074,2285.098,449.397,55.303,74.017,72.392,73.764,51.732,1.406,2.717,0.345,77.363,61.923,88.723,48.9,76.779,77.751,76.617,76.48,76.592,39.783,52.239,52.267,-10.852,110.0,110.0,71.75,74.063,56.344,57.063,0.0,34.813,72.0,70.0,1000.0,200.0,0.1,196.25,68.5,67.688,-0.03,72.125,70.875,56.688,57.531,0.0,47.438,72.0,70.0,1000.0,200.0,0.281,575.5,76.25,75.875,0.0,72.063,72.563,56.25,57.0,0.0,39.813,72.0,70.0,1000.0,200.0,0.194,482.75,75.625,75.188,-0.004,73.063,70.0,55.344,55.906,0.0,77.875,72.0,70.0,1000.0,200.0,0.833,1000.0,74.063,74.688,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.566,12.625,11.697,12.311,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,521.0,525.0,535.5,303.5,525.0,522.5,528.5,-0.001,11.116,0.0,19.207,1.575,0.422,-0.004,0.0,-0.0,-0.002
8212007,945,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,1596.014,423.888,-0.005,11.121,0.0,80.0,55.0,1.4,2248.0,2248.878,2283.236,455.148,55.09,74.017,72.392,73.655,51.515,1.368,2.728,0.348,77.417,61.883,88.584,48.787,76.779,77.751,76.617,76.374,76.518,39.565,52.134,52.048,-10.867,110.0,110.0,71.875,74.25,56.219,57.0,0.0,34.438,72.0,70.0,1000.0,200.0,0.103,200.875,68.5,67.688,-0.03,72.188,71.063,56.5,57.5,0.0,48.281,72.0,70.0,1000.0,200.0,0.276,577.0,76.25,75.875,0.0,72.25,72.5,56.156,56.844,0.0,40.188,72.0,70.0,1000.0,200.0,0.194,482.0,75.625,75.188,-0.004,72.75,69.813,55.063,55.813,0.0,77.375,72.0,70.0,1000.0,200.0,0.831,998.5,74.0,74.688,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.574,12.643,11.714,12.325,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,521.5,525.5,535.0,303.5,524.5,523.0,528.5,-0.002,11.045,0.0,19.259,1.596,0.424,-0.004,0.0,-0.0,-0.003
8212007,946,1.0,1.0,1.0,1.0,100.0,99.881,40.0,40.0,40.0,1.0,1.0,1596.014,425.059,-0.005,11.135,0.0,80.0,55.0,1.4,2263.75,2253.306,2283.236,449.397,54.983,74.017,72.392,73.655,51.515,1.383,2.735,0.312,77.455,61.948,88.75,48.674,77.116,77.858,76.617,76.48,76.592,39.347,52.029,51.975,-10.852,110.0,110.0,71.875,73.938,56.0,56.906,0.0,34.0,72.0,70.0,1000.0,200.0,0.105,202.875,68.5,67.938,-0.03,72.0,70.875,56.5,57.375,0.0,47.469,72.0,70.0,1000.0,200.0,0.28,578.0,76.25,75.813,0.0,72.063,72.5,56.094,56.594,0.0,39.188,72.0,70.0,1000.0,200.0,0.194,481.75,75.625,75.188,-0.004,72.75,69.625,55.063,55.625,0.0,77.75,72.0,70.0,1000.0,200.0,0.833,999.0,74.063,74.5,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.564,12.625,11.696,12.311,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,521.5,525.0,535.5,303.5,525.5,523.0,528.5,-0.001,11.088,0.0,19.508,1.596,0.425,-0.002,0.0,-0.0,-0.002
8212007,947,1.0,1.0,1.0,1.0,100.0,99.61,40.0,40.0,40.0,1.0,1.0,1584.304,423.888,-0.005,11.18,0.0,80.0,55.0,1.4,2262.875,2228.228,2272.067,442.209,54.876,74.017,72.283,73.655,51.406,1.398,2.71,0.345,77.459,61.985,88.639,48.505,77.116,78.072,76.543,76.374,76.666,39.202,51.82,51.829,-10.867,110.0,110.0,71.875,74.25,56.0,56.906,0.0,35.438,72.0,70.0,1000.0,200.0,0.096,192.875,68.688,67.688,-0.03,71.938,71.0,56.313,57.375,0.0,48.219,72.0,70.0,1000.0,200.0,0.269,565.5,76.25,75.813,0.0,72.063,72.5,56.0,56.5,0.0,38.438,72.0,70.0,1000.0,200.0,0.197,486.0,75.625,75.375,-0.004,72.688,70.0,54.969,55.531,0.0,76.813,72.0,70.0,1000.0,200.0,0.845,1006.0,74.063,74.5,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.564,12.627,11.697,12.313,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,521.5,525.0,535.0,303.5,525.0,523.0,528.5,0.004,11.188,0.0,19.586,1.584,0.424,-0.004,0.0,-0.0,-0.002
8212007,948,1.0,1.0,1.0,1.0,100.0,99.173,40.0,40.0,40.0,1.0,1.0,1590.159,421.546,-0.005,11.076,0.0,80.0,55.0,1.4,2248.75,2244.451,2275.79,452.272,54.77,73.909,72.283,73.655,51.188,1.394,2.749,0.352,77.47,61.967,88.639,48.421,77.116,78.072,76.543,76.48,76.518,39.057,51.715,51.683,-10.852,110.0,110.0,71.938,74.063,55.906,56.688,0.0,34.063,72.0,70.0,1000.0,200.0,0.105,203.0,68.688,67.938,-0.03,72.0,71.0,56.313,57.063,0.0,48.156,72.0,70.0,1000.0,200.0,0.265,561.0,76.25,75.813,0.0,72.375,72.438,55.875,56.375,0.0,39.156,72.0,70.0,1000.0,200.0,0.199,492.0,75.625,75.188,-0.004,72.625,69.625,54.906,55.438,0.0,77.25,72.0,70.0,1000.0,200.0,0.83,996.5,74.0,74.688,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.561,12.627,11.699,12.313,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,522.0,525.0,535.5,303.5,525.0,523.0,528.5,-0.002,11.048,0.0,19.403,1.59,0.422,-0.003,0.0,-0.0,-0.003
8212007,949,1.0,1.0,1.0,1.0,100.0,98.62,40.0,40.0,40.0,1.0,1.0,1586.646,423.888,-0.005,11.062,0.0,80.0,55.0,1.4,2249.25,2237.074,2285.098,439.335,54.663,74.017,72.283,73.655,51.079,1.41,2.749,0.348,77.463,61.971,88.556,48.196,77.116,78.072,76.469,76.374,76.444,38.839,51.61,51.538,-10.852,110.0,110.0,71.875,73.75,55.688,56.594,0.0,35.5,72.0,70.0,1000.0,200.0,0.096,193.0,68.5,67.938,-0.03,71.938,70.688,56.094,57.063,0.0,47.688,72.0,70.0,1000.0,200.0,0.267,562.5,76.5,75.813,0.0,72.0,72.5,55.688,56.375,0.0,38.906,72.0,70.0,1000.0,200.0,0.193,481.0,75.75,75.188,-0.004,72.438,69.438,54.656,55.375,0.0,76.688,72.0,70.0,1000.0,200.0,0.841,1005.5,74.0,74.688,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.541,12.605,11.676,12.29,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,521.5,525.0,535.5,303.5,525.0,523.0,528.5,-0.001,11.0,0.0,19.492,1.587,0.424,-0.002,0.0,-0.0,-0.003
8212007,950,1.0,1.0,1.0,1.0,100.0,97.921,40.0,40.0,40.0,1.0,1.0,1607.723,420.375,-0.005,11.076,0.0,80.0,55.0,1.4,2241.875,2241.5,2283.236,445.084,54.557,73.909,72.283,73.655,50.97,1.394,2.721,0.348,77.463,61.97,88.806,48.083,77.116,78.179,76.469,76.374,76.444,38.693,51.505,51.538,-10.867,110.0,110.0,71.75,74.375,55.594,56.469,0.0,34.0,72.0,70.0,1000.0,200.0,0.105,203.5,68.5,67.938,-0.03,71.938,70.563,56.0,56.938,0.0,46.813,72.0,70.0,1000.0,200.0,0.273,568.0,76.25,75.813,0.0,72.0,72.5,55.563,56.344,0.0,39.844,72.0,70.0,1000.0,200.0,0.19,478.0,75.75,75.375,-0.004,72.625,69.5,54.656,55.281,0.0,77.5,72.0,70.0,1000.0,200.0,0.831,999.0,74.0,74.688,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.547,12.609,11.686,12.297,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,522.0,525.5,535.5,303.5,524.5,523.0,528.5,-0.001,11.105,0.0,19.742,1.608,0.42,-0.002,0.0,-0.0,-0.003
8212007,951,1.0,1.0,1.0,1.0,100.0,97.154,40.0,40.0,40.0,1.0,1.0,1598.356,425.059,-0.005,11.15,0.0,80.0,55.0,1.4,2244.625,2228.228,2285.098,426.402,54.45,73.802,72.066,73.655,50.97,1.406,2.717,0.348,77.463,61.97,88.834,47.998,77.421,78.179,76.543,76.374,76.444,38.693,51.505,51.392,-10.867,110.0,110.0,71.875,74.375,55.406,56.406,0.0,35.25,72.0,70.0,1000.0,200.0,0.095,196.0,68.5,67.938,-0.03,71.938,70.875,56.0,56.844,0.0,46.781,72.0,70.0,1000.0,200.0,0.269,569.0,76.25,75.938,0.0,72.063,72.313,55.563,56.219,0.0,39.75,72.0,70.0,1000.0,200.0,0.192,479.25,75.75,75.188,-0.004,72.438,69.625,54.656,55.281,0.0,77.25,72.0,70.0,1000.0,200.0,0.834,998.5,74.063,74.688,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.543,12.602,11.683,12.289,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,522.0,525.0,535.5,303.25,526.0,523.0,528.5,-0.003,11.052,0.0,19.648,1.598,0.425,-0.002,0.0,-0.0,-0.002
8212007,952,1.0,1.0,1.0,1.0,100.0,96.28,40.0,40.0,40.0,1.0,1.0,1576.108,421.546,-0.005,11.003,0.0,80.0,55.0,1.4,2243.125,2216.44,2270.206,442.209,54.343,73.909,72.175,73.655,50.861,1.41,2.742,0.319,77.459,61.97,88.806,47.914,77.421,78.287,76.543,76.374,76.444,38.475,51.4,51.319,-10.867,110.0,110.0,71.875,74.063,55.281,56.313,0.0,34.313,72.0,70.0,1000.0,200.0,0.106,200.75,68.5,67.688,-0.03,71.75,70.688,55.906,56.844,0.0,46.781,72.0,70.0,1000.0,200.0,0.259,556.0,76.25,75.813,0.0,72.0,72.438,55.5,56.219,0.0,39.813,72.0,70.0,1000.0,200.0,0.193,481.0,75.75,75.375,-0.004,72.438,69.625,54.469,54.969,0.0,77.125,72.0,70.0,1000.0,200.0,0.831,997.0,74.063,74.5,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.545,12.607,11.683,12.294,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,522.5,525.0,535.5,303.5,525.5,523.0,528.5,-0.003,10.934,0.0,19.612,1.576,0.422,-0.004,0.0,-0.0,-0.002
8212007,953,1.0,1.0,1.0,1.0,100.0,95.388,40.0,40.0,40.0,1.0,1.0,1574.937,419.204,-0.005,11.106,0.0,80.0,55.0,1.4,2243.125,2229.702,2262.76,445.084,54.237,73.909,72.175,73.655,50.752,1.402,2.71,0.352,77.448,61.951,88.806,47.801,77.421,78.501,76.469,76.267,76.518,38.475,51.295,51.319,-10.852,110.0,110.0,71.875,73.875,55.281,56.313,0.0,34.469,72.0,70.0,1000.0,200.0,0.103,201.5,68.5,67.938,-0.03,71.938,70.563,55.813,56.844,0.0,47.531,72.0,70.0,1000.0,200.0,0.259,555.5,76.5,75.813,0.0,72.063,72.5,55.375,56.0,0.0,39.719,72.0,70.0,1000.0,200.0,0.194,482.0,75.625,75.375,-0.004,72.625,69.438,54.375,54.969,0.0,76.438,72.0,70.0,1000.0,200.0,0.825,994.5,74.0,74.688,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.547,12.61,11.688,12.295,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,522.5,525.0,535.5,303.5,525.0,523.0,528.5,0.001,11.127,0.0,19.795,1.575,0.419,-0.002,0.0,-0.0,-0.003
8212007,954,1.0,1.0,1.0,1.0,100.0,94.483,40.0,40.0,40.0,1.0,1.0,1569.082,418.033,-0.005,11.076,0.0,80.0,55.0,1.4,2232.125,2214.967,2273.929,436.461,54.237,73.909,72.066,73.655,50.752,1.406,2.706,0.337,77.448,61.959,88.75,47.717,77.421,78.501,76.543,76.374,76.444,38.402,51.19,51.173,-10.852,110.0,110.0,71.75,73.938,55.219,56.063,0.0,35.031,72.0,70.0,1000.0,200.0,0.1,196.125,68.5,67.938,-0.03,71.75,71.188,55.813,56.781,0.0,48.031,72.0,70.0,1000.0,200.0,0.256,553.5,76.25,75.875,0.0,72.0,72.438,55.375,55.938,0.0,39.313,72.0,70.0,1000.0,200.0,0.193,481.0,75.75,75.375,-0.004,72.438,69.5,54.375,54.844,0.0,76.0,72.0,70.0,1000.0,200.0,0.827,996.0,74.063,74.688,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.536,12.602,11.672,12.289,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,522.5,525.5,535.5,303.5,524.5,523.0,528.5,-0.003,11.061,0.0,19.63,1.569,0.418,-0.002,0.0,-0.0,-0.002
8212007,955,1.0,1.0,1.0,1.0,100.0,93.317,40.0,40.0,40.0,1.0,1.0,1571.424,423.888,-0.005,11.091,0.0,80.0,55.0,1.4,2225.875,2222.333,2279.513,443.647,54.13,73.909,72.066,73.545,50.644,1.406,2.731,0.345,77.445,61.959,88.806,47.689,77.421,78.501,76.543,76.374,76.444,38.402,51.085,51.246,-10.852,110.0,110.0,71.875,73.938,55.219,56.063,0.0,34.219,72.0,70.0,1000.0,200.0,0.105,203.0,68.5,67.938,-0.03,71.938,70.875,55.719,56.688,0.0,47.844,72.0,70.0,1000.0,200.0,0.256,554.5,76.25,75.813,0.0,71.938,72.313,55.25,55.781,0.0,38.469,72.0,70.0,1000.0,200.0,0.192,480.5,75.75,75.375,-0.004,72.25,69.438,54.188,54.844,0.0,77.063,72.0,70.0,1000.0,200.0,0.829,996.5,74.0,74.5,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.545,12.618,11.681,12.302,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,523.0,525.0,535.5,303.5,526.0,523.0,528.5,-0.003,11.232,0.0,19.769,1.571,0.424,-0.002,0.0,-0.0,-0.002
8212007,956,1.0,1.0,1.0,1.0,100.0,92.122,40.0,40.0,40.0,1.0,1.0,1567.911,419.204,-0.005,10.973,0.0,80.0,55.0,1.4,2235.875,2207.605,2268.344,426.402,54.023,73.909,72.066,73.545,50.535,1.429,2.728,0.345,77.363,61.955,88.75,47.548,77.699,78.608,76.543,76.267,76.37,38.257,51.19,51.173,-10.852,110.0,110.0,71.875,74.438,55.094,56.0,0.0,35.438,72.0,70.0,1000.0,200.0,0.097,194.125,68.5,67.938,-0.03,71.688,70.688,55.5,56.469,0.0,46.094,72.0,70.0,1000.0,200.0,0.258,557.5,76.25,75.813,0.0,71.938,72.063,55.094,55.688,0.0,39.438,72.0,70.0,1000.0,200.0,0.185,469.75,75.75,75.375,-0.004,72.188,69.188,54.188,54.813,0.0,75.5,72.0,70.0,1000.0,200.0,0.838,999.5,74.0,74.688,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.533,12.607,11.663,12.29,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,523.0,525.0,536.0,303.5,526.0,523.0,528.5,-0.003,10.959,0.0,19.669,1.568,0.419,-0.002,0.0,-0.0,-0.003
8212007,957,1.0,1.0,1.0,1.0,100.0,91.133,40.0,40.0,40.0,1.0,1.0,1571.424,419.204,-0.005,10.944,0.0,80.0,55.0,1.4,2216.25,2201.718,2272.067,432.15,54.023,73.909,71.958,73.545,50.426,1.421,2.731,0.345,77.348,61.899,88.917,47.435,77.699,78.608,76.469,76.374,76.444,38.257,51.085,51.1,-10.852,110.0,110.0,71.938,74.25,55.094,55.906,0.0,33.781,72.0,70.0,1000.0,200.0,0.107,205.375,68.5,67.938,-0.03,71.75,70.875,55.5,56.469,0.0,46.656,72.0,70.0,1000.0,200.0,0.246,540.5,76.25,75.813,0.0,71.938,72.063,55.094,55.781,0.0,38.313,72.0,70.0,1000.0,200.0,0.197,482.5,75.75,75.375,-0.004,72.188,69.188,54.188,54.813,0.0,76.375,72.0,70.0,1000.0,200.0,0.816,989.5,74.063,74.5,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.523,12.591,11.659,12.278,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,523.0,525.5,536.0,303.5,526.0,523.0,528.5,-0.001,10.957,0.0,19.506,1.571,0.419,-0.002,0.0,-0.0,-0.002
8212007,958,1.0,1.0,1.0,1.0,100.0,89.624,40.0,40.0,40.0,1.0,1.0,1574.937,420.375,-0.005,10.929,0.0,80.0,55.0,1.4,2210.25,2216.44,2255.313,446.522,53.917,73.909,71.958,73.655,50.426,1.391,2.724,0.337,77.243,61.805,89.084,47.407,77.699,78.715,76.395,76.267,76.37,38.184,50.98,51.1,-10.852,110.0,110.0,71.938,74.25,55.031,55.906,0.0,34.813,72.0,70.0,1000.0,200.0,0.1,199.625,68.5,68.0,-0.03,71.75,70.563,55.406,56.375,0.0,46.188,72.0,70.0,1000.0,200.0,0.245,544.5,76.25,75.813,0.0,71.813,72.188,55.094,55.594,0.0,38.719,72.0,70.0,1000.0,200.0,0.191,474.5,75.75,75.375,-0.004,72.188,69.438,54.094,54.688,0.0,76.25,72.0,70.0,1000.0,200.0,0.828,996.5,74.0,74.5,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.53,12.594,11.664,12.281,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,523.0,525.5,536.0,303.5,525.5,523.0,528.5,-0.001,11.031,0.0,19.591,1.575,0.42,-0.002,0.0,-0.0,-0.002
8212007,959,1.0,1.0,1.0,1.0,100.0,88.547,40.0,40.0,40.0,1.0,1.0,1549.176,413.349,-0.005,10.855,0.0,80.0,55.0,1.4,2217.375,2187.01,2246.007,433.587,53.917,73.909,71.958,73.545,50.426,1.444,2.735,0.348,77.224,61.811,89.223,47.351,77.699,78.822,76.469,76.267,76.37,38.112,51.19,51.1,-10.852,110.0,110.0,71.938,74.25,55.031,55.906,0.0,34.469,72.0,70.0,1000.0,200.0,0.105,200.0,68.688,67.938,-0.03,71.688,70.875,55.406,56.375,0.0,46.188,72.0,70.0,1000.0,200.0,0.241,533.5,76.25,75.813,0.0,71.938,72.313,55.0,55.594,0.0,38.625,72.0,70.0,1000.0,200.0,0.189,474.25,75.75,75.375,-0.004,72.25,69.25,54.188,54.688,0.0,75.313,72.0,70.0,1000.0,200.0,0.841,1002.5,74.0,74.5,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.531,12.597,11.659,12.281,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,523.0,525.5,536.0,303.5,526.0,523.5,529.0,-0.002,10.78,0.0,19.567,1.549,0.413,-0.003,0.0,-0.0,-0.002
8212007,1000,1.0,1.0,1.0,1.0,100.0,87.129,40.0,40.0,40.0,1.0,1.0,1562.056,416.862,-0.005,10.84,0.0,80.0,55.0,1.4,2195.875,2198.775,2255.313,437.898,53.81,73.909,72.066,73.545,50.317,1.406,2.699,0.341,77.136,61.694,88.834,47.238,77.699,78.715,76.395,76.267,76.37,38.112,50.98,50.954,-10.852,110.0,110.0,71.938,74.25,55.031,55.781,0.0,34.438,72.0,70.0,1000.0,200.0,0.104,202.0,68.688,67.938,-0.03,71.688,70.688,55.313,56.25,0.0,45.094,72.0,70.0,1000.0,200.0,0.245,537.0,76.25,75.813,0.0,71.938,72.438,55.0,55.594,0.0,39.313,72.0,70.0,1000.0,200.0,0.181,470.25,75.875,75.375,-0.004,72.063,69.438,54.094,54.5,0.0,75.938,72.0,70.0,1000.0,200.0,0.829,995.5,74.0,74.5,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.514,12.584,11.647,12.27,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,523.0,525.5,536.0,303.5,525.5,523.5,529.0,-0.001,10.818,0.0,19.32,1.562,0.417,-0.003,0.0,-0.0,-0.002
8212007,1001,1.0,1.0,1.0,1.0,100.0,85.728,40.0,40.0,40.0,1.0,1.0,1526.927,413.349,-0.005,10.914,0.0,80.0,55.0,1.4,2208.25,2169.379,2238.562,414.911,53.81,73.909,72.066,73.545,50.317,1.44,2.71,0.337,77.006,61.688,89.028,47.125,78.406,78.822,76.322,76.267,76.297,38.039,51.085,51.027,-10.852,110.0,110.0,71.875,73.938,54.813,55.656,0.0,35.281,72.0,70.0,1000.0,200.0,0.098,195.125,68.5,67.938,-0.03,71.688,70.688,55.313,56.25,0.0,45.281,72.0,70.0,1000.0,200.0,0.238,531.5,76.25,75.875,0.0,71.813,72.438,54.906,55.594,0.0,38.563,72.0,70.0,1000.0,200.0,0.183,468.5,75.75,75.375,-0.004,72.063,69.0,53.875,54.5,0.0,75.813,72.0,70.0,1000.0,200.0,0.819,990.5,74.0,74.5,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.501,12.569,11.647,12.257,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,523.0,525.5,536.5,303.5,525.0,523.0,528.5,-0.002,10.865,0.0,19.674,1.527,0.413,-0.002,0.0,-0.0,-0.002
8212007,1002,1.0,1.0,1.0,1.0,100.0,84.525,40.0,40.0,40.0,1.0,1.0,1537.466,413.349,-0.005,10.899,0.0,80.0,55.0,1.4,2179.5,2182.601,2253.452,419.22,53.81,73.909,72.066,73.545,50.317,1.421,2.71,0.319,76.952,61.555,89.001,47.153,78.406,78.715,76.395,76.161,76.37,38.039,50.98,51.027,-10.852,110.0,110.0,71.875,74.375,54.688,55.656,0.0,33.844,72.0,70.0,1000.0,200.0,0.107,205.5,68.688,68.0,-0.03,71.688,70.688,55.313,56.25,0.0,46.031,72.0,70.0,1000.0,200.0,0.23,523.5,76.25,75.813,0.0,71.813,72.5,54.906,55.594,0.0,39.25,72.0,70.0,1000.0,200.0,0.182,465.5,75.75,75.375,-0.004,72.188,69.625,53.875,54.375,0.0,75.875,72.0,70.0,1000.0,200.0,0.829,997.5,74.0,74.5,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.498,12.576,11.647,12.262,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,523.5,525.5,536.5,303.5,525.0,523.5,529.0,-0.001,10.939,0.0,19.647,1.537,0.413,-0.003,0.0,-0.0,-0.002
8212007,1003,1.0,1.0,1.0,1.0,100.0,82.902,40.0,40.0,40.0,1.0,1.0,1555.03,414.52,-0.005,10.781,0.0,80.0,55.0,1.4,2185.625,2182.601,2249.729,432.15,53.704,73.909,72.066,73.545,50.317,1.425,2.692,0.315,76.87,61.516,88.973,47.069,78.406,78.715,76.469,76.161,76.297,37.966,51.085,50.954,-10.852,110.0,110.0,71.875,74.25,54.688,55.656,0.0,34.594,72.0,70.0,1000.0,200.0,0.102,201.375,68.5,68.0,-0.03,71.688,70.563,55.219,56.188,0.0,44.969,72.0,70.0,1000.0,200.0,0.235,527.5,76.25,75.813,0.0,71.938,72.438,54.906,55.281,0.0,39.469,72.0,70.0,1000.0,200.0,0.18,464.5,75.75,75.375,-0.004,72.063,69.0,53.781,54.281,0.0,76.375,72.0,70.0,1000.0,200.0,0.825,995.5,74.0,74.5,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.543,12.629,11.699,12.311,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,523.5,525.5,536.5,303.25,525.5,523.0,529.0,-0.003,10.673,0.0,19.434,1.555,0.415,-0.002,0.0,-0.0,-0.002
8212007,1004,1.0,1.0,1.0,1.0,100.0,81.455,40.0,40.0,40.0,1.0,1.0,1514.047,412.178,-0.005,10.796,0.0,80.0,55.0,1.4,2192.375,2162.039,2234.839,412.039,53.704,73.802,71.958,73.435,50.317,1.444,2.71,0.334,76.75,61.515,89.056,47.013,78.406,78.715,76.322,76.267,76.297,37.966,50.98,51.027,-10.852,110.0,110.0,71.875,74.375,54.688,55.5,0.0,35.031,72.0,70.0,1000.0,200.0,0.1,196.75,68.688,67.938,-0.03,71.688,71.063,55.219,56.188,0.0,45.531,72.0,70.0,1000.0,200.0,0.23,526.5,76.25,75.813,0.0,71.938,72.313,54.813,55.281,0.0,39.125,72.0,70.0,1000.0,200.0,0.182,467.25,75.75,75.375,-0.004,71.875,69.438,53.781,54.375,0.0,75.938,72.0,70.0,1000.0,200.0,0.815,984.5,74.0,74.5,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.555,12.634,11.694,12.32,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,523.5,525.5,536.5,303.5,525.0,523.5,529.0,-0.002,10.835,0.0,19.571,1.514,0.412,-0.003,0.0,-0.0,-0.002
8212007,1005,1.0,1.0,1.0,1.0,100.0,79.889,40.0,40.0,40.0,1.0,1.0,1517.56,409.836,-0.005,10.723,0.0,80.0,55.0,1.4,2175.25,2160.571,2242.284,412.039,53.704,73.695,71.849,73.435,50.317,1.448,2.678,0.337,76.691,61.409,89.056,46.9,78.406,78.822,76.395,76.267,76.297,37.966,50.98,51.027,-10.852,110.0,110.0,71.875,74.063,54.688,55.5,0.0,33.875,72.0,70.0,1000.0,200.0,0.107,205.25,68.688,67.938,-0.03,71.688,70.875,55.219,56.094,0.0,44.5,72.0,70.0,1000.0,200.0,0.232,526.5,76.25,75.813,0.0,71.813,72.188,54.719,55.281,0.0,39.281,72.0,70.0,1000.0,200.0,0.181,465.0,75.75,75.375,-0.004,71.688,68.938,53.688,54.375,0.0,74.813,72.0,70.0,1000.0,200.0,0.798,974.5,74.0,74.5,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.536,12.62,11.688,12.311,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,523.5,525.5,536.5,303.5,525.0,523.0,529.0,-0.004,10.762,0.0,19.439,1.518,0.41,-0.003,0.0,-0.0,-0.002
8212007,1006,1.0,1.0,1.0,1.0,100.0,78.278,40.0,40.0,40.0,1.0,1.0,1532.782,412.178,-0.005,10.693,0.0,80.0,55.0,1.4,2163.125,2167.911,2227.395,414.911,53.597,73.802,71.958,73.545,50.208,1.413,2.664,0.323,76.602,61.282,89.001,46.956,78.127,78.822,76.248,76.267,76.223,37.821,50.98,50.808,-10.852,110.0,110.0,71.875,73.938,54.625,55.5,0.0,34.938,72.0,70.0,1000.0,200.0,0.099,199.125,68.5,68.0,-0.03,71.75,70.438,55.094,56.094,0.0,45.063,72.0,70.0,1000.0,200.0,0.228,523.0,76.25,75.875,0.0,71.813,72.188,54.813,55.281,0.0,38.406,72.0,70.0,1000.0,200.0,0.18,464.0,75.75,75.375,-0.004,71.875,68.625,53.688,54.281,0.0,74.875,72.0,70.0,1000.0,200.0,0.813,988.0,74.0,74.5,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.531,12.612,11.688,12.3,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,523.5,525.5,536.0,303.25,525.5,523.5,529.0,0.007,10.553,0.0,19.275,1.533,0.412,-0.002,0.0,-0.0,-0.002
8212007,1007,1.0,1.0,1.0,1.0,100.0,76.266,40.0,40.0,40.0,1.0,1.0,1514.047,412.178,-0.005,10.752,0.0,80.0,55.0,1.4,2163.125,2163.507,2234.839,409.167,53.384,73.802,71.958,73.545,50.208,1.433,2.685,0.33,76.588,61.29,89.251,46.844,78.127,78.93,76.248,76.267,76.223,37.821,50.98,50.954,-10.852,110.0,110.0,71.875,73.75,54.625,55.5,0.0,34.688,72.0,70.0,1000.0,200.0,0.103,198.75,68.688,67.938,-0.03,71.688,70.438,55.094,56.094,0.0,43.969,72.0,70.0,1000.0,200.0,0.229,522.5,76.25,75.875,0.0,71.938,72.438,54.719,55.188,0.0,37.813,72.0,70.0,1000.0,200.0,0.18,465.0,75.75,75.375,-0.004,71.688,69.0,53.688,54.281,0.0,74.313,72.0,70.0,1000.0,200.0,0.812,984.5,74.0,74.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.558,12.637,11.709,12.328,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,523.5,525.5,536.5,303.5,525.0,523.5,529.0,0.007,10.731,0.0,19.599,1.514,0.412,-0.003,0.0,-0.0,-0.001
8212007,1008,1.0,1.0,1.0,1.0,100.0,75.149,40.0,40.0,40.0,1.0,1.0,1503.508,405.152,-0.005,10.87,0.0,80.0,55.0,1.4,2166.0,2156.169,2227.395,416.347,53.597,73.909,71.958,73.545,50.099,1.421,2.66,0.323,76.485,61.213,89.362,46.928,78.127,79.037,76.469,76.374,76.37,37.748,51.19,50.663,-10.852,110.0,110.0,71.938,73.75,54.625,55.344,0.0,34.281,72.0,70.0,1000.0,200.0,0.104,203.125,68.688,67.938,-0.03,71.75,70.563,55.094,56.094,0.0,44.125,72.0,70.0,1000.0,200.0,0.227,521.0,76.25,75.813,0.0,71.938,72.438,54.719,55.188,0.0,38.031,72.0,70.0,1000.0,200.0,0.18,464.25,75.75,75.375,-0.004,72.0,69.0,53.688,54.281,0.0,75.938,72.0,70.0,1000.0,200.0,0.789,971.0,74.0,74.5,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.551,12.634,11.709,12.32,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,523.5,525.5,536.5,303.5,525.0,523.0,529.0,-0.005,10.444,0.0,19.486,1.504,0.405,-0.003,0.0,-0.0,-0.002
8212007,1009,1.0,1.0,1.0,1.0,100.0,73.575,40.0,40.0,40.0,1.0,1.0,1492.97,408.665,-0.005,10.781,0.0,80.0,55.0,1.4,2164.875,2153.235,2232.979,410.603,53.597,73.802,71.849,73.545,50.208,1.402,2.674,0.334,76.475,61.195,89.195,46.928,78.127,79.144,76.322,76.267,76.297,37.748,51.085,50.59,-10.867,110.0,110.0,71.938,73.875,54.625,55.344,0.0,35.406,72.0,70.0,1000.0,200.0,0.098,194.625,68.688,68.0,-0.03,71.938,70.375,55.094,55.875,0.0,45.375,72.0,70.0,1000.0,200.0,0.226,519.0,76.25,75.813,0.0,72.0,72.563,54.719,55.188,0.0,37.75,72.0,70.0,1000.0,200.0,0.18,464.0,75.875,75.375,-0.004,72.0,69.25,53.688,54.281,0.0,75.75,72.0,70.0,1000.0,200.0,0.803,981.0,74.0,74.5,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.551,12.625,11.696,12.308,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,524.0,525.5,536.5,303.5,525.0,523.5,529.5,-0.002,10.381,0.0,19.217,1.493,0.409,-0.003,0.0,-0.0,-0.002
8212007,1010,1.0,1.0,1.0,1.0,100.0,72.02,40.0,40.0,40.0,1.0,1.0,1498.824,411.007,-0.005,10.811,0.0,80.0,55.0,1.4,2165.875,2150.301,2225.534,407.731,53.597,73.909,71.958,73.545,50.208,1.413,2.667,0.326,76.472,61.187,89.39,46.815,78.127,79.251,76.395,76.267,76.297,37.748,51.19,50.517,-10.867,110.0,110.0,71.875,74.375,54.531,55.281,0.0,33.906,72.0,70.0,1000.0,200.0,0.107,205.0,68.688,67.938,-0.03,71.75,70.563,54.938,56.094,0.0,45.656,72.0,70.0,1000.0,200.0,0.225,519.5,76.25,75.875,0.0,72.0,72.5,54.469,55.125,0.0,38.344,72.0,70.0,1000.0,200.0,0.18,463.5,75.75,75.375,-0.004,71.688,69.25,53.688,54.219,0.0,75.438,72.0,70.0,1000.0,200.0,0.795,973.0,74.0,74.5,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.561,12.629,11.702,12.316,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.0,525.5,536.5,303.5,525.5,523.5,529.0,-0.004,10.27,0.0,19.161,1.499,0.411,-0.003,0.0,-0.0,-0.002
8212007,1011,1.0,1.0,1.0,1.0,100.0,70.328,40.0,40.0,40.0,1.0,1.0,1491.799,406.323,-0.005,10.899,0.0,80.0,55.0,1.4,2160.25,2144.436,2218.09,407.731,53.597,73.909,71.958,73.545,50.208,1.425,2.66,0.356,76.418,61.15,89.306,46.759,78.419,79.251,76.248,76.267,76.297,37.676,51.19,50.371,-10.852,110.0,110.0,71.875,74.375,54.531,55.281,0.0,34.5,72.0,70.0,1000.0,200.0,0.103,201.75,68.5,68.0,-0.03,71.75,70.688,54.938,55.875,0.0,43.906,72.0,70.0,1000.0,200.0,0.228,522.5,76.25,75.813,0.0,72.0,72.438,54.469,55.125,0.0,38.281,72.0,70.0,1000.0,200.0,0.18,464.75,75.75,75.375,-0.004,71.688,68.938,53.594,54.219,0.0,74.25,72.0,70.0,1000.0,200.0,0.786,966.0,74.0,74.5,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.555,12.615,11.693,12.305,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,524.0,525.5,536.5,303.5,525.5,523.5,529.5,-0.013,10.238,0.0,19.206,1.492,0.406,-0.002,0.0,-0.0,-0.002
8212007,1012,1.0,1.0,1.0,1.0,100.0,68.882,40.0,40.0,40.0,1.0,1.0,1471.892,402.81,-0.005,10.899,0.0,80.0,55.0,1.4,2160.375,2131.247,2195.761,403.423,53.597,73.909,71.958,73.655,50.099,1.452,2.639,0.341,76.235,61.101,89.251,46.59,78.419,79.251,76.248,76.161,76.297,37.676,51.295,50.298,-10.867,110.0,110.0,71.875,74.063,54.531,55.281,0.0,35.25,72.0,70.0,1000.0,200.0,0.099,195.5,68.5,68.0,-0.03,71.75,70.563,54.938,55.875,0.0,43.969,72.0,70.0,1000.0,200.0,0.225,515.5,76.25,75.875,0.0,72.0,72.5,54.469,55.125,0.0,37.938,72.0,70.0,1000.0,200.0,0.182,467.0,75.75,75.375,-0.004,71.5,69.25,53.688,54.219,0.0,73.188,72.0,70.0,1000.0,200.0,0.778,963.5,74.0,74.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.551,12.613,11.689,12.298,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,524.0,525.5,537.0,303.5,526.0,523.5,529.0,0.003,10.101,0.0,19.095,1.472,0.403,-0.002,0.0,-0.0,-0.001
8212007,1013,1.0,1.0,1.0,1.0,100.0,67.288,40.0,40.0,40.0,1.0,1.0,1469.551,402.81,-0.005,10.973,0.0,80.0,55.0,1.4,2132.625,2125.389,2212.507,403.423,53.597,74.017,72.066,73.655,50.208,1.444,2.65,0.341,76.2,60.921,89.334,46.618,78.419,79.358,76.248,76.161,76.297,37.603,51.4,50.006,-10.852,110.0,110.0,71.875,74.063,54.531,55.281,0.0,34.063,72.0,70.0,1000.0,200.0,0.108,203.375,68.688,68.0,-0.03,71.688,70.875,55.094,55.875,0.0,44.406,72.0,70.0,1000.0,200.0,0.214,505.75,76.25,75.813,0.0,72.0,72.313,54.469,55.188,0.0,38.5,72.0,70.0,1000.0,200.0,0.182,467.25,75.75,75.188,-0.004,71.375,69.25,53.688,54.219,0.0,72.188,72.0,70.0,1000.0,200.0,0.769,958.5,74.0,74.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.55,12.615,11.697,12.3,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,524.0,525.5,536.5,303.5,525.0,523.5,529.0,0.003,9.864,0.0,18.892,1.47,0.403,-0.003,0.0,-0.0,-0.001
8212007,1014,1.0,1.0,1.0,1.0,100.0,65.977,40.0,40.0,40.0,1.0,1.0,1471.892,402.81,-0.005,11.003,0.0,80.0,55.0,1.4,2127.25,2116.606,2195.761,400.552,53.704,73.802,71.849,73.545,50.208,1.448,2.635,0.352,75.993,60.804,89.306,46.675,78.419,79.466,76.248,76.161,76.297,37.53,51.505,49.86,-10.867,110.0,110.0,71.938,73.438,54.625,55.281,0.0,34.438,72.0,70.0,1000.0,200.0,0.103,202.5,68.688,68.0,-0.03,71.938,70.688,54.938,55.875,0.0,44.406,72.0,70.0,1000.0,200.0,0.215,508.5,76.25,75.563,0.0,72.063,72.5,54.719,55.188,0.0,38.125,72.0,70.0,1000.0,200.0,0.182,466.0,75.75,75.375,-0.004,71.375,69.0,53.688,54.281,0.0,72.5,72.0,70.0,1000.0,200.0,0.752,946.5,74.0,74.5,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.542,12.615,11.686,12.298,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,524.0,525.5,537.0,303.5,524.5,523.5,529.0,0.003,9.708,0.0,18.832,1.472,0.403,-0.003,0.0,-0.0,-0.002
8212007,1015,1.0,1.0,1.0,1.0,100.0,64.119,40.0,40.0,40.0,1.0,1.0,1461.354,398.126,-0.005,11.032,0.0,80.0,55.0,1.4,2119.75,2118.07,2203.204,403.423,53.704,73.909,71.958,73.655,50.317,1.429,2.621,0.334,75.924,60.755,89.529,46.731,78.419,79.466,76.322,76.374,76.223,37.53,51.715,49.715,-10.867,110.0,110.0,71.938,74.25,54.531,55.344,0.0,35.438,72.0,70.0,1000.0,200.0,0.097,194.5,68.5,68.0,-0.03,71.938,70.688,54.938,55.75,0.0,43.563,72.0,70.0,1000.0,200.0,0.227,523.0,76.25,75.813,0.0,72.0,72.5,54.719,55.125,0.0,37.563,72.0,70.0,1000.0,200.0,0.18,464.25,75.75,75.375,-0.004,71.563,69.188,53.781,54.281,0.0,72.313,72.0,70.0,1000.0,200.0,0.741,938.5,74.063,74.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.541,12.607,11.683,12.294,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,524.0,525.5,536.5,303.5,525.0,523.5,529.0,0.01,9.477,0.0,18.66,1.461,0.398,-0.002,0.0,-0.0,-0.001
8212007,1016,1.0,1.0,1.0,1.0,100.0,63.023,40.0,40.0,40.0,1.0,1.0,1462.525,399.297,-0.005,11.121,0.0,80.0,55.0,1.4,2124.625,2128.318,2205.064,401.987,53.704,73.909,71.958,73.655,50.535,1.413,2.628,0.337,75.915,60.743,89.696,46.646,78.419,79.573,76.174,76.161,76.223,37.53,51.924,49.569,-10.852,110.0,110.0,71.875,74.063,54.625,55.344,0.0,33.844,72.0,70.0,1000.0,200.0,0.107,204.75,68.5,68.0,-0.03,71.938,70.688,54.938,55.875,0.0,44.938,72.0,70.0,1000.0,200.0,0.219,512.0,76.25,75.813,0.0,72.0,72.563,54.719,55.125,0.0,37.313,72.0,70.0,1000.0,200.0,0.18,464.0,75.875,75.375,-0.004,71.688,69.438,53.781,54.281,0.0,71.688,72.0,70.0,1000.0,200.0,0.745,945.0,74.0,74.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.558,12.625,11.689,12.313,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,524.0,525.5,537.0,303.5,525.0,523.5,529.0,0.019,9.301,0.0,18.585,1.463,0.399,-0.002,0.0,-0.0,-0.001
8212007,1017,1.0,1.0,1.0,1.0,100.0,61.935,40.0,40.0,40.0,1.0,1.0,1453.157,396.956,-0.005,11.121,0.0,80.0,55.0,1.4,2109.125,2122.461,2199.482,410.603,53.81,74.017,71.958,73.655,50.535,1.398,2.618,0.323,75.805,60.619,89.612,46.59,79.022,79.466,76.248,76.161,76.223,37.458,51.924,49.35,-10.867,110.0,110.0,71.938,74.063,54.625,55.344,0.0,34.656,72.0,70.0,1000.0,200.0,0.102,200.875,68.5,68.0,-0.03,71.938,70.563,54.938,55.875,0.0,45.188,72.0,70.0,1000.0,200.0,0.218,511.0,76.25,75.813,0.0,72.0,72.313,54.719,55.188,0.0,37.969,72.0,70.0,1000.0,200.0,0.18,465.0,75.875,75.375,-0.004,71.688,69.625,53.781,54.281,0.0,72.375,72.0,70.0,1000.0,200.0,0.738,941.0,74.0,74.5,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.542,12.61,11.674,12.297,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,524.0,525.5,537.0,303.25,525.5,523.5,529.0,-0.001,9.142,0.0,18.358,1.453,0.397,-0.002,0.0,-0.0,-0.002
8212007,1018,1.0,1.0,1.0,1.0,100.0,60.867,40.0,40.0,40.0,1.0,1.0,1466.038,399.297,-0.005,11.165,0.0,80.0,55.0,1.4,2124.625,2132.712,2203.204,400.552,53.917,74.017,71.958,73.655,50.752,1.41,2.639,0.334,75.811,60.66,89.807,46.759,79.022,79.573,76.248,76.161,76.149,37.458,52.239,49.204,-10.852,110.0,110.0,71.938,73.875,54.688,55.281,0.0,34.906,72.0,70.0,1000.0,200.0,0.101,197.125,68.688,68.0,-0.03,71.938,70.688,55.094,56.094,0.0,44.281,72.0,70.0,1000.0,200.0,0.227,524.5,76.25,75.813,0.0,72.063,72.438,54.813,55.188,0.0,38.0,72.0,70.0,1000.0,200.0,0.182,461.5,75.75,75.375,-0.004,71.875,69.625,53.875,54.375,0.0,71.563,72.0,70.0,1000.0,200.0,0.742,944.5,74.0,74.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.551,12.622,11.683,12.305,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,524.5,525.5,537.0,303.25,525.5,523.5,528.5,-0.006,8.872,0.0,18.205,1.466,0.399,-0.003,0.0,-0.0,-0.001
8212007,1019,1.0,1.0,1.0,1.0,100.0,59.662,40.0,40.0,40.0,1.0,1.0,1453.157,396.956,-0.005,11.121,0.0,80.0,55.0,1.4,2124.625,2112.217,2203.204,391.938,53.917,74.017,72.066,73.655,50.752,1.429,2.642,0.326,75.727,60.618,89.779,46.759,79.022,79.466,76.322,76.161,76.223,37.385,52.344,49.131,-10.867,110.0,110.0,71.938,74.063,54.688,55.344,0.0,34.031,72.0,70.0,1000.0,200.0,0.106,204.375,68.688,68.0,-0.03,72.0,70.688,55.094,55.875,0.0,45.031,72.0,70.0,1000.0,200.0,0.219,511.5,76.25,75.813,0.0,71.938,72.5,54.813,55.281,0.0,37.969,72.0,70.0,1000.0,200.0,0.183,469.0,75.875,75.375,-0.004,71.563,69.5,53.875,54.5,0.0,72.188,72.0,70.0,1000.0,200.0,0.722,928.5,73.813,74.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.523,12.605,11.671,12.287,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,524.5,525.5,537.0,303.5,525.0,523.5,528.5,-0.003,8.732,0.0,18.133,1.453,0.397,-0.003,0.0,-0.0,-0.002
8212007,1020,1.0,1.0,1.0,1.0,100.0,58.699,40.0,40.0,40.0,1.0,1.0,1448.473,396.956,-0.005,11.298,0.0,80.0,55.0,1.4,2117.875,2107.828,2195.761,397.68,54.023,74.124,72.066,73.764,50.97,1.394,2.618,0.337,75.685,60.585,89.862,46.675,79.022,79.68,76.174,76.161,76.223,37.385,52.554,48.985,-10.867,110.0,110.0,71.875,74.063,54.813,55.5,0.0,35.344,72.0,70.0,1000.0,200.0,0.096,196.625,68.688,68.0,-0.03,72.0,70.688,54.938,56.094,0.0,43.875,72.0,70.0,1000.0,200.0,0.23,526.0,76.188,75.813,0.0,72.0,72.438,54.906,55.281,0.0,38.719,72.0,70.0,1000.0,200.0,0.171,454.0,75.875,75.375,-0.004,71.875,69.625,54.094,54.5,0.0,71.25,72.0,70.0,1000.0,200.0,0.736,937.0,74.0,74.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.523,12.605,11.664,12.292,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,524.5,525.5,537.0,303.5,524.5,523.5,528.5,0.019,8.64,0.0,18.193,1.448,0.397,-0.003,0.0,-0.0,-0.001
8212007,1021,1.0,1.0,1.0,1.0,100.0,57.922,40.0,40.0,40.0,1.0,1.0,1430.909,396.956,-0.005,11.18,0.0,80.0,55.0,1.4,2113.75,2106.366,2197.622,401.987,54.13,74.124,72.283,73.764,51.079,1.433,2.618,0.326,75.671,60.549,89.974,46.9,79.022,79.787,76.174,76.054,76.149,37.312,52.764,48.913,-10.852,110.0,110.0,71.938,74.063,54.813,55.781,0.0,34.813,72.0,70.0,1000.0,200.0,0.102,197.75,68.5,68.0,-0.03,71.75,70.688,55.219,56.094,0.0,43.594,72.0,70.0,1000.0,200.0,0.219,512.5,76.25,75.813,0.0,72.0,72.313,55.0,55.281,0.0,38.0,72.0,70.0,1000.0,200.0,0.176,459.5,75.75,75.375,-0.004,71.875,69.813,54.188,54.688,0.0,72.688,72.0,70.0,1000.0,200.0,0.735,937.0,73.813,74.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.515,12.596,11.666,12.286,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,524.5,525.5,537.0,303.5,526.0,523.5,528.5,-0.001,8.394,0.0,18.005,1.431,0.397,-0.002,0.0,-0.0,-0.002
8212007,1022,1.0,1.0,1.0,1.0,100.0,57.283,40.0,40.0,40.0,1.0,1.0,1442.619,395.785,-0.005,11.224,0.0,80.0,55.0,1.4,2103.625,2109.291,2192.04,404.859,54.237,74.124,71.958,73.764,51.188,1.425,2.621,0.337,75.661,60.504,90.001,46.984,80.039,79.787,76.174,76.054,76.223,37.24,52.764,48.767,-10.867,110.0,110.0,71.938,74.375,55.031,55.781,0.0,34.156,72.0,70.0,1000.0,200.0,0.105,203.625,68.688,68.0,-0.03,71.75,71.188,55.219,56.188,0.0,44.188,72.0,70.0,1000.0,200.0,0.213,502.5,76.25,75.813,0.0,72.0,72.563,55.0,55.375,0.0,39.094,72.0,70.0,1000.0,200.0,0.177,461.25,75.75,75.375,-0.004,72.0,69.813,54.188,54.688,0.0,72.313,72.0,70.0,1000.0,200.0,0.748,948.0,73.813,74.5,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.505,12.599,11.663,12.282,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,524.5,525.5,537.0,303.25,524.0,523.5,528.5,0.002,8.334,0.0,17.961,1.443,0.396,-0.003,0.0,-0.0,-0.003
8212007,1023,1.0,1.0,1.0,1.0,100.0,56.349,40.0,40.0,40.0,1.0,1.0,1437.935,396.956,-0.005,11.15,0.0,80.0,55.0,1.4,2115.5,2116.606,2203.204,401.987,54.237,74.124,72.175,73.874,51.297,1.402,2.625,0.33,75.657,60.523,90.001,46.956,80.039,79.787,76.248,76.054,76.149,37.24,53.078,48.767,-10.867,110.0,110.0,71.938,74.25,55.031,55.656,0.0,34.813,72.0,70.0,1000.0,200.0,0.1,199.875,68.5,68.0,-0.03,71.938,70.875,55.219,56.188,0.0,43.938,72.0,70.0,1000.0,200.0,0.219,512.5,76.188,75.813,0.0,72.063,72.813,55.0,55.375,0.0,38.875,72.0,70.0,1000.0,200.0,0.178,460.25,75.75,75.375,-0.004,72.0,69.438,54.281,54.813,0.0,72.438,72.0,70.0,1000.0,200.0,0.749,946.0,73.813,74.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.507,12.589,11.655,12.277,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,524.0,525.5,536.5,303.75,524.5,523.5,529.0,-0.003,8.115,0.0,17.843,1.438,0.397,-0.002,0.0,-0.0,-0.002
8212007,1024,1.0,1.0,1.0,1.0,100.0,55.825,40.0,40.0,40.0,1.0,1.0,1436.764,396.956,-0.005,11.15,0.0,80.0,55.0,1.4,2120.0,2118.07,2195.761,400.552,54.343,74.124,72.175,73.874,51.188,1.417,2.614,0.33,75.666,60.526,89.946,47.125,80.039,79.68,76.174,76.054,76.149,37.24,53.183,48.621,-10.852,110.0,110.0,71.938,74.063,55.094,55.781,0.0,34.219,72.0,70.0,1000.0,200.0,0.107,201.5,68.688,68.063,-0.03,71.75,71.063,55.313,56.188,0.0,44.469,72.0,70.0,1000.0,200.0,0.208,496.75,76.25,75.813,0.0,72.063,72.5,55.094,55.594,0.0,37.625,72.0,70.0,1000.0,200.0,0.188,474.5,75.875,75.375,-0.004,72.063,69.5,54.281,54.813,0.0,73.25,72.0,70.0,1000.0,200.0,0.748,947.0,73.813,74.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.515,12.582,11.655,12.272,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,524.0,526.0,536.5,303.5,525.5,523.5,528.5,-0.001,7.959,0.0,17.617,1.437,0.397,-0.003,0.0,-0.0,-0.002
8212007,1025,1.0,1.0,1.0,1.0,100.0,55.136,40.0,40.0,40.0,1.0,1.0,1453.157,400.468,-0.005,11.165,0.0,80.0,55.0,1.4,2112.375,2128.318,2212.507,399.116,54.343,74.017,72.066,73.874,51.297,1.387,2.635,0.308,75.655,60.52,90.001,47.182,80.039,79.68,76.248,76.054,76.149,37.24,53.288,48.621,-10.867,110.0,110.0,71.938,73.938,55.219,55.906,0.0,34.469,72.0,70.0,1000.0,200.0,0.103,201.625,68.5,68.0,-0.03,72.0,71.0,55.313,56.25,0.0,44.406,72.0,70.0,1000.0,200.0,0.213,504.25,76.25,75.813,0.0,72.063,72.563,55.094,55.594,0.0,37.906,72.0,70.0,1000.0,200.0,0.188,475.0,75.875,75.375,-0.004,71.875,69.688,54.375,54.844,0.0,73.625,72.0,70.0,1000.0,200.0,0.749,946.5,73.813,74.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.535,12.62,11.686,12.306,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,524.0,525.5,536.5,303.25,524.5,523.5,528.5,-0.003,7.918,0.0,17.64,1.453,0.4,-0.002,0.0,-0.0,-0.002
8212007,1026,1.0,1.0,1.0,1.0,100.0,54.738,40.0,40.0,40.0,1.0,1.0,1444.96,395.785,-0.005,11.165,0.0,80.0,55.0,1.4,2123.875,2104.903,2201.343,397.68,54.45,74.017,72.175,73.984,51.406,1.429,2.618,0.319,75.648,60.516,90.029,47.153,80.039,79.787,76.248,76.161,76.149,37.167,53.393,48.548,-10.852,110.0,110.0,71.938,74.063,55.219,55.781,0.0,34.75,72.0,70.0,1000.0,200.0,0.103,197.75,68.688,68.0,-0.03,71.938,70.563,55.406,56.25,0.0,44.313,72.0,70.0,1000.0,200.0,0.214,506.75,76.25,75.813,0.0,72.063,72.563,55.25,55.594,0.0,38.219,72.0,70.0,1000.0,200.0,0.186,467.5,75.875,75.375,-0.004,72.0,69.188,54.469,54.844,0.0,72.875,72.0,70.0,1000.0,200.0,0.752,949.5,73.813,74.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.536,12.618,11.686,12.302,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,524.5,525.5,537.0,303.5,525.5,523.5,528.5,-0.006,7.831,0.0,17.641,1.445,0.396,-0.003,0.0,-0.0,-0.002
8212007,1027,1.0,1.0,1.0,1.0,100.0,54.466,40.0,40.0,40.0,1.0,1.0,1462.525,398.126,-0.005,11.121,0.0,80.0,55.0,1.4,2117.625,2125.389,2208.786,403.423,54.557,74.124,72.066,73.874,51.515,1.391,2.621,0.312,75.631,60.498,90.001,47.351,80.227,79.787,76.248,76.054,76.223,37.167,53.498,48.548,-10.852,110.0,110.0,72.188,74.25,55.281,55.906,0.0,34.375,72.0,70.0,1000.0,200.0,0.104,201.875,68.688,68.0,-0.03,71.938,71.0,55.406,56.25,0.0,44.219,72.0,70.0,1000.0,200.0,0.215,506.75,76.188,75.813,0.0,72.0,72.938,55.25,55.688,0.0,38.313,72.0,70.0,1000.0,200.0,0.187,473.75,75.875,75.375,-0.004,71.875,69.813,54.469,55.094,0.0,72.938,72.0,70.0,1000.0,200.0,0.751,946.5,73.813,74.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.542,12.626,11.684,12.313,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,524.5,525.5,537.0,303.25,524.5,523.5,528.5,-0.001,7.75,0.0,17.571,1.463,0.398,-0.003,0.0,-0.0,-0.002
8212007,1028,1.0,1.0,1.0,1.0,100.0,54.577,40.0,40.0,40.0,1.0,1.0,1441.448,400.468,-0.005,11.253,0.0,80.0,55.0,1.4,2129.875,2112.217,2197.622,401.987,54.557,74.124,72.175,73.764,51.732,1.413,2.6,0.337,75.632,60.506,89.946,47.407,80.227,80.001,76.174,76.054,76.149,37.167,53.603,48.548,-10.867,110.0,110.0,72.188,74.25,55.281,56.0,0.0,34.344,72.0,70.0,1000.0,200.0,0.106,204.625,68.5,68.0,-0.03,71.938,71.063,55.5,56.375,0.0,45.031,72.0,70.0,1000.0,200.0,0.213,506.25,76.188,75.813,0.0,72.25,72.938,55.375,55.781,0.0,39.313,72.0,70.0,1000.0,200.0,0.183,463.0,75.75,75.375,-0.004,72.0,69.625,54.656,54.969,0.0,72.938,72.0,70.0,1000.0,200.0,0.749,948.0,73.813,74.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.569,12.658,11.713,12.341,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,524.0,525.5,536.5,303.25,526.0,523.5,528.5,-0.001,7.792,0.0,17.78,1.441,0.4,-0.002,0.0,-0.0,-0.002
8212007,1029,1.0,1.0,1.0,1.0,100.0,54.159,40.0,40.0,40.0,1.0,1.0,1441.448,395.785,-0.005,11.209,0.0,80.0,55.0,1.4,2133.625,2125.389,2197.622,409.167,54.77,74.124,72.175,73.984,51.732,1.391,2.628,0.337,75.643,60.522,90.057,47.52,80.227,80.001,76.248,76.054,76.149,37.167,53.603,48.548,-10.852,110.0,110.0,71.938,73.875,55.281,56.0,0.0,34.25,72.0,70.0,1000.0,200.0,0.105,200.625,68.688,68.0,-0.03,72.0,71.5,55.5,56.375,0.0,44.25,72.0,70.0,1000.0,200.0,0.216,506.75,76.25,75.813,0.0,72.0,73.0,55.375,55.781,0.0,38.563,72.0,70.0,1000.0,200.0,0.184,465.75,75.875,75.375,-0.004,72.0,70.0,54.656,55.281,0.0,72.375,72.0,70.0,1000.0,200.0,0.749,947.5,73.75,74.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.551,12.638,11.702,12.323,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.5,525.5,536.5,303.25,526.0,523.5,528.5,-0.003,7.762,0.0,17.71,1.441,0.396,-0.003,0.0,-0.0,-0.002
