DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8212007,1030,1.0,1.0,1.0,1.0,100.0,53.878,40.0,40.0,40.0,1.0,1.0,1456.67,401.639,-0.005,11.15,0.0,80.0,55.0,1.4,2112.5,2131.247,2203.204,406.295,54.77,74.231,72.283,73.874,51.732,1.394,2.625,0.334,75.609,60.487,89.89,47.491,80.227,80.001,76.174,76.054,76.149,37.167,53.603,48.402,-10.867,110.0,110.0,72.188,73.938,55.406,56.0,0.0,35.063,72.0,70.0,1000.0,200.0,0.103,201.5,68.688,68.0,-0.03,72.125,71.188,55.719,56.375,0.0,44.344,72.0,70.0,1000.0,200.0,0.218,513.0,76.188,75.813,0.0,72.25,73.0,55.5,55.781,0.0,40.031,72.0,70.0,1000.0,200.0,0.187,474.5,75.875,75.375,-0.004,71.875,69.438,54.656,55.281,0.0,73.125,72.0,70.0,1000.0,200.0,0.736,938.5,73.813,74.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.536,12.613,11.681,12.298,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,524.5,525.5,536.5,303.5,525.5,523.5,528.5,-0.001,7.622,0.0,17.391,1.457,0.402,-0.003,0.0,-0.0,-0.002
8212007,1031,1.0,1.0,1.0,1.0,100.0,53.798,40.0,40.0,40.0,1.0,1.0,1461.354,400.468,-0.005,11.298,0.0,80.0,55.0,1.4,2134.5,2145.902,2203.204,409.167,54.876,74.231,72.283,73.984,51.841,1.372,2.614,0.323,75.71,60.5,89.918,47.66,80.227,80.001,76.174,75.948,76.075,37.021,53.813,48.402,-10.852,110.0,110.0,72.188,74.375,55.406,56.063,0.0,34.469,72.0,70.0,1000.0,200.0,0.104,202.5,68.688,68.0,-0.03,72.0,71.063,55.813,56.469,0.0,43.469,72.0,70.0,1000.0,200.0,0.224,518.0,76.25,75.813,0.0,72.25,73.125,55.5,55.938,0.0,39.375,72.0,70.0,1000.0,200.0,0.195,486.0,75.75,75.375,-0.004,71.875,69.688,54.781,55.375,0.0,73.5,72.0,70.0,1000.0,200.0,0.74,941.0,73.75,74.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.556,12.64,11.696,12.325,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,524.5,525.5,536.5,303.5,525.5,523.5,528.5,-0.002,7.657,0.0,17.852,1.461,0.4,-0.003,0.0,-0.0,-0.002
8212007,1032,1.0,1.0,1.0,1.0,100.0,53.666,40.0,40.0,40.0,1.0,1.0,1470.722,399.297,-0.005,11.209,0.0,80.0,55.0,1.4,2135.625,2150.301,2219.951,409.167,54.876,74.231,72.283,73.984,51.841,1.372,2.618,0.319,75.739,60.56,89.835,47.66,80.246,80.109,76.1,76.054,76.075,37.094,53.708,48.402,-10.852,110.0,110.0,72.188,74.063,55.594,56.313,0.0,34.813,72.0,70.0,1000.0,200.0,0.105,203.25,68.688,68.063,-0.03,72.0,71.5,55.719,56.469,0.0,43.313,72.0,70.0,1000.0,200.0,0.219,514.0,76.188,75.813,0.0,72.375,72.813,55.563,55.938,0.0,39.844,72.0,70.0,1000.0,200.0,0.199,491.25,75.875,75.375,-0.004,72.0,69.813,54.906,55.375,0.0,73.0,72.0,70.0,1000.0,200.0,0.74,941.0,73.813,74.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.563,12.643,11.705,12.327,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,524.5,525.5,536.5,303.25,524.5,523.5,528.5,-0.003,7.629,0.0,17.597,1.471,0.399,-0.003,0.0,-0.0,-0.002
8212007,1033,1.0,1.0,1.0,1.0,100.0,53.521,40.0,40.0,40.0,1.0,1.0,1469.551,399.297,0.005,11.209,0.0,80.0,55.0,1.4,2137.75,2141.504,2212.507,414.911,54.876,74.339,72.392,73.984,51.841,1.383,2.61,0.33,75.708,60.567,89.835,47.576,80.246,80.109,76.027,75.948,76.075,37.094,53.813,48.475,-10.852,110.0,110.0,72.188,74.563,55.688,56.063,0.0,34.844,72.0,70.0,1000.0,200.0,0.106,203.625,68.688,68.0,-0.03,72.0,71.625,55.813,56.469,0.0,44.281,72.0,70.0,1000.0,200.0,0.217,513.5,76.188,75.813,0.0,72.063,73.0,55.563,55.938,0.0,39.625,72.0,70.0,1000.0,200.0,0.193,479.5,75.75,75.375,-0.004,72.0,70.0,54.906,55.375,0.0,73.063,72.0,70.0,1000.0,200.0,0.745,944.0,73.75,74.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.558,12.65,11.702,12.331,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.5,525.5,536.5,303.5,526.5,523.5,528.5,-0.003,7.63,0.0,17.711,1.47,0.399,-0.003,0.0,-0.0,-0.002
8212007,1034,1.0,1.0,1.0,1.0,100.0,53.646,40.0,40.0,40.0,1.0,1.0,1450.815,401.639,-0.005,11.091,0.0,80.0,55.0,1.4,2139.75,2129.782,2212.507,406.295,54.983,74.339,72.392,73.984,51.95,1.391,2.628,0.337,75.703,60.563,89.779,47.604,80.246,80.216,76.1,75.948,76.075,37.094,53.813,48.475,-10.852,110.0,110.0,72.25,74.438,55.688,56.313,0.0,35.094,72.0,70.0,1000.0,200.0,0.106,204.75,68.688,68.063,-0.03,71.938,71.625,55.906,56.688,0.0,44.594,72.0,70.0,1000.0,200.0,0.212,503.5,76.25,75.813,0.0,72.063,73.0,55.563,55.938,0.0,40.0,72.0,70.0,1000.0,200.0,0.191,479.0,75.875,75.375,-0.004,72.063,69.625,54.906,55.375,0.0,72.75,72.0,70.0,1000.0,200.0,0.75,946.5,73.813,74.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.543,12.625,11.686,12.31,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,525.0,525.5,537.0,303.25,525.5,523.5,528.5,-0.001,7.55,0.0,17.524,1.451,0.402,-0.003,0.0,-0.0,-0.002
8212007,1035,1.0,1.0,1.0,1.0,100.0,53.618,40.0,40.0,40.0,1.0,1.0,1469.551,401.639,0.005,11.194,0.0,80.0,55.0,1.4,2132.125,2150.301,2214.368,423.529,54.983,74.446,72.392,74.094,51.95,1.372,2.61,0.326,75.803,60.563,89.946,47.745,80.246,80.216,76.1,75.948,76.075,37.094,53.813,48.475,-10.852,110.0,110.0,72.25,73.875,55.688,56.313,0.0,35.563,72.0,70.0,1000.0,200.0,0.105,203.0,68.688,68.063,-0.03,72.125,71.063,55.906,56.688,0.0,44.719,72.0,70.0,1000.0,200.0,0.216,510.5,76.188,75.813,0.0,72.25,72.938,55.563,56.0,0.0,39.656,72.0,70.0,1000.0,200.0,0.205,494.0,75.875,75.188,-0.004,72.063,70.0,54.906,55.438,0.0,73.5,72.0,70.0,1000.0,200.0,0.74,941.5,73.75,74.5,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.542,12.623,11.681,12.308,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,524.5,525.5,537.0,303.25,523.5,523.5,528.5,0.001,7.62,0.0,17.687,1.47,0.402,-0.003,0.0,-0.0,-0.003
8212007,1036,1.0,1.0,1.0,1.0,100.0,53.598,40.0,40.0,40.0,1.0,1.0,1474.234,405.152,0.005,11.165,0.0,80.0,55.0,1.4,2147.875,2151.768,2221.812,410.603,55.09,74.446,72.392,74.094,51.95,1.379,2.625,0.319,75.804,60.634,89.89,47.745,80.246,80.216,76.027,76.054,76.075,37.021,53.917,48.475,-10.867,110.0,110.0,72.188,73.938,55.813,56.406,0.0,35.75,72.0,70.0,1000.0,200.0,0.105,202.375,68.688,68.0,-0.03,72.0,71.188,55.906,56.781,0.0,44.531,72.0,70.0,1000.0,200.0,0.224,518.0,76.25,75.813,0.0,72.25,73.125,55.688,56.0,0.0,41.406,72.0,70.0,1000.0,200.0,0.197,485.0,75.875,75.375,-0.004,71.875,69.688,54.969,55.438,0.0,73.875,72.0,70.0,1000.0,200.0,0.74,941.0,73.75,74.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.548,12.625,11.68,12.31,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,524.5,525.5,536.5,303.5,526.0,523.5,528.5,0.009,7.569,0.0,17.755,1.474,0.405,-0.003,0.0,-0.0,-0.002
8212007,1037,1.0,1.0,1.0,1.0,100.0,53.864,40.0,40.0,40.0,1.0,1.0,1488.286,403.981,-0.005,11.239,0.0,80.0,55.0,1.4,2151.375,2163.507,2223.673,410.603,55.09,74.339,72.283,74.094,52.059,1.379,2.628,0.33,75.932,60.644,90.057,47.858,80.246,80.323,76.027,75.948,76.001,37.021,54.127,48.548,-10.852,110.0,110.0,71.938,74.25,55.688,56.406,0.0,36.063,72.0,70.0,1000.0,200.0,0.105,202.375,68.5,68.0,-0.03,72.0,71.5,55.906,56.781,0.0,43.813,72.0,70.0,1000.0,200.0,0.222,517.0,76.188,75.813,0.0,72.25,73.188,55.688,56.0,0.0,40.031,72.0,70.0,1000.0,200.0,0.211,500.0,75.75,75.375,-0.004,71.875,70.313,54.969,55.531,0.0,73.688,72.0,70.0,1000.0,200.0,0.736,939.5,73.75,74.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.543,12.613,11.676,12.3,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,524.5,525.5,537.0,303.25,526.0,523.5,528.5,-0.002,7.573,0.0,17.986,1.488,0.404,-0.002,0.0,-0.0,-0.002
8212007,1038,1.0,1.0,1.0,1.0,100.0,53.968,40.0,40.0,40.0,1.0,1.0,1483.602,401.639,0.005,11.194,0.0,80.0,55.0,1.4,2151.375,2166.442,2218.09,419.22,55.09,74.446,72.392,74.094,52.168,1.36,2.621,0.334,75.967,60.694,89.946,47.886,81.018,80.323,76.027,75.841,76.001,37.021,53.917,48.548,-10.852,110.0,110.0,72.25,74.25,55.688,56.469,0.0,36.313,72.0,70.0,1000.0,200.0,0.105,202.5,68.5,68.063,-0.03,72.125,71.313,56.0,56.781,0.0,45.156,72.0,70.0,1000.0,200.0,0.212,507.0,76.188,75.813,0.0,72.25,73.0,55.875,56.219,0.0,40.031,72.0,70.0,1000.0,200.0,0.211,504.0,75.75,75.375,-0.004,72.0,70.125,55.063,55.531,0.0,73.75,72.0,70.0,1000.0,200.0,0.744,942.5,73.813,74.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.543,12.61,11.669,12.295,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,524.5,526.0,536.5,303.25,525.5,524.0,528.0,0.001,7.637,0.0,17.914,1.484,0.402,-0.002,0.0,-0.0,-0.002
8212007,1039,1.0,1.0,1.0,1.0,100.0,54.322,40.0,40.0,40.0,1.0,1.0,1483.602,402.81,0.005,11.121,0.0,80.0,55.0,1.4,2156.75,2175.254,2225.534,422.093,55.196,74.446,72.392,74.094,52.168,1.364,2.61,0.326,76.025,60.742,90.085,47.942,81.018,80.43,76.027,75.948,76.001,37.021,53.917,48.621,-10.852,110.0,110.0,72.25,74.375,55.813,56.469,0.0,35.0,72.0,70.0,1000.0,200.0,0.115,212.0,68.688,68.0,-0.03,72.0,71.063,56.0,56.781,0.0,44.031,72.0,70.0,1000.0,200.0,0.223,515.0,76.188,75.813,0.0,72.25,72.813,55.875,56.219,0.0,40.594,72.0,70.0,1000.0,200.0,0.21,502.5,75.75,75.375,-0.004,71.875,70.125,55.063,55.531,0.0,73.875,72.0,70.0,1000.0,200.0,0.736,937.5,73.813,74.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.545,12.607,11.671,12.295,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,524.5,526.0,536.5,303.25,525.0,523.5,528.5,0.002,7.635,0.0,17.91,1.484,0.403,-0.003,0.0,-0.0,-0.002
8212007,1040,1.0,1.0,1.0,1.0,100.0,54.509,40.0,40.0,40.0,1.0,1.0,1489.457,401.639,-0.005,11.283,0.0,80.0,55.0,1.4,2169.25,2160.571,2218.09,420.656,55.196,74.446,72.5,74.204,52.168,1.375,2.639,0.319,76.031,60.836,89.862,47.998,81.018,80.537,76.027,76.161,75.927,37.094,54.022,48.621,-10.852,110.0,110.0,72.188,74.375,55.906,56.469,0.0,35.594,72.0,70.0,1000.0,200.0,0.11,208.625,68.5,68.063,-0.03,72.125,71.5,56.0,56.844,0.0,44.875,72.0,70.0,1000.0,200.0,0.218,506.75,76.188,75.813,0.0,72.375,72.938,55.875,56.219,0.0,40.844,72.0,70.0,1000.0,200.0,0.209,503.75,75.75,75.375,-0.004,71.875,70.188,55.281,55.625,0.0,73.25,72.0,70.0,1000.0,200.0,0.741,942.0,73.75,74.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.541,12.607,11.666,12.292,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,524.5,526.0,537.0,303.5,524.5,524.0,528.0,0.004,7.683,0.0,18.056,1.489,0.402,-0.002,0.0,-0.0,-0.002
8212007,1041,1.0,1.0,1.0,1.0,100.0,54.704,40.0,40.0,40.0,1.0,1.0,1492.97,407.494,-0.005,11.224,0.0,80.0,55.0,1.4,2162.0,2169.379,2221.812,417.784,55.196,74.553,72.5,74.204,52.168,1.372,2.642,0.326,76.124,60.885,89.751,48.083,81.018,80.537,76.1,75.948,76.001,37.021,54.127,48.621,-10.852,110.0,110.0,72.188,74.563,55.906,56.594,0.0,36.25,72.0,70.0,1000.0,200.0,0.106,205.875,68.5,68.0,-0.03,72.125,71.188,56.094,56.844,0.0,44.063,72.0,70.0,1000.0,200.0,0.222,517.0,76.188,75.813,0.0,72.25,73.125,55.875,56.219,0.0,40.781,72.0,70.0,1000.0,200.0,0.217,509.25,75.75,75.375,-0.004,72.0,70.125,55.063,55.531,0.0,73.813,72.0,70.0,1000.0,200.0,0.74,941.5,73.75,74.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.528,12.589,11.656,12.277,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,524.5,526.0,537.0,303.5,524.5,524.0,528.5,-0.003,7.611,0.0,18.076,1.493,0.407,-0.002,0.0,-0.0,-0.002
8212007,1042,1.0,1.0,1.0,1.0,100.0,54.684,40.0,40.0,40.0,1.0,1.0,1505.85,403.981,0.005,11.283,0.0,80.0,55.0,1.4,2176.75,2187.01,2231.118,417.784,55.09,74.553,72.5,74.204,52.059,1.379,2.642,0.33,76.25,61.0,89.64,48.055,81.018,80.43,76.027,75.948,76.001,37.094,54.022,48.621,-10.852,110.0,110.0,72.188,74.375,55.906,56.594,0.0,35.563,72.0,70.0,1000.0,200.0,0.113,207.375,68.5,68.063,-0.03,72.125,71.5,56.094,56.844,0.0,44.844,72.0,70.0,1000.0,200.0,0.222,517.5,76.188,75.813,0.0,72.375,73.125,56.0,56.344,0.0,41.094,72.0,70.0,1000.0,200.0,0.216,510.0,75.875,75.375,-0.004,72.0,70.188,55.063,55.625,0.0,73.875,72.0,70.0,1000.0,200.0,0.743,941.5,73.75,74.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.528,12.601,11.661,12.286,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,524.5,526.5,537.0,303.25,526.5,524.0,528.0,0.002,7.683,0.0,18.056,1.506,0.404,-0.002,0.0,-0.0,-0.002
8212007,1043,1.0,1.0,1.0,1.0,100.0,55.113,40.0,40.0,40.0,1.0,1.0,1519.902,407.494,0.005,11.135,0.0,80.0,55.0,1.4,2176.75,2184.07,2238.562,427.839,55.196,74.553,72.5,74.204,52.059,1.375,2.671,0.326,76.327,61.041,89.751,47.998,80.668,80.43,76.027,76.48,76.001,37.094,54.127,48.621,-10.852,110.0,110.0,72.188,74.063,56.0,56.469,0.0,35.406,72.0,70.0,1000.0,200.0,0.114,212.0,68.688,68.063,-0.03,72.125,71.188,56.094,56.938,0.0,44.031,72.0,70.0,1000.0,200.0,0.224,518.0,76.188,75.813,0.0,72.25,73.125,55.875,56.344,0.0,40.969,72.0,70.0,1000.0,200.0,0.217,510.0,75.875,75.375,-0.004,71.875,70.0,55.063,55.531,0.0,74.063,72.0,70.0,1000.0,200.0,0.74,940.5,73.75,74.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.531,12.612,11.672,12.297,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,524.5,526.0,537.0,303.25,524.0,524.0,528.0,-0.0,7.536,0.0,17.819,1.52,0.407,-0.003,0.0,-0.0,-0.002
8212007,1044,1.0,1.0,1.0,1.0,100.0,55.308,40.0,40.0,40.0,1.0,1.0,1516.389,405.152,-0.005,11.224,0.0,80.0,55.0,1.4,2181.5,2192.892,2234.839,423.529,55.196,74.553,72.5,74.204,52.168,1.383,2.682,0.319,76.43,61.085,89.918,48.055,80.668,80.537,75.953,76.054,75.927,37.094,54.022,48.621,-10.852,110.0,110.0,72.188,73.938,55.906,56.469,0.0,35.344,72.0,70.0,1000.0,200.0,0.117,210.25,68.688,68.0,-0.03,72.125,71.188,56.094,56.844,0.0,44.75,72.0,70.0,1000.0,200.0,0.224,519.0,76.188,75.813,0.0,72.25,73.0,56.0,56.344,0.0,42.125,72.0,70.0,1000.0,200.0,0.217,509.25,75.75,75.375,-0.004,72.063,70.125,55.063,55.625,0.0,72.625,72.0,70.0,1000.0,200.0,0.754,950.5,73.75,74.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.531,12.609,11.664,12.295,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,524.5,526.0,537.5,303.25,526.0,524.0,528.0,0.001,7.643,0.0,17.962,1.516,0.405,-0.003,0.0,-0.0,-0.002
8212007,1045,1.0,1.0,1.0,1.0,100.0,55.505,40.0,40.0,40.0,1.0,1.0,1528.098,403.981,0.005,11.165,0.0,80.0,55.0,1.4,2186.375,2198.775,2240.423,443.647,55.196,74.553,72.5,74.204,52.168,1.368,2.667,0.315,76.423,61.109,89.835,47.97,80.668,80.752,75.879,75.841,75.927,37.094,54.127,48.621,-10.867,110.0,110.0,72.188,74.563,56.0,56.594,0.0,35.531,72.0,70.0,1000.0,200.0,0.113,211.375,68.688,68.0,-0.03,72.125,71.313,56.094,56.938,0.0,45.031,72.0,70.0,1000.0,200.0,0.225,519.5,76.188,75.813,0.0,72.375,73.0,56.0,56.219,0.0,42.219,72.0,70.0,1000.0,200.0,0.217,509.25,75.75,75.375,-0.004,72.188,70.188,55.281,55.625,0.0,73.438,72.0,70.0,1000.0,200.0,0.761,956.0,73.813,74.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.531,12.609,11.663,12.295,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,524.5,526.0,537.5,303.5,525.0,524.0,528.0,-0.006,7.556,0.0,17.867,1.528,0.404,-0.003,0.0,-0.0,-0.002
8212007,1046,1.0,1.0,1.0,1.0,100.0,55.728,40.0,40.0,40.0,1.0,1.0,1511.705,407.494,-0.005,11.18,0.0,80.0,55.0,1.4,2195.375,2192.892,2236.701,437.898,55.196,74.553,72.5,74.313,52.168,1.372,2.678,0.326,76.499,61.193,89.751,48.027,80.668,80.752,75.953,75.841,75.927,37.094,54.022,48.621,-10.852,110.0,110.0,72.188,74.375,55.906,56.469,0.0,36.063,72.0,70.0,1000.0,200.0,0.109,205.0,68.688,68.063,-0.03,72.188,71.313,56.094,56.938,0.0,45.75,72.0,70.0,1000.0,200.0,0.224,517.5,76.188,75.813,0.0,72.375,73.0,56.0,56.344,0.0,41.844,72.0,70.0,1000.0,200.0,0.226,523.0,75.75,75.375,-0.004,72.0,69.688,55.281,55.625,0.0,73.063,72.0,70.0,1000.0,200.0,0.751,946.5,73.75,74.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.533,12.612,11.663,12.298,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,525.0,526.0,537.5,303.25,525.5,524.0,528.0,-0.001,7.613,0.0,17.891,1.512,0.407,-0.003,0.0,-0.0,-0.002
8212007,1047,1.0,1.0,1.0,1.0,100.0,56.215,40.0,40.0,40.0,1.0,1.0,1548.005,412.178,-0.005,11.106,0.0,80.0,55.0,1.4,2187.0,2207.605,2259.037,435.024,55.303,74.553,72.5,74.313,52.277,1.356,2.667,0.326,76.633,61.203,89.974,48.027,80.668,80.859,76.027,75.841,75.927,37.167,54.022,48.767,-10.867,110.0,110.0,72.188,74.25,56.0,56.594,0.0,35.313,72.0,70.0,1000.0,200.0,0.115,211.5,68.688,68.0,-0.03,72.188,71.313,56.094,56.938,0.0,45.219,72.0,70.0,1000.0,200.0,0.234,531.5,76.188,75.813,0.0,72.25,72.938,56.0,56.219,0.0,42.438,72.0,70.0,1000.0,200.0,0.22,516.0,75.75,75.375,-0.004,71.688,70.125,55.281,55.813,0.0,73.0,72.0,70.0,1000.0,200.0,0.75,947.5,73.75,74.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.525,12.612,11.663,12.302,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,524.5,526.0,537.5,303.5,525.5,524.0,528.0,-0.003,7.643,0.0,17.885,1.548,0.412,-0.003,0.0,-0.0,-0.002
8212007,1048,1.0,1.0,1.0,1.0,100.0,56.611,40.0,40.0,40.0,1.0,1.0,1523.415,409.836,0.005,11.268,0.0,80.0,55.0,1.4,2209.875,2197.304,2242.284,417.784,55.303,74.553,72.5,74.313,52.386,1.383,2.667,0.348,76.632,61.303,89.779,48.139,80.895,80.966,75.953,75.841,75.927,37.167,54.022,48.767,-10.852,110.0,110.0,72.188,74.25,56.0,56.688,0.0,35.719,72.0,70.0,1000.0,200.0,0.112,207.5,68.688,68.0,-0.03,72.188,71.313,56.313,56.938,0.0,45.719,72.0,70.0,1000.0,200.0,0.23,524.5,76.188,75.813,0.0,72.063,72.938,56.0,56.344,0.0,42.5,72.0,70.0,1000.0,200.0,0.221,518.5,75.875,75.375,-0.004,72.0,70.125,55.344,55.625,0.0,73.438,72.0,70.0,1000.0,200.0,0.741,941.0,73.75,74.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.528,12.615,11.669,12.303,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,524.5,526.0,537.5,303.5,526.0,524.0,528.0,0.001,7.755,0.0,18.146,1.523,0.41,-0.003,0.0,-0.0,-0.002
8212007,1049,1.0,1.0,1.0,1.0,100.0,56.916,40.0,40.0,40.0,1.0,1.0,1518.731,409.836,-0.005,11.15,0.0,80.0,55.0,1.4,2190.125,2185.54,2246.007,419.22,55.303,74.661,72.5,74.313,52.386,1.375,2.678,0.341,76.652,61.327,89.807,48.224,80.895,81.073,75.953,76.054,75.927,37.094,54.022,48.694,-10.852,110.0,110.0,72.25,74.375,56.0,56.594,0.0,35.219,72.0,70.0,1000.0,200.0,0.116,213.125,68.688,68.0,-0.03,72.188,71.063,56.438,57.063,0.0,45.469,72.0,70.0,1000.0,200.0,0.237,536.0,76.188,75.813,0.0,72.063,73.0,56.094,56.344,0.0,41.969,72.0,70.0,1000.0,200.0,0.214,506.25,75.938,75.375,-0.004,71.875,70.375,55.344,55.906,0.0,73.5,72.0,70.0,1000.0,200.0,0.735,937.0,73.75,74.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.53,12.618,11.668,12.305,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,524.5,526.5,537.0,303.25,525.5,524.0,528.5,0.001,7.641,0.0,17.956,1.519,0.41,-0.003,0.0,-0.0,-0.002
8212007,1050,1.0,1.0,1.0,1.0,100.0,57.454,40.0,40.0,40.0,1.0,1.0,1545.663,411.007,-0.005,11.239,0.0,80.0,55.0,1.4,2186.375,2214.967,2246.007,446.522,55.41,74.553,72.392,74.204,52.386,1.368,2.674,0.334,76.713,61.329,89.807,48.083,80.895,81.073,75.953,75.841,75.927,37.167,54.022,48.767,-10.852,110.0,110.0,72.25,74.063,56.0,56.688,0.0,36.094,72.0,70.0,1000.0,200.0,0.111,209.125,68.5,68.063,-0.03,72.188,71.063,56.313,57.063,0.0,46.219,72.0,70.0,1000.0,200.0,0.229,528.0,76.188,75.813,0.0,72.25,72.938,56.094,56.375,0.0,41.938,72.0,70.0,1000.0,200.0,0.231,525.5,75.875,75.375,-0.004,71.688,70.125,55.344,55.813,0.0,73.188,72.0,70.0,1000.0,200.0,0.736,937.5,73.75,74.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.536,12.618,11.674,12.305,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,524.5,526.5,537.5,303.25,525.5,524.0,528.0,-0.001,7.735,0.0,18.099,1.546,0.411,-0.002,0.0,-0.0,-0.002
8212007,1051,1.0,1.0,1.0,1.0,100.0,57.929,40.0,40.0,40.0,1.0,1.0,1550.347,412.178,0.005,11.224,0.0,80.0,55.0,1.4,2202.0,2217.913,2249.729,439.335,55.41,74.661,72.392,74.313,52.495,1.379,2.682,0.345,76.784,61.406,90.113,48.167,80.895,81.288,75.953,75.841,75.927,37.167,54.232,48.84,-10.852,110.0,110.0,72.188,74.25,56.219,56.688,0.0,35.5,72.0,70.0,1000.0,200.0,0.116,213.625,68.688,68.063,-0.03,72.188,71.5,56.313,56.938,0.0,45.938,72.0,70.0,1000.0,200.0,0.238,535.5,76.188,75.813,0.0,72.25,73.125,56.094,56.375,0.0,43.094,72.0,70.0,1000.0,200.0,0.226,520.0,75.875,75.188,-0.004,71.875,70.125,55.438,55.906,0.0,73.688,72.0,70.0,1000.0,200.0,0.733,936.5,73.75,74.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.528,12.61,11.659,12.298,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,524.5,526.0,537.5,303.25,525.5,524.0,528.0,0.001,7.678,0.0,18.189,1.55,0.412,-0.003,0.0,-0.0,-0.002
8212007,1052,1.0,1.0,1.0,1.0,100.0,58.698,40.0,40.0,40.0,1.0,1.0,1553.859,413.349,-0.005,11.165,0.0,80.0,55.0,1.4,2208.75,2214.967,2253.452,445.084,55.516,74.553,72.392,74.204,52.603,1.353,2.667,0.334,76.867,61.448,89.807,48.224,80.895,81.18,75.879,75.841,75.854,37.167,54.232,48.84,-10.867,110.0,110.0,72.188,74.438,56.219,56.906,0.0,35.281,72.0,70.0,1000.0,200.0,0.117,213.125,68.5,68.063,-0.03,72.125,71.188,56.438,57.063,0.0,46.25,72.0,70.0,1000.0,200.0,0.232,530.5,76.125,75.813,0.0,72.25,73.125,56.156,56.5,0.0,42.5,72.0,70.0,1000.0,200.0,0.238,536.0,75.875,75.375,-0.004,71.875,70.0,55.438,55.906,0.0,73.375,72.0,70.0,1000.0,200.0,0.73,933.5,73.75,74.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.523,12.615,11.664,12.302,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,525.0,526.0,537.5,303.25,526.0,524.0,528.0,-0.003,7.637,0.0,18.093,1.554,0.413,-0.002,0.0,-0.0,-0.002
8212007,1053,1.0,1.0,1.0,1.0,100.0,59.273,40.0,40.0,40.0,1.0,1.0,1550.347,415.691,-0.005,11.224,0.0,80.0,55.0,1.4,2216.5,2207.605,2249.729,445.084,55.623,74.661,72.5,74.423,52.603,1.372,2.692,0.341,76.921,61.531,89.723,48.308,80.895,81.18,75.879,75.735,75.927,37.167,54.232,48.84,-10.867,110.0,110.0,72.25,74.438,56.344,56.688,0.0,35.438,72.0,70.0,1000.0,200.0,0.117,213.125,68.5,68.063,-0.03,72.313,71.063,56.5,57.063,0.0,46.281,72.0,70.0,1000.0,200.0,0.238,536.0,76.188,75.563,0.0,72.063,73.125,56.156,56.375,0.0,43.313,72.0,70.0,1000.0,200.0,0.23,529.0,75.875,75.375,-0.004,72.0,70.375,55.531,55.906,0.0,72.563,72.0,70.0,1000.0,200.0,0.737,937.5,73.75,74.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.518,12.617,11.661,12.303,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,525.0,526.5,537.5,303.25,525.5,524.5,528.0,0.002,7.678,0.0,18.189,1.55,0.416,-0.002,0.0,-0.0,-0.002
8212007,1054,1.0,1.0,1.0,1.0,100.0,60.061,40.0,40.0,40.0,1.0,1.0,1562.056,413.349,0.005,11.194,0.0,80.0,55.0,1.4,2221.25,2223.806,2253.452,436.461,55.623,74.661,72.5,74.423,52.603,1.387,2.682,0.337,77.001,61.611,89.723,48.28,81.044,81.18,75.953,75.841,75.927,37.24,54.232,48.84,-10.852,110.0,110.0,72.25,74.625,56.344,56.906,0.0,35.25,72.0,70.0,1000.0,200.0,0.116,213.375,68.5,68.063,-0.03,72.188,71.063,56.438,57.25,0.0,45.375,72.0,70.0,1000.0,200.0,0.246,544.0,76.188,75.813,0.0,72.25,73.125,56.156,56.5,0.0,41.625,72.0,70.0,1000.0,200.0,0.23,525.5,75.75,75.375,-0.004,72.0,70.125,55.531,56.031,0.0,73.188,72.0,70.0,1000.0,200.0,0.734,937.0,73.75,74.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.51,12.609,11.661,12.3,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,525.0,526.5,537.5,303.25,526.0,524.0,528.5,0.001,7.642,0.0,18.026,1.562,0.413,-0.002,0.0,-0.0,-0.002
8212007,1055,1.0,1.0,1.0,1.0,100.0,60.384,40.0,40.0,40.0,1.0,1.0,1563.227,414.52,-0.005,11.253,0.0,80.0,55.0,1.4,2213.75,2228.228,2255.313,442.209,55.516,74.661,72.5,74.423,52.603,1.379,2.713,0.348,77.041,61.622,89.668,48.336,81.044,81.18,75.953,75.841,75.854,37.24,54.232,48.84,-10.852,110.0,110.0,72.25,74.563,56.344,56.906,0.0,35.188,72.0,70.0,1000.0,200.0,0.117,213.375,68.688,68.063,-0.03,72.188,70.875,56.5,57.25,0.0,46.375,72.0,70.0,1000.0,200.0,0.247,545.0,76.125,75.813,0.0,72.25,73.375,56.156,56.5,0.0,42.344,72.0,70.0,1000.0,200.0,0.229,523.5,75.875,75.375,-0.004,71.688,70.188,55.531,56.031,0.0,72.813,72.0,70.0,1000.0,200.0,0.734,939.0,73.75,74.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.479,12.574,11.642,12.265,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,524.5,527.0,537.5,303.25,526.0,524.5,528.0,-0.004,7.682,0.0,18.121,1.563,0.415,-0.003,0.0,-0.0,-0.002
8212007,1056,1.0,1.0,1.0,1.0,100.0,61.268,40.0,40.0,40.0,1.0,1.0,1569.082,415.691,-0.005,11.121,0.0,80.0,55.0,1.4,2222.25,2234.125,2259.037,447.959,55.623,74.768,72.5,74.423,52.603,1.372,2.706,0.352,77.117,61.689,89.64,48.365,81.044,81.288,75.879,75.841,75.854,37.24,54.232,48.913,-10.852,110.0,110.0,72.25,74.063,56.344,56.906,0.0,35.406,72.0,70.0,1000.0,200.0,0.117,213.5,68.5,68.063,-0.03,72.313,71.0,56.5,57.25,0.0,47.0,72.0,70.0,1000.0,200.0,0.24,535.0,76.188,75.813,0.0,72.25,73.125,56.156,56.5,0.0,42.656,72.0,70.0,1000.0,200.0,0.244,540.5,75.875,75.375,-0.004,71.875,70.375,55.531,56.031,0.0,72.688,72.0,70.0,1000.0,200.0,0.735,938.5,73.75,74.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.46,12.558,11.634,12.251,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,525.0,526.5,538.0,303.5,526.5,524.5,528.0,-0.003,7.64,0.0,18.022,1.569,0.416,-0.002,0.0,-0.0,-0.002
8212007,1057,1.0,1.0,1.0,1.0,100.0,61.95,40.0,40.0,40.0,1.0,1.0,1558.543,415.691,-0.005,11.135,0.0,80.0,55.0,1.4,2222.25,2223.806,2247.868,447.959,55.623,74.768,72.5,74.423,52.603,1.383,2.717,0.334,77.197,61.77,89.918,48.393,81.044,81.395,75.953,75.841,75.854,37.24,54.337,48.913,-10.852,110.0,110.0,72.25,74.063,56.344,56.688,0.0,35.5,72.0,70.0,1000.0,200.0,0.117,213.75,68.688,68.188,-0.03,72.125,71.063,56.5,57.25,0.0,46.469,72.0,70.0,1000.0,200.0,0.242,537.5,76.25,75.813,0.0,72.25,73.0,56.25,56.5,0.0,42.469,72.0,70.0,1000.0,200.0,0.244,540.0,75.875,75.5,-0.004,72.063,70.125,55.531,56.156,0.0,72.438,72.0,70.0,1000.0,200.0,0.737,939.5,73.75,74.188,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.467,12.561,11.639,12.252,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,524.5,526.5,538.0,303.25,526.0,524.5,528.0,-0.004,7.602,0.0,18.044,1.559,0.416,-0.002,0.0,-0.0,-0.002
8212007,1058,1.0,1.0,1.0,1.0,100.0,62.864,40.0,40.0,40.0,1.0,1.0,1577.279,413.349,-0.005,11.194,0.0,80.0,55.0,1.4,2231.25,2232.65,2247.868,449.397,55.623,74.768,72.392,74.423,52.712,1.391,2.717,0.341,77.199,61.74,89.946,48.534,81.044,81.609,75.805,75.735,75.854,37.24,54.337,49.058,-10.852,110.0,110.0,72.188,74.375,56.406,57.0,0.0,35.656,72.0,70.0,1000.0,200.0,0.117,213.875,68.688,68.063,-0.03,72.125,71.063,56.5,57.375,0.0,45.719,72.0,70.0,1000.0,200.0,0.251,544.0,76.188,75.813,0.0,72.25,73.188,56.25,56.5,0.0,43.313,72.0,70.0,1000.0,200.0,0.231,523.5,75.875,75.5,-0.004,72.063,70.375,55.531,56.156,0.0,72.625,72.0,70.0,1000.0,200.0,0.74,942.5,73.75,74.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.489,12.577,11.65,12.265,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,525.0,526.5,538.0,303.25,526.5,524.5,528.0,0.003,7.738,0.0,18.365,1.577,0.413,-0.003,0.0,-0.0,-0.002
8212007,1059,1.0,1.0,1.0,1.0,100.0,63.729,40.0,40.0,40.0,1.0,1.0,1570.253,414.52,-0.005,11.15,0.0,80.0,55.0,1.4,2224.75,2231.176,2253.452,445.084,55.729,74.876,72.5,74.533,52.712,1.402,2.696,0.348,77.203,61.746,89.751,48.59,81.057,81.823,75.805,75.735,75.854,37.24,54.337,49.204,-10.867,110.0,110.0,72.188,74.625,56.406,57.0,0.0,35.5,72.0,70.0,1000.0,200.0,0.117,214.5,68.688,68.063,-0.03,72.125,71.063,56.625,57.375,0.0,46.156,72.0,70.0,1000.0,200.0,0.242,537.0,76.188,75.813,0.0,72.063,73.125,56.25,56.594,0.0,41.75,72.0,70.0,1000.0,200.0,0.242,536.0,75.875,75.375,-0.004,72.063,70.188,55.594,56.156,0.0,72.813,72.0,70.0,1000.0,200.0,0.74,941.0,73.75,74.188,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.485,12.577,11.656,12.267,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,525.0,526.5,537.5,303.25,526.5,524.5,528.0,0.003,7.802,0.0,18.519,1.57,0.415,-0.003,0.0,-0.0,-0.002
8212007,1100,1.0,1.0,1.0,1.0,100.0,64.394,40.0,40.0,40.0,1.0,1.0,1572.595,416.862,0.005,11.121,0.0,80.0,55.0,1.4,2222.75,2237.074,2249.729,456.586,55.729,74.876,72.609,74.643,52.712,1.387,2.703,0.334,77.195,61.756,89.751,48.449,81.057,81.823,75.805,75.735,75.854,37.312,54.127,49.277,-10.852,110.0,110.0,72.25,74.563,56.406,57.0,0.0,35.875,72.0,70.0,1000.0,200.0,0.118,214.5,68.688,68.063,-0.03,72.188,71.5,56.625,57.375,0.0,46.281,72.0,70.0,1000.0,200.0,0.245,545.5,76.188,75.813,0.0,72.063,73.0,56.25,56.594,0.0,43.594,72.0,70.0,1000.0,200.0,0.24,536.5,75.875,75.375,-0.004,72.0,69.813,55.531,56.156,0.0,72.563,72.0,70.0,1000.0,200.0,0.728,932.0,73.75,74.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.479,12.568,11.643,12.261,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,525.0,526.5,538.0,303.5,526.0,524.5,528.0,-0.003,7.913,0.0,18.472,1.573,0.417,-0.003,0.0,-0.0,-0.002
8212007,1101,1.0,1.0,1.0,1.0,100.0,65.006,40.0,40.0,40.0,1.0,1.0,1576.108,420.375,0.005,11.15,0.0,80.0,55.0,1.4,2228.875,2244.451,2279.513,440.772,55.623,74.876,72.5,74.533,52.712,1.364,2.699,0.341,77.275,61.777,89.362,48.477,81.057,81.823,75.879,75.735,75.78,37.312,54.022,49.423,-10.852,110.0,110.0,72.25,74.438,56.406,57.0,0.0,36.188,72.0,70.0,1000.0,200.0,0.116,213.375,68.688,68.063,-0.03,72.125,71.188,56.625,57.375,0.0,46.688,72.0,70.0,1000.0,200.0,0.249,547.5,76.188,75.813,0.0,72.25,73.0,56.25,56.5,0.0,44.25,72.0,70.0,1000.0,200.0,0.241,536.5,75.875,75.375,-0.004,72.0,70.188,55.594,56.25,0.0,72.25,72.0,70.0,1000.0,200.0,0.738,939.5,73.75,74.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.464,12.555,11.634,12.246,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,525.0,527.0,538.0,303.25,526.5,524.5,528.0,0.003,8.081,0.0,18.746,1.576,0.42,-0.003,0.0,-0.0,-0.002
8212007,1102,1.0,1.0,1.0,1.0,100.0,65.726,40.0,40.0,40.0,1.0,1.0,1585.475,421.546,-0.005,11.283,0.0,80.0,55.0,1.4,2243.875,2240.024,2272.067,443.647,55.623,74.876,72.5,74.533,52.603,1.383,2.699,0.341,77.407,61.918,89.418,48.562,81.057,81.823,75.879,75.735,75.78,37.385,53.917,49.423,-10.852,110.0,110.0,72.375,74.25,56.344,57.0,0.0,36.531,72.0,70.0,1000.0,200.0,0.116,213.0,68.688,68.063,-0.03,72.0,71.5,56.625,57.375,0.0,46.969,72.0,70.0,1000.0,200.0,0.242,534.0,76.188,75.813,0.0,72.25,73.0,56.25,56.594,0.0,42.563,72.0,70.0,1000.0,200.0,0.254,551.5,75.875,75.375,-0.004,72.063,70.188,55.531,56.156,0.0,72.438,72.0,70.0,1000.0,200.0,0.742,942.0,73.75,74.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.469,12.56,11.642,12.254,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,525.0,526.5,538.0,303.25,526.0,524.5,528.0,-0.003,8.216,0.0,18.855,1.585,0.422,-0.003,0.0,-0.0,-0.002
8212007,1103,1.0,1.0,1.0,1.0,100.0,66.425,40.0,40.0,40.0,1.0,1.0,1586.646,420.375,-0.005,11.135,0.0,80.0,55.0,1.4,2239.0,2254.783,2264.621,456.586,55.623,74.876,72.5,74.533,52.603,1.364,2.717,0.334,77.493,61.921,89.557,48.534,81.057,81.823,75.879,75.735,75.78,37.385,53.813,49.569,-10.852,110.0,110.0,72.25,74.375,56.406,57.0,0.0,36.875,72.0,70.0,1000.0,200.0,0.116,212.875,68.688,68.063,-0.03,72.0,71.5,56.625,57.375,0.0,45.875,72.0,70.0,1000.0,200.0,0.247,543.5,76.188,75.813,0.0,72.375,73.125,56.25,56.5,0.0,43.469,72.0,70.0,1000.0,200.0,0.251,549.0,75.875,75.375,-0.004,71.875,70.125,55.531,56.031,0.0,72.5,72.0,70.0,1000.0,200.0,0.74,940.5,73.75,74.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.459,12.553,11.63,12.248,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,525.0,526.5,538.0,303.25,526.0,524.5,528.0,-0.003,8.258,0.0,18.833,1.587,0.42,-0.003,0.0,-0.0,-0.002
8212007,1104,1.0,1.0,1.0,1.0,100.0,67.06,40.0,40.0,40.0,1.0,1.0,1567.911,420.375,-0.005,11.15,0.0,80.0,55.0,1.4,2250.25,2231.176,2273.929,447.959,55.623,74.876,72.5,74.643,52.603,1.41,2.735,0.341,77.507,62.038,89.668,48.477,81.309,82.038,75.879,75.629,75.78,37.458,53.813,49.788,-10.852,110.0,110.0,72.25,74.438,56.406,57.0,0.0,36.906,72.0,70.0,1000.0,200.0,0.118,215.25,68.688,68.063,-0.03,72.125,71.188,56.625,57.375,0.0,46.063,72.0,70.0,1000.0,200.0,0.249,547.0,76.188,75.813,0.0,72.063,73.0,56.25,56.5,0.0,43.844,72.0,70.0,1000.0,200.0,0.241,535.5,75.875,75.375,-0.004,71.875,70.375,55.594,56.156,0.0,72.125,72.0,70.0,1000.0,200.0,0.735,936.5,73.75,74.188,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.464,12.563,11.633,12.256,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,525.5,527.0,538.5,303.25,526.5,524.5,528.0,-0.002,8.406,0.0,19.084,1.568,0.42,-0.003,0.0,-0.0,-0.002
8212007,1105,1.0,1.0,1.0,1.0,100.0,67.798,40.0,40.0,40.0,1.0,1.0,1597.185,418.033,-0.005,11.135,0.0,80.0,55.0,1.4,2233.75,2234.125,2272.067,439.335,55.623,74.983,72.609,74.643,52.603,1.391,2.735,0.337,77.499,61.996,89.501,48.393,81.309,82.145,75.805,75.735,75.78,37.458,53.708,49.86,-10.867,110.0,110.0,72.25,74.875,56.406,57.063,0.0,37.531,72.0,70.0,1000.0,200.0,0.118,214.625,68.688,68.188,-0.03,72.125,71.188,56.625,57.375,0.0,46.594,72.0,70.0,1000.0,200.0,0.236,532.5,76.188,75.813,0.0,72.063,73.125,56.25,56.594,0.0,43.188,72.0,70.0,1000.0,200.0,0.26,559.0,75.875,75.375,-0.004,71.688,70.188,55.594,56.156,0.0,71.25,72.0,70.0,1000.0,200.0,0.71,920.0,73.813,74.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.449,12.552,11.625,12.245,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,525.5,526.5,538.5,303.5,526.0,525.0,528.0,-0.002,8.498,0.0,19.17,1.597,0.418,-0.002,0.0,-0.0,-0.002
8212007,1106,1.0,1.0,1.0,1.0,100.0,68.16,40.0,40.0,40.0,1.0,1.0,1581.962,423.888,-0.005,11.15,0.0,80.0,55.0,1.4,2222.75,2240.024,2272.067,450.835,55.516,74.983,72.609,74.643,52.495,1.375,2.745,0.341,77.506,61.997,89.334,48.477,81.309,82.252,75.879,75.735,75.78,37.53,53.603,49.933,-10.852,110.0,110.0,72.25,74.438,56.344,56.906,0.0,37.0,72.0,70.0,1000.0,200.0,0.123,220.75,68.688,68.188,-0.03,72.125,71.0,56.625,57.375,0.0,46.906,72.0,70.0,1000.0,200.0,0.239,535.0,76.188,75.813,0.0,72.25,73.125,56.25,56.594,0.0,43.125,72.0,70.0,1000.0,200.0,0.259,559.0,75.875,75.375,-0.004,71.875,70.375,55.531,56.031,0.0,71.938,72.0,70.0,1000.0,200.0,0.702,916.0,73.75,74.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.438,12.549,11.615,12.242,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,525.0,527.0,538.0,303.25,525.5,525.0,528.0,-0.003,8.604,0.0,19.197,1.582,0.424,-0.002,0.0,-0.0,-0.002
8212007,1107,1.0,1.0,1.0,1.0,100.0,68.782,40.0,40.0,40.0,1.0,1.0,1584.304,420.375,-0.005,11.165,0.0,80.0,55.0,1.4,2234.25,2237.074,2273.929,437.898,55.516,74.983,72.609,74.753,52.386,1.398,2.71,0.356,77.511,62.01,89.362,48.393,81.309,82.252,75.805,75.629,75.78,37.53,53.498,50.006,-10.852,110.0,110.0,72.188,74.25,56.344,56.906,0.0,37.031,72.0,70.0,1000.0,200.0,0.123,217.125,68.688,68.063,-0.03,72.125,71.5,56.5,57.375,0.0,46.719,72.0,70.0,1000.0,200.0,0.243,539.0,76.188,75.813,0.0,72.25,73.125,56.156,56.5,0.0,43.781,72.0,70.0,1000.0,200.0,0.247,544.0,75.875,75.375,-0.004,71.875,70.313,55.438,56.031,0.0,71.688,72.0,70.0,1000.0,200.0,0.726,932.0,73.75,74.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.456,12.552,11.62,12.248,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,525.0,527.0,538.5,303.25,526.0,524.5,528.0,-0.001,8.723,0.0,19.336,1.584,0.42,-0.003,0.0,-0.0,-0.002
8212007,1108,1.0,1.0,1.0,1.0,100.0,69.327,40.0,40.0,40.0,1.0,1.0,1606.552,426.229,0.005,11.194,0.0,80.0,55.0,1.4,2227.125,2259.213,2281.375,445.084,55.516,74.983,72.5,74.643,52.386,1.372,2.735,0.334,77.602,62.036,89.362,48.421,81.309,82.252,75.805,75.203,75.78,37.603,53.393,50.079,-10.852,110.0,110.0,72.25,74.063,56.219,56.906,0.0,36.5,72.0,70.0,1000.0,200.0,0.126,222.625,68.688,68.188,-0.03,72.125,71.188,56.5,57.375,0.0,46.438,72.0,70.0,1000.0,200.0,0.253,556.0,76.188,75.813,0.0,72.063,73.375,56.156,56.5,0.0,44.813,72.0,70.0,1000.0,200.0,0.244,539.0,75.875,75.5,-0.004,72.0,70.375,55.438,56.031,0.0,71.188,72.0,70.0,1000.0,200.0,0.722,928.0,73.75,74.188,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.522,12.627,11.686,12.318,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,525.5,526.5,538.0,303.25,525.5,524.5,528.0,0.0,8.845,0.0,19.386,1.607,0.426,-0.002,0.0,-0.0,-0.002
8212007,1109,1.0,1.0,1.0,1.0,100.0,69.815,40.0,40.0,40.0,1.0,1.0,1596.014,421.546,-0.005,11.194,0.0,80.0,55.0,1.4,2227.125,2240.024,2272.067,446.522,55.516,74.983,72.609,74.753,52.386,1.398,2.742,0.345,77.614,62.101,89.445,48.336,81.666,82.252,75.879,75.629,75.78,37.676,53.393,50.225,-10.852,110.0,110.0,72.25,74.563,56.344,56.906,0.0,36.906,72.0,70.0,1000.0,200.0,0.122,216.625,68.688,68.063,-0.03,72.125,71.063,56.5,57.375,0.0,46.563,72.0,70.0,1000.0,200.0,0.253,551.5,76.188,75.813,0.0,72.063,73.188,56.156,56.5,0.0,44.25,72.0,70.0,1000.0,200.0,0.247,544.5,75.875,75.375,-0.004,72.063,70.313,55.438,56.156,0.0,71.875,72.0,70.0,1000.0,200.0,0.726,932.5,73.75,74.188,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.51,12.618,11.681,12.311,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,525.0,526.5,538.5,303.25,525.5,524.5,528.0,-0.002,8.938,0.0,19.499,1.596,0.422,-0.003,0.0,-0.0,-0.002
8212007,1110,1.0,1.0,1.0,1.0,100.0,70.097,40.0,40.0,40.0,1.0,1.0,1599.527,425.059,0.005,11.091,0.0,80.0,55.0,1.4,2245.0,2256.26,2285.098,447.959,55.41,74.983,72.5,74.862,52.168,1.394,2.753,0.352,77.615,62.081,89.195,48.336,81.666,82.252,75.805,75.735,75.706,37.676,53.183,50.152,-10.852,110.0,110.0,72.25,74.438,56.344,56.688,0.0,36.438,72.0,70.0,1000.0,200.0,0.126,223.375,68.688,68.063,-0.03,72.125,71.0,56.5,57.375,0.0,47.031,72.0,70.0,1000.0,200.0,0.251,548.0,76.188,75.813,0.0,72.063,73.0,56.156,56.5,0.0,44.281,72.0,70.0,1000.0,200.0,0.244,541.5,75.875,75.375,-0.004,72.188,70.188,55.438,55.906,0.0,72.063,72.0,70.0,1000.0,200.0,0.727,932.5,73.75,74.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.536,12.638,11.702,12.323,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.0,526.5,538.5,303.5,526.5,525.0,527.5,0.007,8.923,0.0,19.207,1.6,0.425,-0.003,0.0,-0.0,-0.002
8212007,1111,1.0,1.0,1.0,1.0,100.0,70.235,40.0,40.0,40.0,1.0,1.0,1591.33,426.229,-0.005,11.209,0.0,80.0,55.0,1.4,2246.75,2245.926,2273.929,447.959,55.303,74.983,72.5,74.643,52.168,1.387,2.724,0.345,77.61,62.086,89.279,48.252,81.666,82.359,75.732,75.629,75.706,37.748,53.183,50.225,-10.852,110.0,110.0,72.25,74.375,56.219,56.688,0.0,37.25,72.0,70.0,1000.0,200.0,0.122,216.5,68.688,68.063,-0.03,72.0,71.188,56.5,57.25,0.0,47.406,72.0,70.0,1000.0,200.0,0.251,547.0,76.188,75.813,0.0,72.063,73.125,56.156,56.375,0.0,44.25,72.0,70.0,1000.0,200.0,0.246,542.5,75.875,75.375,-0.004,72.063,70.125,55.344,55.906,0.0,72.25,72.0,70.0,1000.0,200.0,0.726,934.0,73.75,74.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.518,12.62,11.693,12.311,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,525.0,527.0,538.5,303.25,526.5,524.5,528.0,-0.001,9.061,0.0,19.412,1.591,0.426,-0.003,0.0,-0.0,-0.002
8212007,1112,1.0,1.0,1.0,1.0,100.0,70.585,40.0,40.0,40.0,1.0,1.0,1611.236,423.888,-0.005,11.135,0.0,80.0,55.0,1.4,2236.375,2285.821,2281.375,458.024,55.303,74.983,72.5,74.753,52.168,1.349,2.749,0.337,77.756,62.112,89.334,48.28,81.666,82.574,75.658,75.629,75.706,37.748,53.393,50.298,-10.852,110.0,110.0,72.25,74.563,56.0,56.906,0.0,36.781,72.0,70.0,1000.0,200.0,0.125,221.875,68.688,68.188,-0.03,72.125,71.063,56.5,57.25,0.0,48.25,72.0,70.0,1000.0,200.0,0.246,543.0,76.188,75.813,0.0,72.25,73.125,56.094,56.375,0.0,43.938,72.0,70.0,1000.0,200.0,0.264,563.0,75.875,75.5,-0.004,72.063,70.0,55.344,55.906,0.0,73.25,72.0,70.0,1000.0,200.0,0.72,930.5,73.563,74.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.53,12.634,11.699,12.325,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.0,526.5,538.0,303.25,526.5,524.5,528.0,0.008,8.932,0.0,19.397,1.611,0.424,-0.002,0.0,-0.0,-0.003
8212007,1113,1.0,1.0,1.0,1.0,100.0,71.18,40.0,40.0,40.0,1.0,1.0,1610.065,429.742,0.005,11.135,0.0,80.0,55.0,1.4,2268.625,2269.555,2296.268,458.024,55.41,74.983,72.5,74.753,52.277,1.372,2.753,0.352,77.835,62.275,89.668,48.224,81.666,82.681,75.879,75.629,75.78,37.894,53.288,50.517,-10.852,110.0,110.0,72.188,74.375,56.219,56.906,0.0,36.563,72.0,70.0,1000.0,200.0,0.127,223.0,68.688,68.063,-0.03,72.188,71.063,56.5,57.25,0.0,47.844,72.0,70.0,1000.0,200.0,0.252,547.0,76.188,75.813,0.0,72.063,72.938,56.156,56.375,0.0,45.281,72.0,70.0,1000.0,200.0,0.26,561.5,75.875,75.375,-0.004,72.063,70.375,55.438,55.906,0.0,72.563,72.0,70.0,1000.0,200.0,0.743,942.0,73.75,74.188,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.53,12.634,11.699,12.323,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,525.0,527.0,538.5,303.25,526.5,525.0,528.0,0.002,9.131,0.0,19.509,1.61,0.43,-0.003,0.0,-0.0,-0.002
8212007,1114,1.0,1.0,1.0,1.0,100.0,71.909,40.0,40.0,40.0,1.0,1.0,1645.194,432.084,0.005,11.239,0.0,80.0,55.0,1.4,2279.0,2282.862,2296.268,460.9,55.41,75.09,72.5,74.753,52.386,1.364,2.767,0.319,78.005,62.348,89.473,48.167,81.666,82.574,75.732,75.629,75.706,37.821,53.183,50.663,-10.852,110.0,110.0,72.25,74.438,56.0,56.688,0.0,36.531,72.0,70.0,1000.0,200.0,0.127,223.375,68.5,68.063,-0.03,72.125,71.063,56.438,57.25,0.0,46.781,72.0,70.0,1000.0,200.0,0.263,563.0,76.188,75.813,0.0,72.0,72.813,56.156,56.375,0.0,44.125,72.0,70.0,1000.0,200.0,0.258,555.5,75.875,75.375,-0.004,71.875,70.313,55.438,56.031,0.0,71.813,72.0,70.0,1000.0,200.0,0.743,943.0,73.75,74.188,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.53,12.637,11.702,12.323,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,525.0,526.5,538.5,303.25,526.5,524.5,528.0,0.001,9.395,0.0,20.033,1.645,0.432,-0.002,0.0,-0.0,-0.002
8212007,1115,1.0,1.0,1.0,1.0,100.0,72.105,40.0,40.0,40.0,1.0,1.0,1624.117,434.426,0.005,11.121,0.0,80.0,55.0,1.4,2280.75,2268.077,2303.715,453.71,55.41,74.983,72.392,74.753,52.386,1.387,2.749,0.345,77.996,62.42,89.362,48.224,81.795,82.574,75.732,75.629,75.78,37.894,53.183,50.59,-10.852,110.0,110.0,72.25,74.625,56.219,56.688,0.0,36.219,72.0,70.0,1000.0,200.0,0.129,225.125,68.688,68.063,-0.03,72.125,71.313,56.5,57.375,0.0,48.438,72.0,70.0,1000.0,200.0,0.251,548.5,76.188,75.813,0.0,72.063,72.813,56.156,56.375,0.0,43.438,72.0,70.0,1000.0,200.0,0.261,559.5,75.875,75.375,-0.004,72.063,69.813,55.438,55.906,0.0,73.125,72.0,70.0,1000.0,200.0,0.727,932.0,73.75,74.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.545,12.651,11.709,12.34,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.0,526.5,538.5,303.25,527.0,524.5,528.0,-0.002,9.235,0.0,19.597,1.624,0.434,-0.003,0.0,-0.0,-0.002
8212007,1116,1.0,1.0,1.0,1.0,100.0,72.554,40.0,40.0,40.0,1.0,1.0,1618.262,430.913,0.005,11.121,0.0,80.0,55.0,1.4,2278.125,2266.6,2286.959,455.148,55.41,74.983,72.5,74.753,52.277,1.41,2.763,0.352,78.091,62.5,89.223,48.224,81.795,82.574,75.732,75.629,75.706,37.821,52.973,50.663,-10.852,110.0,110.0,72.188,74.875,56.219,56.688,0.0,36.031,72.0,70.0,1000.0,200.0,0.13,226.25,68.688,68.063,-0.03,72.125,71.313,56.438,57.25,0.0,47.5,72.0,70.0,1000.0,200.0,0.258,555.0,76.188,75.813,0.0,72.0,73.0,56.094,56.5,0.0,43.781,72.0,70.0,1000.0,200.0,0.254,550.0,75.938,75.375,-0.004,72.0,70.0,55.438,55.906,0.0,71.875,72.0,70.0,1000.0,200.0,0.734,936.5,73.75,74.188,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.539,12.64,11.699,12.328,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,525.0,527.0,538.0,303.25,527.0,524.5,528.5,0.001,9.426,0.0,19.823,1.618,0.431,-0.003,0.0,-0.0,-0.002
8212007,1117,1.0,1.0,1.0,1.0,100.0,72.72,40.0,40.0,40.0,1.0,1.0,1629.972,429.742,-0.005,11.106,0.0,80.0,55.0,1.4,2255.625,2276.947,2296.268,462.338,55.303,74.983,72.392,74.753,52.168,1.383,2.767,0.341,78.08,62.447,89.167,48.167,81.795,82.574,75.732,75.629,75.632,37.966,52.764,50.59,-10.867,110.0,110.0,72.25,75.0,56.0,56.688,0.0,37.0,72.0,70.0,1000.0,200.0,0.125,221.625,68.688,68.063,-0.03,72.125,71.625,56.438,57.25,0.0,47.688,72.0,70.0,1000.0,200.0,0.252,550.0,76.188,75.813,0.0,72.063,73.188,56.094,56.375,0.0,43.969,72.0,70.0,1000.0,200.0,0.265,566.0,75.875,75.375,-0.004,71.875,70.188,55.344,55.906,0.0,71.813,72.0,70.0,1000.0,200.0,0.725,930.5,73.75,74.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.547,12.65,11.705,12.341,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.0,526.5,538.5,303.25,525.5,524.5,528.0,-0.005,9.474,0.0,19.459,1.63,0.43,-0.003,0.0,-0.0,-0.002
8212007,1118,1.0,1.0,1.0,1.0,100.0,73.051,40.0,40.0,40.0,1.0,1.0,1624.117,434.426,-0.005,11.209,0.0,80.0,55.0,1.4,2265.375,2276.947,2301.854,456.586,55.303,74.983,72.5,74.643,52.059,1.375,2.774,0.334,78.097,62.461,89.251,48.111,81.795,82.681,75.732,75.629,75.632,37.966,53.078,50.663,-10.867,110.0,110.0,72.25,74.063,56.0,56.688,0.0,36.594,72.0,70.0,1000.0,200.0,0.129,224.625,68.688,68.063,-0.03,72.125,71.063,56.438,57.25,0.0,47.313,72.0,70.0,1000.0,200.0,0.262,560.5,76.188,75.5,0.0,72.063,72.938,56.094,56.375,0.0,45.406,72.0,70.0,1000.0,200.0,0.259,557.0,75.938,75.375,-0.004,71.875,70.188,55.344,55.906,0.0,72.75,72.0,70.0,1000.0,200.0,0.719,928.0,73.75,74.188,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.561,12.658,11.705,12.344,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.0,527.0,538.5,303.5,527.5,525.0,528.0,-0.005,9.418,0.0,19.753,1.624,0.434,-0.003,0.0,-0.0,-0.002
8212007,1119,1.0,1.0,1.0,1.0,100.0,73.316,40.0,40.0,40.0,1.0,1.0,1619.433,434.426,0.005,11.091,0.0,80.0,55.0,1.4,2272.75,2268.077,2296.268,466.653,55.303,75.09,72.392,74.753,52.168,1.398,2.76,0.356,78.107,62.51,89.306,48.196,81.795,82.788,75.732,75.841,75.706,37.966,52.973,50.736,-10.852,110.0,110.0,72.25,74.25,55.906,56.594,0.0,36.594,72.0,70.0,1000.0,200.0,0.129,224.75,68.688,68.063,-0.03,72.0,71.688,56.438,57.25,0.0,48.063,72.0,70.0,1000.0,200.0,0.255,555.5,76.188,75.813,0.0,72.0,73.125,56.094,56.375,0.0,43.563,72.0,70.0,1000.0,200.0,0.261,558.5,75.938,75.375,-0.004,71.875,70.125,55.344,55.906,0.0,72.5,72.0,70.0,1000.0,200.0,0.718,927.0,73.75,74.188,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.551,12.658,11.707,12.346,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.0,526.5,538.5,303.25,526.5,524.5,528.0,-0.001,9.438,0.0,19.658,1.619,0.434,-0.003,0.0,-0.0,-0.002
8212007,1120,1.0,1.0,1.0,1.0,100.0,73.683,40.0,40.0,40.0,1.0,1.0,1628.801,436.768,-0.005,11.106,0.0,80.0,55.0,1.4,2272.75,2272.511,2296.268,446.522,55.303,74.983,72.392,74.753,52.059,1.402,2.774,0.345,78.135,62.512,89.251,48.224,81.854,82.788,75.658,75.522,75.706,37.966,52.869,50.808,-10.852,110.0,110.0,72.25,74.438,56.0,56.594,0.0,36.5,72.0,70.0,1000.0,200.0,0.13,225.625,68.688,68.063,-0.03,72.125,71.063,56.438,57.25,0.0,47.688,72.0,70.0,1000.0,200.0,0.26,557.5,76.188,75.813,0.0,72.25,73.0,56.094,56.375,0.0,43.75,72.0,70.0,1000.0,200.0,0.261,559.0,75.875,75.375,-0.004,71.688,70.125,55.344,55.906,0.0,70.625,72.0,70.0,1000.0,200.0,0.721,929.0,73.75,74.188,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.547,12.658,11.709,12.344,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.0,526.5,538.5,303.0,527.0,524.5,528.0,0.002,9.57,0.0,19.795,1.629,0.437,-0.003,0.0,-0.0,-0.002
