DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8212007,1121,1.0,1.0,1.0,1.0,100.0,73.957,40.0,40.0,40.0,1.0,1.0,1649.878,433.255,-0.005,11.135,0.0,80.0,55.0,1.4,2263.5,2288.781,2303.715,460.9,55.196,75.09,72.392,74.972,52.059,1.383,2.77,0.345,78.185,62.51,89.251,48.083,81.854,82.895,75.732,75.522,75.78,38.112,52.869,50.954,-10.852,110.0,110.0,72.25,74.375,56.0,56.594,0.0,36.531,72.0,70.0,1000.0,200.0,0.129,224.125,68.688,68.063,-0.03,72.188,71.0,56.313,57.063,0.0,46.75,72.0,70.0,1000.0,200.0,0.268,566.5,76.188,75.813,0.0,72.063,73.375,56.0,56.344,0.0,44.25,72.0,70.0,1000.0,200.0,0.258,555.5,75.875,75.375,-0.004,71.875,70.0,55.281,55.813,0.0,71.5,72.0,70.0,1000.0,200.0,0.719,929.0,73.75,74.188,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.542,12.658,11.702,12.341,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,525.0,527.0,538.5,303.25,527.5,524.5,528.0,0.001,9.69,0.0,19.846,1.65,0.433,-0.003,0.0,-0.0,-0.002
8212007,1122,1.0,1.0,1.0,1.0,100.0,73.988,40.0,40.0,40.0,1.0,1.0,1631.143,430.913,0.005,11.076,0.0,80.0,55.0,1.4,2263.5,2266.6,2303.715,452.272,55.196,75.09,72.5,74.753,52.059,1.402,2.777,0.348,78.162,62.536,89.14,48.027,81.854,82.895,75.732,75.735,75.632,38.112,52.764,50.881,-10.852,110.0,110.0,72.25,74.438,56.0,56.594,0.0,36.5,72.0,70.0,1000.0,200.0,0.13,226.25,68.688,68.063,-0.03,72.0,71.188,56.438,57.063,0.0,47.719,72.0,70.0,1000.0,200.0,0.256,553.5,76.188,75.813,0.0,72.063,73.125,56.0,56.344,0.0,45.406,72.0,70.0,1000.0,200.0,0.261,560.0,75.875,75.375,-0.004,71.563,70.125,55.344,55.813,0.0,70.063,72.0,70.0,1000.0,200.0,0.715,925.5,73.75,74.188,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.551,12.662,11.71,12.348,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,525.0,527.0,538.0,303.25,527.0,525.0,528.0,-0.167,9.653,0.0,19.629,1.631,0.431,-0.003,0.0,-0.0,-0.002
8212007,1123,1.0,1.0,1.0,1.0,100.0,74.221,40.0,40.0,40.0,1.0,1.0,1634.656,436.768,0.005,11.121,0.0,80.0,55.0,1.4,2266.0,2273.99,2298.13,455.148,55.196,75.09,72.392,74.753,51.95,1.387,2.77,0.356,78.161,62.529,89.223,47.998,81.854,83.002,75.658,75.522,75.632,38.039,52.764,50.881,-10.852,110.0,110.0,72.188,74.625,55.906,56.594,0.0,36.469,72.0,70.0,1000.0,200.0,0.131,226.25,68.75,68.188,-0.03,72.0,71.188,56.313,57.063,0.0,47.125,72.0,70.0,1000.0,200.0,0.266,568.0,76.188,75.813,0.0,72.25,73.0,56.0,56.344,0.0,44.313,72.0,70.0,1000.0,200.0,0.262,560.0,75.875,75.5,-0.004,71.563,70.313,55.281,55.813,0.0,71.188,72.0,70.0,1000.0,200.0,0.694,910.0,73.75,74.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.55,12.656,11.702,12.343,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,525.5,527.0,538.5,303.25,526.0,524.5,528.0,0.001,9.699,0.0,19.822,1.635,0.437,-0.002,0.0,-0.0,-0.002
8212007,1124,1.0,1.0,1.0,1.0,100.0,74.418,40.0,40.0,40.0,1.0,1.0,1635.826,436.768,-0.005,11.091,0.0,80.0,55.0,1.4,2262.375,2269.555,2314.886,458.024,55.196,75.09,72.5,74.862,52.059,1.402,2.792,0.319,78.162,62.529,89.279,47.97,81.854,83.11,75.732,75.522,75.632,38.112,52.764,50.808,-10.852,110.0,110.0,72.25,75.063,56.0,56.594,0.0,36.469,72.0,70.0,1000.0,200.0,0.131,226.25,68.75,68.188,-0.03,72.0,70.875,56.438,57.063,0.0,47.5,72.0,70.0,1000.0,200.0,0.257,551.5,76.188,75.813,0.0,72.0,73.0,56.0,56.344,0.0,43.563,72.0,70.0,1000.0,200.0,0.263,560.5,75.875,75.375,-0.004,71.875,70.0,55.281,55.813,0.0,70.375,72.0,70.0,1000.0,200.0,0.715,927.5,73.438,74.188,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.545,12.662,11.705,12.344,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.5,527.0,538.5,303.25,527.0,524.5,528.0,-0.002,9.61,0.0,19.543,1.636,0.437,-0.002,0.0,-0.0,-0.003
8212007,1125,1.0,1.0,1.0,1.0,100.0,74.389,40.0,40.0,40.0,1.0,1.0,1634.656,434.426,-0.005,11.106,0.0,80.0,55.0,1.4,2264.125,2269.555,2299.992,458.024,55.09,75.09,72.392,74.862,51.95,1.394,2.763,0.352,78.162,62.53,89.223,47.942,82.256,83.11,75.658,75.629,75.632,38.112,52.764,50.954,-10.852,110.0,110.0,72.25,74.375,56.0,56.469,0.0,36.719,72.0,70.0,1000.0,200.0,0.13,225.5,68.75,68.063,-0.03,72.0,71.0,56.313,57.063,0.0,46.625,72.0,70.0,1000.0,200.0,0.264,563.0,76.188,75.813,0.0,72.063,73.0,56.0,56.344,0.0,43.281,72.0,70.0,1000.0,200.0,0.262,560.5,75.875,75.5,-0.004,71.563,70.0,55.281,55.813,0.0,71.688,72.0,70.0,1000.0,200.0,0.7,915.0,73.75,74.188,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.555,12.667,11.709,12.352,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.5,527.0,538.5,303.25,526.0,524.5,528.0,-0.004,9.734,0.0,19.794,1.635,0.434,-0.003,0.0,-0.0,-0.002
8212007,1126,1.0,1.0,1.0,1.0,100.0,74.826,40.0,40.0,40.0,1.0,1.0,1607.723,433.255,0.005,11.15,0.0,80.0,55.0,1.4,2262.0,2265.122,2296.268,460.9,55.09,75.09,72.392,74.753,51.95,1.398,2.774,0.359,78.143,62.528,89.14,47.998,82.256,83.11,75.732,75.522,75.632,38.184,52.659,50.954,-10.852,110.0,110.0,72.188,73.938,55.906,56.594,0.0,36.781,72.0,70.0,1000.0,200.0,0.13,226.25,68.688,68.063,-0.03,72.0,71.188,56.313,56.938,0.0,47.563,72.0,70.0,1000.0,200.0,0.252,548.5,76.188,75.813,0.0,72.063,73.188,56.0,56.344,0.0,44.25,72.0,70.0,1000.0,200.0,0.272,571.0,75.938,75.5,-0.004,71.563,70.0,55.063,55.813,0.0,70.563,72.0,70.0,1000.0,200.0,0.693,909.5,73.75,74.188,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.553,12.663,11.699,12.355,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.5,527.0,538.5,303.25,527.5,524.5,528.0,0.002,9.837,0.0,19.761,1.608,0.433,-0.003,0.0,-0.0,-0.002
8212007,1127,1.0,1.0,1.0,1.0,100.0,74.72,40.0,40.0,40.0,1.0,1.0,1615.92,435.597,0.005,11.106,0.0,80.0,55.0,1.4,2253.625,2265.122,2288.821,459.462,55.09,75.09,72.392,74.862,51.841,1.425,2.745,0.337,78.142,62.519,89.001,47.858,82.256,83.11,75.658,75.522,75.632,38.184,52.659,50.954,-10.867,110.0,110.0,72.25,74.25,55.906,56.594,0.0,36.844,72.0,70.0,1000.0,200.0,0.131,226.875,68.75,68.063,-0.03,72.188,70.688,56.313,57.063,0.0,47.188,72.0,70.0,1000.0,200.0,0.265,563.0,76.188,75.813,0.0,72.063,73.125,55.875,56.219,0.0,44.969,72.0,70.0,1000.0,200.0,0.257,556.0,76.063,75.375,-0.004,71.875,70.188,55.063,55.625,0.0,69.375,72.0,70.0,1000.0,200.0,0.701,913.5,73.75,74.188,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.551,12.668,11.705,12.354,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.5,527.5,538.5,303.25,527.5,525.0,528.0,0.001,9.798,0.0,19.683,1.616,0.436,-0.003,0.0,-0.0,-0.002
8212007,1128,1.0,1.0,1.0,1.0,100.0,74.81,40.0,40.0,40.0,1.0,1.0,1614.749,432.084,-0.005,11.165,0.0,80.0,55.0,1.4,2258.875,2269.555,2294.407,449.397,55.09,75.09,72.392,75.192,51.841,1.387,2.77,0.352,78.145,62.513,89.223,47.829,82.256,83.11,75.658,75.522,75.632,38.184,52.659,50.954,-10.867,110.0,110.0,72.188,74.625,55.906,56.594,0.0,37.125,72.0,70.0,1000.0,200.0,0.131,226.0,68.75,68.188,-0.03,72.0,70.688,56.313,56.938,0.0,47.094,72.0,70.0,1000.0,200.0,0.267,566.0,76.188,75.813,0.0,72.0,73.125,55.875,56.219,0.0,44.688,72.0,70.0,1000.0,200.0,0.257,552.5,75.875,75.5,-0.004,71.688,70.188,55.063,55.625,0.0,69.875,72.0,70.0,1000.0,200.0,0.702,919.5,73.75,74.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.556,12.672,11.713,12.358,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,525.5,527.0,538.5,303.25,527.0,524.5,528.0,-0.001,9.85,0.0,19.788,1.615,0.432,-0.002,0.0,-0.0,-0.002
8212007,1129,1.0,1.0,1.0,1.0,100.0,74.907,40.0,40.0,40.0,1.0,1.0,1622.946,433.255,-0.005,11.135,0.0,80.0,55.0,1.4,2265.125,2262.167,2296.268,449.397,55.09,75.09,72.392,74.862,51.841,1.417,2.777,0.337,78.144,62.517,89.251,47.829,82.256,83.217,75.658,75.522,75.558,38.257,52.554,50.954,-10.867,110.0,110.0,72.25,74.375,55.906,56.469,0.0,37.375,72.0,70.0,1000.0,200.0,0.13,226.25,68.688,68.313,-0.03,72.0,71.063,56.094,56.938,0.0,46.094,72.0,70.0,1000.0,200.0,0.267,566.0,76.188,75.813,0.0,72.0,73.125,56.0,56.344,0.0,44.125,72.0,70.0,1000.0,200.0,0.261,556.0,75.938,75.375,-0.004,71.563,69.813,55.063,55.625,0.0,69.0,72.0,70.0,1000.0,200.0,0.693,910.5,73.75,74.188,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.561,12.662,11.709,12.355,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,525.5,527.5,538.5,303.25,527.0,524.5,528.0,-0.004,9.889,0.0,19.621,1.623,0.433,-0.002,0.0,-0.0,-0.002
8212007,1130,1.0,1.0,1.0,1.0,100.0,74.956,40.0,40.0,40.0,1.0,1.0,1598.356,430.913,0.005,11.15,0.0,80.0,55.0,1.4,2246.875,2247.402,2305.577,456.586,55.09,75.198,72.5,74.862,51.95,1.41,2.763,0.341,78.118,62.482,89.167,47.829,82.917,83.431,75.584,75.522,75.632,38.184,52.554,50.954,-10.867,110.0,110.0,72.25,74.438,55.813,56.594,0.0,37.375,72.0,70.0,1000.0,200.0,0.132,227.25,68.688,68.063,-0.03,72.0,71.063,56.094,56.938,0.0,46.813,72.0,70.0,1000.0,200.0,0.261,561.0,76.188,75.813,0.0,72.0,73.0,55.875,56.219,0.0,44.156,72.0,70.0,1000.0,200.0,0.259,555.0,75.938,75.375,-0.004,71.563,70.0,55.063,55.625,0.0,69.063,72.0,70.0,1000.0,200.0,0.673,898.5,73.75,74.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.578,12.686,11.724,12.376,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,525.0,527.5,538.5,303.5,527.0,524.5,528.0,-0.004,9.909,0.0,19.761,1.598,0.431,-0.003,0.0,-0.0,-0.002
8212007,1131,1.0,1.0,1.0,1.0,100.0,74.811,40.0,40.0,40.0,1.0,1.0,1614.749,430.913,0.005,11.18,0.0,80.0,55.0,1.4,2238.75,2259.213,2292.545,460.9,55.09,75.198,72.392,74.862,51.841,1.41,2.767,0.341,78.117,62.492,89.167,47.801,82.917,83.324,75.584,75.522,75.632,38.257,52.554,51.027,-10.852,110.0,110.0,72.25,74.063,55.813,56.469,0.0,37.594,72.0,70.0,1000.0,200.0,0.132,227.125,68.688,68.063,-0.03,72.125,71.0,56.094,56.938,0.0,46.438,72.0,70.0,1000.0,200.0,0.267,561.5,76.188,75.813,0.0,72.0,73.375,55.875,56.219,0.0,43.094,72.0,70.0,1000.0,200.0,0.265,563.5,75.938,75.375,-0.004,71.5,70.125,55.063,55.625,0.0,67.938,72.0,70.0,1000.0,200.0,0.667,895.0,73.75,74.188,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.569,12.676,11.718,12.363,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.0,527.0,539.0,303.25,527.0,525.0,527.5,-0.004,9.986,0.0,19.814,1.615,0.431,-0.003,0.0,-0.0,-0.002
8212007,1132,1.0,1.0,1.0,1.0,100.0,74.804,40.0,40.0,40.0,1.0,1.0,1599.527,432.084,-0.005,11.209,0.0,80.0,55.0,1.4,2233.875,2250.354,2286.959,450.835,54.983,75.09,72.392,74.862,51.623,1.402,2.763,0.326,77.982,62.364,88.834,47.689,82.917,83.324,75.658,75.522,75.558,38.257,52.449,50.881,-10.867,110.0,110.0,72.188,74.063,55.813,56.406,0.0,37.781,72.0,70.0,1000.0,200.0,0.132,227.125,68.688,68.188,-0.03,72.125,71.063,56.094,56.938,0.0,47.719,72.0,70.0,1000.0,200.0,0.262,561.0,76.188,75.813,0.0,72.063,73.125,55.688,56.219,0.0,44.219,72.0,70.0,1000.0,200.0,0.262,561.5,75.938,75.5,-0.004,71.5,70.313,55.063,55.625,0.0,68.125,72.0,70.0,1000.0,200.0,0.654,882.5,73.75,74.188,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.571,12.675,11.718,12.361,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.5,527.0,538.5,303.25,527.5,524.5,528.0,-0.004,9.971,0.0,19.638,1.6,0.432,-0.002,0.0,-0.0,-0.002
8212007,1133,1.0,1.0,1.0,1.0,100.0,74.746,40.0,40.0,40.0,1.0,1.0,1599.527,427.4,-0.005,11.135,0.0,80.0,55.0,1.4,2236.375,2242.975,2285.098,453.71,54.983,75.09,72.392,74.753,51.623,1.429,2.781,0.33,77.962,62.41,89.14,47.548,82.917,83.002,75.584,75.522,75.558,38.257,52.554,50.881,-10.852,110.0,110.0,72.25,74.25,55.813,56.406,0.0,37.656,72.0,70.0,1000.0,200.0,0.133,228.25,68.75,68.063,-0.03,72.125,70.875,56.094,56.844,0.0,47.156,72.0,70.0,1000.0,200.0,0.269,566.5,76.188,75.813,0.0,72.063,73.125,55.688,56.0,0.0,44.656,72.0,70.0,1000.0,200.0,0.258,559.0,75.938,75.5,-0.004,71.563,70.188,54.969,55.625,0.0,68.125,72.0,70.0,1000.0,200.0,0.653,883.0,73.75,74.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.56,12.659,11.701,12.344,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,525.0,527.0,538.5,303.25,527.5,524.5,527.5,-0.002,9.832,0.0,19.508,1.6,0.427,-0.003,0.0,-0.0,-0.002
8212007,1134,1.0,1.0,1.0,1.0,100.0,74.464,40.0,40.0,40.0,1.0,1.0,1586.646,429.742,-0.005,11.209,0.0,80.0,55.0,1.4,2237.25,2235.6,2279.513,445.084,54.983,75.09,72.5,74.753,51.623,1.44,2.749,0.33,77.944,62.39,89.195,47.576,82.917,83.002,75.584,75.416,75.558,38.257,52.554,50.881,-10.852,110.0,110.0,72.25,74.625,55.813,56.313,0.0,38.063,72.0,70.0,1000.0,200.0,0.132,228.125,68.75,68.063,-0.03,71.938,71.063,56.0,56.844,0.0,47.344,72.0,70.0,1000.0,200.0,0.26,555.0,76.188,75.813,0.0,72.0,73.0,55.688,56.0,0.0,44.063,72.0,70.0,1000.0,200.0,0.266,561.5,75.938,75.375,-0.004,71.688,70.188,54.969,55.531,0.0,68.438,72.0,70.0,1000.0,200.0,0.653,884.5,73.75,74.188,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.563,12.665,11.705,12.352,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.0,527.0,539.0,303.25,527.5,524.5,527.5,-0.001,9.897,0.0,19.638,1.587,0.43,-0.003,0.0,-0.0,-0.002
8212007,1135,1.0,1.0,1.0,1.0,100.0,74.358,40.0,40.0,40.0,1.0,1.0,1587.817,427.4,0.005,11.18,0.0,80.0,55.0,1.4,2227.75,2225.28,2279.513,443.647,54.876,75.09,72.5,74.753,51.623,1.436,2.749,0.356,77.857,62.327,89.445,47.463,82.956,83.217,75.658,75.522,75.558,38.33,52.554,50.954,-10.867,110.0,110.0,72.25,75.0,55.688,56.313,0.0,38.344,72.0,70.0,1000.0,200.0,0.133,228.125,68.688,68.313,-0.03,72.0,70.875,56.0,56.844,0.0,46.625,72.0,70.0,1000.0,200.0,0.267,565.0,76.188,75.813,0.0,71.938,73.0,55.688,56.219,0.0,44.094,72.0,70.0,1000.0,200.0,0.257,553.5,75.938,75.5,-0.004,71.375,70.125,55.063,55.625,0.0,66.938,72.0,70.0,1000.0,200.0,0.638,872.0,73.75,74.188,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.568,12.67,11.716,12.355,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,525.0,527.0,539.0,303.25,527.5,525.0,527.5,0.004,9.922,0.0,19.587,1.588,0.427,-0.002,0.0,-0.0,-0.002
8212007,1136,1.0,1.0,1.0,1.0,100.0,74.292,40.0,40.0,40.0,1.0,1.0,1593.672,425.059,0.005,11.239,0.0,80.0,55.0,1.4,2211.875,2245.926,2283.236,445.084,54.876,75.198,72.5,74.862,51.623,1.391,2.749,0.341,77.74,62.179,89.112,47.604,82.956,83.217,75.584,75.522,75.484,38.184,52.449,50.881,-10.852,110.0,110.0,72.25,74.25,55.688,56.406,0.0,38.625,72.0,70.0,1000.0,200.0,0.134,227.75,68.688,68.313,-0.03,71.75,71.0,56.0,56.844,0.0,47.469,72.0,70.0,1000.0,200.0,0.259,558.5,76.188,75.813,0.0,72.0,73.125,55.688,56.0,0.0,44.0,72.0,70.0,1000.0,200.0,0.261,560.0,75.938,75.375,-0.004,71.375,70.125,54.969,55.531,0.0,67.438,72.0,70.0,1000.0,200.0,0.637,874.5,73.75,74.188,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.56,12.665,11.709,12.354,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.5,527.0,539.0,303.25,527.0,524.5,527.5,0.008,10.004,0.0,19.805,1.594,0.425,-0.002,0.0,-0.0,-0.002
8212007,1137,1.0,1.0,1.0,1.0,100.0,74.146,40.0,40.0,40.0,1.0,1.0,1557.372,422.717,-0.005,11.18,0.0,80.0,55.0,1.4,2235.5,2212.022,2266.482,432.15,54.876,75.09,72.5,75.082,51.623,1.459,2.767,0.345,77.693,62.227,89.195,47.491,82.956,83.217,75.51,75.522,75.484,38.257,52.554,50.881,-10.867,110.0,110.0,72.25,73.938,55.688,56.406,0.0,37.281,72.0,70.0,1000.0,200.0,0.146,236.25,68.688,68.188,-0.03,71.75,71.0,56.0,56.844,0.0,47.0,72.0,70.0,1000.0,200.0,0.253,546.5,76.188,75.813,0.0,72.25,73.0,55.688,56.0,0.0,44.281,72.0,70.0,1000.0,200.0,0.263,561.0,75.938,75.375,-0.004,71.375,70.313,54.969,55.531,0.0,65.938,72.0,70.0,1000.0,200.0,0.629,866.5,73.75,74.188,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.547,12.656,11.702,12.341,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.5,527.0,539.0,303.25,526.5,524.5,527.5,0.011,9.872,0.0,19.587,1.557,0.423,-0.002,0.0,-0.0,-0.002
8212007,1138,1.0,1.0,1.0,1.0,100.0,73.779,40.0,40.0,40.0,1.0,1.0,1562.056,423.888,0.005,11.298,0.0,80.0,55.0,1.4,2199.125,2213.494,2268.344,436.461,54.77,75.09,72.392,74.862,51.406,1.41,2.735,0.345,77.544,62.085,88.945,47.548,82.956,83.217,75.584,75.416,75.484,38.33,52.344,50.736,-10.852,110.0,110.0,72.375,74.25,55.594,56.313,0.0,37.906,72.0,70.0,1000.0,200.0,0.139,234.0,68.688,68.313,-0.03,71.938,70.563,56.0,56.844,0.0,47.094,72.0,70.0,1000.0,200.0,0.255,552.5,76.188,75.813,0.0,72.0,73.0,55.563,55.938,0.0,45.281,72.0,70.0,1000.0,200.0,0.259,556.5,75.938,75.375,-0.004,71.5,70.188,54.906,55.531,0.0,66.625,72.0,70.0,1000.0,200.0,0.613,860.0,73.75,74.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.564,12.68,11.722,12.363,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.5,527.0,539.0,303.25,526.5,524.5,527.0,0.003,10.002,0.0,19.452,1.562,0.424,-0.002,0.0,-0.0,-0.002
8212007,1139,1.0,1.0,1.0,1.0,100.0,73.476,40.0,40.0,40.0,1.0,1.0,1549.176,422.717,-0.005,11.209,0.0,80.0,55.0,1.4,2218.75,2198.775,2247.868,443.647,54.77,75.09,72.5,74.862,51.515,1.448,2.721,0.352,77.51,62.093,89.195,47.52,82.956,83.217,75.732,75.522,75.632,38.402,52.344,50.881,-10.867,110.0,110.0,72.25,74.25,55.688,56.313,0.0,37.844,72.0,70.0,1000.0,200.0,0.139,231.25,68.75,68.188,-0.03,71.75,71.063,56.0,56.781,0.0,46.531,72.0,70.0,1000.0,200.0,0.252,546.0,76.188,75.813,0.0,72.063,73.125,55.563,55.938,0.0,44.25,72.0,70.0,1000.0,200.0,0.268,564.5,75.938,75.375,-0.004,71.5,70.0,54.969,55.531,0.0,66.813,72.0,70.0,1000.0,200.0,0.615,857.5,73.813,74.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.556,12.673,11.714,12.358,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,525.5,527.0,539.0,303.25,526.5,524.5,527.0,-0.002,10.033,0.0,19.412,1.549,0.423,-0.002,0.0,-0.0,-0.001
8212007,1140,1.0,1.0,1.0,1.0,100.0,73.204,40.0,40.0,40.0,1.0,1.0,1563.227,423.888,0.005,11.224,0.0,80.0,55.0,1.4,2218.75,2217.913,2259.037,445.084,54.77,75.09,72.5,74.862,51.406,1.417,2.724,0.33,77.457,61.934,89.14,47.407,82.878,83.217,75.584,75.416,75.484,38.33,52.449,50.736,-10.852,110.0,110.0,72.25,74.375,55.594,56.063,0.0,37.656,72.0,70.0,1000.0,200.0,0.139,234.875,68.688,68.188,-0.03,72.0,71.5,55.906,56.688,0.0,46.688,72.0,70.0,1000.0,200.0,0.255,554.0,76.188,75.813,0.0,71.938,73.188,55.5,55.938,0.0,44.406,72.0,70.0,1000.0,200.0,0.258,555.0,75.938,75.5,-0.004,71.563,70.188,54.906,55.438,0.0,66.188,72.0,70.0,1000.0,200.0,0.607,851.0,73.75,74.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.547,12.667,11.707,12.352,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.5,527.0,539.0,303.0,526.0,524.5,527.0,0.003,9.862,0.0,19.324,1.563,0.424,-0.002,0.0,-0.0,-0.002
8212007,1141,1.0,1.0,1.0,1.0,100.0,72.662,40.0,40.0,40.0,1.0,1.0,1557.372,419.204,0.005,11.253,0.0,80.0,55.0,1.4,2198.0,2200.247,2266.482,435.024,54.663,75.09,72.5,74.862,51.406,1.433,2.742,0.348,77.359,61.95,89.167,47.379,82.878,83.217,75.584,75.416,75.484,38.33,52.449,50.736,-10.852,110.0,110.0,72.25,74.25,55.594,56.313,0.0,37.906,72.0,70.0,1000.0,200.0,0.138,234.625,68.688,68.188,-0.03,71.938,70.875,55.906,56.781,0.0,47.5,72.0,70.0,1000.0,200.0,0.251,546.5,76.188,75.813,0.0,72.0,73.125,55.563,55.938,0.0,43.906,72.0,70.0,1000.0,200.0,0.261,558.5,75.938,75.5,-0.004,71.563,70.125,54.906,55.375,0.0,65.875,72.0,70.0,1000.0,200.0,0.609,854.0,73.75,74.188,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.541,12.658,11.699,12.344,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,525.5,527.5,539.0,303.25,526.5,524.5,527.0,0.003,9.888,0.0,19.374,1.557,0.419,-0.002,0.0,-0.0,-0.002
8212007,1142,1.0,1.0,1.0,1.0,100.0,72.604,40.0,40.0,40.0,1.0,1.0,1536.295,420.375,-0.005,11.165,0.0,80.0,55.0,1.4,2195.875,2187.01,2246.007,430.713,54.77,75.09,72.392,74.862,51.515,1.452,2.717,0.345,77.231,61.912,89.418,47.379,82.878,83.431,75.51,75.416,75.484,38.257,52.449,50.808,-10.852,110.0,110.0,72.188,74.25,55.594,56.313,0.0,38.063,72.0,70.0,1000.0,200.0,0.138,230.75,68.688,68.188,-0.03,71.75,71.5,55.906,56.781,0.0,46.719,72.0,70.0,1000.0,200.0,0.246,540.0,76.188,75.813,0.0,72.0,73.375,55.5,55.938,0.0,44.625,72.0,70.0,1000.0,200.0,0.259,557.5,75.938,75.5,-0.004,71.563,70.125,54.906,55.438,0.0,65.0,72.0,70.0,1000.0,200.0,0.611,855.5,73.75,74.188,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.547,12.658,11.697,12.344,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,525.5,527.0,539.5,303.25,527.0,524.5,527.0,-0.001,9.874,0.0,19.448,1.536,0.42,-0.002,0.0,-0.0,-0.002
8212007,1143,1.0,1.0,1.0,1.0,100.0,72.02,40.0,40.0,40.0,1.0,1.0,1532.782,414.52,-0.005,11.209,0.0,80.0,55.0,1.4,2181.625,2206.133,2240.423,435.024,54.663,75.09,72.392,74.862,51.406,1.421,2.713,0.337,77.222,61.801,89.362,47.379,82.878,83.431,75.51,75.416,75.484,38.33,52.344,50.736,-10.852,110.0,110.0,72.188,74.063,55.406,56.063,0.0,37.375,72.0,70.0,1000.0,200.0,0.145,238.75,68.75,68.188,-0.03,71.938,71.188,55.906,56.781,0.0,46.0,72.0,70.0,1000.0,200.0,0.254,554.5,76.188,75.813,0.0,72.0,73.375,55.5,55.938,0.0,45.125,72.0,70.0,1000.0,200.0,0.258,555.0,75.938,75.5,-0.004,71.563,69.813,54.906,55.438,0.0,65.5,72.0,70.0,1000.0,200.0,0.596,844.0,73.75,74.188,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.53,12.642,11.68,12.33,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,525.5,527.5,539.5,303.25,527.5,524.5,527.0,-0.001,9.923,0.0,19.298,1.533,0.415,-0.002,0.0,-0.0,-0.002
8212007,1144,1.0,1.0,1.0,1.0,100.0,71.459,40.0,40.0,40.0,1.0,1.0,1543.321,414.52,-0.005,11.253,0.0,80.0,55.0,1.4,2188.5,2192.892,2246.007,442.209,54.557,75.09,72.392,74.862,51.297,1.425,2.706,0.345,77.175,61.799,89.223,47.379,82.878,83.217,75.51,75.416,75.484,38.33,52.344,50.736,-10.867,110.0,110.0,72.25,74.375,55.594,56.063,0.0,38.25,72.0,70.0,1000.0,200.0,0.135,232.0,68.938,68.188,-0.03,72.0,71.0,55.906,56.781,0.0,46.313,72.0,70.0,1000.0,200.0,0.257,559.0,76.188,75.813,0.0,72.0,73.188,55.5,55.938,0.0,45.25,72.0,70.0,1000.0,200.0,0.262,559.0,75.938,75.5,-0.004,71.5,70.0,54.781,55.438,0.0,65.125,72.0,70.0,1000.0,200.0,0.588,834.0,73.813,74.188,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.53,12.647,11.684,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,525.5,527.0,539.5,303.25,526.5,524.5,527.0,-0.001,9.962,0.0,19.374,1.543,0.415,-0.003,0.0,-0.0,-0.001
8212007,1145,1.0,1.0,1.0,1.0,100.0,71.335,40.0,40.0,40.0,1.0,1.0,1535.124,416.862,-0.005,11.268,0.0,80.0,55.0,1.4,2186.5,2210.55,2246.007,443.647,54.663,75.09,72.392,74.862,51.515,1.417,2.71,0.356,77.217,61.761,89.779,47.322,83.837,83.324,75.51,75.416,75.484,38.257,52.659,50.808,-10.852,110.0,110.0,72.188,74.438,55.594,56.0,0.0,38.688,72.0,70.0,1000.0,200.0,0.135,228.0,68.688,68.188,-0.03,72.0,70.563,55.906,56.688,0.0,46.0,72.0,70.0,1000.0,200.0,0.261,560.5,76.188,75.813,0.0,72.0,73.188,55.5,55.781,0.0,44.375,72.0,70.0,1000.0,200.0,0.269,565.0,75.938,75.5,-0.004,71.5,70.0,54.781,55.375,0.0,64.313,72.0,70.0,1000.0,200.0,0.583,837.0,73.75,74.188,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.522,12.643,11.676,12.33,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,525.5,527.0,539.5,303.25,527.0,524.5,527.0,-0.001,9.82,0.0,19.627,1.535,0.417,-0.002,0.0,-0.0,-0.002
8212007,1146,1.0,1.0,1.0,1.0,100.0,71.247,40.0,40.0,40.0,1.0,1.0,1514.047,415.691,-0.005,11.313,0.0,80.0,55.0,1.4,2185.375,2169.379,2246.007,416.347,54.77,75.09,72.5,74.862,51.515,1.455,2.721,0.341,77.097,61.726,89.418,47.238,83.837,83.324,75.437,75.416,75.484,38.257,52.449,50.808,-10.852,110.0,110.0,72.188,74.25,55.406,56.063,0.0,37.563,72.0,70.0,1000.0,200.0,0.145,235.25,68.688,68.188,-0.03,71.938,71.188,55.813,56.781,0.0,47.219,72.0,70.0,1000.0,200.0,0.25,548.0,76.188,75.813,0.0,72.25,73.188,55.5,55.781,0.0,43.719,72.0,70.0,1000.0,200.0,0.27,566.0,75.938,75.375,-0.004,71.5,70.125,54.906,55.438,0.0,64.5,72.0,70.0,1000.0,200.0,0.572,825.5,73.813,74.188,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.535,12.656,11.693,12.343,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,525.5,527.5,539.5,303.5,527.5,524.5,526.5,0.011,10.005,0.0,19.706,1.514,0.416,-0.002,0.0,-0.0,-0.001
8212007,1147,1.0,1.0,1.0,1.0,100.0,70.702,40.0,40.0,40.0,1.0,1.0,1521.073,413.349,0.005,11.313,0.0,80.0,55.0,1.4,2169.25,2185.54,2232.979,442.209,54.663,75.09,72.5,74.753,51.406,1.421,2.703,0.337,77.041,61.636,89.557,47.294,83.837,83.11,75.437,75.416,75.484,38.33,52.344,50.736,-10.867,110.0,110.0,72.25,74.063,55.594,56.063,0.0,37.531,72.0,70.0,1000.0,200.0,0.143,237.625,68.75,68.188,-0.03,72.0,71.188,55.906,56.781,0.0,46.469,72.0,70.0,1000.0,200.0,0.259,559.5,76.188,75.813,0.0,72.0,73.125,55.5,55.781,0.0,45.313,72.0,70.0,1000.0,200.0,0.258,556.0,75.938,75.5,-0.004,71.375,70.125,54.906,55.438,0.0,64.625,72.0,70.0,1000.0,200.0,0.563,818.0,73.75,74.188,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.52,12.635,11.674,12.323,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,525.5,527.0,539.5,303.25,527.5,524.5,527.0,-0.011,10.015,0.0,19.478,1.521,0.413,-0.002,0.0,-0.0,-0.002
8212007,1148,1.0,1.0,1.0,1.0,100.0,70.646,40.0,40.0,40.0,1.0,1.0,1536.295,415.691,-0.005,11.224,0.0,80.0,55.0,1.4,2179.875,2197.304,2251.591,435.024,54.77,75.09,72.392,74.862,51.515,1.406,2.703,0.334,77.066,61.652,89.473,47.294,83.837,83.11,75.437,75.416,75.484,38.257,52.449,50.736,-10.852,110.0,110.0,72.188,73.875,55.406,56.0,0.0,37.156,72.0,70.0,1000.0,200.0,0.145,239.0,68.688,68.188,-0.03,72.0,70.875,55.906,56.688,0.0,47.375,72.0,70.0,1000.0,200.0,0.258,560.0,76.188,75.813,0.0,72.0,73.188,55.5,55.781,0.0,44.844,72.0,70.0,1000.0,200.0,0.262,558.5,75.938,75.375,-0.004,71.5,70.188,54.906,55.438,0.0,63.031,72.0,70.0,1000.0,200.0,0.569,825.0,73.75,74.188,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.528,12.634,11.676,12.322,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,525.5,527.5,539.5,303.25,527.5,524.5,526.5,0.011,9.869,0.0,19.438,1.536,0.416,-0.002,0.0,-0.0,-0.002
8212007,1149,1.0,1.0,1.0,1.0,100.0,70.073,40.0,40.0,40.0,1.0,1.0,1528.098,413.349,0.005,11.298,0.0,80.0,55.0,1.4,2170.25,2184.07,2242.284,435.024,54.663,75.09,72.5,74.862,51.406,1.429,2.706,0.337,77.01,61.602,89.501,47.294,83.837,83.217,75.584,75.416,75.558,38.402,52.344,50.736,-10.867,110.0,110.0,72.188,73.875,55.594,56.0,0.0,37.781,72.0,70.0,1000.0,200.0,0.141,235.875,68.75,68.188,-0.03,72.125,70.875,55.813,56.688,0.0,47.719,72.0,70.0,1000.0,200.0,0.254,551.0,76.188,75.813,0.0,72.0,73.0,55.5,55.781,0.0,43.719,72.0,70.0,1000.0,200.0,0.271,567.5,75.938,75.5,-0.004,71.563,70.125,54.781,55.438,0.0,62.719,72.0,70.0,1000.0,200.0,0.563,821.5,73.75,74.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.512,12.626,11.669,12.311,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,525.5,527.5,539.5,303.25,527.5,524.5,526.5,0.001,9.995,0.0,19.338,1.528,0.413,-0.002,0.0,-0.0,-0.002
8212007,1150,1.0,1.0,1.0,1.0,100.0,69.704,40.0,40.0,40.0,1.0,1.0,1512.876,413.349,-0.005,11.313,0.0,80.0,55.0,1.4,2166.375,2172.316,2240.423,420.656,54.663,75.198,72.5,74.862,51.406,1.436,2.692,0.345,76.848,61.56,89.279,47.322,83.837,83.538,75.584,75.416,75.558,38.402,52.344,50.736,-10.852,110.0,110.0,72.188,74.25,55.406,56.0,0.0,38.625,72.0,70.0,1000.0,200.0,0.134,230.625,68.688,68.188,-0.03,72.125,71.188,55.813,56.688,0.0,47.875,72.0,70.0,1000.0,200.0,0.26,557.0,76.188,75.813,0.0,72.0,73.125,55.5,55.781,0.0,44.813,72.0,70.0,1000.0,200.0,0.259,561.5,75.938,75.375,-0.004,71.375,70.313,54.781,55.438,0.0,63.344,72.0,70.0,1000.0,200.0,0.551,811.0,73.813,74.188,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.52,12.632,11.671,12.32,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,525.5,527.0,539.5,303.5,528.0,524.5,526.5,-0.001,10.008,0.0,19.364,1.513,0.413,-0.002,0.0,-0.0,-0.001
8212007,1151,1.0,1.0,1.0,1.0,100.0,69.326,40.0,40.0,40.0,1.0,1.0,1509.363,412.178,-0.005,11.313,0.0,80.0,55.0,1.4,2169.25,2175.254,2223.673,420.656,54.663,75.198,72.5,74.862,51.406,1.413,2.692,0.33,76.853,61.526,89.223,47.097,84.738,83.645,75.51,75.309,75.411,38.402,52.344,50.736,-10.852,110.0,110.0,72.25,74.563,55.406,56.0,0.0,37.156,72.0,70.0,1000.0,200.0,0.147,240.375,68.688,68.188,-0.03,72.125,70.563,55.813,56.688,0.0,48.0,72.0,70.0,1000.0,200.0,0.261,559.5,76.188,75.813,0.0,72.0,73.125,55.375,55.781,0.0,44.656,72.0,70.0,1000.0,200.0,0.257,555.0,75.938,75.5,-0.004,71.375,70.0,54.656,55.375,0.0,62.438,72.0,70.0,1000.0,200.0,0.545,807.0,73.75,74.188,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.515,12.629,11.669,12.318,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,525.5,527.5,540.0,303.25,527.5,524.5,526.0,-0.002,10.008,0.0,19.364,1.509,0.412,-0.002,0.0,-0.0,-0.002
8212007,1152,1.0,1.0,1.0,1.0,100.0,68.938,40.0,40.0,40.0,1.0,1.0,1526.927,416.862,0.005,11.253,0.0,80.0,55.0,1.4,2155.75,2198.775,2244.146,439.335,54.663,75.198,72.609,74.862,51.297,1.387,2.682,0.341,76.869,61.478,89.612,47.153,84.738,83.753,75.51,75.416,75.411,38.33,52.449,50.736,-10.852,110.0,110.0,72.188,74.625,55.406,56.063,0.0,38.281,72.0,70.0,1000.0,200.0,0.142,235.75,68.688,68.313,-0.03,72.0,70.688,55.813,56.688,0.0,47.094,72.0,70.0,1000.0,200.0,0.269,567.5,76.188,75.813,0.0,72.063,73.125,55.5,55.781,0.0,44.25,72.0,70.0,1000.0,200.0,0.269,570.0,75.938,75.5,-0.004,71.563,70.313,54.781,55.375,0.0,62.813,72.0,70.0,1000.0,200.0,0.536,801.0,73.813,74.188,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.526,12.635,11.672,12.32,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,525.5,527.5,539.5,303.5,526.5,524.5,526.0,0.005,9.888,0.0,19.374,1.527,0.417,-0.002,0.0,-0.0,-0.001
8212007,1153,1.0,1.0,1.0,1.0,100.0,68.57,40.0,40.0,40.0,1.0,1.0,1510.534,414.52,0.005,11.253,0.0,80.0,55.0,1.4,2170.0,2173.785,2244.146,432.15,54.663,75.198,72.5,74.972,51.406,1.421,2.689,0.341,76.858,61.498,89.529,47.125,84.738,83.645,75.51,75.203,75.411,38.33,52.449,50.736,-10.852,110.0,110.0,72.25,73.875,55.594,56.0,0.0,37.594,72.0,70.0,1000.0,200.0,0.146,239.125,68.75,68.188,-0.03,71.938,70.875,55.813,56.688,0.0,48.0,72.0,70.0,1000.0,200.0,0.257,553.5,76.188,75.813,0.0,72.25,73.0,55.5,55.688,0.0,45.406,72.0,70.0,1000.0,200.0,0.264,561.5,75.938,75.5,-0.004,71.563,70.313,54.781,55.438,0.0,62.219,72.0,70.0,1000.0,200.0,0.542,805.0,73.813,74.188,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.541,12.642,11.688,12.328,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,525.5,527.0,539.5,303.25,528.0,524.5,526.0,0.002,9.888,0.0,19.374,1.511,0.415,-0.002,0.0,-0.0,-0.001
8212007,1154,1.0,1.0,1.0,1.0,100.0,68.201,40.0,40.0,40.0,1.0,1.0,1512.876,411.007,-0.005,11.268,0.0,80.0,55.0,1.4,2170.0,2184.07,2244.146,417.784,54.663,75.198,72.392,74.753,51.297,1.421,2.685,0.337,76.847,61.467,89.445,47.266,84.738,83.645,75.584,75.416,75.484,38.475,52.554,50.808,-10.852,110.0,110.0,72.188,73.75,55.406,56.0,0.0,37.25,72.0,70.0,1000.0,200.0,0.147,240.125,68.688,68.188,-0.03,72.0,70.875,55.813,56.688,0.0,47.563,72.0,70.0,1000.0,200.0,0.256,552.0,76.188,75.813,0.0,72.0,73.125,55.375,55.688,0.0,44.156,72.0,70.0,1000.0,200.0,0.273,575.0,75.938,75.5,-0.004,71.5,70.0,54.781,55.375,0.0,63.438,72.0,70.0,1000.0,200.0,0.524,791.5,73.813,74.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.505,12.623,11.663,12.308,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,525.5,527.5,540.0,303.5,526.5,524.5,526.0,-0.003,9.871,0.0,19.285,1.513,0.411,-0.002,0.0,-0.0,-0.002
8212007,1155,1.0,1.0,1.0,1.0,100.0,67.52,40.0,40.0,40.0,1.0,1.0,1528.098,411.007,0.005,11.283,0.0,80.0,55.0,1.4,2164.125,2184.07,2238.562,419.22,54.557,75.198,72.5,74.862,51.297,1.417,2.699,0.33,76.806,61.436,89.612,47.238,84.738,83.753,75.437,75.309,75.411,38.33,52.449,50.663,-10.867,110.0,110.0,72.188,74.063,55.594,56.0,0.0,38.031,72.0,70.0,1000.0,200.0,0.142,236.5,68.75,68.188,-0.03,72.0,70.438,55.813,56.688,0.0,46.688,72.0,70.0,1000.0,200.0,0.264,562.5,76.188,75.813,0.0,72.063,73.188,55.375,55.781,0.0,44.75,72.0,70.0,1000.0,200.0,0.269,571.5,75.938,75.5,-0.004,71.563,70.375,54.781,55.375,0.0,62.5,72.0,70.0,1000.0,200.0,0.523,789.0,73.75,74.188,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.507,12.613,11.661,12.303,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,525.5,527.5,540.0,303.5,526.5,524.5,525.5,0.001,9.856,0.0,19.312,1.528,0.411,-0.002,0.0,-0.0,-0.002
8212007,1156,1.0,1.0,1.0,1.0,100.0,67.112,40.0,40.0,40.0,1.0,1.0,1504.679,407.494,-0.005,11.313,0.0,80.0,55.0,1.4,2161.0,2164.974,2227.395,416.347,54.557,75.198,72.5,74.862,51.406,1.44,2.706,0.345,76.746,61.453,89.668,47.182,84.42,83.86,75.363,75.309,75.337,38.33,52.449,50.736,-10.852,110.0,110.0,72.188,74.438,55.406,56.0,0.0,37.406,72.0,70.0,1000.0,200.0,0.147,240.625,68.688,68.188,-0.03,72.0,70.875,55.813,56.688,0.0,47.656,72.0,70.0,1000.0,200.0,0.258,552.0,76.188,75.813,0.0,72.0,73.188,55.5,55.688,0.0,45.125,72.0,70.0,1000.0,200.0,0.265,564.0,76.063,75.5,-0.004,71.5,70.375,54.781,55.375,0.0,61.688,72.0,70.0,1000.0,200.0,0.531,795.5,73.813,74.188,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.51,12.612,11.659,12.302,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,525.5,527.5,539.5,303.25,527.5,524.5,525.5,-0.002,9.94,0.0,19.478,1.505,0.407,-0.002,0.0,-0.0,-0.001
8212007,1157,1.0,1.0,1.0,1.0,100.0,66.695,40.0,40.0,40.0,1.0,1.0,1508.192,413.349,0.005,11.209,0.0,80.0,55.0,1.4,2147.5,2167.911,2238.562,416.347,54.557,75.198,72.5,74.972,51.406,1.425,2.689,0.315,76.735,61.382,89.612,47.125,84.42,83.967,75.51,75.309,75.484,38.475,52.449,50.736,-10.867,110.0,110.0,72.188,73.938,55.406,56.063,0.0,37.281,72.0,70.0,1000.0,200.0,0.148,240.25,68.688,68.313,-0.03,72.0,71.0,55.813,56.469,0.0,46.844,72.0,70.0,1000.0,200.0,0.257,555.0,76.188,75.563,0.0,72.0,73.375,55.375,55.688,0.0,45.5,72.0,70.0,1000.0,200.0,0.262,561.5,75.938,75.375,-0.004,71.563,70.375,54.781,55.438,0.0,61.844,72.0,70.0,1000.0,200.0,0.523,789.5,73.75,74.188,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.495,12.607,11.656,12.292,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,525.5,527.5,540.0,303.25,527.5,524.0,525.5,0.001,9.835,0.0,19.072,1.508,0.413,-0.002,0.0,-0.0,-0.002
8212007,1158,1.0,1.0,1.0,1.0,100.0,66.542,40.0,40.0,40.0,1.0,1.0,1490.628,413.349,-0.005,11.253,0.0,80.0,55.0,1.4,2138.875,2162.039,2238.562,414.911,54.557,75.198,72.5,74.972,51.406,1.425,2.692,0.323,76.68,61.388,89.473,47.013,84.42,83.86,75.437,75.309,75.411,38.402,52.449,50.663,-10.852,110.0,110.0,72.188,73.938,55.281,56.0,0.0,38.563,72.0,70.0,1000.0,200.0,0.136,232.625,68.688,68.188,-0.03,72.0,70.688,55.813,56.469,0.0,47.563,72.0,70.0,1000.0,200.0,0.257,554.5,76.188,75.813,0.0,72.0,73.188,55.375,55.688,0.0,45.281,72.0,70.0,1000.0,200.0,0.266,564.5,75.938,75.5,-0.004,71.563,70.188,54.656,55.375,0.0,62.156,72.0,70.0,1000.0,200.0,0.513,783.0,73.75,74.188,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.51,12.622,11.672,12.305,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,525.5,527.5,540.0,303.5,527.5,524.5,525.5,-0.001,9.822,0.0,19.147,1.491,0.413,-0.002,0.0,-0.0,-0.002
8212007,1159,1.0,1.0,1.0,1.0,100.0,65.812,40.0,40.0,40.0,1.0,1.0,1512.876,413.349,-0.005,11.298,0.0,80.0,55.0,1.4,2137.875,2187.01,2238.562,439.335,54.557,75.198,72.5,74.972,51.406,1.398,2.682,0.341,76.692,61.358,89.668,47.041,84.42,83.645,75.437,75.309,75.411,38.402,52.449,50.663,-10.852,110.0,110.0,72.188,74.25,55.406,56.0,0.0,38.438,72.0,70.0,1000.0,200.0,0.137,229.625,68.75,68.188,-0.03,71.938,71.0,55.813,56.469,0.0,48.156,72.0,70.0,1000.0,200.0,0.254,551.5,76.188,75.563,0.0,72.25,73.375,55.375,55.781,0.0,45.188,72.0,70.0,1000.0,200.0,0.283,582.0,75.938,75.5,-0.004,71.688,70.125,54.781,55.375,0.0,62.188,72.0,70.0,1000.0,200.0,0.513,787.5,73.813,74.188,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.503,12.618,11.666,12.305,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,525.5,527.5,540.0,303.25,528.0,524.0,525.5,-0.001,9.862,0.0,19.224,1.513,0.413,-0.002,0.0,-0.0,-0.001
8212007,1200,1.0,1.0,1.0,1.0,100.0,65.387,40.0,40.0,40.0,1.0,1.0,1517.56,414.52,0.005,11.327,0.0,80.0,55.0,1.4,2155.25,2194.362,2253.452,426.402,54.663,75.198,72.5,74.862,51.515,1.383,2.699,0.337,76.698,61.358,89.612,47.125,84.42,83.538,75.51,75.309,75.411,38.402,52.449,50.736,-10.852,110.0,110.0,72.188,73.75,55.406,56.0,0.0,38.219,72.0,70.0,1000.0,200.0,0.143,237.25,68.75,68.188,-0.03,72.0,70.875,55.813,56.688,0.0,48.063,72.0,70.0,1000.0,200.0,0.254,549.0,76.188,75.813,0.0,72.063,73.125,55.375,55.688,0.0,45.188,72.0,70.0,1000.0,200.0,0.282,582.0,75.938,75.375,-0.004,71.563,70.125,54.781,55.375,0.0,62.281,72.0,70.0,1000.0,200.0,0.526,794.5,73.75,74.188,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.492,12.605,11.656,12.294,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,525.5,527.5,540.0,303.5,527.5,524.5,525.0,0.002,9.946,0.0,19.388,1.518,0.415,-0.002,0.0,-0.0,-0.002
8212007,1201,1.0,1.0,1.0,1.0,100.0,65.222,40.0,40.0,40.0,1.0,1.0,1485.944,412.178,-0.005,11.342,0.0,80.0,55.0,1.4,2163.125,2153.235,2225.534,414.911,54.663,75.198,72.392,74.862,51.515,1.421,2.682,0.341,76.651,61.361,89.835,47.322,85.645,83.431,75.437,75.309,75.411,38.402,52.554,50.59,-10.852,110.0,110.0,72.188,73.375,55.406,56.0,0.0,37.938,72.0,70.0,1000.0,200.0,0.147,240.125,68.75,68.188,-0.03,72.0,70.438,55.906,56.688,0.0,47.469,72.0,70.0,1000.0,200.0,0.261,561.5,76.188,75.813,0.0,72.063,73.0,55.5,55.688,0.0,45.281,72.0,70.0,1000.0,200.0,0.268,566.0,75.938,75.5,-0.004,71.563,70.188,54.906,55.438,0.0,61.438,72.0,70.0,1000.0,200.0,0.501,771.0,73.813,74.188,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.262,6.35,5.845,6.179,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,525.5,527.5,540.0,303.5,528.0,524.5,525.0,-0.001,9.768,0.0,19.184,1.486,0.412,-0.002,0.0,-0.0,-0.001
8212007,1202,1.0,1.0,1.0,1.0,100.0,64.854,40.0,40.0,40.0,1.0,1.0,1494.141,405.152,0.005,11.313,0.0,80.0,55.0,1.4,2136.25,2166.442,2229.256,426.402,54.663,75.09,72.283,74.862,51.515,1.41,2.682,0.326,76.661,61.332,89.835,47.52,85.645,83.538,75.437,75.309,75.337,38.33,52.554,50.59,-10.852,110.0,110.0,71.938,72.938,55.281,56.0,0.0,37.844,72.0,70.0,1000.0,200.0,0.147,240.625,68.75,68.313,-0.03,71.75,69.813,55.813,56.688,0.0,48.25,72.0,70.0,1000.0,200.0,0.253,550.0,76.188,75.813,0.0,71.938,72.938,55.5,55.688,0.0,45.219,72.0,70.0,1000.0,200.0,0.269,568.0,75.938,75.5,-0.004,71.5,70.0,54.906,55.438,0.0,60.594,72.0,70.0,1000.0,200.0,0.506,778.5,73.813,74.188,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.264,6.352,5.845,6.177,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,525.5,527.0,540.0,303.5,528.0,524.5,525.0,0.004,9.751,0.0,19.248,1.494,0.405,-0.002,0.0,-0.0,-0.001
8212007,1203,1.0,1.0,1.0,1.0,100.0,64.698,40.0,40.0,40.0,1.0,1.0,1453.157,401.639,-0.005,11.357,0.0,80.0,55.0,1.4,2135.5,2113.68,2225.534,400.552,54.77,74.983,71.958,74.753,51.623,1.444,2.674,0.345,76.46,61.323,89.584,48.167,85.645,83.753,75.437,75.309,75.411,38.402,52.659,50.59,-10.867,110.0,110.0,71.875,71.938,55.406,56.0,0.0,37.719,72.0,70.0,1000.0,200.0,0.146,236.125,68.75,68.313,-0.03,71.563,70.0,55.813,56.688,0.0,46.688,72.0,70.0,1000.0,200.0,0.245,538.0,76.25,75.813,0.0,71.813,72.438,55.5,55.781,0.0,43.75,72.0,70.0,1000.0,200.0,0.273,572.5,75.938,75.5,-0.004,71.5,69.813,54.906,55.438,0.0,60.219,72.0,70.0,1000.0,200.0,0.485,761.0,73.813,74.188,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.253,6.341,5.839,6.169,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,525.5,527.5,540.0,303.5,527.5,524.5,525.0,-0.001,9.709,0.0,19.209,1.453,0.402,-0.002,0.0,-0.0,-0.001
8212007,1204,1.0,1.0,1.0,1.0,100.0,64.115,40.0,40.0,40.0,1.0,1.0,1451.986,402.81,-0.005,11.298,0.0,80.0,55.0,1.4,2096.375,2115.143,2221.812,400.552,54.663,74.876,71.741,74.643,51.515,1.455,2.664,0.33,76.291,61.148,89.584,48.534,85.645,83.753,75.437,75.309,75.337,38.33,52.554,50.444,-10.867,110.0,110.0,71.75,72.188,55.406,56.0,0.0,37.156,72.0,70.0,1000.0,200.0,0.146,237.0,68.688,68.188,-0.03,71.438,69.688,55.813,56.469,0.0,45.875,72.0,70.0,1000.0,200.0,0.242,537.0,76.188,75.813,0.0,71.813,72.438,55.375,55.781,0.0,44.094,72.0,70.0,1000.0,200.0,0.263,559.0,75.938,75.5,-0.004,71.375,69.5,54.781,55.438,0.0,59.656,72.0,70.0,1000.0,200.0,0.481,759.5,73.813,74.188,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.253,6.342,5.839,6.167,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,525.5,527.0,540.5,303.25,527.5,524.5,525.0,-0.004,9.622,0.0,18.994,1.452,0.403,-0.002,0.0,-0.0,-0.001
8212007,1205,1.0,1.0,1.0,1.0,100.0,63.476,40.0,40.0,40.0,1.0,1.0,1405.148,400.468,0.005,11.475,0.0,80.0,55.0,1.4,2080.75,2078.605,2197.622,386.198,54.557,74.768,71.632,74.533,51.297,1.478,2.635,0.33,75.991,60.891,89.167,48.759,85.645,83.86,75.363,75.309,75.337,38.475,52.449,50.298,-10.852,110.0,110.0,71.75,71.438,55.281,56.0,0.0,37.25,72.0,70.0,1000.0,200.0,0.143,238.875,68.688,68.188,-0.03,71.188,69.375,55.813,56.469,0.0,45.219,72.0,70.0,1000.0,200.0,0.222,509.75,76.188,75.813,0.0,71.688,71.875,55.375,55.688,0.0,43.781,72.0,70.0,1000.0,200.0,0.262,558.5,75.938,75.5,-0.004,71.25,69.25,54.656,55.438,0.0,58.75,72.0,70.0,1000.0,200.0,0.472,748.5,73.813,74.188,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.246,6.333,5.831,6.16,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,525.5,527.5,540.5,303.5,528.0,524.5,524.5,0.002,9.709,0.0,18.827,1.405,0.4,-0.002,0.0,-0.0,-0.001
8212007,1206,1.0,1.0,1.0,1.0,100.0,62.63,40.0,40.0,40.0,1.0,1.0,1354.797,388.759,0.005,11.401,0.0,80.0,55.0,1.4,2049.625,2017.417,2162.276,368.979,54.45,74.553,71.415,74.423,51.079,1.516,2.593,0.345,75.437,60.518,88.806,48.928,84.9,84.074,75.363,75.309,75.411,38.402,52.344,50.006,-10.852,110.0,110.0,71.875,71.0,55.281,56.0,0.0,37.719,72.0,70.0,1000.0,200.0,0.138,232.5,68.688,68.313,-0.03,71.063,69.375,55.813,56.688,0.0,43.844,72.0,70.0,1000.0,200.0,0.212,500.25,76.188,75.813,0.0,71.5,71.938,55.25,55.688,0.0,42.906,72.0,70.0,1000.0,200.0,0.246,541.0,75.938,75.5,-0.004,71.125,69.25,54.656,55.375,0.0,57.5,72.0,70.0,1000.0,200.0,0.458,739.5,73.813,74.188,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.25,6.334,5.834,6.16,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,525.5,527.0,540.5,303.25,527.5,524.5,524.5,-0.004,9.489,0.0,18.36,1.355,0.389,-0.002,0.0,-0.0,-0.001
8212007,1207,1.0,1.0,1.0,1.0,100.0,61.543,40.0,40.0,40.0,1.0,1.0,1311.471,377.049,-0.005,11.49,0.0,80.0,55.0,1.4,2002.875,1959.369,2130.662,360.373,54.237,74.553,71.198,74.313,50.861,1.539,2.554,0.359,75.025,60.241,89.001,49.069,84.9,84.288,75.363,75.309,75.411,38.475,52.344,49.86,-10.867,110.0,110.0,71.75,70.875,55.219,55.781,0.0,37.125,72.0,70.0,1000.0,200.0,0.138,234.375,68.75,68.188,-0.03,71.063,69.375,55.813,56.688,0.0,8.672,72.0,70.0,1000.0,200.0,0.178,428.25,76.25,75.813,0.0,71.688,71.625,55.094,55.688,0.0,41.156,72.0,70.0,1000.0,200.0,0.257,559.5,75.938,75.5,-0.004,71.0,69.0,54.469,55.281,0.0,56.094,72.0,70.0,1000.0,200.0,0.446,732.0,73.813,74.188,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.237,6.329,5.832,6.155,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,525.5,527.0,539.0,303.25,526.5,524.5,524.5,0.004,9.432,0.0,18.153,1.311,0.377,-0.002,0.0,-0.0,-0.001
8212007,1208,1.0,1.0,1.0,1.0,100.0,59.619,40.0,40.0,40.0,1.0,1.0,1115.922,355.972,-0.005,11.431,0.0,80.0,55.0,1.4,1730.375,1745.085,2000.638,265.797,53.81,74.446,71.198,74.204,49.99,1.646,2.411,0.356,72.881,59.428,86.721,49.041,84.9,84.288,75.363,75.309,75.337,38.33,51.505,48.621,-10.852,110.0,110.0,71.563,70.875,54.813,55.656,0.0,36.5,72.0,70.0,1000.0,200.0,0.139,232.0,68.75,68.188,-0.03,71.188,71.0,55.813,56.844,0.0,28.906,72.0,70.0,1000.0,200.0,0.045,231.875,76.25,75.813,0.0,71.688,71.75,54.906,55.375,0.0,41.281,72.0,70.0,1000.0,200.0,0.238,535.5,75.938,75.5,-0.004,71.125,69.188,54.094,54.969,0.0,55.875,72.0,70.0,1000.0,200.0,0.428,714.0,73.75,74.188,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.234,6.325,5.83,6.152,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,526.0,527.0,535.5,303.25,525.5,524.0,524.5,-0.002,8.929,0.0,16.325,1.116,0.356,-0.002,0.0,-0.0,-0.002
8212007,1209,1.0,1.0,1.0,1.0,100.0,57.112,40.0,40.0,40.0,1.0,1.0,1087.819,338.408,0.005,11.534,0.0,80.0,55.0,1.4,1730.375,1723.682,1963.546,271.525,53.384,74.231,71.307,73.984,49.555,1.577,2.348,0.345,72.086,57.799,87.944,48.505,84.9,84.288,75.363,75.203,75.337,38.33,51.82,48.256,-10.867,110.0,110.0,71.563,71.0,54.625,55.344,0.0,37.094,72.0,70.0,1000.0,200.0,0.131,226.625,68.75,68.188,-0.03,71.438,72.125,55.719,56.938,0.0,27.656,72.0,70.0,1000.0,200.0,0.043,227.125,76.188,75.813,0.0,71.813,71.625,54.719,55.281,0.0,41.75,72.0,70.0,1000.0,200.0,0.241,537.0,75.938,75.5,-0.004,70.938,68.938,53.781,54.688,0.0,55.813,72.0,70.0,1000.0,200.0,0.414,699.5,73.813,74.188,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.229,6.325,5.828,6.15,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,526.0,527.0,533.0,303.25,524.5,524.0,524.5,0.001,8.487,0.0,15.888,1.088,0.338,-0.002,0.0,-0.0,-0.001
8212007,1210,1.0,1.0,1.0,1.0,100.0,54.75,40.0,40.0,40.0,1.0,1.0,1017.561,325.527,-0.005,11.416,0.0,80.0,55.0,1.4,1690.75,1635.54,1941.304,261.501,53.17,74.124,71.198,73.984,49.555,1.612,2.298,0.337,71.2,57.42,88.444,48.365,84.9,84.074,75.437,75.203,75.337,38.257,52.134,48.11,-10.852,110.0,110.0,71.375,70.875,54.406,55.281,0.0,36.719,72.0,70.0,1000.0,200.0,0.13,225.5,68.75,68.313,-0.03,71.688,72.5,55.719,57.063,0.0,27.406,72.0,70.0,1000.0,200.0,0.041,217.125,76.25,75.813,0.0,71.938,71.625,54.469,55.125,0.0,41.469,72.0,70.0,1000.0,200.0,0.252,549.5,75.938,75.5,-0.004,70.813,68.938,53.688,54.5,0.0,1.028,72.0,70.0,1000.0,200.0,0.359,626.0,73.813,74.25,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.225,6.314,5.822,6.142,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,526.0,527.0,530.5,303.25,523.5,524.0,524.5,-0.002,8.106,0.0,15.61,1.018,0.326,-0.002,0.0,-0.0,-0.002
8212007,1211,1.0,1.0,1.0,1.0,100.0,50.929,40.0,40.0,40.0,1.0,1.0,826.695,296.253,-0.005,11.386,0.0,80.0,55.0,1.4,1408.625,1335.311,1763.843,116.978,52.317,73.802,71.415,73.655,47.922,1.657,2.06,0.348,69.077,56.046,83.579,47.942,85.328,83.753,75.363,75.203,75.337,38.112,50.141,46.142,-10.867,110.0,110.0,71.375,70.875,53.594,54.875,0.0,35.594,72.0,70.0,1000.0,200.0,0.133,227.625,68.5,68.188,-0.03,71.938,73.313,55.719,57.063,0.0,27.406,72.0,70.0,1000.0,200.0,0.037,210.125,76.188,75.813,0.0,71.5,71.25,54.094,54.813,0.0,41.469,72.0,70.0,1000.0,200.0,0.249,544.5,75.938,75.563,-0.004,71.0,71.375,53.594,54.813,0.0,32.5,72.0,70.0,1000.0,200.0,0.064,282.25,74.0,74.25,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.228,6.312,5.82,6.141,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,526.0,526.5,529.0,303.25,523.5,524.0,523.5,-0.001,7.601,0.0,12.689,0.827,0.296,-0.001,0.0,-0.0,-0.001
