DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8212007,1212,1.0,1.0,1.0,1.0,100.0,45.806,40.0,40.0,40.0,1.0,1.0,768.148,282.201,-0.005,11.342,0.0,80.0,55.0,1.4,1234.5,1228.789,1679.167,76.922,51.678,73.695,71.741,73.435,47.159,1.596,1.996,0.33,68.003,54.829,85.47,47.238,85.328,83.538,75.289,75.203,75.263,37.748,50.98,45.34,-10.867,110.0,110.0,71.375,71.063,53.063,54.469,0.0,35.875,72.0,70.0,1000.0,200.0,0.128,223.75,68.75,68.188,-0.03,72.125,73.688,55.313,57.25,0.0,27.813,72.0,70.0,1000.0,200.0,0.035,204.75,76.188,75.813,0.0,71.5,71.313,53.656,54.5,0.0,41.281,72.0,70.0,1000.0,200.0,0.235,529.0,75.938,75.5,-0.004,71.375,72.625,53.0,54.813,0.0,32.094,72.0,70.0,1000.0,200.0,0.052,249.875,73.813,74.375,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.22,6.311,5.814,6.138,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,526.5,526.5,527.5,303.25,523.0,524.0,523.0,-0.002,6.508,0.0,11.952,0.768,0.282,-0.002,0.0,-0.0,-0.002
8212007,1213,1.0,1.0,1.0,1.0,100.0,41.53,40.0,40.0,40.0,1.0,1.0,740.045,272.834,-0.005,11.239,0.0,80.0,55.0,1.4,1234.5,1219.145,1647.943,61.184,51.464,73.695,72.066,73.435,47.159,1.535,1.942,0.341,67.107,54.11,86.86,46.337,85.328,83.538,75.363,75.203,75.263,37.458,52.029,44.537,-10.867,110.0,110.0,71.313,70.875,52.969,54.063,0.0,35.625,72.0,70.0,1000.0,200.0,0.125,221.0,68.75,68.188,-0.03,72.188,73.688,55.219,57.063,0.0,26.984,72.0,70.0,1000.0,200.0,0.038,216.625,76.188,75.813,0.0,71.313,71.25,53.531,54.094,0.0,40.656,72.0,70.0,1000.0,200.0,0.216,504.25,76.063,75.5,-0.004,71.875,73.25,52.938,54.813,0.0,30.469,72.0,70.0,1000.0,200.0,0.048,241.25,74.0,74.25,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.234,6.322,5.82,6.147,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,526.5,525.5,526.5,303.25,522.5,524.5,522.5,-0.003,5.46,0.0,11.044,0.74,0.273,-0.002,0.0,-0.0,-0.001
8212007,1214,1.0,1.0,1.0,1.0,100.0,37.632,40.0,40.0,40.0,1.0,1.0,736.532,269.321,-0.005,11.268,0.0,80.0,55.0,1.4,1185.25,1201.251,1633.262,89.798,51.464,73.695,72.283,73.435,47.377,1.551,1.903,0.315,66.478,53.572,87.777,45.858,85.328,83.538,75.289,75.203,75.263,37.385,52.764,43.954,-10.867,110.0,110.0,71.313,70.875,52.719,53.969,0.0,35.719,72.0,70.0,1000.0,200.0,0.122,218.25,68.688,68.188,-0.03,72.313,74.563,55.094,57.063,0.0,27.844,72.0,70.0,1000.0,200.0,0.038,215.75,76.25,75.813,0.0,71.375,71.313,53.219,54.094,0.0,40.469,72.0,70.0,1000.0,200.0,0.214,502.75,76.063,75.5,-0.004,72.25,73.938,52.688,54.688,0.0,31.016,72.0,70.0,1000.0,200.0,0.042,225.0,73.813,74.375,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.231,6.316,5.822,6.142,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,526.5,525.5,525.5,303.25,522.5,524.5,522.0,-0.002,4.813,0.0,10.275,0.737,0.269,-0.002,0.0,-0.0,-0.002
8212007,1215,1.0,1.0,1.0,1.0,100.0,34.026,40.0,40.0,40.0,1.0,1.0,733.019,265.808,-0.005,11.431,0.0,80.0,55.0,1.4,1166.125,1238.44,1635.097,109.825,51.571,73.695,72.5,73.435,47.922,1.478,1.889,0.319,66.102,52.886,89.334,45.407,85.328,83.538,75.363,75.203,75.263,37.167,53.813,43.079,-10.867,110.0,110.0,71.313,70.688,52.969,53.844,0.0,35.75,72.0,70.0,1000.0,200.0,0.12,216.5,68.75,68.188,-0.03,72.313,74.25,55.094,57.063,0.0,28.25,72.0,70.0,1000.0,200.0,0.04,219.375,76.25,75.813,0.0,71.313,71.313,53.313,53.969,0.0,40.5,72.0,70.0,1000.0,200.0,0.203,490.25,76.063,75.563,-0.004,72.688,74.813,53.0,54.813,0.0,30.828,72.0,70.0,1000.0,200.0,0.052,250.75,74.0,74.188,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.225,6.309,5.82,6.136,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,527.0,524.5,524.5,303.25,522.0,524.5,521.5,-0.003,4.06,0.0,9.382,0.733,0.266,-0.002,0.0,-0.0,-0.001
8212007,1216,1.0,1.0,1.0,1.0,100.0,31.734,40.0,40.0,40.0,1.0,1.0,738.874,263.466,0.005,11.519,0.0,80.0,55.0,1.4,1174.5,1271.579,1642.436,129.853,51.997,73.909,72.609,73.545,48.793,1.448,1.886,0.312,65.803,52.608,90.558,45.126,85.943,83.538,75.289,75.203,75.263,36.731,55.176,42.277,-10.852,110.0,110.0,71.313,70.5,53.063,53.969,0.0,35.875,72.0,70.0,1000.0,200.0,0.118,214.0,68.688,68.313,-0.03,72.313,74.438,55.094,56.938,0.0,28.656,72.0,70.0,1000.0,200.0,0.045,235.5,76.188,75.813,0.0,71.313,71.313,53.688,54.094,0.0,38.938,72.0,70.0,1000.0,200.0,0.205,494.75,76.063,75.5,-0.004,73.063,74.875,53.094,54.844,0.0,32.094,72.0,70.0,1000.0,200.0,0.055,260.5,74.0,74.25,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.275,6.357,5.864,6.182,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,526.5,524.5,523.5,303.25,521.0,524.0,521.0,0.002,3.464,0.0,8.87,0.739,0.263,-0.002,0.0,-0.0,-0.001
8212007,1217,1.0,1.0,1.0,1.0,100.0,29.943,40.0,40.0,40.0,1.0,1.0,728.335,259.953,-0.005,11.416,0.0,80.0,55.0,1.4,1197.25,1246.718,1640.601,121.27,52.744,74.017,72.826,73.655,49.99,1.448,1.857,0.312,65.55,52.44,91.614,45.041,85.943,83.753,75.363,75.203,75.263,36.44,56.645,41.621,-10.867,110.0,110.0,71.188,70.688,53.594,54.156,0.0,35.5,72.0,70.0,1000.0,200.0,0.116,213.375,68.75,68.188,-0.03,72.563,74.25,55.219,56.938,0.0,29.219,72.0,70.0,1000.0,200.0,0.046,238.5,76.188,75.875,0.0,71.375,71.625,53.906,54.188,0.0,39.875,72.0,70.0,1000.0,200.0,0.191,479.25,75.938,75.563,-0.004,73.188,75.563,53.469,55.094,0.0,32.094,72.0,70.0,1000.0,200.0,0.059,267.0,74.0,74.25,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.275,6.355,5.861,6.182,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,526.5,524.0,523.0,303.25,520.5,524.0,520.5,-0.003,2.927,0.0,8.213,0.728,0.26,-0.002,0.0,-0.0,-0.001
8212007,1218,1.0,1.0,1.0,1.0,100.0,29.09,40.0,40.0,40.0,1.0,1.0,768.148,264.637,0.005,11.46,0.0,80.0,55.0,1.4,1191.75,1329.758,1657.122,142.728,53.277,74.124,72.826,73.655,50.752,1.417,1.871,0.297,65.471,52.428,92.087,45.154,85.943,83.753,75.437,75.203,75.263,36.222,57.379,41.402,-10.867,110.0,110.0,71.188,70.688,53.906,54.594,0.0,35.281,72.0,70.0,1000.0,200.0,0.115,212.125,68.75,68.313,-0.03,72.563,73.938,55.313,57.063,0.0,29.875,72.0,70.0,1000.0,200.0,0.047,240.25,76.188,75.813,0.0,71.688,71.625,54.281,54.563,0.0,40.344,72.0,70.0,1000.0,200.0,0.195,482.5,76.063,75.5,-0.004,73.438,75.5,53.875,55.375,0.0,33.531,72.0,70.0,1000.0,200.0,0.072,295.5,73.813,74.25,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.275,6.355,5.858,6.179,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,527.0,523.5,522.5,303.25,521.0,524.0,520.0,0.004,2.806,0.0,8.244,0.768,0.265,-0.002,0.0,-0.0,-0.002
8212007,1219,1.0,1.0,1.0,1.0,100.0,28.926,40.0,40.0,40.0,1.0,1.0,756.438,264.637,-0.005,11.313,0.0,80.0,55.0,1.4,1236.75,1297.869,1664.468,139.867,53.917,74.339,73.043,73.984,51.732,1.398,1.868,0.304,65.471,52.371,92.643,45.407,85.943,83.967,75.437,75.203,75.263,35.713,58.323,41.11,-10.852,110.0,110.0,71.313,70.375,54.531,54.75,0.0,35.063,72.0,70.0,1000.0,200.0,0.114,211.25,68.75,68.188,-0.03,72.625,73.875,55.5,57.063,0.0,29.953,72.0,70.0,1000.0,200.0,0.05,244.875,76.188,75.813,0.0,71.813,71.875,54.813,54.813,0.0,40.563,72.0,70.0,1000.0,200.0,0.2,491.0,76.063,75.5,-0.004,73.438,75.375,54.281,55.531,0.0,34.313,72.0,70.0,1000.0,200.0,0.078,308.25,74.0,74.25,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.276,6.36,5.863,6.185,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,526.5,523.0,522.0,303.25,521.0,524.0,519.5,-0.004,2.7,0.0,8.48,0.756,0.265,-0.002,0.0,-0.0,-0.001
8212007,1220,1.0,1.0,1.0,1.0,100.0,29.159,40.0,40.0,40.0,1.0,1.0,740.045,264.637,-0.005,11.342,0.0,80.0,55.0,1.4,1247.75,1282.643,1669.979,149.88,54.45,74.446,73.043,74.094,52.168,1.425,1.878,0.304,65.376,52.288,92.393,45.689,85.943,84.074,75.363,75.203,75.263,35.422,58.848,40.965,-10.867,110.0,110.0,71.188,70.875,54.813,55.156,0.0,36.188,72.0,70.0,1000.0,200.0,0.105,202.25,68.688,68.188,-0.03,72.625,73.563,55.813,57.25,0.0,31.031,72.0,70.0,1000.0,200.0,0.05,245.25,76.188,75.813,0.0,71.938,71.938,55.0,55.125,0.0,40.344,72.0,70.0,1000.0,200.0,0.192,478.5,75.938,75.5,-0.004,73.625,75.688,54.656,55.813,0.0,35.656,72.0,70.0,1000.0,200.0,0.089,327.0,74.0,74.375,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.269,6.355,5.86,6.182,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,527.0,522.5,521.5,303.0,520.0,524.0,519.5,-0.003,2.684,0.0,8.732,0.74,0.265,-0.002,0.0,-0.0,-0.001
8212007,1221,1.0,1.0,1.0,1.0,100.0,29.433,40.0,40.0,40.0,1.0,1.0,768.148,268.15,-0.005,11.268,0.0,80.0,55.0,1.4,1247.75,1388.172,1681.005,182.785,54.77,74.661,73.152,74.204,52.603,1.383,1.893,0.308,65.381,52.263,92.476,46.055,85.943,84.288,75.289,75.096,75.337,34.986,59.057,40.746,-10.852,110.0,110.0,71.188,71.375,55.219,55.5,0.0,35.156,72.0,70.0,1000.0,200.0,0.113,208.0,68.688,68.313,-0.03,72.75,73.688,55.906,57.375,0.0,30.891,72.0,70.0,1000.0,200.0,0.056,259.75,76.25,75.813,0.0,71.938,71.938,55.25,55.281,0.0,40.375,72.0,70.0,1000.0,200.0,0.213,506.25,76.063,75.563,-0.004,73.688,75.0,54.969,56.031,0.0,37.063,72.0,70.0,1000.0,200.0,0.092,336.0,74.0,74.25,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.284,6.367,5.863,6.195,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,527.0,523.0,521.0,303.25,519.5,524.0,519.0,0.001,2.696,0.0,9.016,0.768,0.268,-0.002,0.0,-0.0,-0.001
8212007,1222,1.0,1.0,1.0,1.0,100.0,30.029,40.0,40.0,40.0,1.0,1.0,777.515,266.979,0.005,11.357,0.0,80.0,55.0,1.4,1311.25,1397.931,1693.874,181.354,55.09,74.661,73.043,74.313,52.93,1.391,1.893,0.293,65.362,52.354,92.504,46.477,85.029,84.396,75.363,75.096,75.263,34.696,59.372,40.6,-10.852,110.0,110.0,71.313,71.313,55.406,55.781,0.0,36.063,72.0,70.0,1000.0,200.0,0.104,201.5,68.688,68.313,-0.03,72.625,73.875,56.094,57.5,0.0,31.453,72.0,70.0,1000.0,200.0,0.058,262.75,76.25,75.813,0.0,72.0,71.938,55.5,55.594,0.0,40.781,72.0,70.0,1000.0,200.0,0.212,503.25,75.938,75.5,-0.004,73.625,74.813,55.281,56.25,0.0,37.313,72.0,70.0,1000.0,200.0,0.106,356.5,74.0,74.25,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.275,6.366,5.863,6.188,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,526.5,522.5,521.0,303.25,519.5,524.0,518.5,0.002,2.717,0.0,9.316,0.778,0.267,-0.002,0.0,-0.0,-0.001
8212007,1223,1.0,1.0,1.0,1.0,100.0,30.728,40.0,40.0,40.0,1.0,1.0,776.344,269.321,-0.005,11.313,0.0,80.0,55.0,1.4,1323.625,1403.51,1706.75,188.508,55.303,74.768,73.043,74.533,53.039,1.345,1.914,0.301,65.554,52.379,92.309,46.872,85.029,84.61,75.289,75.203,75.189,34.405,59.477,40.527,-10.852,110.0,110.0,71.313,71.0,55.688,56.0,0.0,36.281,72.0,70.0,1000.0,200.0,0.103,200.375,68.688,68.313,-0.03,72.625,73.875,56.313,57.531,0.0,31.422,72.0,70.0,1000.0,200.0,0.061,272.75,76.25,75.813,0.0,72.0,71.875,55.688,55.781,0.0,41.25,72.0,70.0,1000.0,200.0,0.211,503.25,76.063,75.5,-0.004,73.688,74.875,55.344,56.406,0.0,38.156,72.0,70.0,1000.0,200.0,0.113,369.75,74.0,74.25,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.291,6.374,5.866,6.199,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,526.5,522.5,520.5,303.25,519.5,524.0,518.5,-0.006,2.762,0.0,9.623,0.776,0.269,-0.002,0.0,-0.0,-0.001
8212007,1224,1.0,1.0,1.0,1.0,100.0,31.653,40.0,40.0,40.0,1.0,1.0,798.592,269.321,-0.005,11.372,0.0,80.0,55.0,1.4,1348.75,1439.829,1714.11,191.37,55.516,74.876,73.152,74.533,53.039,1.383,1.907,0.297,65.534,52.443,92.087,47.322,85.029,84.61,75.215,75.203,75.189,34.187,59.582,40.381,-10.867,110.0,110.0,71.375,70.875,55.813,56.063,0.0,36.188,72.0,70.0,1000.0,200.0,0.103,200.625,68.688,68.313,-0.03,72.625,73.688,56.438,57.656,0.0,31.938,72.0,70.0,1000.0,200.0,0.062,275.0,76.25,75.813,0.0,72.0,71.938,55.875,55.938,0.0,41.656,72.0,70.0,1000.0,200.0,0.211,502.75,75.938,75.5,-0.004,73.688,74.5,55.531,56.531,0.0,38.625,72.0,70.0,1000.0,200.0,0.123,385.0,74.0,74.25,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.292,6.375,5.868,6.2,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,526.5,522.0,520.5,303.25,519.5,524.0,518.0,-0.011,2.774,0.0,9.787,0.799,0.269,-0.002,0.0,-0.0,-0.001
8212007,1225,1.0,1.0,1.0,1.0,100.0,32.423,40.0,40.0,40.0,1.0,1.0,803.276,271.663,-0.005,11.313,0.0,80.0,55.0,1.4,1360.5,1460.823,1734.361,208.541,55.623,74.983,73.152,74.533,53.148,1.337,1.914,0.29,65.678,52.524,92.087,47.576,85.029,84.61,75.289,74.99,75.189,34.114,59.582,40.308,-10.852,110.0,110.0,71.375,71.313,56.0,56.313,0.0,36.031,72.0,70.0,1000.0,200.0,0.103,203.875,68.688,68.188,-0.03,72.563,73.5,56.438,57.656,0.0,31.828,72.0,70.0,1000.0,200.0,0.066,281.5,76.188,75.813,0.0,72.063,72.063,56.0,56.219,0.0,41.344,72.0,70.0,1000.0,200.0,0.209,502.0,75.938,75.5,-0.004,73.688,74.5,55.844,56.719,0.0,39.313,72.0,70.0,1000.0,200.0,0.134,399.75,74.0,74.25,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.279,6.366,5.864,6.188,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,526.5,522.0,520.5,303.25,520.0,524.0,518.0,-0.002,2.751,0.0,9.737,0.803,0.272,-0.002,0.0,-0.0,-0.001
8212007,1226,1.0,1.0,1.0,1.0,100.0,33.762,40.0,40.0,40.0,1.0,1.0,824.353,272.834,0.005,11.416,0.0,80.0,55.0,1.4,1389.125,1473.434,1726.995,201.386,55.836,75.09,73.152,74.753,53.366,1.379,1.939,0.297,65.749,52.571,92.003,47.942,85.029,84.717,75.289,75.096,75.189,33.969,59.687,40.235,-10.852,110.0,110.0,71.375,71.063,56.219,56.469,0.0,36.0,72.0,70.0,1000.0,200.0,0.105,202.25,68.75,68.188,-0.03,72.625,73.5,56.625,57.844,0.0,33.063,72.0,70.0,1000.0,200.0,0.065,279.0,76.188,75.813,0.0,72.063,72.063,56.156,56.344,0.0,41.594,72.0,70.0,1000.0,200.0,0.217,512.5,75.938,75.5,-0.004,73.625,74.375,55.906,56.719,0.0,41.281,72.0,70.0,1000.0,200.0,0.131,401.75,74.0,74.25,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.286,6.372,5.868,6.196,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,526.5,522.0,520.0,303.25,519.0,524.0,518.0,0.003,2.781,0.0,9.94,0.824,0.273,-0.002,0.0,-0.0,-0.001
8212007,1227,1.0,1.0,1.0,1.0,100.0,34.873,40.0,40.0,40.0,1.0,1.0,844.26,279.859,0.005,11.283,0.0,80.0,55.0,1.4,1404.375,1532.43,1773.063,231.439,55.943,75.09,73.152,74.753,53.474,1.337,1.921,0.29,65.997,52.699,91.948,48.139,84.796,84.717,75.215,75.096,75.189,33.823,59.792,40.235,-10.852,110.0,110.0,71.375,71.313,56.344,56.688,0.0,36.0,72.0,70.0,1000.0,200.0,0.103,199.75,68.688,68.188,-0.03,72.625,73.375,56.688,58.0,0.0,32.219,72.0,70.0,1000.0,200.0,0.071,295.25,76.25,75.813,0.0,72.25,72.188,56.25,56.375,0.0,42.25,72.0,70.0,1000.0,200.0,0.228,526.5,75.938,75.5,-0.004,73.625,74.125,55.906,56.813,0.0,41.156,72.0,70.0,1000.0,200.0,0.145,419.5,74.063,74.25,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.278,6.36,5.858,6.185,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,526.0,522.0,520.0,303.25,519.5,524.0,517.5,0.001,2.786,0.0,10.054,0.844,0.28,-0.002,0.0,-0.0,-0.001
8212007,1228,1.0,1.0,1.0,1.0,100.0,36.196,40.0,40.0,40.0,1.0,1.0,832.55,279.859,-0.005,11.283,0.0,80.0,55.0,1.4,1434.75,1535.246,1769.375,227.145,56.049,75.198,73.152,74.862,53.692,1.333,1.96,0.29,66.066,52.795,91.975,48.393,84.796,84.717,75.289,75.096,75.189,33.751,59.897,40.162,-10.852,110.0,110.0,71.375,71.063,56.406,56.906,0.0,36.219,72.0,70.0,1000.0,200.0,0.102,199.625,68.688,68.188,-0.03,72.625,73.375,56.938,58.0,0.0,32.563,72.0,70.0,1000.0,200.0,0.073,300.25,76.25,75.813,0.0,72.375,71.875,56.469,56.5,0.0,42.156,72.0,70.0,1000.0,200.0,0.231,526.0,76.063,75.5,-0.004,73.625,74.188,56.0,57.0,0.0,41.719,72.0,70.0,1000.0,200.0,0.155,433.5,74.0,74.375,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.275,6.363,5.856,6.185,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,526.0,522.0,520.0,303.0,519.5,524.5,517.5,-0.003,2.767,0.0,10.052,0.833,0.28,-0.002,0.0,-0.0,-0.001
8212007,1229,1.0,1.0,1.0,1.0,100.0,37.947,40.0,40.0,40.0,1.0,1.0,860.653,281.03,-0.005,11.342,0.0,80.0,55.0,1.4,1448.375,1546.512,1780.44,225.714,56.263,75.198,73.152,74.862,53.801,1.353,1.989,0.286,66.408,52.891,91.864,48.787,84.796,84.824,75.215,75.096,75.189,33.678,60.106,40.308,-10.852,110.0,110.0,71.375,71.313,56.5,57.0,0.0,35.5,72.0,70.0,1000.0,200.0,0.108,207.0,68.688,68.188,-0.03,72.625,73.063,57.0,58.094,0.0,32.594,72.0,70.0,1000.0,200.0,0.075,301.25,76.188,75.813,0.0,72.375,72.063,56.688,56.844,0.0,43.031,72.0,70.0,1000.0,200.0,0.229,522.5,76.063,75.563,-0.004,73.625,73.75,56.156,57.094,0.0,41.969,72.0,70.0,1000.0,200.0,0.159,438.75,74.0,74.375,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.269,6.36,5.856,6.183,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,526.0,522.0,520.0,303.0,519.0,524.5,517.0,-0.001,2.845,0.0,10.45,0.861,0.281,-0.002,0.0,-0.0,-0.001
8212007,1230,1.0,1.0,1.0,1.0,100.0,39.348,40.0,40.0,40.0,1.0,1.0,874.705,285.714,-0.005,11.416,0.0,80.0,55.0,1.4,1465.375,1580.364,1804.429,238.596,56.263,75.305,73.043,74.972,53.692,1.364,1.974,0.29,66.477,53.068,91.503,48.928,84.796,84.824,75.215,75.096,75.189,33.678,60.106,40.819,-10.867,110.0,110.0,71.563,71.563,56.813,57.063,0.0,35.969,72.0,70.0,1000.0,200.0,0.104,201.375,68.75,68.188,-0.03,72.563,73.938,57.094,58.156,0.0,33.031,72.0,70.0,1000.0,200.0,0.08,308.25,76.25,75.813,0.0,72.063,72.438,56.688,56.844,0.0,43.438,72.0,70.0,1000.0,200.0,0.23,525.0,75.938,75.563,-0.004,73.438,73.625,56.25,57.188,0.0,42.375,72.0,70.0,1000.0,200.0,0.169,451.25,74.0,74.25,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.276,6.363,5.86,6.19,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,526.0,522.0,520.0,303.25,519.0,524.5,517.0,-0.001,3.085,0.0,11.329,0.875,0.286,-0.002,0.0,-0.0,-0.001
8212007,1231,1.0,1.0,1.0,1.0,100.0,40.467,40.0,40.0,40.0,1.0,1.0,861.824,281.03,0.005,11.224,0.0,80.0,55.0,1.4,1482.0,1554.968,1787.819,230.008,56.156,75.305,73.043,74.972,53.474,1.349,2.01,0.301,66.532,53.196,91.058,49.041,84.796,85.039,75.215,75.096,75.189,33.751,59.582,41.329,-10.867,110.0,110.0,71.563,71.063,56.594,57.063,0.0,36.094,72.0,70.0,1000.0,200.0,0.103,200.625,68.688,68.188,-0.03,72.563,73.563,57.094,58.156,0.0,33.594,72.0,70.0,1000.0,200.0,0.073,292.0,76.25,75.813,0.0,72.25,72.063,56.688,56.906,0.0,42.625,72.0,70.0,1000.0,200.0,0.242,542.0,75.938,75.5,-0.004,73.438,73.563,56.25,57.188,0.0,43.406,72.0,70.0,1000.0,200.0,0.17,451.75,74.063,74.375,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.276,6.365,5.858,6.188,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,526.0,522.0,520.5,303.25,519.0,524.5,517.0,0.001,3.293,0.0,11.82,0.862,0.281,-0.002,0.0,-0.0,-0.001
8212007,1232,1.0,1.0,1.0,1.0,100.0,41.354,40.0,40.0,40.0,1.0,1.0,874.705,286.885,-0.005,11.239,0.0,80.0,55.0,1.4,1482.0,1580.364,1806.275,238.596,56.049,75.305,73.043,75.082,53.148,1.33,2.017,0.286,66.689,53.254,90.585,49.181,84.66,85.146,75.142,75.096,75.115,33.751,58.953,41.621,-10.852,110.0,110.0,71.563,71.375,56.5,57.063,0.0,36.0,72.0,70.0,1000.0,200.0,0.103,203.875,68.688,68.313,-0.03,72.563,73.063,57.094,58.156,0.0,33.563,72.0,70.0,1000.0,200.0,0.08,312.0,76.188,75.813,0.0,72.25,72.188,56.563,56.906,0.0,43.375,72.0,70.0,1000.0,200.0,0.23,522.0,76.063,75.5,-0.004,73.313,73.313,56.0,57.094,0.0,43.344,72.0,70.0,1000.0,200.0,0.184,472.75,74.0,74.375,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.269,6.357,5.85,6.182,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,526.0,522.0,520.5,303.25,519.0,524.5,516.5,-0.003,3.51,0.0,12.292,0.875,0.287,-0.002,0.0,-0.0,-0.001
8212007,1233,1.0,1.0,1.0,1.0,100.0,41.985,40.0,40.0,40.0,1.0,1.0,875.876,286.885,-0.005,11.253,0.0,80.0,55.0,1.4,1509.5,1569.072,1806.275,232.87,55.836,75.305,72.935,74.972,52.93,1.383,2.038,0.297,66.899,53.456,90.335,49.097,84.66,85.146,75.215,75.096,75.115,33.823,58.743,41.84,-10.852,110.0,110.0,71.563,71.375,56.594,57.063,0.0,35.438,72.0,70.0,1000.0,200.0,0.105,202.875,68.75,68.313,-0.03,72.563,73.0,57.094,58.219,0.0,33.938,72.0,70.0,1000.0,200.0,0.081,314.0,76.25,75.813,0.0,72.063,72.188,56.563,56.844,0.0,43.75,72.0,70.0,1000.0,200.0,0.229,521.5,76.063,75.5,-0.004,73.313,72.938,56.0,57.094,0.0,45.281,72.0,70.0,1000.0,200.0,0.179,464.25,74.063,74.375,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.27,6.36,5.852,6.182,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,526.0,522.0,520.5,303.25,519.5,524.5,516.5,-0.004,3.62,0.0,12.537,0.876,0.287,-0.002,0.0,-0.0,-0.001
8212007,1234,1.0,1.0,1.0,1.0,100.0,42.336,40.0,40.0,40.0,1.0,1.0,902.807,292.74,-0.005,11.253,0.0,80.0,55.0,1.4,1513.25,1622.789,1848.764,254.343,55.623,75.305,72.935,75.082,52.712,1.349,2.056,0.29,67.22,53.74,90.196,49.181,84.66,85.146,75.142,75.096,75.115,34.041,58.323,41.985,-10.867,110.0,110.0,71.375,71.313,56.406,57.0,0.0,35.719,72.0,70.0,1000.0,200.0,0.102,200.0,68.688,68.188,-0.03,72.563,73.313,57.0,58.219,0.0,34.094,72.0,70.0,1000.0,200.0,0.084,319.0,76.25,75.813,0.0,72.063,72.313,56.469,56.844,0.0,43.844,72.0,70.0,1000.0,200.0,0.237,534.5,76.063,75.5,-0.004,73.438,72.938,55.844,57.0,0.0,44.625,72.0,70.0,1000.0,200.0,0.199,488.25,74.063,74.375,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.261,6.352,5.843,6.177,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,526.0,522.0,521.0,303.25,519.5,524.5,516.5,-0.003,3.681,0.0,12.422,0.903,0.293,-0.002,0.0,-0.0,-0.001
8212007,1235,1.0,1.0,1.0,1.0,100.0,42.764,40.0,40.0,40.0,1.0,1.0,903.979,292.74,-0.005,11.18,0.0,80.0,55.0,1.4,1542.375,1611.464,1846.915,247.185,55.516,75.305,72.935,75.082,52.603,1.36,2.028,0.297,67.215,53.718,90.391,49.097,84.66,85.146,75.215,75.096,75.115,34.26,58.113,42.277,-10.867,110.0,110.0,71.375,71.313,56.406,57.063,0.0,35.688,72.0,70.0,1000.0,200.0,0.103,200.125,68.688,68.188,-0.03,72.563,72.875,57.0,58.156,0.0,33.031,72.0,70.0,1000.0,200.0,0.085,319.5,76.25,75.875,0.0,72.0,72.063,56.25,56.594,0.0,42.656,72.0,70.0,1000.0,200.0,0.242,534.5,75.938,75.563,-0.004,73.438,72.75,55.844,56.813,0.0,46.813,72.0,70.0,1000.0,200.0,0.201,490.5,74.063,74.25,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.262,6.35,5.84,6.175,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,526.0,522.5,521.0,303.0,520.0,524.5,517.0,-0.004,3.758,0.0,12.454,0.904,0.293,-0.002,0.0,-0.0,-0.001
8212007,1236,1.0,1.0,1.0,1.0,100.0,43.086,40.0,40.0,40.0,1.0,1.0,914.517,291.569,-0.005,11.283,0.0,80.0,55.0,1.4,1545.75,1612.879,1841.37,242.89,55.41,75.198,72.718,74.972,52.603,1.349,2.045,0.301,67.32,53.845,90.279,48.956,84.66,85.253,75.142,75.096,75.115,34.623,58.218,42.642,-10.867,110.0,110.0,71.375,71.063,56.344,57.0,0.0,35.656,72.0,70.0,1000.0,200.0,0.103,200.0,68.688,68.188,-0.03,72.563,72.688,57.094,58.219,0.0,34.688,72.0,70.0,1000.0,200.0,0.079,310.25,76.25,75.875,0.0,72.0,72.188,56.25,56.594,0.0,42.125,72.0,70.0,1000.0,200.0,0.242,539.5,76.063,75.5,-0.004,73.313,72.625,55.844,56.813,0.0,46.375,72.0,70.0,1000.0,200.0,0.213,506.75,74.063,74.25,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.261,6.349,5.839,6.174,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,526.0,522.5,521.0,303.25,519.0,524.0,516.5,-0.003,3.835,0.0,12.57,0.915,0.292,-0.002,0.0,-0.0,-0.001
8212007,1237,1.0,1.0,1.0,1.0,100.0,43.565,40.0,40.0,40.0,1.0,1.0,922.714,297.424,-0.005,11.298,0.0,80.0,55.0,1.4,1553.5,1642.629,1865.404,257.206,55.41,75.305,72.826,75.082,52.603,1.345,2.067,0.293,67.546,53.9,90.446,49.069,84.66,85.253,75.142,75.096,75.115,34.986,57.904,43.079,-10.852,110.0,110.0,71.375,71.063,56.344,56.906,0.0,35.781,72.0,70.0,1000.0,200.0,0.102,199.5,68.688,68.188,-0.03,72.563,72.75,57.0,58.156,0.0,34.75,72.0,70.0,1000.0,200.0,0.089,329.25,76.25,75.875,0.0,72.063,72.188,56.25,56.594,0.0,42.875,72.0,70.0,1000.0,200.0,0.239,534.5,76.063,75.5,-0.004,73.25,71.813,55.844,56.719,0.0,46.469,72.0,70.0,1000.0,200.0,0.22,514.0,74.063,74.25,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.256,6.344,5.835,6.169,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,526.0,522.5,521.5,303.5,519.0,524.0,516.5,-0.003,3.99,0.0,12.702,0.923,0.297,-0.002,0.0,-0.0,-0.001
8212007,1238,1.0,1.0,1.0,1.0,100.0,44.089,40.0,40.0,40.0,1.0,1.0,941.449,297.424,-0.005,11.268,0.0,80.0,55.0,1.4,1581.75,1641.211,1850.612,264.365,55.41,75.305,72.718,74.972,52.712,1.345,2.095,0.297,67.767,54.078,90.53,49.125,85.386,85.36,75.215,75.096,75.115,35.277,57.904,43.517,-10.852,110.0,110.0,71.375,71.375,56.344,56.906,0.0,35.875,72.0,70.0,1000.0,200.0,0.101,199.25,68.688,68.188,-0.03,72.313,72.5,57.0,58.156,0.0,34.719,72.0,70.0,1000.0,200.0,0.093,334.25,76.25,75.813,0.0,72.25,71.938,56.25,56.594,0.0,44.531,72.0,70.0,1000.0,200.0,0.239,534.5,75.938,75.5,-0.004,73.188,72.0,55.844,56.719,0.0,47.594,72.0,70.0,1000.0,200.0,0.224,521.0,74.063,74.375,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.287,6.372,5.866,6.196,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,526.0,523.0,521.5,303.25,519.5,524.0,516.5,-0.004,4.103,0.0,12.897,0.941,0.297,-0.002,0.0,-0.0,-0.001
8212007,1239,1.0,1.0,1.0,1.0,100.0,44.858,40.0,40.0,40.0,1.0,1.0,940.278,299.766,-0.005,11.342,0.0,80.0,55.0,1.4,1595.5,1638.375,1869.103,247.185,55.516,75.305,72.718,74.972,52.603,1.406,2.077,0.308,67.934,54.41,90.724,49.153,85.386,85.682,75.142,75.096,75.115,35.495,57.694,43.808,-10.852,110.0,110.0,71.313,71.063,56.344,57.0,0.0,35.656,72.0,70.0,1000.0,200.0,0.103,200.875,68.688,68.188,-0.03,72.313,72.375,57.0,58.156,0.0,34.969,72.0,70.0,1000.0,200.0,0.088,323.75,76.25,75.813,0.0,72.0,72.063,56.25,56.594,0.0,43.281,72.0,70.0,1000.0,200.0,0.238,531.5,76.063,75.563,-0.004,73.188,71.25,55.844,56.719,0.0,46.375,72.0,70.0,1000.0,200.0,0.236,530.0,74.063,74.375,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.281,6.366,5.856,6.192,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,526.0,523.5,522.0,303.25,518.5,524.0,516.5,-0.003,4.247,0.0,13.096,0.94,0.3,-0.002,0.0,-0.0,-0.001
8212007,1240,1.0,1.0,1.0,1.0,100.0,44.831,40.0,40.0,40.0,1.0,1.0,946.133,303.279,-0.005,11.357,0.0,80.0,55.0,1.4,1583.75,1672.439,1876.502,268.661,55.303,75.305,72.609,74.972,52.277,1.368,2.117,0.297,68.04,54.294,90.502,49.125,85.386,85.682,75.215,75.096,75.041,35.859,57.484,44.027,-10.852,110.0,110.0,71.375,71.438,56.344,56.906,0.0,35.688,72.0,70.0,1000.0,200.0,0.103,200.125,68.688,68.188,-0.03,72.563,72.5,57.0,58.156,0.0,33.969,72.0,70.0,1000.0,200.0,0.094,336.25,76.25,75.813,0.0,72.0,71.875,56.25,56.594,0.0,42.813,72.0,70.0,1000.0,200.0,0.239,535.5,76.063,75.5,-0.004,73.063,71.75,55.594,56.625,0.0,48.094,72.0,70.0,1000.0,200.0,0.234,530.5,74.063,74.375,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.337,6.426,5.916,6.246,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,525.5,523.5,522.0,303.25,518.0,524.0,516.5,-0.007,4.29,0.0,12.883,0.946,0.303,-0.002,0.0,-0.0,-0.001
8212007,1241,1.0,1.0,1.0,1.0,100.0,45.531,40.0,40.0,40.0,1.0,1.0,971.894,303.279,-0.005,11.313,0.0,80.0,55.0,1.4,1600.125,1669.598,1878.352,267.229,55.41,75.305,72.609,75.082,52.495,1.36,2.138,0.293,68.133,54.497,90.53,49.041,85.386,85.896,75.142,75.096,75.115,36.222,57.589,44.537,-10.852,110.0,110.0,71.375,71.313,56.344,57.0,0.0,35.563,72.0,70.0,1000.0,200.0,0.103,200.625,68.688,68.063,-0.03,72.563,72.375,57.0,58.156,0.0,35.375,72.0,70.0,1000.0,200.0,0.089,328.75,76.5,75.875,0.0,72.25,71.938,56.25,56.594,0.0,43.875,72.0,70.0,1000.0,200.0,0.247,548.0,76.063,75.5,-0.004,72.75,71.0,55.594,56.625,0.0,47.813,72.0,70.0,1000.0,200.0,0.238,533.0,74.188,74.25,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.327,6.413,5.906,6.235,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,526.0,523.5,522.5,303.0,519.0,523.5,516.5,-0.003,4.402,0.0,13.063,0.972,0.303,-0.003,0.0,-0.0,-0.0
8212007,1242,1.0,1.0,1.0,1.0,100.0,45.95,40.0,40.0,40.0,1.0,1.0,959.013,304.45,-0.005,11.327,0.0,80.0,55.0,1.4,1600.125,1673.86,1898.708,265.797,55.516,75.198,72.5,74.972,52.603,1.356,2.113,0.301,68.351,54.61,90.641,49.153,85.386,85.789,75.142,75.203,75.115,36.585,57.484,44.829,-10.852,110.0,110.0,71.313,71.375,56.344,57.0,0.0,35.563,72.0,70.0,1000.0,200.0,0.103,200.375,68.688,68.188,-0.03,72.313,72.375,57.0,58.156,0.0,34.594,72.0,70.0,1000.0,200.0,0.095,338.0,76.25,75.875,0.0,72.063,72.313,56.156,56.5,0.0,43.094,72.0,70.0,1000.0,200.0,0.246,541.5,75.938,75.563,-0.004,72.875,71.0,55.594,56.625,0.0,48.969,72.0,70.0,1000.0,200.0,0.238,535.0,74.063,74.375,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.294,6.38,5.875,6.204,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,526.0,524.0,523.0,303.5,519.0,524.0,517.0,0.002,4.468,0.0,12.966,0.959,0.304,-0.002,0.0,-0.0,-0.001
8212007,1243,1.0,1.0,1.0,1.0,100.0,46.437,40.0,40.0,40.0,1.0,1.0,967.21,309.133,-0.005,11.283,0.0,80.0,55.0,1.4,1617.625,1683.811,1893.155,267.229,55.41,75.198,72.5,74.972,52.495,1.364,2.127,0.308,68.498,54.824,90.363,49.153,85.995,85.682,75.142,74.99,75.115,36.949,57.274,45.194,-10.852,110.0,110.0,71.375,71.0,56.344,56.906,0.0,35.531,72.0,70.0,1000.0,200.0,0.103,200.375,68.688,68.188,-0.03,72.313,72.375,56.938,58.156,0.0,34.938,72.0,70.0,1000.0,200.0,0.096,338.25,76.25,75.813,0.0,72.063,72.313,56.25,56.594,0.0,43.156,72.0,70.0,1000.0,200.0,0.245,541.0,76.063,75.5,-0.004,72.75,70.188,55.594,56.625,0.0,48.563,72.0,70.0,1000.0,200.0,0.248,546.5,74.188,74.375,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.284,6.372,5.867,6.197,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,525.5,524.0,523.0,303.0,519.5,524.0,517.0,-0.001,4.577,0.0,12.916,0.967,0.309,-0.002,0.0,-0.0,-0.001
8212007,1244,1.0,1.0,1.0,1.0,100.0,46.885,40.0,40.0,40.0,1.0,1.0,987.116,310.304,-0.005,11.342,0.0,80.0,55.0,1.4,1630.5,1699.462,1907.964,272.956,55.41,75.198,72.392,74.972,52.386,1.356,2.109,0.293,68.634,54.843,90.53,49.238,85.995,85.575,75.068,75.096,75.041,37.24,57.274,45.558,-10.852,110.0,110.0,71.375,71.313,56.344,56.906,0.0,35.719,72.0,70.0,1000.0,200.0,0.102,199.375,68.688,68.313,-0.03,72.313,72.188,57.0,58.156,0.0,35.938,72.0,70.0,1000.0,200.0,0.1,349.0,76.25,75.813,0.0,72.0,71.938,56.25,56.594,0.0,43.313,72.0,70.0,1000.0,200.0,0.243,539.5,76.063,75.5,-0.004,72.75,70.188,55.594,56.531,0.0,49.031,72.0,70.0,1000.0,200.0,0.253,550.0,74.188,74.375,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.314,6.403,5.898,6.228,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,525.5,524.0,523.5,303.0,519.0,524.0,517.0,0.005,4.709,0.0,13.097,0.987,0.31,-0.002,0.0,-0.0,-0.001
8212007,1245,1.0,1.0,1.0,1.0,100.0,47.361,40.0,40.0,40.0,1.0,1.0,981.262,309.133,-0.005,11.342,0.0,80.0,55.0,1.4,1630.5,1669.598,1887.603,265.797,55.41,75.09,72.175,74.862,52.821,1.387,2.138,0.297,68.737,55.021,90.613,49.35,85.995,85.896,75.068,74.99,75.041,37.53,57.169,45.85,-10.852,110.0,110.0,71.375,71.313,56.344,57.0,0.0,35.438,72.0,70.0,1000.0,200.0,0.104,201.25,68.688,68.313,-0.03,72.313,72.188,57.0,58.094,0.0,36.031,72.0,70.0,1000.0,200.0,0.095,339.25,76.25,75.875,0.0,71.938,72.313,56.25,56.5,0.0,43.25,72.0,70.0,1000.0,200.0,0.242,535.5,76.063,75.5,-0.004,72.688,70.125,55.594,56.531,0.0,48.75,72.0,70.0,1000.0,200.0,0.257,554.5,74.188,74.375,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.31,6.403,5.894,6.226,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.5,524.0,523.5,303.25,519.0,523.5,517.0,-0.002,4.805,0.0,13.099,0.981,0.309,-0.002,0.0,-0.0,-0.001
8212007,1246,1.0,1.0,1.0,1.0,100.0,47.772,40.0,40.0,40.0,1.0,1.0,991.8,311.475,0.005,11.327,0.0,80.0,55.0,1.4,1631.375,1712.28,1909.816,277.253,55.41,75.198,72.283,74.862,52.603,1.36,2.149,0.301,68.856,54.977,90.613,49.294,85.995,86.003,75.068,74.884,75.041,37.966,57.064,46.215,-10.852,110.0,110.0,71.375,71.375,56.344,56.906,0.0,35.375,72.0,70.0,1000.0,200.0,0.103,201.125,68.688,68.188,-0.03,72.188,72.25,57.0,58.156,0.0,35.344,72.0,70.0,1000.0,200.0,0.101,351.25,76.5,75.875,0.0,72.063,72.188,56.156,56.5,0.0,42.75,72.0,70.0,1000.0,200.0,0.246,539.5,75.938,75.563,-0.004,72.75,70.813,55.594,56.531,0.0,49.219,72.0,70.0,1000.0,200.0,0.257,554.0,74.188,74.5,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.317,6.412,5.902,6.235,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.5,524.5,524.0,303.0,519.5,523.5,517.0,0.001,4.892,0.0,12.968,0.992,0.311,-0.002,0.0,-0.0,-0.001
8212007,1247,1.0,1.0,1.0,1.0,100.0,48.278,40.0,40.0,40.0,1.0,1.0,1002.339,311.475,0.005,11.313,0.0,80.0,55.0,1.4,1634.0,1708.006,1902.41,274.388,55.41,75.198,72.283,74.972,52.712,1.383,2.134,0.304,68.881,55.033,90.724,49.266,85.995,86.003,75.068,75.309,75.041,38.257,57.064,46.652,-10.867,110.0,110.0,71.375,71.313,56.406,57.0,0.0,35.25,72.0,70.0,1000.0,200.0,0.104,201.0,68.75,68.063,-0.03,72.313,72.5,57.0,58.094,0.0,35.594,72.0,70.0,1000.0,200.0,0.103,352.5,76.5,75.875,0.0,72.063,72.063,56.25,56.5,0.0,43.625,72.0,70.0,1000.0,200.0,0.241,539.5,76.063,75.563,-0.004,72.625,70.188,55.594,56.531,0.0,50.156,72.0,70.0,1000.0,200.0,0.258,554.0,74.188,74.375,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.275,6.366,5.858,6.197,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,525.5,524.5,524.0,303.25,518.0,523.5,517.5,-0.001,5.05,0.0,13.181,1.002,0.311,-0.003,0.0,-0.0,-0.001
8212007,1248,1.0,1.0,1.0,1.0,100.0,49.076,40.0,40.0,40.0,1.0,1.0,1009.365,314.988,-0.005,11.268,0.0,80.0,55.0,1.4,1634.0,1729.386,1919.074,278.685,55.516,75.198,72.392,74.862,52.821,1.353,2.074,0.312,69.065,55.235,90.947,49.294,85.995,86.003,75.142,74.99,75.115,38.62,57.064,47.09,-10.852,110.0,110.0,71.375,71.313,56.406,57.0,0.0,35.406,72.0,70.0,1000.0,200.0,0.102,200.125,68.688,68.188,-0.03,72.313,72.188,57.0,58.156,0.0,35.406,72.0,70.0,1000.0,200.0,0.104,354.25,76.5,75.875,0.0,72.063,72.188,56.469,56.594,0.0,42.969,72.0,70.0,1000.0,200.0,0.247,544.0,76.063,75.563,-0.004,72.438,70.625,55.844,56.625,0.0,48.594,72.0,70.0,1000.0,200.0,0.269,568.5,74.188,74.375,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.276,6.375,5.866,6.199,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,525.5,525.0,524.5,303.25,518.0,523.5,517.0,-0.001,5.175,0.0,13.244,1.009,0.315,-0.002,0.0,-0.0,-0.001
8212007,1249,1.0,1.0,1.0,1.0,100.0,49.952,40.0,40.0,40.0,1.0,1.0,992.971,312.646,-0.005,11.342,0.0,80.0,55.0,1.4,1666.5,1713.704,1911.667,272.956,55.516,75.198,72.283,74.862,52.712,1.368,2.138,0.29,69.115,55.272,90.613,49.407,86.112,85.896,75.068,74.99,75.041,38.766,56.855,47.308,-10.852,110.0,110.0,71.313,71.063,56.406,57.0,0.0,35.094,72.0,70.0,1000.0,200.0,0.104,201.5,68.688,68.188,-0.03,72.313,72.188,57.0,58.156,0.0,36.094,72.0,70.0,1000.0,200.0,0.103,352.5,76.25,75.875,0.0,72.25,72.313,56.25,56.594,0.0,43.656,72.0,70.0,1000.0,200.0,0.242,541.5,76.063,75.563,-0.004,72.438,70.125,55.844,56.625,0.0,49.5,72.0,70.0,1000.0,200.0,0.263,558.0,74.188,74.375,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.264,6.36,5.855,6.183,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,525.5,525.0,525.0,303.25,518.0,523.5,517.5,-0.002,5.356,0.0,13.444,0.993,0.313,-0.002,0.0,-0.0,-0.001
8212007,1250,1.0,1.0,1.0,1.0,100.0,50.489,40.0,40.0,40.0,1.0,1.0,1017.561,314.988,-0.005,11.357,0.0,80.0,55.0,1.4,1660.25,1730.813,1922.778,268.661,55.623,75.09,72.283,74.862,52.712,1.372,2.163,0.301,69.239,55.312,90.836,49.407,86.112,85.896,75.142,74.99,75.115,39.129,56.75,47.6,-10.867,110.0,110.0,71.313,71.063,56.344,57.0,0.0,35.281,72.0,70.0,1000.0,200.0,0.102,199.75,68.5,68.188,-0.03,72.188,72.125,57.0,58.156,0.0,35.906,72.0,70.0,1000.0,200.0,0.106,356.75,76.5,75.875,0.0,72.375,72.063,56.25,56.594,0.0,44.688,72.0,70.0,1000.0,200.0,0.249,545.5,76.063,75.563,-0.004,72.438,70.125,55.844,56.625,0.0,48.906,72.0,70.0,1000.0,200.0,0.27,568.0,74.188,74.375,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.264,6.362,5.853,6.185,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,525.5,525.0,525.5,303.25,519.5,523.5,517.5,-0.001,5.46,0.0,13.348,1.018,0.315,-0.001,0.0,-0.0,-0.001
8212007,1251,1.0,1.0,1.0,1.0,100.0,50.975,40.0,40.0,40.0,1.0,1.0,1019.903,319.672,-0.005,11.327,0.0,80.0,55.0,1.4,1663.625,1757.942,1933.893,285.846,55.623,75.198,72.283,74.862,52.712,1.364,2.177,0.312,69.388,55.414,90.724,49.491,86.112,85.896,74.994,74.99,75.041,39.42,56.75,47.819,-10.867,110.0,110.0,71.313,71.0,56.406,57.0,0.0,35.281,72.0,70.0,1000.0,200.0,0.102,199.75,68.688,68.188,-0.03,72.313,72.125,57.094,58.156,0.0,36.25,72.0,70.0,1000.0,200.0,0.106,356.5,76.5,75.875,0.0,72.25,71.938,56.25,56.594,0.0,44.938,72.0,70.0,1000.0,200.0,0.261,564.5,76.063,75.563,-0.004,72.25,70.125,55.844,56.719,0.0,48.5,72.0,70.0,1000.0,200.0,0.266,562.5,74.188,74.375,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.266,6.362,5.853,6.185,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,525.5,525.5,525.5,303.25,520.0,523.5,517.5,0.059,5.49,0.0,13.199,1.02,0.32,-0.002,0.0,-0.0,-0.001
8212007,1252,1.0,1.0,1.0,1.0,100.0,51.75,40.0,40.0,40.0,1.0,1.0,1002.339,313.817,0.005,11.253,0.0,80.0,55.0,1.4,1673.0,1720.831,1922.778,284.413,55.516,75.09,72.283,74.862,52.603,1.394,2.191,0.293,69.415,55.518,90.808,49.604,86.112,86.003,75.142,75.096,75.115,39.711,56.645,48.256,-10.867,110.0,110.0,71.375,71.313,56.406,57.0,0.0,35.156,72.0,70.0,1000.0,200.0,0.103,200.5,68.688,68.188,-0.03,72.188,72.125,57.094,58.156,0.0,35.688,72.0,70.0,1000.0,200.0,0.107,358.25,76.5,75.875,0.0,72.063,71.938,56.469,56.594,0.0,44.469,72.0,70.0,1000.0,200.0,0.252,547.0,76.063,75.563,-0.004,72.438,70.125,55.906,56.719,0.0,49.813,72.0,70.0,1000.0,200.0,0.27,569.0,74.188,74.375,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.261,6.358,5.852,6.182,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,525.5,525.5,526.0,303.25,519.0,523.5,517.5,0.003,5.678,0.0,13.339,1.002,0.314,-0.002,0.0,-0.0,-0.001
8212007,1253,1.0,1.0,1.0,1.0,100.0,52.812,40.0,40.0,40.0,1.0,1.0,1039.809,318.501,-0.005,11.283,0.0,80.0,55.0,1.4,1682.875,1756.513,1941.304,291.575,55.729,75.09,72.066,74.862,52.821,1.349,2.202,0.297,69.598,55.577,90.863,49.716,86.112,86.218,75.068,74.99,75.041,40.001,56.645,48.548,-10.852,110.0,110.0,71.375,71.313,56.406,57.0,0.0,35.219,72.0,70.0,1000.0,200.0,0.102,199.875,68.688,68.188,-0.03,72.313,71.875,57.219,58.156,0.0,36.719,72.0,70.0,1000.0,200.0,0.114,373.25,76.5,75.875,0.0,72.063,71.938,56.469,56.844,0.0,43.875,72.0,70.0,1000.0,200.0,0.255,553.0,76.063,75.5,-0.004,72.25,70.0,55.906,56.625,0.0,50.063,72.0,70.0,1000.0,200.0,0.272,570.5,74.188,74.375,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.269,6.353,5.847,6.179,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,526.0,525.5,526.5,303.25,519.5,524.0,517.5,-0.002,5.794,0.0,13.377,1.04,0.319,-0.002,0.0,-0.0,-0.001
8212007,1254,1.0,1.0,1.0,1.0,100.0,53.515,40.0,40.0,40.0,1.0,1.0,1011.706,317.33,-0.005,11.268,0.0,80.0,55.0,1.4,1694.625,1710.855,1928.335,272.956,55.729,75.198,72.283,74.862,52.821,1.425,2.202,0.304,69.555,55.667,90.752,49.773,86.526,86.11,75.068,74.99,74.967,40.22,56.54,48.84,-10.852,110.0,110.0,71.375,71.063,56.5,57.0,0.0,34.844,72.0,70.0,1000.0,200.0,0.104,202.125,68.688,68.188,-0.03,72.313,71.875,57.094,58.156,0.0,36.031,72.0,70.0,1000.0,200.0,0.111,363.5,76.5,75.875,0.0,72.063,72.063,56.469,56.594,0.0,44.531,72.0,70.0,1000.0,200.0,0.251,547.5,76.063,75.563,-0.004,72.25,70.313,55.906,56.625,0.0,49.344,72.0,70.0,1000.0,200.0,0.266,563.0,74.313,74.375,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.264,6.355,5.847,6.177,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,525.5,525.5,527.0,303.25,518.5,524.0,517.5,-0.006,5.952,0.0,13.472,1.012,0.317,-0.002,0.0,-0.0,-0.0
8212007,1255,1.0,1.0,1.0,1.0,100.0,53.844,40.0,40.0,40.0,1.0,1.0,1022.245,319.672,0.005,11.268,0.0,80.0,55.0,1.4,1675.5,1752.227,1930.188,285.846,55.516,75.09,72.175,74.862,52.603,1.337,2.173,0.297,69.656,55.657,90.752,49.829,86.526,85.789,75.142,74.99,74.967,40.51,56.435,49.058,-10.852,110.0,110.0,71.375,71.375,56.406,57.063,0.0,35.031,72.0,70.0,1000.0,200.0,0.103,200.0,68.688,68.188,-0.03,72.188,71.875,57.094,58.156,0.0,36.906,72.0,70.0,1000.0,200.0,0.106,361.5,76.5,75.875,0.0,72.25,71.938,56.469,56.844,0.0,43.469,72.0,70.0,1000.0,200.0,0.259,556.0,76.063,75.563,-0.004,72.25,70.0,55.906,56.719,0.0,48.781,72.0,70.0,1000.0,200.0,0.271,569.0,74.313,74.375,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.262,6.352,5.839,6.175,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,525.5,525.5,527.5,303.25,519.0,524.0,518.0,0.006,6.048,0.0,13.358,1.022,0.32,-0.002,0.0,-0.0,-0.0
8212007,1256,1.0,1.0,1.0,1.0,100.0,54.693,40.0,40.0,40.0,1.0,1.0,1032.784,319.672,0.005,11.283,0.0,80.0,55.0,1.4,1676.5,1739.375,1939.451,285.846,55.623,74.983,72.066,74.753,52.712,1.368,2.184,0.315,69.741,55.726,90.502,49.857,86.526,85.789,74.994,74.99,74.967,40.656,56.33,49.204,-10.867,110.0,110.0,71.375,71.063,56.5,57.0,0.0,34.781,72.0,70.0,1000.0,200.0,0.104,201.125,68.688,68.188,-0.03,72.188,72.125,57.094,58.156,0.0,37.688,72.0,70.0,1000.0,200.0,0.106,356.5,76.5,75.875,0.0,72.5,71.938,56.469,56.844,0.0,44.75,72.0,70.0,1000.0,200.0,0.258,559.5,76.063,75.563,-0.004,72.25,70.125,55.906,56.719,0.0,50.094,72.0,70.0,1000.0,200.0,0.266,566.5,74.313,74.375,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.264,6.345,5.839,6.171,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,526.0,525.5,528.0,303.25,518.5,523.5,518.0,0.034,6.153,0.0,13.376,1.033,0.32,-0.002,0.0,-0.0,-0.0
8212007,1257,1.0,1.0,1.0,1.0,100.0,55.374,40.0,40.0,40.0,1.0,1.0,1042.151,319.672,-0.005,11.239,0.0,80.0,55.0,1.4,1700.75,1737.948,1945.01,284.413,55.623,75.09,72.066,74.753,52.712,1.41,2.205,0.304,69.775,55.84,90.752,49.857,86.526,85.789,74.994,74.99,75.041,40.946,56.33,49.496,-10.852,110.0,110.0,71.375,71.063,56.406,57.063,0.0,34.563,72.0,70.0,1000.0,200.0,0.104,202.5,68.688,68.063,-0.03,72.188,71.875,57.219,58.156,0.0,37.688,72.0,70.0,1000.0,200.0,0.108,358.75,76.5,75.875,0.0,72.0,72.063,56.469,56.594,0.0,44.625,72.0,70.0,1000.0,200.0,0.255,553.5,76.063,75.563,-0.004,72.25,70.125,55.906,56.719,0.0,49.563,72.0,70.0,1000.0,200.0,0.275,574.0,74.313,74.375,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.254,6.349,5.839,6.166,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,525.5,525.5,528.5,303.25,519.0,523.5,518.0,0.059,6.246,0.0,13.325,1.042,0.32,-0.003,0.0,-0.0,-0.0
8212007,1258,1.0,1.0,1.0,1.0,100.0,56.337,40.0,40.0,40.0,1.0,1.0,1023.416,322.014,-0.005,11.253,0.0,80.0,55.0,1.4,1701.25,1737.948,1935.745,280.117,55.729,74.983,72.066,74.753,52.821,1.398,2.22,0.304,69.808,55.845,90.947,49.97,86.526,85.896,75.068,74.99,74.967,41.092,56.33,49.788,-10.852,110.0,110.0,71.313,71.438,56.5,57.219,0.0,34.594,72.0,70.0,1000.0,200.0,0.104,201.25,68.688,68.188,-0.03,72.313,71.875,57.094,58.156,0.0,37.438,72.0,70.0,1000.0,200.0,0.108,364.5,76.5,75.875,0.0,72.0,71.938,56.563,56.844,0.0,44.281,72.0,70.0,1000.0,200.0,0.255,552.0,76.063,75.563,-0.004,72.25,69.813,55.906,56.719,0.0,49.625,72.0,70.0,1000.0,200.0,0.278,575.5,74.313,74.5,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.259,6.344,5.835,6.171,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,526.0,526.0,528.5,303.25,519.5,523.5,518.0,-0.006,6.422,0.0,13.569,1.023,0.322,-0.002,0.0,-0.0,-0.001
8212007,1259,1.0,1.0,1.0,1.0,100.0,57.126,40.0,40.0,40.0,1.0,1.0,1050.348,324.356,-0.005,11.313,0.0,80.0,55.0,1.4,1701.25,1776.533,1952.423,298.738,55.729,75.09,72.175,74.753,52.821,1.356,2.22,0.319,69.931,55.857,90.891,49.998,86.248,86.003,75.068,74.99,74.967,41.31,56.225,50.006,-10.852,110.0,110.0,71.313,71.313,56.5,57.063,0.0,34.75,72.0,70.0,1000.0,200.0,0.102,200.125,68.688,68.188,-0.03,72.313,71.75,57.094,58.156,0.0,37.031,72.0,70.0,1000.0,200.0,0.117,375.5,76.5,75.875,0.0,72.063,72.063,56.469,56.844,0.0,44.813,72.0,70.0,1000.0,200.0,0.269,570.5,76.063,75.563,-0.004,72.188,69.813,55.906,56.719,0.0,50.5,72.0,70.0,1000.0,200.0,0.273,572.0,74.188,74.5,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.266,6.35,5.84,6.174,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,525.5,526.0,529.0,303.5,519.5,523.5,518.0,-0.006,6.596,0.0,13.641,1.05,0.324,-0.002,0.0,-0.0,-0.001
8212007,1300,1.0,1.0,1.0,1.0,100.0,58.311,40.0,40.0,40.0,1.0,1.0,1038.639,322.014,-0.005,11.239,0.0,80.0,55.0,1.4,1717.625,1747.941,1941.304,284.413,55.836,75.09,72.066,74.753,52.93,1.391,2.212,0.319,69.978,55.967,90.808,50.167,86.248,86.218,75.068,74.884,75.041,41.382,56.12,50.298,-10.852,110.0,110.0,71.375,70.875,56.5,57.063,0.0,34.656,72.0,70.0,1000.0,200.0,0.103,200.625,68.688,68.188,-0.03,72.188,71.625,57.094,58.156,0.0,36.0,72.0,70.0,1000.0,200.0,0.119,378.0,76.563,75.875,0.0,71.938,71.938,56.563,56.844,0.0,44.969,72.0,70.0,1000.0,200.0,0.256,550.5,76.063,75.625,-0.004,72.188,70.313,55.906,56.719,0.0,50.156,72.0,70.0,1000.0,200.0,0.275,574.5,74.313,74.5,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.258,6.349,5.839,6.171,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,525.5,526.0,529.5,303.25,519.0,524.0,518.0,-0.001,6.799,0.0,13.894,1.039,0.322,-0.002,0.0,-0.0,-0.001
8212007,1301,1.0,1.0,1.0,1.0,100.0,58.868,40.0,40.0,40.0,1.0,1.0,1049.177,325.527,-0.005,11.209,0.0,80.0,55.0,1.4,1706.25,1765.09,1948.717,294.44,55.623,75.09,72.066,74.862,52.603,1.379,2.202,0.304,70.054,56.014,90.446,50.054,86.248,86.218,75.068,74.99,74.967,41.164,55.911,50.225,-10.867,110.0,110.0,71.563,71.313,56.5,57.063,0.0,34.531,72.0,70.0,1000.0,200.0,0.103,200.875,68.688,68.188,-0.03,72.188,71.875,57.094,58.156,0.0,37.0,72.0,70.0,1000.0,200.0,0.115,373.5,76.5,75.875,0.0,71.938,72.063,56.563,56.844,0.0,43.781,72.0,70.0,1000.0,200.0,0.261,558.5,76.063,75.563,-0.004,72.188,69.625,55.906,56.719,0.0,50.406,72.0,70.0,1000.0,200.0,0.276,573.5,74.313,74.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.507,12.625,11.668,12.308,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,525.5,526.0,530.0,303.25,519.0,524.0,518.0,-0.006,6.887,0.0,14.083,1.049,0.326,-0.002,0.0,-0.0,-0.0
8212007,1302,1.0,1.0,1.0,1.0,100.0,59.646,40.0,40.0,40.0,1.0,1.0,1037.468,322.014,-0.005,11.239,0.0,80.0,55.0,1.4,1706.375,1745.085,1946.863,281.549,55.623,75.09,72.175,74.862,52.712,1.402,2.209,0.308,70.05,56.046,90.391,49.942,86.248,86.432,75.068,75.096,74.967,41.092,55.701,50.225,-10.852,110.0,110.0,71.563,72.0,56.5,57.0,0.0,34.406,72.0,70.0,1000.0,200.0,0.104,201.5,68.688,68.313,-0.03,72.313,72.875,57.219,58.156,0.0,37.313,72.0,70.0,1000.0,200.0,0.119,379.0,76.5,75.938,0.0,72.0,72.813,56.563,56.844,0.0,44.406,72.0,70.0,1000.0,200.0,0.251,545.5,76.063,75.563,-0.004,72.188,70.125,55.844,56.719,0.0,50.5,72.0,70.0,1000.0,200.0,0.276,575.5,74.313,74.5,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.472,12.596,11.65,12.284,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,525.5,526.0,530.0,303.25,519.5,524.0,518.0,0.018,7.026,0.0,14.233,1.037,0.322,-0.002,0.0,-0.0,-0.001
