DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8212007,1303,1.0,1.0,1.0,1.0,100.0,60.095,40.0,40.0,40.0,1.0,1.0,1070.254,326.698,0.005,11.283,0.0,80.0,55.0,1.4,1701.625,1802.312,1969.108,305.901,55.623,75.198,72.5,74.862,52.603,1.364,2.212,0.319,70.194,56.077,90.391,49.322,86.248,86.432,74.994,74.884,75.041,40.946,55.491,50.298,-10.867,110.0,110.0,71.563,73.063,56.406,57.063,0.0,34.5,72.0,70.0,1000.0,200.0,0.103,200.125,68.688,68.188,-0.03,72.563,73.375,57.094,58.156,0.0,37.594,72.0,70.0,1000.0,200.0,0.129,395.0,76.5,75.875,0.0,72.063,73.125,56.469,56.594,0.0,44.813,72.0,70.0,1000.0,200.0,0.255,553.5,76.25,75.563,-0.004,72.25,70.813,55.844,56.625,0.0,50.938,72.0,70.0,1000.0,200.0,0.281,581.0,74.313,74.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.485,12.61,11.659,12.298,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,525.5,526.5,530.5,303.25,519.0,523.5,518.0,-0.002,7.255,0.0,14.632,1.07,0.327,-0.002,0.0,-0.0,-0.0
8212007,1304,1.0,1.0,1.0,1.0,100.0,60.455,40.0,40.0,40.0,1.0,1.0,1094.844,329.04,-0.005,11.239,0.0,80.0,55.0,1.4,1732.125,1823.828,1982.089,314.498,55.516,75.412,72.826,74.972,52.495,1.337,2.252,0.286,70.348,56.259,90.279,48.815,86.248,86.432,75.068,74.884,74.967,40.728,55.596,50.225,-10.852,110.0,110.0,71.75,73.188,56.406,57.063,0.0,35.063,72.0,70.0,1000.0,200.0,0.101,198.625,68.688,68.188,-0.03,72.75,73.688,57.094,58.156,0.0,38.406,72.0,70.0,1000.0,200.0,0.133,403.0,76.5,75.938,0.0,72.375,73.5,56.469,56.594,0.0,45.625,72.0,70.0,1000.0,200.0,0.262,561.5,76.25,75.5,-0.004,72.438,71.0,55.844,56.625,0.0,51.875,72.0,70.0,1000.0,200.0,0.294,596.5,74.313,74.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.479,12.609,11.659,12.292,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,525.0,526.5,530.5,303.25,519.5,523.5,518.0,-0.003,7.179,0.0,14.802,1.095,0.329,-0.002,0.0,-0.0,-0.0
8212007,1305,1.0,1.0,1.0,1.0,100.0,61.01,40.0,40.0,40.0,1.0,1.0,1091.332,331.382,0.005,11.268,0.0,80.0,55.0,1.4,1770.875,1809.48,1978.379,303.035,55.516,75.52,72.935,75.192,52.495,1.345,2.252,0.293,70.507,56.388,90.196,48.562,86.151,86.432,74.994,74.884,74.967,40.438,55.386,50.225,-10.852,110.0,110.0,71.875,73.313,56.406,57.063,0.0,35.5,72.0,70.0,1000.0,200.0,0.101,199.0,68.688,68.188,-0.03,72.75,73.063,57.0,58.094,0.0,38.719,72.0,70.0,1000.0,200.0,0.141,414.0,76.563,75.938,0.0,72.375,73.625,56.25,56.594,0.0,45.875,72.0,70.0,1000.0,200.0,0.271,569.0,76.063,75.563,-0.004,72.438,70.813,55.594,56.625,0.0,51.5,72.0,70.0,1000.0,200.0,0.286,584.0,74.313,74.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.479,12.607,11.65,12.294,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,525.5,527.0,531.0,303.25,520.0,524.0,518.5,0.001,7.378,0.0,15.295,1.091,0.331,-0.002,0.0,-0.0,-0.0
8212007,1306,1.0,1.0,1.0,1.0,100.0,61.283,40.0,40.0,40.0,1.0,1.0,1124.118,332.553,-0.005,11.194,0.0,80.0,55.0,1.4,1768.5,1856.88,2004.349,314.498,55.41,75.627,73.152,75.302,52.386,1.333,2.284,0.301,70.738,56.534,90.029,48.196,86.151,86.539,75.068,74.884,74.967,40.22,55.176,50.079,-10.852,110.0,110.0,71.938,73.75,56.344,57.063,0.0,36.031,72.0,70.0,1000.0,200.0,0.101,198.875,68.688,68.188,-0.03,72.813,73.5,56.938,58.094,0.0,40.188,72.0,70.0,1000.0,200.0,0.145,420.0,76.75,75.938,0.0,72.375,73.688,56.25,56.5,0.0,46.844,72.0,70.0,1000.0,200.0,0.269,567.5,76.25,75.563,-0.004,72.438,70.625,55.594,56.406,0.0,51.688,72.0,70.0,1000.0,200.0,0.308,608.0,74.313,74.5,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.464,12.596,11.648,12.281,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,525.5,527.0,531.5,303.25,520.0,524.0,518.5,-0.003,7.379,0.0,15.307,1.124,0.333,-0.002,0.0,-0.0,-0.001
8212007,1307,1.0,1.0,1.0,1.0,100.0,61.769,40.0,40.0,40.0,1.0,1.0,1119.435,339.578,-0.005,11.253,0.0,80.0,55.0,1.4,1807.375,1856.88,2009.916,313.065,55.41,75.842,73.26,75.411,52.495,1.372,2.287,0.315,70.994,56.768,90.391,48.027,86.151,86.753,75.068,74.884,74.967,40.074,55.281,50.152,-10.852,110.0,110.0,72.188,73.688,56.344,57.0,0.0,35.125,72.0,70.0,1000.0,200.0,0.112,207.125,68.688,68.188,-0.03,72.813,73.5,56.938,58.0,0.0,40.313,72.0,70.0,1000.0,200.0,0.152,428.25,76.563,75.938,0.0,72.375,73.688,56.156,56.5,0.0,46.906,72.0,70.0,1000.0,200.0,0.274,571.0,76.25,75.563,-0.004,72.438,70.813,55.531,56.531,0.0,51.344,72.0,70.0,1000.0,200.0,0.309,609.0,74.313,74.5,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.468,12.582,11.639,12.27,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,525.5,527.0,532.0,303.5,519.5,524.0,518.5,-0.003,7.458,0.0,15.73,1.119,0.34,-0.002,0.0,-0.0,-0.001
8212007,1308,1.0,1.0,1.0,1.0,100.0,62.199,40.0,40.0,40.0,1.0,1.0,1156.905,338.408,-0.005,11.224,0.0,80.0,55.0,1.4,1822.25,1901.543,2034.046,335.997,55.303,75.949,73.26,75.631,52.386,1.33,2.305,0.286,71.252,56.765,90.474,47.801,86.151,86.861,74.994,74.99,74.967,39.929,55.176,50.152,-10.852,110.0,110.0,72.188,73.688,56.344,57.0,0.0,35.219,72.0,70.0,1000.0,200.0,0.114,212.0,68.5,68.188,-0.03,72.813,73.5,56.938,58.0,0.0,41.656,72.0,70.0,1000.0,200.0,0.153,428.75,76.563,75.938,0.0,72.5,73.688,56.25,56.594,0.0,46.0,72.0,70.0,1000.0,200.0,0.284,583.0,76.25,75.563,-0.004,72.688,70.813,55.594,56.531,0.0,52.313,72.0,70.0,1000.0,200.0,0.317,616.5,74.313,74.5,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.452,12.568,11.633,12.264,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,525.5,527.0,532.0,303.25,520.5,524.0,518.5,-0.034,7.526,0.0,15.916,1.157,0.338,-0.001,0.0,-0.0,-0.001
8212007,1309,1.0,1.0,1.0,1.0,100.0,62.694,40.0,40.0,40.0,1.0,1.0,1169.786,343.091,0.005,11.165,0.0,80.0,55.0,1.4,1822.25,1902.986,2035.902,347.466,55.41,76.056,73.369,75.631,52.495,1.353,2.319,0.308,71.46,57.046,90.307,47.689,86.151,87.075,74.92,74.99,74.894,39.638,55.176,50.225,-10.852,110.0,110.0,72.375,73.75,56.406,57.0,0.0,36.25,72.0,70.0,1000.0,200.0,0.106,205.75,68.75,68.188,-0.03,72.813,73.938,56.938,58.0,0.0,41.5,72.0,70.0,1000.0,200.0,0.163,441.75,76.563,75.938,0.0,72.5,73.5,56.25,56.5,0.0,46.344,72.0,70.0,1000.0,200.0,0.286,585.0,76.25,75.563,-0.004,72.688,70.625,55.594,56.531,0.0,53.781,72.0,70.0,1000.0,200.0,0.318,617.5,74.313,74.5,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.441,12.572,11.638,12.265,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,525.0,527.0,532.5,303.5,520.5,524.0,518.5,-0.002,7.607,0.0,16.398,1.17,0.343,-0.002,0.0,-0.0,-0.001
8212007,1310,1.0,1.0,1.0,1.0,100.0,63.105,40.0,40.0,40.0,1.0,1.0,1186.179,352.459,-0.005,11.239,0.0,80.0,55.0,1.4,1850.25,1941.998,2050.757,356.07,55.41,76.056,73.369,75.741,52.386,1.318,2.358,0.304,71.692,57.254,90.085,47.689,86.98,86.753,74.994,74.99,74.967,39.565,54.862,50.152,-10.852,110.0,110.0,72.375,73.75,56.344,57.0,0.0,35.625,72.0,70.0,1000.0,200.0,0.115,211.875,68.688,68.188,-0.03,72.813,73.5,56.938,57.844,0.0,42.656,72.0,70.0,1000.0,200.0,0.164,443.25,76.563,75.875,0.0,72.5,73.5,56.156,56.5,0.0,47.906,72.0,70.0,1000.0,200.0,0.293,596.0,76.25,75.563,-0.004,72.75,70.813,55.531,56.406,0.0,53.406,72.0,70.0,1000.0,200.0,0.333,633.0,74.313,74.5,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.432,12.571,11.628,12.256,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,525.0,527.0,532.5,303.25,521.0,524.0,519.0,-0.034,7.778,0.0,16.507,1.186,0.352,-0.002,0.0,-0.0,-0.001
8212007,1311,1.0,1.0,1.0,1.0,100.0,63.591,40.0,40.0,40.0,1.0,1.0,1190.863,348.946,-0.005,11.224,0.0,80.0,55.0,1.4,1890.25,1918.868,2058.186,347.466,55.41,76.056,73.369,75.741,52.277,1.353,2.34,0.304,71.878,57.484,90.224,47.52,86.98,86.753,75.068,74.777,74.967,39.347,54.862,50.152,-10.852,110.0,110.0,72.375,73.375,56.219,57.0,0.0,35.688,72.0,70.0,1000.0,200.0,0.117,213.875,68.688,68.063,-0.03,72.813,73.563,56.938,57.844,0.0,41.625,72.0,70.0,1000.0,200.0,0.177,462.5,76.563,75.938,0.0,72.5,73.375,56.156,56.5,0.0,48.531,72.0,70.0,1000.0,200.0,0.294,592.0,76.25,75.563,-0.004,72.063,70.625,55.531,56.406,0.0,53.563,72.0,70.0,1000.0,200.0,0.317,613.0,74.438,74.5,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.441,12.577,11.634,12.265,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,525.0,527.0,533.0,303.25,520.0,524.0,519.0,-0.002,7.817,0.0,16.825,1.191,0.349,-0.003,0.0,-0.0,-0.0
8212007,1312,1.0,1.0,1.0,1.0,100.0,64.019,40.0,40.0,40.0,1.0,1.0,1199.06,350.117,-0.005,11.209,0.0,80.0,55.0,1.4,1896.75,1921.757,2060.043,348.9,55.41,76.164,73.26,75.851,52.277,1.368,2.362,0.297,72.027,57.634,90.168,47.52,86.98,86.861,74.92,75.203,74.967,39.275,54.862,50.152,-10.867,110.0,110.0,72.25,73.875,56.0,56.906,0.0,35.563,72.0,70.0,1000.0,200.0,0.118,215.25,68.688,68.188,-0.03,72.813,73.375,56.688,57.844,0.0,42.438,72.0,70.0,1000.0,200.0,0.184,472.25,76.563,75.938,0.0,72.375,73.5,56.094,56.375,0.0,48.656,72.0,70.0,1000.0,200.0,0.299,598.5,76.063,75.563,-0.004,71.875,70.313,55.531,56.406,0.0,52.469,72.0,70.0,1000.0,200.0,0.308,603.5,74.438,74.5,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.429,12.566,11.63,12.254,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,525.0,527.0,533.0,303.5,521.0,524.5,519.0,-0.001,7.822,0.0,16.915,1.199,0.35,-0.002,0.0,-0.0,-0.0
8212007,1313,1.0,1.0,1.0,1.0,100.0,64.388,40.0,40.0,40.0,1.0,1.0,1207.256,351.288,0.005,11.239,0.0,80.0,55.0,1.4,1898.75,1928.983,2058.186,353.202,55.41,76.164,73.369,75.851,52.386,1.375,2.39,0.304,72.183,57.752,90.335,47.463,86.98,86.968,75.068,74.884,74.894,39.202,54.757,50.152,-10.852,110.0,110.0,72.375,73.938,56.344,57.0,0.0,35.719,72.0,70.0,1000.0,200.0,0.118,215.0,68.75,68.188,-0.03,72.938,73.375,56.688,57.656,0.0,43.344,72.0,70.0,1000.0,200.0,0.184,469.5,76.563,75.938,0.0,72.5,73.688,56.156,56.375,0.0,48.0,72.0,70.0,1000.0,200.0,0.303,599.0,76.25,75.563,-0.004,72.063,70.625,55.531,56.406,0.0,51.563,72.0,70.0,1000.0,200.0,0.31,610.0,74.438,74.5,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.431,12.572,11.631,12.261,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,525.5,527.0,533.5,303.5,521.0,524.5,519.0,0.005,7.912,0.0,17.075,1.207,0.351,-0.002,0.0,-0.0,-0.0
8212007,1314,1.0,1.0,1.0,1.0,100.0,64.459,40.0,40.0,40.0,1.0,1.0,1243.556,353.63,0.005,11.224,0.0,80.0,55.0,1.4,1898.75,1968.062,2074.904,367.545,55.303,76.271,73.369,75.96,52.277,1.36,2.387,0.319,72.374,57.811,90.335,47.435,86.98,87.075,74.994,74.777,74.894,39.129,54.547,50.152,-10.852,110.0,110.0,72.375,74.25,56.219,56.906,0.0,36.094,72.0,70.0,1000.0,200.0,0.116,213.375,68.688,68.188,-0.03,73.125,73.563,56.688,57.656,0.0,43.375,72.0,70.0,1000.0,200.0,0.193,486.25,76.563,75.938,0.0,72.5,73.625,56.094,56.375,0.0,48.5,72.0,70.0,1000.0,200.0,0.311,610.0,76.063,75.625,-0.004,72.188,70.813,55.531,56.406,0.0,53.156,72.0,70.0,1000.0,200.0,0.308,607.5,74.438,74.5,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.464,12.607,11.655,12.297,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,525.0,527.0,533.5,303.5,521.5,524.5,519.0,0.002,8.025,0.0,17.166,1.244,0.354,-0.002,0.0,-0.0,-0.0
8212007,1315,1.0,1.0,1.0,1.0,100.0,64.549,40.0,40.0,40.0,1.0,1.0,1259.949,359.485,0.005,11.283,0.0,80.0,55.0,1.4,1912.875,2010.148,2097.202,370.414,55.303,76.271,73.477,75.96,52.386,1.303,2.415,0.304,72.561,57.94,90.307,47.463,87.207,86.968,74.994,74.884,74.894,39.057,54.652,50.225,-10.852,110.0,110.0,72.375,73.938,56.219,56.906,0.0,36.594,72.0,70.0,1000.0,200.0,0.115,211.625,68.688,68.188,-0.03,73.25,73.313,56.688,57.531,0.0,45.125,72.0,70.0,1000.0,200.0,0.207,503.75,76.563,75.938,0.0,72.5,73.688,56.156,56.375,0.0,48.656,72.0,70.0,1000.0,200.0,0.308,607.0,76.063,75.563,-0.004,72.438,70.813,55.531,56.25,0.0,52.875,72.0,70.0,1000.0,200.0,0.317,618.5,74.313,74.5,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.454,12.593,11.638,12.28,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,525.0,527.0,534.0,303.25,521.5,524.5,519.0,0.005,8.08,0.0,17.484,1.26,0.359,-0.002,0.0,-0.0,-0.001
8212007,1316,1.0,1.0,1.0,1.0,100.0,65.152,40.0,40.0,40.0,1.0,1.0,1269.317,359.485,0.005,11.224,0.0,80.0,55.0,1.4,1912.875,2011.602,2099.061,376.153,55.303,76.271,73.477,75.96,52.277,1.333,2.436,0.312,72.862,58.206,90.113,47.491,87.207,86.753,74.994,74.777,74.894,39.057,54.547,50.298,-10.852,110.0,110.0,72.375,74.063,56.219,56.906,0.0,36.906,72.0,70.0,1000.0,200.0,0.116,212.125,68.75,68.188,-0.03,73.25,72.875,56.625,57.656,0.0,46.0,72.0,70.0,1000.0,200.0,0.217,512.5,76.563,75.938,0.0,72.5,73.5,56.094,56.344,0.0,49.438,72.0,70.0,1000.0,200.0,0.314,615.5,76.063,75.563,-0.004,72.188,70.813,55.531,56.406,0.0,53.656,72.0,70.0,1000.0,200.0,0.316,617.0,74.438,74.5,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.462,12.58,11.628,12.27,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,525.0,527.0,534.0,303.25,522.0,524.5,519.0,0.002,8.145,0.0,17.506,1.269,0.359,-0.002,0.0,-0.0,-0.0
8212007,1317,1.0,1.0,1.0,1.0,100.0,65.736,40.0,40.0,40.0,1.0,1.0,1264.633,361.827,-0.005,11.135,0.0,80.0,55.0,1.4,1963.125,1997.075,2110.212,381.892,55.303,76.271,73.369,75.96,52.277,1.356,2.426,0.308,73.108,58.472,90.196,47.379,87.207,86.646,74.994,75.096,74.894,38.911,54.442,50.298,-10.852,110.0,110.0,72.375,74.063,56.219,56.906,0.0,37.375,72.0,70.0,1000.0,200.0,0.115,212.625,68.688,68.188,-0.03,73.25,72.688,56.625,57.531,0.0,46.688,72.0,70.0,1000.0,200.0,0.227,521.5,76.563,75.938,0.0,72.25,73.5,56.094,56.375,0.0,48.719,72.0,70.0,1000.0,200.0,0.316,612.0,76.063,75.563,-0.004,72.188,70.375,55.531,56.25,0.0,53.313,72.0,70.0,1000.0,200.0,0.317,616.5,74.438,74.5,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.457,12.574,11.626,12.261,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,525.0,527.0,534.5,303.25,522.5,525.0,519.0,0.005,8.164,0.0,17.593,1.265,0.362,-0.002,0.0,-0.0,-0.0
8212007,1318,1.0,1.0,1.0,1.0,100.0,65.852,40.0,40.0,40.0,1.0,1.0,1317.326,367.681,-0.005,11.224,0.0,80.0,55.0,1.4,1962.625,2047.98,2130.662,387.633,55.303,76.164,73.26,75.96,52.168,1.333,2.465,0.304,73.448,58.689,90.085,47.322,87.207,86.539,74.92,74.777,74.894,38.911,54.337,50.225,-10.852,110.0,110.0,72.438,74.25,56.219,56.688,0.0,37.094,72.0,70.0,1000.0,200.0,0.119,217.0,68.688,68.188,-0.03,73.25,72.25,56.625,57.5,0.0,47.531,72.0,70.0,1000.0,200.0,0.235,531.5,76.563,75.938,0.0,72.375,73.188,56.094,56.344,0.0,48.531,72.0,70.0,1000.0,200.0,0.317,616.0,76.063,75.563,-0.004,72.188,70.625,55.531,56.25,0.0,52.75,72.0,70.0,1000.0,200.0,0.324,624.0,74.438,74.5,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.459,12.579,11.625,12.269,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,525.0,527.0,534.5,303.5,522.5,525.0,519.0,-0.001,8.232,0.0,17.62,1.317,0.368,-0.002,0.0,-0.0,-0.0
8212007,1319,1.0,1.0,1.0,1.0,100.0,66.417,40.0,40.0,40.0,1.0,1.0,1322.01,371.194,-0.005,11.18,0.0,80.0,55.0,1.4,1997.75,2058.181,2147.397,390.503,55.41,76.164,73.26,75.96,52.277,1.318,2.479,0.319,73.555,58.844,90.085,47.491,87.207,86.432,74.92,74.884,74.894,38.911,54.337,50.298,-10.852,110.0,110.0,72.438,74.438,56.0,56.688,0.0,36.563,72.0,70.0,1000.0,200.0,0.127,221.875,68.688,68.313,-0.03,73.25,72.688,56.625,57.5,0.0,48.406,72.0,70.0,1000.0,200.0,0.241,538.5,76.563,75.938,0.0,72.25,73.5,56.094,56.344,0.0,49.0,72.0,70.0,1000.0,200.0,0.317,615.5,76.25,75.563,-0.004,72.25,70.625,55.438,56.406,0.0,53.375,72.0,70.0,1000.0,200.0,0.326,627.5,74.438,74.5,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.464,12.582,11.622,12.265,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,525.0,527.0,534.5,303.5,523.0,525.0,519.0,-0.004,8.253,0.0,17.664,1.322,0.371,-0.002,0.0,-0.0,-0.0
8212007,1320,1.0,1.0,1.0,1.0,100.0,66.833,40.0,40.0,40.0,1.0,1.0,1343.087,374.707,0.005,11.194,0.0,80.0,55.0,1.4,2007.625,2075.685,2152.976,390.503,55.303,76.164,73.26,75.96,52.386,1.326,2.504,0.297,73.94,59.031,90.419,47.491,87.207,86.432,74.92,74.777,74.82,38.839,54.442,50.444,-10.852,110.0,110.0,72.438,74.25,56.0,56.594,0.0,36.438,72.0,70.0,1000.0,200.0,0.126,222.75,68.688,68.188,-0.03,73.25,72.188,56.5,57.5,0.0,48.625,72.0,70.0,1000.0,200.0,0.253,553.0,76.563,75.938,0.0,72.375,73.625,56.094,56.344,0.0,49.656,72.0,70.0,1000.0,200.0,0.316,615.0,76.063,75.563,-0.004,72.25,70.813,55.531,56.25,0.0,54.625,72.0,70.0,1000.0,200.0,0.322,620.5,74.438,74.5,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.459,12.571,11.613,12.257,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,525.0,527.0,534.5,303.25,523.0,525.0,519.0,0.003,8.326,0.0,18.026,1.343,0.375,-0.002,0.0,-0.0,-0.0
8212007,1321,1.0,1.0,1.0,1.0,100.0,67.169,40.0,40.0,40.0,1.0,1.0,1350.113,380.562,-0.005,11.209,0.0,80.0,55.0,1.4,2024.0,2072.767,2156.696,393.374,55.41,76.164,73.26,75.96,52.495,1.337,2.518,0.312,74.096,59.182,90.279,47.632,87.628,86.646,74.994,74.777,74.894,38.839,54.337,50.517,-10.852,110.0,110.0,72.438,74.25,56.219,56.688,0.0,36.469,72.0,70.0,1000.0,200.0,0.126,222.5,68.688,68.188,-0.03,73.125,72.125,56.625,57.375,0.0,49.156,72.0,70.0,1000.0,200.0,0.26,558.0,76.563,75.938,0.0,72.375,73.375,56.156,56.344,0.0,49.688,72.0,70.0,1000.0,200.0,0.325,625.5,76.25,75.563,-0.004,72.25,70.625,55.594,56.25,0.0,54.656,72.0,70.0,1000.0,200.0,0.325,622.5,74.438,74.5,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.474,12.589,11.634,12.277,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,524.5,527.0,535.0,303.5,523.5,525.0,519.0,-0.002,8.446,0.0,18.163,1.35,0.381,-0.002,0.0,-0.0,-0.0
8212007,1322,1.0,1.0,1.0,1.0,100.0,67.909,40.0,40.0,40.0,1.0,1.0,1355.968,381.733,-0.005,11.121,0.0,80.0,55.0,1.4,2042.0,2074.226,2154.836,394.809,55.516,76.271,73.152,75.96,52.495,1.372,2.522,0.334,74.331,59.395,90.252,47.829,87.628,86.968,74.92,74.884,74.82,38.766,54.442,50.663,-10.852,110.0,110.0,72.438,73.75,56.219,56.906,0.0,36.406,72.0,70.0,1000.0,200.0,0.128,223.75,68.688,68.188,-0.03,72.938,72.125,56.625,57.375,0.0,48.5,72.0,70.0,1000.0,200.0,0.264,563.0,76.563,75.938,0.0,72.063,73.5,56.156,56.344,0.0,49.281,72.0,70.0,1000.0,200.0,0.328,625.0,76.25,75.563,-0.004,72.063,70.313,55.531,56.406,0.0,54.188,72.0,70.0,1000.0,200.0,0.331,628.5,74.438,74.688,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.464,12.58,11.631,12.267,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,525.0,527.0,535.0,303.25,524.5,525.0,519.0,-0.014,8.44,0.0,18.359,1.356,0.382,-0.002,0.0,-0.0,-0.001
8212007,1323,1.0,1.0,1.0,1.0,100.0,68.248,40.0,40.0,40.0,1.0,1.0,1380.558,385.246,-0.005,11.18,0.0,80.0,55.0,1.4,2045.25,2104.903,2173.436,396.245,55.41,76.271,73.043,75.96,52.386,1.349,2.518,0.315,74.541,59.576,90.113,47.858,87.628,87.289,74.92,74.777,74.894,38.839,54.127,50.663,-10.867,110.0,110.0,72.563,73.938,56.219,56.906,0.0,36.875,72.0,70.0,1000.0,200.0,0.127,223.375,68.688,68.188,-0.03,72.938,71.75,56.5,57.375,0.0,48.688,72.0,70.0,1000.0,200.0,0.269,570.5,76.563,75.938,0.0,72.375,73.188,56.156,56.344,0.0,49.031,72.0,70.0,1000.0,200.0,0.332,630.5,76.25,75.563,-0.004,72.438,70.625,55.594,56.406,0.0,54.875,72.0,70.0,1000.0,200.0,0.339,636.5,74.563,74.5,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.471,12.585,11.633,12.27,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,524.5,527.0,535.0,303.25,524.0,525.0,519.0,-0.001,8.647,0.0,18.343,1.381,0.385,-0.002,0.0,-0.0,0.0
8212007,1324,1.0,1.0,1.0,1.0,100.0,68.764,40.0,40.0,40.0,1.0,1.0,1382.9,382.904,-0.005,11.121,0.0,80.0,55.0,1.4,2065.75,2091.748,2164.136,396.245,55.41,76.271,73.152,75.96,52.386,1.379,2.554,0.312,74.625,59.755,89.946,47.942,87.628,87.397,74.92,74.777,74.82,38.766,54.022,50.663,-10.852,110.0,110.0,72.563,73.938,56.344,56.906,0.0,36.375,72.0,70.0,1000.0,200.0,0.128,224.0,68.75,68.188,-0.03,72.813,72.188,56.5,57.375,0.0,49.063,72.0,70.0,1000.0,200.0,0.268,572.5,76.563,75.938,0.0,72.25,73.625,56.094,56.375,0.0,50.25,72.0,70.0,1000.0,200.0,0.329,628.5,76.063,75.563,-0.004,72.438,70.625,55.531,56.406,0.0,54.938,72.0,70.0,1000.0,200.0,0.346,640.5,74.438,74.5,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.472,12.584,11.638,12.273,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,524.5,527.0,535.0,303.25,524.5,525.0,519.5,-0.003,8.672,0.0,18.359,1.383,0.383,-0.002,0.0,-0.0,-0.0
8212007,1325,1.0,1.0,1.0,1.0,100.0,69.185,40.0,40.0,40.0,1.0,1.0,1403.977,385.246,-0.005,11.224,0.0,80.0,55.0,1.4,2065.75,2116.606,2186.458,410.603,55.41,76.271,73.043,75.96,52.386,1.36,2.543,0.319,74.899,59.846,90.057,47.829,87.628,87.611,74.847,74.777,74.894,38.693,54.022,50.736,-10.867,110.0,110.0,72.563,73.875,56.344,56.688,0.0,36.469,72.0,70.0,1000.0,200.0,0.128,224.125,68.5,68.063,-0.03,72.938,72.125,56.5,57.375,0.0,49.125,72.0,70.0,1000.0,200.0,0.279,580.0,76.563,75.938,0.0,72.063,73.375,56.094,56.344,0.0,49.344,72.0,70.0,1000.0,200.0,0.327,622.0,76.25,75.563,-0.004,72.625,70.313,55.531,56.25,0.0,55.25,72.0,70.0,1000.0,200.0,0.355,652.5,74.438,74.688,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.465,12.584,11.64,12.267,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,524.5,527.0,535.5,303.5,525.5,525.5,519.5,0.003,8.818,0.0,18.757,1.404,0.385,-0.002,0.0,-0.0,-0.001
8212007,1326,1.0,1.0,1.0,1.0,100.0,69.643,40.0,40.0,40.0,1.0,1.0,1415.687,389.93,0.005,11.194,0.0,80.0,55.0,1.4,2081.25,2126.853,2195.761,412.039,55.41,76.271,73.043,76.07,52.386,1.337,2.557,0.315,75.055,59.961,89.946,47.773,87.298,87.611,74.92,74.777,74.82,38.766,54.022,50.881,-10.867,110.0,110.0,72.438,73.875,56.219,56.688,0.0,37.125,72.0,70.0,1000.0,200.0,0.127,222.125,68.75,68.313,-0.03,72.813,71.75,56.5,57.375,0.0,50.188,72.0,70.0,1000.0,200.0,0.285,586.5,76.75,75.938,0.0,72.375,73.5,56.094,56.375,0.0,50.5,72.0,70.0,1000.0,200.0,0.332,631.5,76.25,75.625,-0.004,72.438,70.313,55.531,56.25,0.0,56.0,72.0,70.0,1000.0,200.0,0.357,655.5,74.438,74.5,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.464,12.579,11.638,12.267,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,524.5,527.0,535.5,303.25,525.5,525.5,519.5,0.003,8.889,0.0,18.818,1.416,0.39,-0.002,0.0,-0.0,-0.0
8212007,1327,1.0,1.0,1.0,1.0,100.0,70.42,40.0,40.0,40.0,1.0,1.0,1436.764,394.614,0.005,11.121,0.0,80.0,55.0,1.4,2111.875,2144.436,2203.204,426.402,55.516,76.164,72.935,75.96,52.386,1.349,2.6,0.334,75.373,60.277,89.862,47.801,87.298,87.504,74.847,74.777,74.82,38.693,53.917,50.954,-10.852,110.0,110.0,72.438,74.063,56.219,56.906,0.0,37.281,72.0,70.0,1000.0,200.0,0.126,222.125,68.688,68.188,-0.03,72.75,72.125,56.5,57.25,0.0,50.0,72.0,70.0,1000.0,200.0,0.286,584.0,76.563,75.938,0.0,72.063,73.188,56.156,56.344,0.0,49.375,72.0,70.0,1000.0,200.0,0.341,640.0,76.25,75.563,-0.004,72.188,70.625,55.531,56.25,0.0,54.781,72.0,70.0,1000.0,200.0,0.375,671.0,74.438,74.688,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.469,12.593,11.645,12.28,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,524.5,527.0,535.5,303.25,526.0,525.5,519.5,0.002,8.957,0.0,18.921,1.437,0.395,-0.002,0.0,-0.0,-0.001
8212007,1328,1.0,1.0,1.0,1.0,100.0,70.683,40.0,40.0,40.0,1.0,1.0,1425.054,393.443,-0.005,11.121,0.0,80.0,55.0,1.4,2114.875,2116.606,2197.622,424.966,55.41,76.271,72.935,76.07,52.277,1.406,2.596,0.304,75.454,60.399,89.557,47.858,87.298,87.397,74.994,74.777,74.894,38.766,53.708,51.027,-10.852,110.0,110.0,72.438,74.25,56.219,56.906,0.0,37.375,72.0,70.0,1000.0,200.0,0.129,225.125,68.688,68.188,-0.03,72.813,71.688,56.5,57.375,0.0,50.531,72.0,70.0,1000.0,200.0,0.294,596.5,76.563,75.938,0.0,72.375,73.375,56.156,56.344,0.0,50.719,72.0,70.0,1000.0,200.0,0.333,631.5,76.25,75.625,-0.004,72.25,70.188,55.531,56.406,0.0,54.594,72.0,70.0,1000.0,200.0,0.355,648.5,74.438,74.688,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.474,12.594,11.651,12.281,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,525.0,527.0,535.5,303.25,526.0,525.5,519.5,-0.002,9.126,0.0,18.921,1.425,0.393,-0.002,0.0,-0.0,-0.001
8212007,1329,1.0,1.0,1.0,1.0,100.0,71.131,40.0,40.0,40.0,1.0,1.0,1455.499,399.297,0.005,11.135,0.0,80.0,55.0,1.4,2112.0,2162.039,2212.507,430.713,55.41,76.164,72.826,76.07,52.277,1.341,2.575,0.334,75.642,60.433,89.612,47.886,87.298,87.397,74.92,74.777,74.82,38.693,53.708,51.027,-10.852,110.0,110.0,72.438,74.063,56.344,56.906,0.0,38.188,72.0,70.0,1000.0,200.0,0.126,222.25,68.688,68.188,-0.03,72.813,71.313,56.5,57.25,0.0,50.813,72.0,70.0,1000.0,200.0,0.297,595.0,76.75,75.938,0.0,72.063,73.375,56.094,56.344,0.0,49.938,72.0,70.0,1000.0,200.0,0.342,641.0,76.25,75.563,-0.004,72.438,70.313,55.531,56.25,0.0,55.344,72.0,70.0,1000.0,200.0,0.364,663.0,74.438,74.688,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.482,12.604,11.658,12.29,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,524.5,527.0,536.0,303.5,526.0,525.5,519.5,0.003,9.147,0.0,19.058,1.455,0.399,-0.002,0.0,-0.0,-0.001
8212007,1330,1.0,1.0,1.0,1.0,100.0,71.542,40.0,40.0,40.0,1.0,1.0,1466.038,400.468,-0.005,11.121,0.0,80.0,55.0,1.4,2112.0,2163.507,2223.673,422.093,55.41,76.271,72.826,76.07,52.277,1.349,2.607,0.315,75.794,60.604,89.918,47.886,87.298,87.611,74.847,74.564,74.82,38.693,53.708,51.027,-10.867,110.0,110.0,72.438,74.25,56.219,56.906,0.0,38.625,72.0,70.0,1000.0,200.0,0.127,222.5,68.688,68.188,-0.03,72.625,72.125,56.438,57.25,0.0,50.844,72.0,70.0,1000.0,200.0,0.299,598.5,76.75,75.938,0.0,72.25,73.125,56.094,56.344,0.0,49.813,72.0,70.0,1000.0,200.0,0.347,643.5,76.25,75.563,-0.004,72.188,70.125,55.531,56.25,0.0,55.719,72.0,70.0,1000.0,200.0,0.368,665.5,74.438,74.688,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.464,12.589,11.645,12.275,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,525.0,527.0,536.0,303.25,525.5,525.5,519.5,-0.0,9.135,0.0,19.034,1.466,0.4,-0.002,0.0,-0.0,-0.001
8212007,1331,1.0,1.0,1.0,1.0,100.0,72.028,40.0,40.0,40.0,1.0,1.0,1447.302,399.297,-0.005,11.18,0.0,80.0,55.0,1.4,2126.0,2147.368,2229.256,436.461,55.41,76.271,72.826,75.96,52.277,1.394,2.628,0.337,75.968,60.753,90.001,48.027,87.194,87.718,74.92,74.777,74.82,38.693,53.603,51.1,-10.852,110.0,110.0,72.438,74.063,56.344,56.688,0.0,37.219,72.0,70.0,1000.0,200.0,0.141,232.0,68.688,68.188,-0.03,72.625,71.688,56.5,57.25,0.0,51.313,72.0,70.0,1000.0,200.0,0.302,603.0,76.75,75.938,0.0,72.063,73.125,56.094,56.344,0.0,49.719,72.0,70.0,1000.0,200.0,0.339,634.0,76.25,75.563,-0.004,72.188,70.188,55.531,56.25,0.0,55.125,72.0,70.0,1000.0,200.0,0.367,661.0,74.438,74.688,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.476,12.612,11.656,12.295,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,524.5,527.0,536.0,303.25,526.0,525.5,520.0,-0.003,9.303,0.0,19.248,1.447,0.399,-0.002,0.0,-0.0,-0.001
8212007,1332,1.0,1.0,1.0,1.0,100.0,72.379,40.0,40.0,40.0,1.0,1.0,1492.97,406.323,-0.005,11.15,0.0,80.0,55.0,1.4,2123.875,2179.661,2225.534,429.276,55.41,76.271,72.826,75.96,52.277,1.341,2.642,0.33,76.088,60.728,89.835,47.998,87.194,87.504,74.92,74.884,74.82,38.766,53.498,51.1,-10.852,110.0,110.0,72.438,73.875,56.219,56.688,0.0,37.875,72.0,70.0,1000.0,200.0,0.137,231.875,68.688,68.188,-0.03,72.625,71.625,56.438,57.25,0.0,51.594,72.0,70.0,1000.0,200.0,0.308,609.0,76.75,76.063,0.0,72.0,73.188,56.094,56.344,0.0,49.438,72.0,70.0,1000.0,200.0,0.336,634.0,76.25,75.563,-0.004,72.438,70.0,55.438,56.25,0.0,56.531,72.0,70.0,1000.0,200.0,0.375,674.5,74.563,74.688,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.46,12.589,11.634,12.273,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,524.5,527.5,536.0,303.25,527.0,525.5,519.5,-0.014,9.335,0.0,19.083,1.493,0.406,-0.002,0.0,-0.0,-0.0
8212007,1333,1.0,1.0,1.0,1.0,100.0,72.508,40.0,40.0,40.0,1.0,1.0,1514.047,409.836,-0.005,11.18,0.0,80.0,55.0,1.4,2154.75,2194.362,2232.979,440.772,55.41,76.164,72.718,75.851,52.386,1.364,2.635,0.337,76.251,60.992,90.001,47.97,87.194,87.504,74.847,74.671,74.82,38.693,53.708,51.246,-10.852,110.0,110.0,72.438,74.25,56.219,56.906,0.0,37.188,72.0,70.0,1000.0,200.0,0.14,234.125,68.688,68.188,-0.03,72.563,71.625,56.438,57.25,0.0,50.875,72.0,70.0,1000.0,200.0,0.315,615.0,76.75,75.938,0.0,72.063,73.375,56.094,56.344,0.0,49.625,72.0,70.0,1000.0,200.0,0.337,635.5,76.25,75.625,-0.004,72.25,70.125,55.531,56.25,0.0,55.875,72.0,70.0,1000.0,200.0,0.384,678.0,74.563,74.688,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.501,12.63,11.674,12.32,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,524.5,527.0,536.5,303.5,526.5,525.5,519.5,-0.001,9.347,0.0,19.475,1.514,0.41,-0.002,0.0,-0.0,-0.0
8212007,1334,1.0,1.0,1.0,1.0,100.0,73.207,40.0,40.0,40.0,1.0,1.0,1485.944,409.836,-0.005,11.062,0.0,80.0,55.0,1.4,2160.875,2187.01,2227.395,432.15,55.41,76.164,72.718,75.96,52.277,1.406,2.65,0.33,76.354,61.078,89.557,48.027,87.194,87.504,74.847,74.671,74.82,38.548,53.393,51.173,-10.852,110.0,110.0,72.563,74.063,56.219,56.688,0.0,37.656,72.0,70.0,1000.0,200.0,0.136,232.75,68.75,68.188,-0.03,72.563,71.063,56.438,57.25,0.0,52.219,72.0,70.0,1000.0,200.0,0.312,608.0,76.75,75.938,0.0,72.063,73.5,56.094,56.375,0.0,48.781,72.0,70.0,1000.0,200.0,0.344,641.5,76.25,75.625,-0.004,72.25,70.125,55.531,56.25,0.0,55.188,72.0,70.0,1000.0,200.0,0.379,669.0,74.438,74.688,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.489,12.618,11.668,12.306,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,524.5,527.0,536.0,303.5,527.0,525.5,520.0,-0.001,9.408,0.0,19.38,1.486,0.41,-0.002,0.0,-0.0,-0.001
8212007,1335,1.0,1.0,1.0,1.0,100.0,73.626,40.0,40.0,40.0,1.0,1.0,1505.85,408.665,-0.005,11.062,0.0,80.0,55.0,1.4,2155.75,2191.421,2240.423,430.713,55.41,76.271,72.718,75.851,52.277,1.379,2.667,0.334,76.426,61.132,89.862,48.083,87.194,87.718,74.847,74.777,74.82,38.693,53.393,51.319,-10.867,110.0,110.0,72.438,74.25,56.0,56.688,0.0,37.25,72.0,70.0,1000.0,200.0,0.141,234.875,68.688,68.313,-0.03,72.563,71.5,56.438,57.063,0.0,51.844,72.0,70.0,1000.0,200.0,0.318,618.0,76.75,75.938,0.0,72.0,73.125,56.094,56.344,0.0,48.781,72.0,70.0,1000.0,200.0,0.342,641.0,76.25,75.563,-0.004,72.188,69.813,55.438,56.156,0.0,55.75,72.0,70.0,1000.0,200.0,0.372,668.0,74.563,74.688,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.501,12.625,11.676,12.318,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,524.5,527.0,536.5,303.25,526.5,525.5,520.0,-0.002,9.501,0.0,19.381,1.506,0.409,-0.002,0.0,-0.0,-0.0
8212007,1336,1.0,1.0,1.0,1.0,100.0,73.724,40.0,40.0,40.0,1.0,1.0,1501.166,406.323,-0.005,11.15,0.0,80.0,55.0,1.4,2162.25,2197.304,2234.839,435.024,55.303,76.164,72.718,75.851,52.168,1.372,2.657,0.326,76.479,61.153,89.445,48.111,87.084,87.718,74.92,74.777,74.894,38.693,53.288,51.319,-10.867,110.0,110.0,72.438,73.875,56.219,56.594,0.0,37.438,72.0,70.0,1000.0,200.0,0.142,235.375,68.75,68.188,-0.03,72.563,71.188,56.438,57.063,0.0,50.813,72.0,70.0,1000.0,200.0,0.32,617.5,76.75,75.938,0.0,72.25,73.188,56.0,56.344,0.0,50.281,72.0,70.0,1000.0,200.0,0.342,640.0,76.25,75.75,-0.004,72.25,69.813,55.438,56.156,0.0,55.688,72.0,70.0,1000.0,200.0,0.376,670.5,74.438,74.688,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.492,12.62,11.674,12.305,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,524.5,527.5,536.5,303.5,527.5,525.5,520.0,-0.001,9.646,0.0,19.535,1.501,0.406,-0.002,0.0,-0.0,-0.001
8212007,1337,1.0,1.0,1.0,1.0,100.0,73.785,40.0,40.0,40.0,1.0,1.0,1509.363,413.349,0.005,11.106,0.0,80.0,55.0,1.4,2162.25,2206.133,2255.313,436.461,55.303,76.271,72.718,75.96,52.168,1.356,2.671,0.323,76.549,61.185,89.557,47.97,87.084,87.932,74.847,74.99,74.746,38.548,53.288,51.246,-10.852,110.0,110.0,72.563,73.75,56.0,56.594,0.0,37.625,72.0,70.0,1000.0,200.0,0.141,235.125,68.688,68.188,-0.03,72.563,70.875,56.438,57.063,0.0,52.375,72.0,70.0,1000.0,200.0,0.321,625.0,76.75,75.938,0.0,72.063,73.5,56.0,56.344,0.0,49.688,72.0,70.0,1000.0,200.0,0.34,638.0,76.25,75.625,-0.004,72.188,70.125,55.438,56.156,0.0,56.094,72.0,70.0,1000.0,200.0,0.375,669.0,74.563,74.688,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.498,12.627,11.676,12.315,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,524.5,527.0,536.5,303.25,528.0,525.5,520.0,-0.004,9.567,0.0,19.57,1.509,0.413,-0.002,0.0,-0.0,-0.0
8212007,1338,1.0,1.0,1.0,1.0,100.0,74.348,40.0,40.0,40.0,1.0,1.0,1524.586,408.665,0.005,11.15,0.0,80.0,55.0,1.4,2155.125,2194.362,2244.146,433.587,55.303,76.271,72.718,75.96,52.059,1.387,2.682,0.323,76.582,61.255,89.612,47.858,87.084,87.932,74.92,74.671,74.746,38.548,53.183,51.392,-10.867,110.0,110.0,72.438,73.875,56.0,56.594,0.0,37.313,72.0,70.0,1000.0,200.0,0.142,235.75,68.688,68.188,-0.03,72.313,71.0,56.438,57.063,0.0,53.188,72.0,70.0,1000.0,200.0,0.324,624.0,76.75,75.938,0.0,72.25,73.375,56.0,56.219,0.0,50.344,72.0,70.0,1000.0,200.0,0.338,636.0,76.25,75.563,-0.004,72.25,70.125,55.438,56.156,0.0,56.469,72.0,70.0,1000.0,200.0,0.375,670.5,74.438,74.688,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.495,12.617,11.661,12.305,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,525.0,527.5,536.5,303.5,527.0,525.5,520.0,0.003,9.785,0.0,19.873,1.525,0.409,-0.002,0.0,-0.0,-0.001
8212007,1339,1.0,1.0,1.0,1.0,100.0,74.679,40.0,40.0,40.0,1.0,1.0,1532.782,408.665,-0.005,11.106,0.0,80.0,55.0,1.4,2165.75,2219.386,2244.146,437.898,55.303,76.378,72.826,76.07,52.059,1.372,2.703,0.33,76.775,61.363,89.64,47.942,87.084,88.147,74.847,74.777,74.82,38.548,53.183,51.392,-10.867,110.0,110.0,72.438,73.938,56.0,56.594,0.0,38.031,72.0,70.0,1000.0,200.0,0.14,234.25,68.688,68.188,-0.03,72.188,71.063,56.313,56.938,0.0,51.719,72.0,70.0,1000.0,200.0,0.326,619.0,76.75,75.938,0.0,72.063,73.125,56.0,56.219,0.0,49.375,72.0,70.0,1000.0,200.0,0.346,647.0,76.25,75.625,-0.004,72.0,70.0,55.344,56.156,0.0,55.0,72.0,70.0,1000.0,200.0,0.389,683.5,74.563,74.688,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.498,12.617,11.664,12.303,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,524.5,527.5,536.5,303.25,526.5,525.5,520.0,-0.002,9.747,0.0,19.795,1.533,0.409,-0.002,0.0,-0.0,-0.0
8212007,1340,1.0,1.0,1.0,1.0,100.0,74.981,40.0,40.0,40.0,1.0,1.0,1517.56,413.349,-0.005,11.091,0.0,80.0,55.0,1.4,2179.125,2204.662,2242.284,439.335,55.303,76.271,72.718,76.07,51.95,1.391,2.664,0.334,76.716,61.374,89.529,47.998,87.084,88.361,74.847,74.671,74.746,38.548,53.078,51.392,-10.852,110.0,110.0,72.438,74.063,56.0,56.594,0.0,37.656,72.0,70.0,1000.0,200.0,0.142,236.25,68.75,68.188,-0.03,72.313,70.688,56.313,56.938,0.0,52.625,72.0,70.0,1000.0,200.0,0.323,623.0,76.75,76.063,0.0,72.25,73.375,55.875,56.219,0.0,50.5,72.0,70.0,1000.0,200.0,0.34,638.5,76.25,75.625,-0.004,71.875,70.125,55.438,56.156,0.0,54.531,72.0,70.0,1000.0,200.0,0.385,675.0,74.563,74.688,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.492,12.61,11.655,12.298,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,524.5,527.5,536.5,303.5,528.5,526.0,520.0,-0.003,9.804,0.0,19.768,1.518,0.413,-0.002,0.0,-0.0,-0.0
8212007,1341,1.0,1.0,1.0,1.0,100.0,74.982,40.0,40.0,40.0,1.0,1.0,1521.073,413.349,0.005,11.032,0.0,80.0,55.0,1.4,2166.375,2201.718,2246.007,442.209,55.196,76.271,72.718,76.07,51.841,1.372,2.653,0.319,76.741,61.362,89.445,48.027,86.902,88.147,74.773,74.671,74.82,38.548,53.078,51.465,-10.852,110.0,110.0,72.438,73.688,55.906,56.594,0.0,37.875,72.0,70.0,1000.0,200.0,0.142,235.5,68.688,68.313,-0.03,72.313,71.063,56.313,56.938,0.0,52.594,72.0,70.0,1000.0,200.0,0.328,628.5,76.75,75.938,0.0,72.063,73.188,56.0,56.0,0.0,51.156,72.0,70.0,1000.0,200.0,0.339,636.0,76.25,75.625,-0.004,71.875,69.813,55.344,56.156,0.0,54.5,72.0,70.0,1000.0,200.0,0.375,670.0,74.563,74.688,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.5,12.622,11.658,12.306,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,525.0,527.5,536.5,303.5,527.0,526.0,520.0,-0.002,9.807,0.0,19.775,1.521,0.413,-0.002,0.0,-0.0,-0.0
8212007,1342,1.0,1.0,1.0,1.0,100.0,75.196,40.0,40.0,40.0,1.0,1.0,1521.073,416.862,0.005,11.047,0.0,80.0,55.0,1.4,2179.625,2207.605,2255.313,433.587,55.196,76.271,72.609,75.96,52.059,1.375,2.689,0.334,76.823,61.468,89.529,47.942,86.902,87.932,74.625,77.651,74.672,38.475,53.078,51.392,-10.867,110.0,110.0,72.438,74.063,55.906,56.594,0.0,38.156,72.0,70.0,1000.0,200.0,0.142,235.625,68.688,68.313,-0.03,72.313,70.875,56.313,56.938,0.0,52.25,72.0,70.0,1000.0,200.0,0.334,633.0,76.75,76.063,0.0,72.0,73.5,56.0,56.219,0.0,50.344,72.0,70.0,1000.0,200.0,0.342,638.5,76.25,75.625,-0.004,71.875,69.813,55.344,56.156,0.0,54.406,72.0,70.0,1000.0,200.0,0.376,670.5,74.563,74.688,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.497,12.625,11.664,12.308,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,524.5,527.0,536.5,303.25,527.5,525.5,520.5,0.0,9.772,0.0,19.802,1.521,0.417,-0.002,0.0,-0.0,-0.0
8212007,1343,1.0,1.0,1.0,1.0,100.0,75.383,40.0,40.0,40.0,1.0,1.0,1516.389,415.691,-0.005,11.032,0.0,80.0,55.0,1.4,2178.375,2201.718,2249.729,430.713,55.196,76.164,72.609,75.96,51.95,1.402,2.685,0.334,76.835,61.475,89.557,47.998,86.902,87.932,72.634,75.948,72.752,38.548,52.973,51.465,-10.867,110.0,110.0,72.438,73.938,56.0,56.469,0.0,38.281,72.0,70.0,1000.0,200.0,0.143,237.0,68.75,68.188,-0.03,72.188,70.875,56.313,56.938,0.0,52.094,72.0,70.0,1000.0,200.0,0.334,628.5,76.75,75.938,0.0,72.0,73.188,55.875,56.0,0.0,50.75,72.0,70.0,1000.0,200.0,0.337,638.0,76.313,75.625,-0.004,71.875,69.688,55.438,56.031,0.0,53.906,72.0,70.0,1000.0,200.0,0.374,664.5,74.563,74.688,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.498,12.634,11.671,12.319,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,524.5,527.0,536.5,303.25,528.5,526.0,520.0,-0.0,9.879,0.0,19.775,1.516,0.416,-0.002,0.0,-0.0,-0.0
8212007,1344,1.0,1.0,1.0,1.0,100.0,75.335,40.0,40.0,40.0,1.0,1.0,1529.269,412.178,-0.005,11.062,0.0,80.0,55.0,1.4,2159.75,2203.19,2240.423,450.835,55.09,76.164,72.609,75.96,51.841,1.383,2.71,0.315,76.837,61.462,89.64,47.97,86.902,87.825,69.462,74.777,69.503,38.402,52.869,51.319,-10.852,110.0,110.0,72.563,73.688,55.906,56.469,0.0,38.563,72.0,70.0,1000.0,200.0,0.143,236.25,68.688,68.188,-0.03,72.188,71.063,56.313,56.938,0.0,51.938,72.0,70.0,1000.0,200.0,0.333,633.5,76.75,75.938,0.0,72.0,73.188,55.875,56.0,0.0,51.0,72.0,70.0,1000.0,200.0,0.338,636.0,76.313,75.625,-0.004,71.875,70.0,55.281,56.031,0.0,54.188,72.0,70.0,1000.0,200.0,0.366,663.0,74.563,74.75,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.523,12.65,11.68,12.336,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,524.5,527.0,536.5,303.5,527.5,526.0,520.0,-0.0,9.877,0.0,19.829,1.529,0.412,-0.002,0.0,-0.0,-0.001
8212007,1345,1.0,1.0,1.0,1.0,100.0,75.482,40.0,40.0,40.0,1.0,1.0,1518.731,412.178,-0.005,11.003,0.0,80.0,55.0,1.4,2175.125,2198.775,2249.729,440.772,55.196,76.164,72.609,75.851,51.841,1.387,2.692,0.326,76.839,61.472,89.529,47.97,86.902,87.718,67.987,73.926,67.731,38.475,52.973,51.465,-10.852,110.0,110.0,72.438,73.875,55.906,56.406,0.0,38.813,72.0,70.0,1000.0,200.0,0.144,236.75,68.688,68.188,-0.03,72.313,70.875,56.094,56.938,0.0,52.469,72.0,70.0,1000.0,200.0,0.332,631.5,76.75,75.938,0.0,71.938,73.125,55.875,56.0,0.0,50.25,72.0,70.0,1000.0,200.0,0.34,637.5,76.313,75.75,-0.004,71.688,70.0,55.344,56.031,0.0,53.438,72.0,70.0,1000.0,200.0,0.371,666.0,74.563,74.688,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.523,12.651,11.686,12.335,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,524.5,527.0,536.5,303.5,529.0,526.0,520.0,0.0,9.859,0.0,19.835,1.519,0.412,-0.002,0.0,-0.0,-0.0
8212007,1346,1.0,1.0,1.0,1.0,100.0,75.91,40.0,40.0,40.0,1.0,1.0,1526.927,414.52,0.005,11.062,0.0,80.0,55.0,1.4,2162.75,2191.421,2253.452,430.713,55.196,76.164,72.609,75.851,51.95,1.383,2.689,0.345,76.835,61.467,89.612,47.998,86.902,87.825,67.176,73.394,66.697,38.402,52.973,51.465,-10.852,110.0,110.0,72.438,73.688,55.906,56.469,0.0,39.031,72.0,70.0,1000.0,200.0,0.144,237.25,68.688,68.188,-0.03,72.188,71.0,56.094,56.938,0.0,52.688,72.0,70.0,1000.0,200.0,0.331,632.0,76.75,75.938,0.0,72.0,73.188,55.875,56.0,0.0,50.375,72.0,70.0,1000.0,200.0,0.342,639.0,76.25,75.625,-0.004,71.688,70.188,55.344,56.031,0.0,53.563,72.0,70.0,1000.0,200.0,0.354,651.5,74.563,74.688,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.525,12.651,11.689,12.335,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,524.5,527.0,537.0,303.5,527.0,526.0,520.0,-0.0,9.917,0.0,20.054,1.527,0.415,-0.002,0.0,-0.0,-0.0
8212007,1347,1.0,1.0,1.0,1.0,100.0,76.115,40.0,40.0,40.0,1.0,1.0,1525.756,413.349,0.005,11.091,0.0,80.0,55.0,1.4,2160.125,2194.362,2249.729,427.839,55.196,76.056,72.609,75.741,51.95,1.387,2.689,0.33,76.836,61.469,89.584,47.942,87.55,87.825,66.586,72.968,65.959,38.33,52.869,51.465,-10.852,110.0,110.0,72.438,74.063,55.906,56.469,0.0,39.5,72.0,70.0,1000.0,200.0,0.144,237.0,68.688,68.188,-0.03,72.188,71.0,56.094,56.844,0.0,52.063,72.0,70.0,1000.0,200.0,0.341,637.5,76.75,75.938,0.0,72.0,73.5,55.875,56.0,0.0,51.063,72.0,70.0,1000.0,200.0,0.34,638.5,76.25,75.625,-0.004,71.875,70.125,55.344,56.156,0.0,53.469,72.0,70.0,1000.0,200.0,0.35,649.0,74.563,74.688,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.539,12.663,11.709,12.349,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.5,527.0,536.5,303.5,529.0,526.0,520.0,-0.0,10.02,0.0,20.217,1.526,0.413,-0.002,0.0,-0.0,-0.0
8212007,1348,1.0,1.0,1.0,1.0,100.0,76.311,40.0,40.0,40.0,1.0,1.0,1533.953,414.52,-0.005,11.047,0.0,80.0,55.0,1.4,2168.625,2200.247,2251.591,439.335,55.196,76.271,72.718,75.96,52.059,1.383,2.71,0.326,76.896,61.502,89.807,47.801,87.55,87.932,66.07,72.755,65.442,38.33,53.078,51.465,-10.867,110.0,110.0,72.438,73.875,55.906,56.469,0.0,38.906,72.0,70.0,1000.0,200.0,0.153,246.0,68.75,68.188,-0.03,72.125,70.875,56.094,56.844,0.0,51.938,72.0,70.0,1000.0,200.0,0.336,635.5,76.563,75.938,0.0,72.063,73.375,55.875,56.0,0.0,50.156,72.0,70.0,1000.0,200.0,0.35,645.0,76.25,75.625,-0.004,71.563,70.125,55.344,56.031,0.0,54.0,72.0,70.0,1000.0,200.0,0.356,653.0,74.563,74.688,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.555,12.676,11.718,12.36,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,524.5,527.0,537.0,303.5,529.0,526.0,520.0,0.0,9.839,0.0,20.137,1.534,0.415,-0.002,0.0,-0.0,-0.0
8212007,1349,1.0,1.0,1.0,1.0,100.0,76.525,40.0,40.0,40.0,1.0,1.0,1518.731,409.836,0.005,11.003,0.0,80.0,55.0,1.4,2157.125,2181.131,2238.562,426.402,55.196,76.271,72.718,75.96,52.059,1.413,2.692,0.33,76.856,61.503,89.445,47.998,87.55,88.04,65.996,72.649,65.073,38.402,52.764,51.538,-10.852,110.0,110.0,72.438,73.875,55.906,56.406,0.0,39.625,72.0,70.0,1000.0,200.0,0.145,237.25,68.688,68.313,-0.03,72.125,71.0,56.094,56.844,0.0,51.688,72.0,70.0,1000.0,200.0,0.328,625.5,76.563,75.938,0.0,72.063,73.375,55.875,56.0,0.0,50.625,72.0,70.0,1000.0,200.0,0.345,643.0,76.25,75.563,-0.004,72.0,70.125,55.281,56.031,0.0,52.906,72.0,70.0,1000.0,200.0,0.349,647.0,74.563,74.75,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.55,12.67,11.712,12.355,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,524.0,527.0,536.5,303.5,528.0,525.5,520.0,-0.001,10.064,0.0,20.058,1.519,0.41,-0.002,0.0,-0.0,-0.001
8212007,1350,1.0,1.0,1.0,1.0,100.0,76.39,40.0,40.0,40.0,1.0,1.0,1521.073,414.52,0.005,11.047,0.0,80.0,55.0,1.4,2157.125,2187.01,2242.284,440.772,55.09,76.164,72.609,75.96,52.059,1.375,2.664,0.334,76.871,61.49,89.529,47.97,87.55,87.932,65.48,72.542,64.777,38.402,52.764,51.465,-10.867,110.0,110.0,72.438,73.938,55.813,56.469,0.0,38.688,72.0,70.0,1000.0,200.0,0.156,246.75,68.75,68.188,-0.03,72.125,71.188,56.094,56.844,0.0,52.875,72.0,70.0,1000.0,200.0,0.329,630.0,76.75,75.938,0.0,72.063,73.188,55.688,55.938,0.0,50.813,72.0,70.0,1000.0,200.0,0.342,643.5,76.313,75.625,-0.004,72.25,70.0,55.281,56.031,0.0,54.906,72.0,70.0,1000.0,200.0,0.35,646.5,74.625,74.75,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.535,12.663,11.707,12.352,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,524.5,527.0,537.0,303.5,528.0,526.0,520.0,-0.0,10.048,0.0,20.026,1.521,0.415,-0.002,0.0,-0.0,-0.0
8212007,1351,1.0,1.0,1.0,1.0,100.0,76.702,40.0,40.0,40.0,1.0,1.0,1533.953,415.691,-0.005,11.032,0.0,80.0,55.0,1.4,2169.75,2207.605,2262.76,443.647,55.196,76.164,72.609,75.96,51.841,1.375,2.678,0.337,76.941,61.595,89.64,47.914,87.55,87.932,65.332,72.329,64.63,38.402,52.869,51.611,-10.867,110.0,110.0,72.438,73.875,55.906,56.469,0.0,38.531,72.0,70.0,1000.0,200.0,0.156,247.25,68.75,68.188,-0.03,72.188,70.875,56.094,56.844,0.0,53.375,72.0,70.0,1000.0,200.0,0.334,633.0,76.563,75.938,0.0,72.0,73.188,55.875,55.938,0.0,50.844,72.0,70.0,1000.0,200.0,0.341,638.0,76.25,75.625,-0.004,72.188,70.188,55.281,56.031,0.0,55.156,72.0,70.0,1000.0,200.0,0.364,659.5,74.563,74.688,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.53,12.656,11.716,12.344,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,524.5,527.0,536.5,303.5,528.0,525.5,520.0,0.001,10.073,0.0,20.223,1.534,0.416,-0.002,0.0,-0.0,-0.0
8212007,1352,1.0,1.0,1.0,1.0,100.0,76.829,40.0,40.0,40.0,1.0,1.0,1549.176,414.52,-0.005,11.032,0.0,80.0,55.0,1.4,2179.625,2225.28,2264.621,456.586,55.196,76.056,72.5,75.96,51.95,1.379,2.689,0.33,77.0,61.582,89.668,47.801,87.337,87.932,65.185,72.223,64.482,38.402,52.973,51.538,-10.867,110.0,110.0,72.375,73.688,55.906,56.406,0.0,38.688,72.0,70.0,1000.0,200.0,0.154,246.25,68.688,68.188,-0.03,72.125,70.875,56.094,56.781,0.0,51.969,72.0,70.0,1000.0,200.0,0.343,641.5,76.75,76.063,0.0,72.063,73.125,55.875,56.0,0.0,51.0,72.0,70.0,1000.0,200.0,0.335,633.0,76.25,75.625,-0.004,72.188,70.0,55.344,56.156,0.0,54.719,72.0,70.0,1000.0,200.0,0.374,667.0,74.625,74.75,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.515,12.643,11.709,12.331,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.5,527.0,537.0,303.5,529.0,525.5,520.0,0.0,9.946,0.0,20.111,1.549,0.415,-0.002,0.0,-0.0,-0.0
8212007,1353,1.0,1.0,1.0,1.0,100.0,76.743,40.0,40.0,40.0,1.0,1.0,1555.03,418.033,-0.005,11.135,0.0,80.0,55.0,1.4,2186.0,2225.28,2257.175,443.647,55.09,76.164,72.609,75.96,51.841,1.375,2.685,0.315,77.059,61.581,89.696,47.886,87.337,88.04,65.037,72.223,64.334,38.33,52.764,51.538,-10.852,110.0,110.0,72.438,74.063,55.906,56.469,0.0,38.688,72.0,70.0,1000.0,200.0,0.155,246.25,68.688,68.188,-0.03,72.125,70.688,56.094,56.844,0.0,52.531,72.0,70.0,1000.0,200.0,0.341,639.0,76.75,76.063,0.0,72.0,73.125,55.875,55.938,0.0,50.813,72.0,70.0,1000.0,200.0,0.342,637.5,76.25,75.563,-0.004,72.188,70.125,55.344,56.031,0.0,54.563,72.0,70.0,1000.0,200.0,0.378,673.0,74.563,74.75,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.518,12.659,11.726,12.346,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,527.0,536.5,303.75,528.5,525.5,520.0,0.0,10.189,0.0,20.41,1.555,0.418,-0.002,0.0,-0.0,-0.001
