DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8212007,1354,1.0,1.0,1.0,1.0,100.0,77.162,40.0,40.0,40.0,1.0,1.0,1552.688,418.033,-0.005,11.032,0.0,80.0,55.0,1.4,2197.25,2217.913,2260.898,449.397,55.196,76.056,72.5,75.96,51.841,1.383,2.682,0.337,77.086,61.669,89.64,47.914,87.337,87.932,64.963,74.032,64.26,38.33,52.869,51.611,-10.867,110.0,110.0,72.375,74.375,56.0,56.406,0.0,38.688,72.0,70.0,1000.0,200.0,0.156,246.75,68.75,68.188,-0.03,72.188,70.438,56.094,56.844,0.0,53.469,72.0,70.0,1000.0,200.0,0.336,638.5,76.75,75.938,0.0,72.0,73.125,55.875,56.0,0.0,50.219,72.0,70.0,1000.0,200.0,0.353,647.0,76.25,75.625,-0.004,71.875,70.0,55.344,56.031,0.0,55.938,72.0,70.0,1000.0,200.0,0.362,658.5,74.625,74.688,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.533,12.663,11.724,12.351,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.0,527.0,537.0,303.25,528.5,526.0,520.0,0.0,10.077,0.0,20.333,1.553,0.418,-0.002,0.0,-0.0,-0.0
8212007,1355,1.0,1.0,1.0,1.0,100.0,76.899,40.0,40.0,40.0,1.0,1.0,1557.372,418.033,-0.005,11.062,0.0,80.0,55.0,1.4,2191.25,2219.386,2251.591,443.647,54.983,76.271,72.609,75.96,51.841,1.368,2.689,0.334,77.142,61.655,89.473,47.801,87.337,88.04,64.89,72.649,64.113,38.402,52.659,51.538,-10.852,110.0,110.0,72.563,73.438,55.906,56.406,0.0,38.75,72.0,70.0,1000.0,200.0,0.156,247.25,68.688,68.313,-0.03,72.188,70.375,56.094,56.844,0.0,53.406,72.0,70.0,1000.0,200.0,0.344,641.0,76.563,75.938,0.0,72.0,73.0,55.688,55.938,0.0,49.844,72.0,70.0,1000.0,200.0,0.352,651.5,76.313,75.625,-0.004,72.0,70.125,55.344,56.031,0.0,55.375,72.0,70.0,1000.0,200.0,0.358,654.0,74.563,74.75,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.531,12.68,11.73,12.364,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,524.5,527.0,537.0,303.25,528.5,526.0,520.0,0.001,10.192,0.0,20.166,1.557,0.418,-0.002,0.0,-0.0,-0.001
8212007,1356,1.0,1.0,1.0,1.0,100.0,77.193,40.0,40.0,40.0,1.0,1.0,1544.492,416.862,-0.005,11.091,0.0,80.0,55.0,1.4,2191.875,2214.967,2264.621,443.647,55.09,76.164,72.5,75.96,51.841,1.391,2.706,0.341,77.13,61.71,89.445,47.829,87.337,88.04,64.668,72.755,64.039,38.33,52.659,51.538,-10.852,110.0,110.0,72.375,73.75,55.813,56.469,0.0,38.781,72.0,70.0,1000.0,200.0,0.157,247.625,68.688,68.188,-0.03,72.125,70.563,56.094,56.781,0.0,52.438,72.0,70.0,1000.0,200.0,0.348,645.0,76.75,75.938,0.0,71.938,73.125,55.875,56.0,0.0,50.625,72.0,70.0,1000.0,200.0,0.342,639.0,76.313,75.625,-0.004,71.875,70.0,55.281,56.031,0.0,54.875,72.0,70.0,1000.0,200.0,0.36,657.0,74.563,74.75,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.535,12.683,11.73,12.361,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,527.0,536.5,303.5,528.5,526.0,520.0,0.0,10.223,0.0,20.33,1.544,0.417,-0.002,0.0,-0.0,-0.001
8212007,1357,1.0,1.0,1.0,1.0,100.0,77.291,40.0,40.0,40.0,1.0,1.0,1529.269,415.691,-0.005,11.091,0.0,80.0,55.0,1.4,2191.875,2204.662,2257.175,440.772,55.09,76.056,72.5,75.851,51.841,1.387,2.703,0.326,77.13,61.698,89.501,47.886,87.045,87.932,64.595,72.649,63.965,38.33,52.659,51.538,-10.852,110.0,110.0,72.375,73.688,55.813,56.406,0.0,38.813,72.0,70.0,1000.0,200.0,0.157,248.5,68.688,68.313,-0.03,72.125,71.063,55.906,56.844,0.0,52.625,72.0,70.0,1000.0,200.0,0.341,636.0,76.75,75.938,0.0,72.0,73.125,55.688,55.938,0.0,50.75,72.0,70.0,1000.0,200.0,0.339,639.5,76.313,75.625,-0.004,72.063,70.0,55.281,56.031,0.0,55.156,72.0,70.0,1000.0,200.0,0.362,659.0,74.563,74.75,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.55,12.688,11.73,12.373,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.5,527.0,537.0,303.5,528.5,526.0,520.0,0.0,10.223,0.0,20.33,1.529,0.416,-0.002,0.0,-0.0,-0.001
8212007,1358,1.0,1.0,1.0,1.0,100.0,77.126,40.0,40.0,40.0,1.0,1.0,1552.688,420.375,-0.005,11.076,0.0,80.0,55.0,1.4,2183.5,2229.702,2264.621,452.272,54.983,76.056,72.5,75.851,51.95,1.349,2.692,0.326,77.177,61.719,89.557,47.858,87.045,87.932,64.521,72.649,63.965,38.33,52.659,51.538,-10.867,110.0,110.0,72.438,73.75,55.813,56.406,0.0,39.188,72.0,70.0,1000.0,200.0,0.156,246.625,68.688,68.188,-0.03,72.188,70.688,56.0,56.781,0.0,54.0,72.0,70.0,1000.0,200.0,0.341,640.0,76.563,75.938,0.0,72.0,73.5,55.875,56.0,0.0,50.625,72.0,70.0,1000.0,200.0,0.341,642.5,76.25,75.625,-0.004,72.188,69.813,55.281,55.906,0.0,54.594,72.0,70.0,1000.0,200.0,0.373,669.5,74.563,74.75,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.533,12.662,11.704,12.349,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,524.5,527.0,537.0,303.5,529.5,526.0,520.0,0.0,10.209,0.0,20.302,1.553,0.42,-0.002,0.0,-0.0,-0.001
8212007,1359,1.0,1.0,1.0,1.0,100.0,77.398,40.0,40.0,40.0,1.0,1.0,1562.056,420.375,-0.005,11.062,0.0,80.0,55.0,1.4,2200.5,2228.228,2270.206,436.461,55.09,76.164,72.5,75.851,51.95,1.387,2.717,0.33,77.288,61.838,89.529,47.801,87.045,87.932,64.595,72.649,63.891,38.257,52.659,51.538,-10.852,110.0,110.0,72.438,73.75,55.813,56.406,0.0,39.531,72.0,70.0,1000.0,200.0,0.155,246.75,68.688,68.188,-0.03,72.188,70.563,56.0,56.781,0.0,54.219,72.0,70.0,1000.0,200.0,0.345,643.5,76.563,76.063,0.0,72.063,73.125,55.688,56.0,0.0,50.844,72.0,70.0,1000.0,200.0,0.34,638.0,76.313,75.625,-0.004,72.188,70.0,55.344,56.031,0.0,55.438,72.0,70.0,1000.0,200.0,0.38,673.5,74.563,74.688,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.536,12.675,11.716,12.36,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,527.0,537.0,303.25,529.0,526.0,520.0,0.0,10.201,0.0,20.389,1.562,0.42,-0.002,0.0,-0.0,-0.0
8212007,1400,1.0,1.0,1.0,1.0,100.0,77.235,40.0,40.0,40.0,1.0,1.0,1562.056,421.546,-0.005,11.047,0.0,80.0,55.0,1.4,2201.875,2235.6,2273.929,452.272,55.09,76.056,72.392,75.851,51.841,1.364,2.724,0.341,77.342,61.857,89.612,47.829,87.045,88.147,64.521,72.649,63.891,38.257,52.764,51.538,-10.852,110.0,110.0,72.375,74.25,55.813,56.406,0.0,39.844,72.0,70.0,1000.0,200.0,0.156,247.125,68.75,68.188,-0.03,72.188,70.563,56.0,56.781,0.0,54.656,72.0,70.0,1000.0,200.0,0.346,644.5,76.563,75.938,0.0,72.0,73.0,55.688,55.938,0.0,49.781,72.0,70.0,1000.0,200.0,0.356,649.5,76.25,75.625,-0.004,72.0,69.813,55.281,56.031,0.0,55.688,72.0,70.0,1000.0,200.0,0.368,664.0,74.563,74.688,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.507,12.648,11.702,12.34,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.5,527.0,536.5,303.5,529.0,526.0,520.5,0.0,10.113,0.0,20.361,1.562,0.422,-0.002,0.0,-0.0,-0.0
8212007,1401,1.0,1.0,1.0,1.0,100.0,77.265,40.0,40.0,40.0,1.0,1.0,1579.62,415.691,-0.005,11.121,0.0,80.0,55.0,1.4,2205.25,2254.783,2260.898,462.338,54.983,76.056,72.392,75.741,51.841,1.379,2.731,0.326,77.382,61.902,89.501,47.801,87.045,88.147,64.521,72.649,63.891,38.257,52.554,51.465,-10.867,110.0,110.0,72.375,73.938,55.813,56.469,0.0,40.344,72.0,70.0,1000.0,200.0,0.155,246.375,68.688,68.313,-0.03,72.563,70.563,56.0,56.781,0.0,53.25,72.0,70.0,1000.0,200.0,0.358,655.5,76.563,76.063,0.0,71.938,73.125,55.688,55.938,0.0,49.625,72.0,70.0,1000.0,200.0,0.354,652.5,76.313,75.625,-0.004,71.688,69.813,55.281,55.906,0.0,54.875,72.0,70.0,1000.0,200.0,0.369,664.5,74.563,74.688,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.501,12.638,11.693,12.335,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,524.5,527.0,537.0,303.5,529.0,526.0,520.0,0.0,10.274,0.0,20.385,1.58,0.416,-0.002,0.0,-0.0,-0.0
8212007,1402,1.0,1.0,1.0,1.0,100.0,77.567,40.0,40.0,40.0,1.0,1.0,1559.714,419.204,-0.005,11.165,0.0,80.0,55.0,1.4,2197.25,2217.913,2253.452,449.397,55.09,76.164,72.5,75.851,51.841,1.421,2.706,0.326,77.348,61.882,89.529,47.66,87.395,88.04,64.447,72.649,63.891,38.33,52.659,51.538,-10.852,110.0,110.0,72.563,73.688,55.813,56.313,0.0,40.219,72.0,70.0,1000.0,200.0,0.159,249.75,68.688,68.188,-0.03,72.0,70.688,56.0,56.781,0.0,53.75,72.0,70.0,1000.0,200.0,0.353,648.0,76.75,75.938,0.0,71.813,73.188,55.688,56.0,0.0,49.438,72.0,70.0,1000.0,200.0,0.344,642.0,76.313,75.625,-0.004,71.688,70.125,55.281,55.906,0.0,55.219,72.0,70.0,1000.0,200.0,0.358,655.0,74.563,74.688,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.507,12.65,11.699,12.34,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,524.5,527.0,537.0,303.5,529.5,526.0,520.5,0.0,10.292,0.0,20.465,1.56,0.419,-0.002,0.0,-0.0,-0.0
8212007,1403,1.0,1.0,1.0,1.0,100.0,77.364,40.0,40.0,40.0,1.0,1.0,1559.714,420.375,-0.005,11.091,0.0,80.0,55.0,1.4,2197.25,2214.967,2257.175,443.647,54.983,76.056,72.5,75.741,51.623,1.417,2.724,0.341,77.339,61.863,89.279,47.66,87.395,87.825,64.447,72.861,63.817,38.257,52.554,51.465,-10.852,110.0,110.0,72.438,73.688,55.688,56.406,0.0,40.75,72.0,70.0,1000.0,200.0,0.158,248.75,68.688,68.188,-0.03,71.938,71.0,56.0,56.781,0.0,53.125,72.0,70.0,1000.0,200.0,0.347,643.5,76.563,75.938,0.0,71.938,73.125,55.563,55.938,0.0,48.781,72.0,70.0,1000.0,200.0,0.345,642.5,76.25,75.625,-0.004,71.875,69.813,55.063,55.906,0.0,53.781,72.0,70.0,1000.0,200.0,0.346,643.5,74.563,74.75,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.517,12.653,11.709,12.34,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.5,527.0,537.0,303.5,529.5,526.0,520.0,0.0,10.246,0.0,20.33,1.56,0.42,-0.002,0.0,-0.0,-0.001
8212007,1404,1.0,1.0,1.0,1.0,100.0,77.355,40.0,40.0,40.0,1.0,1.0,1540.979,416.862,-0.005,11.106,0.0,80.0,55.0,1.4,2182.0,2203.19,2259.037,440.772,54.983,76.164,72.5,75.851,51.623,1.417,2.717,0.33,77.306,61.865,89.279,47.604,87.395,87.825,64.373,72.649,63.817,38.184,52.449,51.392,-10.867,110.0,110.0,72.375,73.875,55.813,56.313,0.0,40.125,72.0,70.0,1000.0,200.0,0.167,252.625,68.688,68.188,-0.03,72.0,70.688,55.906,56.781,0.0,52.938,72.0,70.0,1000.0,200.0,0.348,647.0,76.563,76.063,0.0,71.938,73.125,55.688,55.781,0.0,49.438,72.0,70.0,1000.0,200.0,0.335,637.0,76.313,75.625,-0.004,72.0,69.813,55.063,55.906,0.0,52.844,72.0,70.0,1000.0,200.0,0.346,643.0,74.563,74.75,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.509,12.637,11.693,12.328,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.5,527.0,536.5,303.5,529.5,526.0,520.0,0.0,10.283,0.0,20.358,1.541,0.417,-0.002,0.0,-0.0,-0.001
8212007,1405,1.0,1.0,1.0,1.0,100.0,77.278,40.0,40.0,40.0,1.0,1.0,1548.005,415.691,-0.005,11.032,0.0,80.0,55.0,1.4,2179.25,2214.967,2262.76,435.024,54.876,76.056,72.392,75.851,51.623,1.402,2.717,0.337,77.327,61.86,89.445,47.66,87.395,87.718,64.373,72.649,63.743,38.184,52.449,51.465,-10.867,110.0,110.0,72.375,73.375,55.813,56.313,0.0,39.531,72.0,70.0,1000.0,200.0,0.17,258.5,68.75,68.188,-0.03,71.938,70.688,55.906,56.781,0.0,52.125,72.0,70.0,1000.0,200.0,0.348,646.0,76.563,76.063,0.0,72.0,73.375,55.563,55.938,0.0,50.25,72.0,70.0,1000.0,200.0,0.33,629.5,76.25,75.625,-0.004,72.0,69.813,55.063,55.906,0.0,52.938,72.0,70.0,1000.0,200.0,0.358,656.0,74.625,74.688,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.498,12.63,11.68,12.32,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,524.5,527.0,536.5,303.5,530.0,526.0,520.0,0.0,10.271,0.0,20.334,1.548,0.416,-0.002,0.0,-0.0,-0.0
8212007,1406,1.0,1.0,1.0,1.0,100.0,76.968,40.0,40.0,40.0,1.0,1.0,1562.056,421.546,-0.005,11.121,0.0,80.0,55.0,1.4,2183.0,2234.125,2262.76,449.397,54.876,76.056,72.5,75.851,51.732,1.375,2.706,0.337,77.321,61.846,89.584,47.604,87.395,87.825,64.373,72.649,63.817,38.257,52.449,51.392,-10.867,110.0,110.0,72.438,73.438,55.813,56.313,0.0,40.281,72.0,70.0,1000.0,200.0,0.164,254.25,68.75,68.188,-0.03,72.0,70.375,56.0,56.688,0.0,53.563,72.0,70.0,1000.0,200.0,0.339,640.0,76.563,75.938,0.0,71.813,73.188,55.563,55.781,0.0,49.563,72.0,70.0,1000.0,200.0,0.345,642.0,76.438,75.625,-0.004,72.063,69.688,55.063,55.906,0.0,53.563,72.0,70.0,1000.0,200.0,0.363,660.5,74.563,74.75,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.503,12.632,11.684,12.322,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,524.5,527.0,537.0,303.25,528.5,526.0,520.5,0.0,10.293,0.0,20.273,1.562,0.422,-0.002,0.0,-0.0,-0.001
8212007,1407,1.0,1.0,1.0,1.0,100.0,77.134,40.0,40.0,40.0,1.0,1.0,1537.466,419.204,-0.005,11.091,0.0,80.0,55.0,1.4,2187.75,2194.362,2249.729,436.461,54.983,76.164,72.609,75.851,51.841,1.421,2.721,0.356,77.34,61.876,89.64,47.576,87.933,88.04,64.3,72.649,63.743,38.184,52.554,51.538,-10.852,110.0,110.0,72.438,73.375,55.813,56.313,0.0,39.875,72.0,70.0,1000.0,200.0,0.168,254.375,68.688,68.188,-0.03,72.125,70.563,56.0,56.781,0.0,53.656,72.0,70.0,1000.0,200.0,0.347,644.5,76.563,76.063,0.0,71.813,73.188,55.563,55.781,0.0,49.719,72.0,70.0,1000.0,200.0,0.332,630.0,76.25,75.625,-0.004,72.063,69.688,55.063,55.906,0.0,55.094,72.0,70.0,1000.0,200.0,0.352,649.0,74.563,74.75,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.481,12.618,11.672,12.308,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,524.5,527.0,536.5,303.5,530.0,526.0,520.5,0.0,10.307,0.0,20.555,1.537,0.419,-0.002,0.0,-0.0,-0.001
8212007,1408,1.0,1.0,1.0,1.0,100.0,77.096,40.0,40.0,40.0,1.0,1.0,1540.979,418.033,-0.005,11.135,0.0,80.0,55.0,1.4,2187.75,2212.022,2255.313,439.335,54.983,76.164,72.5,75.851,51.623,1.402,2.713,0.345,77.326,61.865,89.501,47.548,87.933,88.147,64.373,72.649,63.817,38.257,52.554,51.538,-10.852,110.0,110.0,72.375,73.438,55.688,56.313,0.0,39.875,72.0,70.0,1000.0,200.0,0.17,258.75,68.75,68.188,-0.03,72.0,70.875,55.906,56.688,0.0,53.375,72.0,70.0,1000.0,200.0,0.354,649.0,76.563,75.938,0.0,71.813,73.375,55.563,55.938,0.0,49.156,72.0,70.0,1000.0,200.0,0.331,628.5,76.25,75.625,-0.004,71.875,69.813,55.063,55.813,0.0,54.125,72.0,70.0,1000.0,200.0,0.351,648.5,74.625,74.75,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.485,12.615,11.674,12.305,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,524.5,527.0,536.5,303.25,529.5,525.5,520.5,0.0,10.344,0.0,20.524,1.541,0.418,-0.002,0.0,-0.0,-0.0
8212007,1409,1.0,1.0,1.0,1.0,100.0,77.039,40.0,40.0,40.0,1.0,1.0,1551.517,415.691,-0.005,11.017,0.0,80.0,55.0,1.4,2184.0,2206.133,2255.313,443.647,54.983,76.164,72.5,75.96,51.732,1.417,2.703,0.352,77.316,61.853,89.807,47.576,87.933,88.254,67.471,72.649,64.777,38.257,52.659,51.538,-10.867,110.0,110.0,72.438,73.938,55.906,56.313,0.0,40.781,72.0,70.0,1000.0,200.0,0.161,250.125,68.75,68.188,-0.03,72.125,70.563,56.0,56.688,0.0,52.406,72.0,70.0,1000.0,200.0,0.357,649.0,76.563,75.938,0.0,71.813,73.688,55.563,55.938,0.0,49.188,72.0,70.0,1000.0,200.0,0.328,626.5,76.25,75.625,-0.004,71.875,70.125,55.281,55.906,0.0,53.5,72.0,70.0,1000.0,200.0,0.354,651.5,74.563,74.75,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.468,12.612,11.672,12.302,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,524.5,527.0,537.0,303.5,529.0,525.5,520.5,0.003,10.159,0.0,20.306,1.552,0.416,-0.002,0.0,-0.0,-0.001
8212007,1410,1.0,1.0,1.0,1.0,100.0,77.01,40.0,40.0,40.0,1.0,1.0,1563.227,425.059,-0.005,11.032,0.0,80.0,55.0,1.4,2175.875,2219.386,2260.898,443.647,54.983,76.164,72.5,75.851,51.732,1.402,2.703,0.326,77.295,61.828,89.64,47.689,87.933,88.147,77.207,72.649,64.777,38.184,52.554,51.465,-10.867,110.0,110.0,72.375,73.75,55.688,56.406,0.0,39.469,72.0,70.0,1000.0,200.0,0.173,259.75,68.75,68.188,-0.03,72.0,70.375,56.0,56.688,0.0,52.844,72.0,70.0,1000.0,200.0,0.351,648.0,76.563,75.938,0.0,72.0,73.5,55.563,55.938,0.0,49.438,72.0,70.0,1000.0,200.0,0.328,630.5,76.25,75.625,-0.004,72.063,70.125,55.063,55.906,0.0,54.031,72.0,70.0,1000.0,200.0,0.354,650.0,74.563,74.75,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.476,12.613,11.68,12.305,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,524.5,527.0,536.5,303.25,530.0,525.5,520.5,-0.014,10.196,0.0,20.334,1.563,0.425,-0.002,0.0,-0.0,-0.001
8212007,1411,1.0,1.0,1.0,1.0,100.0,76.739,40.0,40.0,40.0,1.0,1.0,1539.808,415.691,-0.005,11.017,0.0,80.0,55.0,1.4,2188.5,2204.662,2260.898,446.522,54.876,76.164,72.5,75.851,51.732,1.41,2.717,0.337,77.3,61.84,89.501,47.604,87.933,88.147,76.764,72.861,64.851,38.112,52.659,51.465,-10.852,110.0,110.0,72.375,73.875,55.688,56.313,0.0,40.531,72.0,70.0,1000.0,200.0,0.165,251.875,68.688,68.188,-0.03,71.938,70.375,55.906,56.688,0.0,52.344,72.0,70.0,1000.0,200.0,0.352,650.5,76.75,75.938,0.0,72.0,73.188,55.688,55.781,0.0,49.594,72.0,70.0,1000.0,200.0,0.329,627.5,76.25,75.625,-0.004,72.188,70.0,55.281,55.906,0.0,54.25,72.0,70.0,1000.0,200.0,0.354,650.5,74.625,74.75,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.484,12.622,11.676,12.313,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,524.5,527.0,536.5,303.25,529.0,525.5,520.5,-0.015,10.113,0.0,20.417,1.54,0.416,-0.002,0.0,-0.0,-0.0
8212007,1412,1.0,1.0,1.0,1.0,100.0,76.925,40.0,40.0,40.0,1.0,1.0,1562.056,420.375,-0.005,11.121,0.0,80.0,55.0,1.4,2186.75,2222.333,2262.76,446.522,54.983,76.164,72.5,75.851,51.732,1.402,2.71,0.348,77.309,61.84,89.751,47.604,87.641,88.254,75.805,72.542,64.777,38.184,52.554,51.465,-10.867,110.0,110.0,72.438,73.875,55.813,56.313,0.0,39.906,72.0,70.0,1000.0,200.0,0.17,257.75,68.75,68.313,-0.03,72.0,70.563,56.0,56.688,0.0,53.219,72.0,70.0,1000.0,200.0,0.35,648.5,76.563,75.938,0.0,72.0,73.375,55.563,55.938,0.0,49.656,72.0,70.0,1000.0,200.0,0.324,622.5,76.25,75.75,-0.004,72.063,69.813,55.063,55.906,0.0,54.875,72.0,70.0,1000.0,200.0,0.37,664.5,74.563,74.75,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.5,12.632,11.693,12.319,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,525.0,527.0,536.5,303.25,529.0,525.5,520.5,-0.017,10.278,0.0,20.498,1.562,0.42,-0.002,0.0,-0.0,-0.001
8212007,1413,1.0,1.0,1.0,1.0,100.0,76.896,40.0,40.0,40.0,1.0,1.0,1566.74,419.204,-0.005,10.958,0.0,80.0,55.0,1.4,2193.75,2226.754,2268.344,446.522,54.983,76.164,72.5,75.851,51.732,1.387,2.735,0.341,77.305,61.843,89.64,47.632,87.641,88.254,72.56,72.649,64.777,38.184,52.554,51.465,-10.852,110.0,110.0,72.438,73.688,55.688,56.313,0.0,39.969,72.0,70.0,1000.0,200.0,0.171,259.0,68.688,68.188,-0.03,72.0,70.563,56.0,56.688,0.0,53.344,72.0,70.0,1000.0,200.0,0.348,644.0,76.563,75.938,0.0,71.938,73.375,55.563,55.938,0.0,48.906,72.0,70.0,1000.0,200.0,0.335,631.5,76.313,75.625,-0.004,71.688,69.813,55.063,55.906,0.0,54.719,72.0,70.0,1000.0,200.0,0.361,658.5,74.563,74.75,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.492,12.62,11.676,12.313,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,524.5,527.0,537.0,303.25,530.0,525.5,520.5,0.437,10.128,0.0,20.198,1.567,0.419,-0.002,0.0,-0.0,-0.001
8212007,1414,1.0,1.0,1.0,1.0,100.0,76.878,40.0,40.0,40.0,1.0,1.0,1556.201,419.204,-0.005,11.032,0.0,80.0,55.0,1.4,2193.75,2220.859,2262.76,447.959,54.983,76.164,72.5,75.96,51.732,1.398,2.713,0.337,77.305,61.843,89.445,47.632,87.641,88.254,72.486,72.649,64.777,38.257,52.659,51.465,-10.852,110.0,110.0,72.375,73.438,55.688,56.063,0.0,39.625,72.0,70.0,1000.0,200.0,0.173,260.5,68.688,68.188,-0.03,72.0,70.875,55.906,56.688,0.0,53.0,72.0,70.0,1000.0,200.0,0.349,647.5,76.563,75.938,0.0,71.938,73.375,55.563,55.938,0.0,48.875,72.0,70.0,1000.0,200.0,0.341,636.0,76.313,75.75,-0.004,72.0,69.625,55.063,55.813,0.0,54.844,72.0,70.0,1000.0,200.0,0.351,646.5,74.563,74.75,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.505,12.635,11.686,12.32,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,524.5,527.0,536.5,303.25,529.5,525.5,520.5,0.236,10.117,0.0,20.222,1.556,0.419,-0.002,0.0,-0.0,-0.001
8212007,1415,1.0,1.0,1.0,1.0,100.0,76.82,40.0,40.0,40.0,1.0,1.0,1558.543,419.204,-0.005,11.076,0.0,80.0,55.0,1.4,2186.5,2214.967,2262.76,433.587,54.983,76.164,72.5,75.96,51.623,1.417,2.717,0.334,77.298,61.839,89.334,47.604,87.641,88.254,72.191,72.649,64.703,38.184,52.449,51.465,-10.852,110.0,110.0,72.375,73.375,55.813,56.063,0.0,39.5,72.0,70.0,1000.0,200.0,0.174,258.5,68.75,68.188,-0.03,72.0,70.313,56.0,56.688,0.0,52.563,72.0,70.0,1000.0,200.0,0.353,650.0,76.563,75.938,0.0,72.0,73.375,55.563,55.781,0.0,49.531,72.0,70.0,1000.0,200.0,0.328,627.0,76.313,75.625,-0.004,71.688,69.688,55.063,55.906,0.0,54.594,72.0,70.0,1000.0,200.0,0.351,647.0,74.625,74.75,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.495,12.62,11.678,12.305,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,524.5,527.5,536.5,303.25,530.5,525.5,520.5,0.082,10.312,0.0,20.415,1.559,0.419,-0.002,0.0,-0.0,-0.0
8212007,1416,1.0,1.0,1.0,1.0,100.0,76.481,40.0,40.0,40.0,1.0,1.0,1551.517,418.033,-0.005,11.062,0.0,80.0,55.0,1.4,2178.625,2198.775,2242.284,445.084,54.876,76.164,72.5,75.851,51.623,1.425,2.728,0.348,77.276,61.803,89.39,47.52,87.641,88.361,72.265,72.649,64.777,38.184,52.449,51.319,-10.852,110.0,110.0,72.25,73.688,55.688,56.313,0.0,39.75,72.0,70.0,1000.0,200.0,0.171,260.0,68.75,68.188,-0.03,71.938,70.563,55.906,56.781,0.0,52.313,72.0,70.0,1000.0,200.0,0.351,644.5,76.563,75.938,0.0,72.0,73.375,55.563,55.938,0.0,49.469,72.0,70.0,1000.0,200.0,0.329,626.5,76.313,75.625,-0.004,71.688,69.813,55.063,55.813,0.0,53.188,72.0,70.0,1000.0,200.0,0.347,644.5,74.625,74.75,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.503,12.627,11.688,12.313,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,524.5,527.0,536.5,303.5,530.0,525.5,520.5,0.097,10.186,0.0,20.165,1.552,0.418,-0.002,0.0,-0.0,-0.0
8212007,1417,1.0,1.0,1.0,1.0,100.0,76.334,40.0,40.0,40.0,1.0,1.0,1545.663,418.033,-0.005,11.062,0.0,80.0,55.0,1.4,2170.75,2200.247,2244.146,442.209,54.876,76.164,72.5,75.851,51.515,1.406,2.717,0.341,77.226,61.757,89.473,47.604,87.7,88.468,72.191,72.649,64.63,38.184,52.449,51.319,-10.852,110.0,110.0,72.25,73.438,55.688,56.063,0.0,39.375,72.0,70.0,1000.0,200.0,0.175,261.25,68.938,68.188,-0.03,72.0,70.563,55.906,56.688,0.0,52.875,72.0,70.0,1000.0,200.0,0.347,645.0,76.563,75.938,0.0,71.938,73.375,55.563,55.781,0.0,49.656,72.0,70.0,1000.0,200.0,0.326,625.0,76.25,75.625,-0.004,72.0,70.125,54.969,55.813,0.0,54.063,72.0,70.0,1000.0,200.0,0.348,645.0,74.625,74.75,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.489,12.607,11.681,12.298,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,524.5,527.0,536.5,303.25,529.5,525.5,520.5,0.083,10.186,0.0,20.165,1.546,0.418,-0.003,0.0,-0.0,-0.0
8212007,1418,1.0,1.0,1.0,1.0,100.0,76.211,40.0,40.0,40.0,1.0,1.0,1539.808,416.862,-0.005,11.017,0.0,80.0,55.0,1.4,2173.5,2212.022,2251.591,446.522,54.876,76.164,72.5,75.96,51.515,1.406,2.728,0.345,77.231,61.783,89.279,47.463,87.7,88.468,72.118,72.649,64.703,38.112,52.449,51.319,-10.852,110.0,110.0,72.25,73.438,55.594,56.313,0.0,40.5,72.0,70.0,1000.0,200.0,0.17,258.5,68.75,68.313,-0.03,72.0,70.688,55.906,56.688,0.0,52.281,72.0,70.0,1000.0,200.0,0.355,648.5,76.563,75.938,0.0,71.938,73.5,55.563,55.781,0.0,49.688,72.0,70.0,1000.0,200.0,0.326,625.0,76.313,75.625,-0.004,72.0,70.0,54.969,55.625,0.0,54.938,72.0,70.0,1000.0,200.0,0.346,643.5,74.625,74.75,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.487,12.61,11.676,12.298,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,524.5,527.0,536.5,303.25,529.5,525.5,520.5,0.07,10.149,0.0,20.194,1.54,0.417,-0.002,0.0,-0.0,-0.0
8212007,1419,1.0,1.0,1.0,1.0,100.0,75.755,40.0,40.0,40.0,1.0,1.0,1550.347,425.059,-0.005,11.047,0.0,80.0,55.0,1.4,2175.75,2212.022,2249.729,437.898,54.77,76.164,72.5,75.96,51.515,1.391,2.71,0.352,77.219,61.769,89.306,47.491,87.7,88.575,72.191,72.542,64.777,38.112,52.449,51.319,-10.852,110.0,110.0,72.375,73.688,55.688,56.063,0.0,39.844,72.0,70.0,1000.0,200.0,0.174,260.25,68.75,68.188,-0.03,72.0,70.875,55.813,56.688,0.0,52.438,72.0,70.0,1000.0,200.0,0.351,648.5,76.563,75.938,0.0,71.813,73.188,55.5,55.781,0.0,48.969,72.0,70.0,1000.0,200.0,0.325,623.5,76.313,75.625,-0.004,71.875,69.688,54.969,55.625,0.0,54.188,72.0,70.0,1000.0,200.0,0.353,653.0,74.625,74.75,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.472,12.591,11.656,12.278,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,524.5,527.0,536.0,303.25,529.0,525.5,520.5,0.106,10.176,0.0,20.249,1.55,0.425,-0.002,0.0,-0.0,-0.0
8212007,1420,1.0,1.0,1.0,1.0,100.0,75.734,40.0,40.0,40.0,1.0,1.0,1551.517,420.375,-0.005,10.973,0.0,80.0,55.0,1.4,2179.5,2206.133,2260.898,442.209,54.876,76.164,72.392,75.96,51.515,1.406,2.731,0.326,77.22,61.776,89.557,47.463,87.7,88.683,72.191,72.542,68.026,38.112,52.449,51.319,-10.852,110.0,110.0,72.375,73.875,55.594,56.0,0.0,39.906,72.0,70.0,1000.0,200.0,0.175,262.0,68.688,68.188,-0.03,72.125,70.563,55.813,56.469,0.0,52.5,72.0,70.0,1000.0,200.0,0.35,646.5,76.563,75.938,0.0,71.938,73.375,55.563,55.688,0.0,49.313,72.0,70.0,1000.0,200.0,0.325,624.5,76.313,75.75,-0.004,72.063,70.0,54.969,55.813,0.0,54.938,72.0,70.0,1000.0,200.0,0.348,644.5,74.625,74.75,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.482,12.594,11.648,12.282,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,524.5,527.0,536.5,303.5,529.0,525.5,520.5,0.059,10.108,0.0,20.113,1.552,0.42,-0.002,0.0,-0.0,-0.0
8212007,1421,1.0,1.0,1.0,1.0,100.0,75.309,40.0,40.0,40.0,1.0,1.0,1545.663,415.691,-0.005,11.047,0.0,80.0,55.0,1.4,2183.0,2207.605,2251.591,446.522,54.77,76.164,72.392,75.96,51.406,1.41,2.721,0.341,77.227,61.783,89.445,47.435,87.7,88.683,72.118,72.649,72.974,38.112,52.449,51.319,-10.852,110.0,110.0,72.375,73.688,55.594,56.063,0.0,40.375,72.0,70.0,1000.0,200.0,0.173,260.0,68.688,68.188,-0.03,72.0,70.875,55.813,56.469,0.0,53.469,72.0,70.0,1000.0,200.0,0.351,648.5,76.75,75.938,0.0,71.938,73.375,55.563,55.781,0.0,49.938,72.0,70.0,1000.0,200.0,0.326,624.5,76.25,75.625,-0.004,71.875,70.125,54.969,55.813,0.0,53.969,72.0,70.0,1000.0,200.0,0.355,651.0,74.563,74.75,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.469,12.596,11.647,12.28,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,524.5,527.0,536.5,303.5,530.0,525.5,520.5,-0.008,10.176,0.0,20.249,1.546,0.416,-0.002,0.0,-0.0,-0.001
8212007,1422,1.0,1.0,1.0,1.0,100.0,75.057,40.0,40.0,40.0,1.0,1.0,1553.859,416.862,-0.005,11.032,0.0,80.0,55.0,1.4,2183.0,2217.913,2260.898,442.209,54.77,76.271,72.5,75.96,51.515,1.387,2.696,0.323,77.226,61.78,89.418,47.379,87.7,88.79,72.118,72.649,72.826,38.112,52.449,51.319,-10.852,110.0,110.0,72.375,73.688,55.594,56.0,0.0,40.656,72.0,70.0,1000.0,200.0,0.173,259.75,68.75,68.188,-0.03,71.938,71.063,55.813,56.688,0.0,54.031,72.0,70.0,1000.0,200.0,0.351,646.5,76.563,75.938,0.0,71.938,73.188,55.5,55.688,0.0,48.688,72.0,70.0,1000.0,200.0,0.324,623.5,76.25,75.625,-0.004,72.063,69.625,54.969,55.625,0.0,53.406,72.0,70.0,1000.0,200.0,0.358,656.5,74.625,74.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.495,12.62,11.666,12.303,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,524.5,526.5,536.5,303.5,529.0,525.5,520.5,-0.007,10.162,0.0,20.221,1.554,0.417,-0.002,0.0,-0.0,-0.001
8212007,1423,1.0,1.0,1.0,1.0,100.0,74.805,40.0,40.0,40.0,1.0,1.0,1555.03,416.862,-0.005,11.017,0.0,80.0,55.0,1.4,2187.0,2204.662,2244.146,442.209,54.77,76.271,72.5,75.96,51.515,1.406,2.717,0.345,77.225,61.78,89.418,47.294,87.816,88.683,72.118,72.649,72.9,38.112,52.449,51.319,-10.852,110.0,110.0,72.375,73.688,55.594,56.0,0.0,40.406,72.0,70.0,1000.0,200.0,0.174,261.75,68.688,68.188,-0.03,72.0,70.688,55.813,56.469,0.0,52.344,72.0,70.0,1000.0,200.0,0.353,646.0,76.563,75.938,0.0,71.938,73.375,55.5,55.781,0.0,48.875,72.0,70.0,1000.0,200.0,0.326,624.5,76.313,75.625,-0.004,72.0,69.5,54.969,55.625,0.0,54.906,72.0,70.0,1000.0,200.0,0.347,644.5,74.625,74.75,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.495,12.623,11.668,12.311,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,524.5,527.0,536.0,303.5,530.0,525.5,520.5,-0.007,10.149,0.0,20.194,1.555,0.417,-0.002,0.0,-0.0,-0.0
8212007,1424,1.0,1.0,1.0,1.0,100.0,74.766,40.0,40.0,40.0,1.0,1.0,1551.517,416.862,-0.005,11.032,0.0,80.0,55.0,1.4,2175.75,2204.662,2242.284,440.772,54.876,76.164,72.5,75.96,51.515,1.402,2.682,0.334,77.216,61.771,89.668,47.322,87.816,88.683,72.191,72.649,72.9,38.112,52.449,51.319,-10.867,110.0,110.0,72.375,73.438,55.594,56.0,0.0,40.875,72.0,70.0,1000.0,200.0,0.174,261.25,68.688,68.188,-0.03,72.125,70.563,55.813,56.469,0.0,52.656,72.0,70.0,1000.0,200.0,0.351,649.5,76.5,75.938,0.0,72.0,73.188,55.5,55.688,0.0,48.344,72.0,70.0,1000.0,200.0,0.327,625.5,76.313,75.625,-0.004,71.875,70.0,54.969,55.813,0.0,52.75,72.0,70.0,1000.0,200.0,0.346,644.0,74.625,74.75,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.493,12.623,11.663,12.311,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,524.0,527.0,536.0,303.5,529.0,525.5,520.5,-0.008,10.162,0.0,20.221,1.552,0.417,-0.002,0.0,-0.0,-0.0
8212007,1425,1.0,1.0,1.0,1.0,100.0,74.572,40.0,40.0,40.0,1.0,1.0,1551.517,416.862,-0.005,11.062,0.0,80.0,55.0,1.4,2174.75,2210.55,2260.898,433.587,54.876,76.164,72.392,75.96,51.732,1.406,2.721,0.312,77.216,61.773,89.584,47.407,87.816,88.79,72.191,72.649,72.9,38.112,52.554,51.392,-10.867,110.0,110.0,72.25,73.75,55.594,56.063,0.0,41.219,72.0,70.0,1000.0,200.0,0.174,260.75,68.688,68.188,-0.03,72.125,70.563,55.906,56.469,0.0,52.781,72.0,70.0,1000.0,200.0,0.35,647.0,76.75,75.938,0.0,71.938,73.125,55.563,55.781,0.0,48.5,72.0,70.0,1000.0,200.0,0.323,622.5,76.313,75.625,-0.004,71.875,70.0,55.063,55.813,0.0,53.281,72.0,70.0,1000.0,200.0,0.349,647.0,74.625,74.75,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.489,12.626,11.676,12.315,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,524.5,526.5,536.0,303.25,529.0,525.5,520.5,-0.008,10.172,0.0,20.388,1.552,0.417,-0.002,0.0,-0.0,-0.0
8212007,1426,1.0,1.0,1.0,1.0,100.0,74.418,40.0,40.0,40.0,1.0,1.0,1553.859,416.862,-0.005,11.091,0.0,80.0,55.0,1.4,2174.75,2209.077,2244.146,442.209,54.876,76.164,72.392,75.96,51.732,1.406,2.706,0.341,77.216,61.773,89.723,47.435,87.816,88.79,72.118,72.649,72.9,38.039,52.449,51.319,-10.852,110.0,110.0,72.438,73.75,55.594,56.063,0.0,41.313,72.0,70.0,1000.0,200.0,0.174,261.0,68.688,68.188,-0.03,72.125,70.688,55.813,56.688,0.0,53.938,72.0,70.0,1000.0,200.0,0.35,646.5,76.5,75.938,0.0,71.938,73.375,55.563,55.781,0.0,48.188,72.0,70.0,1000.0,200.0,0.325,623.5,76.313,75.625,-0.004,71.875,69.625,55.063,55.813,0.0,53.344,72.0,70.0,1000.0,200.0,0.351,648.0,74.625,74.75,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.492,12.64,11.664,12.327,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,524.5,527.0,536.0,303.25,529.5,525.5,520.5,-0.007,10.221,0.0,20.442,1.554,0.417,-0.002,0.0,-0.0,-0.0
8212007,1427,1.0,1.0,1.0,1.0,100.0,74.282,40.0,40.0,40.0,1.0,1.0,1548.005,414.52,-0.005,11.003,0.0,80.0,55.0,1.4,2180.25,2206.133,2251.591,439.335,54.876,76.164,72.5,75.96,51.623,1.417,2.724,0.337,77.216,61.773,89.306,47.548,87.816,88.683,72.191,72.649,72.9,38.112,52.449,51.319,-10.852,110.0,110.0,72.375,73.75,55.594,56.063,0.0,41.906,72.0,70.0,1000.0,200.0,0.174,261.25,68.688,68.313,-0.03,72.125,70.688,55.906,56.469,0.0,54.0,72.0,70.0,1000.0,200.0,0.354,650.5,76.563,75.938,0.0,71.938,73.188,55.563,55.781,0.0,47.594,72.0,70.0,1000.0,200.0,0.326,625.0,76.313,75.625,-0.004,72.0,69.813,54.969,55.813,0.0,53.281,72.0,70.0,1000.0,200.0,0.347,641.0,74.625,74.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.495,12.642,11.672,12.328,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,524.5,527.0,536.0,303.5,529.5,525.5,520.5,-0.008,10.136,0.0,20.168,1.548,0.415,-0.002,0.0,-0.0,-0.001
8212007,1428,1.0,1.0,1.0,1.0,100.0,73.857,40.0,40.0,40.0,1.0,1.0,1560.885,422.717,-0.005,11.047,0.0,80.0,55.0,1.4,2170.5,2225.28,2266.482,442.209,54.77,76.164,72.5,75.96,51.623,1.375,2.721,0.319,77.223,61.767,89.473,47.407,87.991,88.79,72.191,72.649,72.9,38.112,52.449,51.319,-10.867,110.0,110.0,72.375,73.375,55.688,56.0,0.0,40.875,72.0,70.0,1000.0,200.0,0.185,269.0,68.75,68.188,-0.03,72.188,70.375,55.813,56.469,0.0,54.281,72.0,70.0,1000.0,200.0,0.353,652.5,76.5,75.938,0.0,71.938,73.188,55.5,55.781,0.0,48.313,72.0,70.0,1000.0,200.0,0.324,623.5,76.313,75.75,-0.004,71.875,69.688,54.969,55.813,0.0,52.781,72.0,70.0,1000.0,200.0,0.348,644.5,74.625,74.75,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.495,12.645,11.676,12.33,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,524.5,526.5,536.0,303.5,529.0,525.5,520.5,-0.008,10.176,0.0,20.249,1.561,0.423,-0.002,0.0,-0.0,-0.0
8212007,1429,1.0,1.0,1.0,1.0,100.0,73.594,40.0,40.0,40.0,1.0,1.0,1549.176,416.862,-0.005,11.047,0.0,80.0,55.0,1.4,2194.0,2203.19,2247.868,439.335,54.77,76.271,72.392,75.96,51.515,1.421,2.721,0.337,77.241,61.811,89.445,47.435,87.991,89.111,72.265,72.542,72.974,38.184,52.449,51.392,-10.852,110.0,110.0,72.25,73.438,55.594,56.063,0.0,40.625,72.0,70.0,1000.0,200.0,0.187,268.0,68.688,68.188,-0.03,72.188,70.563,55.813,56.469,0.0,54.156,72.0,70.0,1000.0,200.0,0.364,661.0,76.5,75.938,0.0,72.0,73.5,55.5,55.781,0.0,49.0,72.0,70.0,1000.0,200.0,0.32,616.0,76.313,75.625,-0.004,71.688,69.688,54.969,55.813,0.0,53.156,72.0,70.0,1000.0,200.0,0.329,628.5,74.563,74.75,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.479,12.618,11.645,12.308,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,524.5,527.0,536.0,303.5,529.5,525.5,520.5,-0.013,10.228,0.0,20.25,1.549,0.417,-0.002,0.0,-0.0,-0.001
8212007,1430,1.0,1.0,1.0,1.0,100.0,73.363,40.0,40.0,40.0,1.0,1.0,1556.201,418.033,-0.005,11.017,0.0,80.0,55.0,1.4,2175.75,2223.806,2255.313,445.084,54.77,76.271,72.5,75.96,51.515,1.387,2.717,0.326,77.233,61.785,89.557,47.435,87.991,89.219,72.265,72.542,72.9,38.112,52.554,51.392,-10.852,110.0,110.0,72.375,73.438,55.594,56.0,0.0,41.0,72.0,70.0,1000.0,200.0,0.182,267.75,68.688,68.188,-0.03,72.188,70.563,55.813,56.469,0.0,53.875,72.0,70.0,1000.0,200.0,0.363,658.5,76.5,75.875,0.0,71.938,73.5,55.5,55.688,0.0,47.719,72.0,70.0,1000.0,200.0,0.328,626.0,76.313,75.625,-0.004,71.563,69.5,54.969,55.625,0.0,52.656,72.0,70.0,1000.0,200.0,0.343,641.0,74.625,74.75,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.482,12.626,11.661,12.311,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,524.5,526.5,536.0,303.75,529.0,525.5,520.5,-0.011,10.131,0.0,20.306,1.556,0.418,-0.002,0.0,-0.0,-0.0
8212007,1431,1.0,1.0,1.0,1.0,100.0,73.391,40.0,40.0,40.0,1.0,1.0,1535.124,416.862,-0.005,11.091,0.0,80.0,55.0,1.4,2195.0,2195.833,2253.452,432.15,54.876,76.271,72.5,75.96,51.515,1.429,2.71,0.337,77.218,61.799,89.473,47.351,87.991,89.111,72.118,72.542,72.9,38.039,52.554,51.392,-10.867,110.0,110.0,72.25,73.313,55.594,56.0,0.0,40.906,72.0,70.0,1000.0,200.0,0.186,267.0,68.688,68.313,-0.03,72.125,70.688,55.813,56.469,0.0,53.906,72.0,70.0,1000.0,200.0,0.37,665.5,76.563,75.938,0.0,71.938,73.188,55.5,55.781,0.0,48.625,72.0,70.0,1000.0,200.0,0.321,617.5,76.313,75.625,-0.004,71.563,70.0,55.063,55.813,0.0,52.156,72.0,70.0,1000.0,200.0,0.322,622.5,74.625,74.75,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.485,12.623,11.655,12.31,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,524.5,527.0,536.0,303.25,529.0,525.5,520.5,-0.009,10.203,0.0,20.555,1.535,0.417,-0.002,0.0,-0.0,-0.0
8212007,1432,1.0,1.0,1.0,1.0,100.0,73.247,40.0,40.0,40.0,1.0,1.0,1529.269,415.691,-0.005,11.032,0.0,80.0,55.0,1.4,2165.25,2187.01,2234.839,435.024,54.876,76.271,72.5,75.96,51.623,1.44,2.721,0.33,77.1,61.701,89.418,47.463,87.991,89.111,72.191,72.542,72.9,38.039,52.449,51.319,-10.852,110.0,110.0,72.25,73.188,55.594,56.063,0.0,40.625,72.0,70.0,1000.0,200.0,0.188,272.0,68.688,68.188,-0.03,71.938,70.688,55.906,56.469,0.0,53.281,72.0,70.0,1000.0,200.0,0.362,659.5,76.5,75.938,0.0,72.0,73.188,55.5,55.781,0.0,48.625,72.0,70.0,1000.0,200.0,0.32,617.5,76.313,75.625,-0.004,71.563,69.813,54.969,55.813,0.0,52.188,72.0,70.0,1000.0,200.0,0.311,609.0,74.625,74.75,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.472,12.617,11.65,12.303,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,524.5,526.5,536.0,303.25,529.5,525.5,520.5,-0.01,10.167,0.0,20.334,1.529,0.416,-0.002,0.0,-0.0,-0.0
8212007,1433,1.0,1.0,1.0,1.0,100.0,72.771,40.0,40.0,40.0,1.0,1.0,1521.073,415.691,-0.005,11.106,0.0,80.0,55.0,1.4,2162.0,2179.661,2242.284,426.402,54.77,76.164,72.392,75.96,51.515,1.436,2.692,0.345,77.066,61.659,89.306,47.351,87.978,89.111,72.265,72.542,72.974,38.184,52.449,51.392,-10.867,110.0,110.0,72.25,73.438,55.406,56.0,0.0,41.438,72.0,70.0,1000.0,200.0,0.177,262.5,68.688,68.188,-0.03,71.938,70.875,55.813,56.469,0.0,53.063,72.0,70.0,1000.0,200.0,0.357,655.5,76.5,75.938,0.0,71.938,73.188,55.5,55.688,0.0,48.656,72.0,70.0,1000.0,200.0,0.31,608.5,76.313,75.625,-0.004,71.688,70.0,54.969,55.813,0.0,52.094,72.0,70.0,1000.0,200.0,0.331,628.5,74.625,74.75,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.464,12.605,11.636,12.294,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,524.5,527.0,536.0,303.5,529.0,525.5,520.0,-0.013,10.283,0.0,20.358,1.521,0.416,-0.002,0.0,-0.0,-0.0
8212007,1434,1.0,1.0,1.0,1.0,100.0,72.471,40.0,40.0,40.0,1.0,1.0,1546.834,414.52,-0.005,11.003,0.0,80.0,55.0,1.4,2162.0,2192.892,2234.839,440.772,54.77,76.271,72.609,75.96,51.406,1.413,2.703,0.312,77.059,61.621,89.279,47.266,87.978,89.004,72.265,72.649,72.974,38.112,52.344,51.319,-10.867,110.0,110.0,72.25,73.688,55.594,56.0,0.0,41.125,72.0,70.0,1000.0,200.0,0.184,268.5,68.75,68.188,-0.03,72.0,70.438,55.813,56.469,0.0,53.625,72.0,70.0,1000.0,200.0,0.351,649.0,76.5,75.938,0.0,72.0,73.188,55.5,55.781,0.0,47.938,72.0,70.0,1000.0,200.0,0.323,621.5,76.25,75.625,-0.004,72.0,70.188,54.969,55.813,0.0,52.594,72.0,70.0,1000.0,200.0,0.326,623.5,74.625,74.75,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.469,12.612,11.642,12.297,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,525.0,527.0,536.0,303.5,529.0,525.5,520.5,-0.009,10.211,0.0,20.168,1.547,0.415,-0.002,0.0,-0.0,-0.0
8212007,1435,1.0,1.0,1.0,1.0,100.0,71.878,40.0,40.0,40.0,1.0,1.0,1538.637,411.007,-0.005,11.121,0.0,80.0,55.0,1.4,2165.25,2210.55,2246.007,440.772,54.663,76.271,72.5,75.96,51.406,1.391,2.671,0.323,77.063,61.65,89.195,47.266,87.978,88.897,72.265,72.542,72.974,38.112,52.344,51.246,-10.867,110.0,110.0,72.25,73.188,55.406,56.0,0.0,40.594,72.0,70.0,1000.0,200.0,0.188,271.25,68.688,68.313,-0.03,72.125,70.563,55.813,56.469,0.0,53.719,72.0,70.0,1000.0,200.0,0.356,652.5,76.563,75.938,0.0,71.938,73.5,55.5,55.688,0.0,48.063,72.0,70.0,1000.0,200.0,0.321,620.0,76.25,75.625,-0.004,72.0,69.688,54.906,55.625,0.0,52.563,72.0,70.0,1000.0,200.0,0.336,635.5,74.563,74.75,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.467,12.612,11.642,12.298,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,524.5,527.0,536.0,303.25,529.5,525.5,520.0,-0.013,10.263,0.0,20.272,1.539,0.411,-0.002,0.0,-0.0,-0.001
8212007,1436,1.0,1.0,1.0,1.0,100.0,71.51,40.0,40.0,40.0,1.0,1.0,1531.611,416.862,-0.005,11.003,0.0,80.0,55.0,1.4,2179.25,2195.833,2251.591,433.587,54.663,76.164,72.5,75.96,51.406,1.394,2.682,0.345,77.063,61.65,89.39,47.238,87.978,88.79,72.191,72.649,72.9,38.039,52.239,51.246,-10.852,110.0,110.0,72.25,73.313,55.406,56.0,0.0,41.0,72.0,70.0,1000.0,200.0,0.187,267.25,68.688,68.188,-0.03,72.125,70.563,55.719,56.375,0.0,54.531,72.0,70.0,1000.0,200.0,0.357,655.0,76.5,75.938,0.0,71.938,73.375,55.5,55.688,0.0,46.969,72.0,70.0,1000.0,200.0,0.323,622.5,76.313,75.75,-0.004,71.875,69.688,54.906,55.625,0.0,52.906,72.0,70.0,1000.0,200.0,0.327,628.5,74.625,74.75,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.474,12.615,11.653,12.3,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,524.5,527.0,536.0,303.5,529.5,525.5,520.5,-0.008,10.234,0.0,20.169,1.532,0.417,-0.002,0.0,-0.0,-0.0
8212007,1437,1.0,1.0,1.0,1.0,100.0,71.141,40.0,40.0,40.0,1.0,1.0,1545.663,415.691,-0.005,11.032,0.0,80.0,55.0,1.4,2166.5,2207.605,2249.729,436.461,54.663,76.164,72.392,75.96,51.406,1.383,2.696,0.337,77.053,61.632,89.529,47.238,87.978,88.683,72.191,72.542,72.974,38.039,52.344,51.173,-10.852,110.0,110.0,72.25,73.438,55.406,55.906,0.0,40.781,72.0,70.0,1000.0,200.0,0.186,269.5,68.688,68.188,-0.03,72.125,70.688,55.719,56.375,0.0,54.813,72.0,70.0,1000.0,200.0,0.358,655.5,76.5,75.938,0.0,71.813,73.375,55.375,55.688,0.0,47.5,72.0,70.0,1000.0,200.0,0.323,623.0,76.313,75.625,-0.004,71.563,70.0,54.906,55.625,0.0,52.688,72.0,70.0,1000.0,200.0,0.329,629.5,74.625,74.75,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.474,12.602,11.648,12.286,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,524.5,527.0,536.0,303.25,530.0,525.5,520.5,-0.011,10.129,0.0,20.11,1.546,0.416,-0.002,0.0,-0.0,-0.0
8212007,1438,1.0,1.0,1.0,1.0,100.0,70.802,40.0,40.0,40.0,1.0,1.0,1518.731,405.152,-0.005,11.047,0.0,80.0,55.0,1.4,2171.5,2170.847,2240.423,429.276,54.663,76.164,72.392,75.96,51.406,1.444,2.689,0.352,76.913,61.526,89.445,47.351,88.659,88.683,72.265,72.542,72.974,38.112,52.449,51.319,-10.852,110.0,110.0,72.25,73.188,55.406,56.0,0.0,42.031,72.0,70.0,1000.0,200.0,0.177,262.75,68.688,68.188,-0.03,72.0,70.688,55.719,56.375,0.0,54.188,72.0,70.0,1000.0,200.0,0.367,662.0,76.5,75.875,0.0,72.063,73.188,55.375,55.688,0.0,47.719,72.0,70.0,1000.0,200.0,0.316,615.5,76.313,75.625,-0.004,71.5,69.688,54.906,55.625,0.0,51.844,72.0,70.0,1000.0,200.0,0.31,610.0,74.563,74.75,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.477,12.612,11.664,12.298,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,524.5,527.0,535.5,303.5,529.0,525.5,520.5,-0.013,10.176,0.0,20.249,1.519,0.405,-0.002,0.0,-0.0,-0.001
8212007,1439,1.0,1.0,1.0,1.0,100.0,70.443,40.0,40.0,40.0,1.0,1.0,1526.927,413.349,-0.005,11.062,0.0,80.0,55.0,1.4,2152.0,2189.951,2246.007,433.587,54.663,76.271,72.392,75.96,51.406,1.406,2.689,0.319,76.957,61.554,89.501,47.294,88.659,88.79,72.118,72.542,72.9,37.966,52.344,51.246,-10.867,110.0,110.0,72.375,73.438,55.594,56.0,0.0,40.688,72.0,70.0,1000.0,200.0,0.189,272.5,68.688,68.188,-0.03,72.0,71.0,55.719,56.375,0.0,53.906,72.0,70.0,1000.0,200.0,0.362,659.0,76.5,75.875,0.0,72.0,73.188,55.375,55.781,0.0,47.656,72.0,70.0,1000.0,200.0,0.325,621.0,76.313,75.625,-0.004,71.875,69.813,54.906,55.625,0.0,51.938,72.0,70.0,1000.0,200.0,0.305,604.5,74.625,74.75,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.462,12.589,11.651,12.281,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,524.5,527.0,535.5,303.5,529.5,525.5,520.5,-0.009,10.217,0.0,20.389,1.527,0.413,-0.002,0.0,-0.0,-0.0
8212007,1440,1.0,1.0,1.0,1.0,100.0,70.084,40.0,40.0,40.0,1.0,1.0,1516.389,413.349,-0.005,11.032,0.0,80.0,55.0,1.4,2149.0,2184.07,2238.562,439.335,54.663,76.271,72.392,76.18,51.406,1.41,2.692,0.326,76.88,61.492,89.445,47.238,88.659,88.897,72.265,72.542,72.974,38.112,52.344,51.246,-10.852,110.0,110.0,72.25,73.438,55.406,55.906,0.0,41.969,72.0,70.0,1000.0,200.0,0.177,264.5,68.688,68.188,-0.03,72.125,70.688,55.719,56.375,0.0,53.531,72.0,70.0,1000.0,200.0,0.364,659.5,76.5,75.938,0.0,72.0,73.0,55.375,55.688,0.0,47.688,72.0,70.0,1000.0,200.0,0.323,623.0,76.313,75.625,-0.004,71.875,70.0,54.906,55.531,0.0,52.313,72.0,70.0,1000.0,200.0,0.306,605.5,74.625,74.75,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.451,12.584,11.642,12.273,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,524.5,527.0,536.0,303.5,529.0,525.5,520.0,-0.013,10.181,0.0,20.11,1.516,0.413,-0.002,0.0,-0.0,-0.0
8212007,1441,1.0,1.0,1.0,1.0,100.0,69.685,40.0,40.0,40.0,1.0,1.0,1511.705,408.665,-0.005,11.062,0.0,80.0,55.0,1.4,2147.25,2178.192,2238.562,422.093,54.663,76.271,72.5,75.96,51.406,1.425,2.699,0.345,76.818,61.527,89.445,47.21,88.659,88.897,72.191,72.649,72.974,38.039,52.344,51.246,-10.852,110.0,110.0,72.25,73.75,55.406,56.0,0.0,40.719,72.0,70.0,1000.0,200.0,0.189,272.25,68.688,68.188,-0.03,72.0,71.0,55.813,56.375,0.0,53.813,72.0,70.0,1000.0,200.0,0.362,657.5,76.5,75.938,0.0,72.0,73.5,55.5,55.688,0.0,48.688,72.0,70.0,1000.0,200.0,0.312,611.0,76.313,75.75,-0.004,71.5,70.125,54.906,55.625,0.0,51.781,72.0,70.0,1000.0,200.0,0.305,604.5,74.625,74.75,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.441,12.569,11.622,12.261,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,524.5,527.0,536.0,303.5,529.5,525.5,520.5,-0.009,10.213,0.0,20.277,1.512,0.409,-0.002,0.0,-0.0,-0.0
8212007,1442,1.0,1.0,1.0,1.0,100.0,69.347,40.0,40.0,40.0,1.0,1.0,1511.705,407.494,0.753,11.091,0.0,80.0,55.0,1.4,2147.25,2173.785,2219.951,436.461,54.663,76.271,72.609,76.07,51.297,1.417,2.682,0.326,76.836,61.464,89.362,46.956,88.659,89.111,72.486,72.542,72.161,38.039,52.344,51.173,-10.852,110.0,110.0,72.25,73.438,55.406,55.906,0.0,41.719,72.0,70.0,1000.0,200.0,0.181,268.0,68.688,68.313,-0.03,72.125,70.875,55.719,56.375,0.0,53.375,72.0,70.0,1000.0,200.0,0.364,660.0,76.5,75.875,0.0,72.0,73.375,55.375,55.594,0.0,47.875,72.0,70.0,1000.0,200.0,0.327,621.5,76.313,75.625,-0.004,71.5,70.125,54.906,55.625,0.0,50.813,72.0,70.0,1000.0,200.0,0.302,601.0,74.625,74.75,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.436,12.564,11.626,12.252,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,524.0,527.0,535.5,303.25,529.0,525.5,520.5,-4.37,10.183,0.0,20.218,1.512,0.407,-0.002,0.0,-0.0,-0.0
8212007,1443,1.0,1.0,1.0,1.0,100.0,68.687,40.0,40.0,40.0,1.0,1.0,1494.141,409.836,0.796,11.076,0.0,80.0,55.0,1.4,2149.75,2173.785,2236.701,417.784,54.557,76.378,72.609,76.07,51.297,1.417,2.667,0.334,76.776,61.435,89.501,47.069,88.698,89.433,72.191,72.542,72.088,37.966,52.449,51.173,-10.852,110.0,110.0,72.375,73.188,55.406,55.781,0.0,40.969,72.0,70.0,1000.0,200.0,0.19,273.0,68.688,68.188,-0.03,72.0,70.875,55.719,56.375,0.0,53.063,72.0,70.0,1000.0,200.0,0.366,661.0,76.5,75.938,0.0,71.938,73.188,55.375,55.594,0.0,48.75,72.0,70.0,1000.0,200.0,0.313,611.5,76.25,75.75,-0.004,71.5,70.0,54.906,55.625,0.0,51.406,72.0,70.0,1000.0,200.0,0.299,598.5,74.625,74.75,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.449,12.587,11.655,12.277,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,524.0,527.0,535.5,303.5,530.0,525.5,520.0,-0.234,10.1,0.0,20.303,1.494,0.41,-0.002,0.0,-0.0,-0.0
8212007,1444,1.0,1.0,1.0,1.0,100.0,68.241,40.0,40.0,40.0,1.0,1.0,1507.021,412.178,0.817,11.076,0.0,80.0,55.0,1.4,2145.75,2181.131,2231.118,422.093,54.557,76.378,72.609,76.07,51.297,1.421,2.678,0.326,76.737,61.397,89.501,46.956,88.698,89.326,72.56,72.436,72.235,38.039,52.344,51.173,-10.867,110.0,110.0,72.25,72.75,55.281,55.906,0.0,40.875,72.0,70.0,1000.0,200.0,0.191,273.5,68.688,68.188,-0.03,72.0,70.563,55.5,56.375,0.0,53.406,72.0,70.0,1000.0,200.0,0.361,656.5,76.5,75.938,0.0,71.938,73.5,55.375,55.594,0.0,48.969,72.0,70.0,1000.0,200.0,0.311,610.5,76.25,75.625,-0.004,71.875,70.0,54.781,55.625,0.0,51.094,72.0,70.0,1000.0,200.0,0.298,597.5,74.625,74.75,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.46,12.591,11.663,12.281,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,524.0,527.0,535.5,303.5,529.0,525.0,520.0,2.141,10.169,0.0,20.19,1.507,0.412,-0.002,0.0,-0.0,-0.0
