DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8212007,1445,1.0,1.0,1.0,1.0,100.0,67.765,40.0,40.0,40.0,1.0,1.0,1503.508,408.665,0.817,11.062,0.0,80.0,55.0,1.4,2145.25,2179.661,2212.507,432.15,54.557,76.378,72.609,76.07,51.406,1.406,2.671,0.334,76.749,61.396,89.779,46.956,88.698,89.111,72.486,72.542,72.235,38.039,52.449,51.1,-10.852,110.0,110.0,72.25,73.188,55.406,55.906,0.0,40.781,72.0,70.0,1000.0,200.0,0.19,272.5,68.75,68.188,-0.03,72.0,71.0,55.719,56.375,0.0,55.094,72.0,70.0,1000.0,200.0,0.357,655.0,76.25,75.875,0.0,72.0,73.375,55.375,55.594,0.0,48.813,72.0,70.0,1000.0,200.0,0.311,609.5,76.313,75.625,-0.004,71.5,70.125,54.906,55.625,0.0,51.031,72.0,70.0,1000.0,200.0,0.313,611.5,74.625,74.75,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.459,12.593,11.655,12.282,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,524.0,527.0,535.5,303.5,528.5,525.5,520.0,-3.662,10.026,0.0,20.053,1.504,0.409,-0.002,0.0,-0.0,-0.0
8212007,1446,1.0,1.0,1.0,1.0,100.0,67.62,40.0,40.0,40.0,1.0,1.0,1487.115,412.178,0.859,11.106,0.0,80.0,55.0,1.4,2152.25,2150.301,2218.09,420.656,54.663,76.271,72.5,76.07,51.515,1.433,2.682,0.337,76.622,61.395,89.529,47.125,88.698,89.004,72.708,72.542,72.383,38.039,52.554,51.1,-10.852,110.0,110.0,72.25,72.938,55.281,55.781,0.0,40.781,72.0,70.0,1000.0,200.0,0.192,274.0,68.5,68.188,-0.03,72.125,70.438,55.719,56.375,0.0,53.813,72.0,70.0,1000.0,200.0,0.361,658.0,76.5,75.875,0.0,71.938,73.375,55.375,55.688,0.0,47.375,72.0,70.0,1000.0,200.0,0.32,618.5,76.25,75.625,-0.004,71.875,70.125,54.906,55.531,0.0,50.531,72.0,70.0,1000.0,200.0,0.283,582.0,74.563,74.75,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.427,12.56,11.636,12.254,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,524.5,526.5,536.0,303.25,529.0,525.5,520.0,1.682,9.993,0.0,20.132,1.487,0.412,-0.001,0.0,-0.0,-0.001
8212007,1447,1.0,1.0,1.0,1.0,100.0,67.252,40.0,40.0,40.0,1.0,1.0,1497.654,407.494,0.869,11.15,0.0,80.0,55.0,1.4,2131.0,2172.316,2236.701,436.461,54.663,76.271,72.5,76.07,51.297,1.398,2.692,0.319,76.636,61.26,89.807,47.125,88.698,89.004,73.003,72.542,72.457,37.966,52.554,50.954,-10.852,110.0,110.0,72.25,72.938,55.281,55.906,0.0,41.25,72.0,70.0,1000.0,200.0,0.188,271.25,68.688,68.188,-0.03,72.125,70.875,55.719,56.375,0.0,53.813,72.0,70.0,1000.0,200.0,0.368,667.0,76.5,75.875,0.0,71.938,73.375,55.375,55.594,0.0,48.656,72.0,70.0,1000.0,200.0,0.309,608.0,76.313,75.75,-0.004,71.875,70.125,54.906,55.531,0.0,51.094,72.0,70.0,1000.0,200.0,0.305,603.0,74.625,74.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.426,12.563,11.625,12.254,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,524.0,527.0,535.5,303.25,530.0,525.5,520.0,1.029,9.927,0.0,20.1,1.498,0.407,-0.002,0.0,-0.0,-0.001
8212007,1448,1.0,1.0,1.0,1.0,100.0,66.873,40.0,40.0,40.0,1.0,1.0,1503.508,409.836,0.869,11.062,0.0,80.0,55.0,1.4,2131.0,2167.911,2223.673,427.839,54.663,76.271,72.5,76.07,51.297,1.433,2.671,0.326,76.59,61.295,89.445,47.153,88.924,89.111,74.035,72.649,72.678,38.112,52.554,50.881,-10.852,110.0,110.0,72.25,73.313,55.281,55.906,0.0,41.0,72.0,70.0,1000.0,200.0,0.19,272.5,68.688,68.188,-0.03,72.125,70.688,55.719,56.375,0.0,55.031,72.0,70.0,1000.0,200.0,0.362,660.5,76.5,75.938,0.0,71.938,73.375,55.375,55.594,0.0,48.469,72.0,70.0,1000.0,200.0,0.311,609.0,76.313,75.625,-0.004,72.188,70.125,54.906,55.625,0.0,51.875,72.0,70.0,1000.0,200.0,0.3,599.5,74.625,74.75,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.439,12.572,11.639,12.262,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,524.5,527.0,535.5,303.25,530.0,525.5,520.0,0.851,9.781,0.0,19.604,1.504,0.41,-0.002,0.0,-0.0,-0.0
8212007,1449,1.0,1.0,1.0,1.0,100.0,66.224,40.0,40.0,40.0,1.0,1.0,1516.389,412.178,0.88,11.032,0.0,80.0,55.0,1.4,2141.75,2203.19,2238.562,437.898,54.557,76.271,72.5,75.96,51.297,1.368,2.667,0.319,76.624,61.284,89.418,47.069,88.924,89.004,74.552,72.542,72.9,38.039,52.554,50.881,-10.867,110.0,110.0,72.25,73.188,55.281,55.906,0.0,41.5,72.0,70.0,1000.0,200.0,0.187,269.5,68.688,68.313,-0.03,72.125,70.563,55.719,56.375,0.0,54.5,72.0,70.0,1000.0,200.0,0.37,665.0,76.5,75.875,0.0,71.938,73.188,55.25,55.594,0.0,47.906,72.0,70.0,1000.0,200.0,0.313,614.5,76.25,75.625,-0.004,71.875,70.125,54.781,55.531,0.0,51.156,72.0,70.0,1000.0,200.0,0.315,612.0,74.625,74.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.431,12.571,11.631,12.264,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,524.5,527.0,536.0,303.25,529.5,525.5,520.0,0.723,9.76,0.0,19.663,1.516,0.412,-0.002,0.0,-0.0,-0.001
8212007,1450,1.0,1.0,1.0,1.0,100.0,65.718,40.0,40.0,40.0,1.0,1.0,1515.218,407.494,0.88,11.121,0.0,80.0,55.0,1.4,2161.25,2192.892,2231.118,435.024,54.557,76.271,72.609,75.96,51.515,1.387,2.66,0.323,76.626,61.301,89.612,46.984,88.924,89.004,75.953,72.649,73.638,37.966,52.764,50.736,-10.867,110.0,110.0,72.25,73.375,55.281,55.906,0.0,40.875,72.0,70.0,1000.0,200.0,0.188,270.75,68.688,68.188,-0.03,72.0,70.688,55.719,56.375,0.0,54.344,72.0,70.0,1000.0,200.0,0.374,666.0,76.5,75.875,0.0,72.0,73.188,55.375,55.594,0.0,47.688,72.0,70.0,1000.0,200.0,0.318,620.5,76.313,75.75,-0.004,71.563,70.375,54.906,55.625,0.0,51.719,72.0,70.0,1000.0,200.0,0.303,602.0,74.625,74.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.419,12.568,11.623,12.257,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,524.5,527.0,535.5,303.5,528.5,525.5,520.0,0.617,9.597,0.0,19.711,1.515,0.407,-0.002,0.0,-0.0,-0.001
8212007,1451,1.0,1.0,1.0,1.0,100.0,65.593,40.0,40.0,40.0,1.0,1.0,1499.995,407.494,0.901,11.032,0.0,80.0,55.0,1.4,2158.0,2172.316,2219.951,432.15,54.663,76.271,72.609,76.07,51.623,1.406,2.667,0.326,76.625,61.3,89.612,47.013,88.924,89.004,78.461,72.755,74.303,37.966,52.764,50.954,-10.867,110.0,110.0,72.188,73.188,55.406,55.906,0.0,41.375,72.0,70.0,1000.0,200.0,0.189,272.0,68.688,68.188,-0.03,72.125,71.0,55.719,56.25,0.0,54.656,72.0,70.0,1000.0,200.0,0.37,663.5,76.5,75.875,0.0,72.0,73.188,55.375,55.594,0.0,48.281,72.0,70.0,1000.0,200.0,0.31,609.0,76.313,75.75,-0.004,71.563,70.0,54.906,55.625,0.0,50.406,72.0,70.0,1000.0,200.0,0.305,605.0,74.625,74.75,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.443,12.589,11.642,12.28,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,524.5,527.0,535.5,303.5,529.0,525.5,520.0,0.657,9.683,0.0,19.887,1.5,0.407,-0.002,0.0,-0.0,-0.0
8212007,1452,1.0,1.0,1.0,1.0,100.0,65.516,40.0,40.0,40.0,1.0,1.0,1492.97,408.665,0.89,11.032,0.0,80.0,55.0,1.4,2141.5,2166.442,2229.256,420.656,54.77,76.378,72.609,76.07,51.515,1.429,2.65,0.345,76.542,61.268,89.64,46.984,88.924,89.219,82.075,72.542,75.337,37.966,52.764,50.808,-10.867,110.0,110.0,72.25,73.438,55.594,55.906,0.0,41.25,72.0,70.0,1000.0,200.0,0.191,273.5,68.688,68.188,-0.03,72.125,70.563,55.719,56.375,0.0,53.625,72.0,70.0,1000.0,200.0,0.379,673.5,76.5,75.938,0.0,71.938,73.5,55.375,55.688,0.0,47.969,72.0,70.0,1000.0,200.0,0.311,610.0,76.25,75.75,-0.004,71.875,70.188,54.969,55.625,0.0,50.875,72.0,70.0,1000.0,200.0,0.278,578.5,74.625,74.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.451,12.587,11.634,12.278,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,524.0,527.0,535.5,303.5,530.0,525.5,520.0,0.629,9.574,0.0,19.663,1.493,0.409,-0.002,0.0,-0.0,-0.001
8212007,1453,1.0,1.0,1.0,1.0,100.0,64.669,40.0,40.0,40.0,1.0,1.0,1516.389,409.836,0.848,11.076,0.0,80.0,55.0,1.4,2141.0,2184.07,2236.701,429.276,54.557,76.378,72.609,76.07,51.297,1.394,2.642,0.348,76.571,61.249,89.167,46.928,89.456,89.326,86.795,72.542,77.109,37.894,52.659,50.59,-10.852,110.0,110.0,71.938,73.188,55.281,55.906,0.0,41.156,72.0,70.0,1000.0,200.0,0.187,271.0,68.688,68.188,-0.03,72.125,70.688,55.719,56.25,0.0,55.031,72.0,70.0,1000.0,200.0,0.369,665.5,76.25,75.875,0.0,71.813,73.375,55.375,55.688,0.0,47.625,72.0,70.0,1000.0,200.0,0.321,621.5,76.313,75.625,-0.004,71.875,70.188,54.906,55.625,0.0,49.125,72.0,70.0,1000.0,200.0,0.291,591.0,74.625,74.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.449,12.596,11.648,12.284,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,524.0,527.0,535.5,303.5,529.5,525.5,520.0,0.576,9.524,0.0,19.518,1.516,0.41,-0.002,0.0,-0.0,-0.001
8212007,1454,1.0,1.0,1.0,1.0,100.0,64.244,40.0,40.0,40.0,1.0,1.0,1497.654,407.494,0.859,11.121,0.0,80.0,55.0,1.4,2141.0,2182.601,2236.701,430.713,54.557,76.378,72.609,76.18,51.297,1.413,2.653,0.334,76.549,61.235,89.112,46.928,89.456,89.433,91.515,72.542,79.841,37.894,52.659,50.444,-10.867,110.0,110.0,71.938,73.313,55.281,55.781,0.0,41.719,72.0,70.0,1000.0,200.0,0.189,271.5,68.688,68.188,-0.03,72.0,71.063,55.5,56.25,0.0,54.594,72.0,70.0,1000.0,200.0,0.376,670.5,76.5,75.875,0.0,71.938,73.188,55.25,55.594,0.0,47.813,72.0,70.0,1000.0,200.0,0.309,608.5,76.313,75.625,-0.004,71.875,70.313,54.781,55.531,0.0,50.125,72.0,70.0,1000.0,200.0,0.293,591.5,74.625,74.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.439,12.584,11.64,12.277,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,524.0,527.0,535.5,303.5,528.5,525.5,520.0,0.529,9.453,0.0,19.372,1.498,0.407,-0.002,0.0,-0.0,-0.001
8212007,1455,1.0,1.0,1.0,1.0,100.0,63.65,40.0,40.0,40.0,1.0,1.0,1478.918,406.323,0.827,11.076,0.0,80.0,55.0,1.4,2145.75,2151.768,2221.812,417.784,54.557,76.486,72.609,76.18,51.188,1.425,2.671,0.323,76.457,61.244,88.945,46.872,89.456,89.54,96.236,72.755,83.459,37.966,52.764,50.444,-10.867,110.0,110.0,71.938,73.313,55.281,55.906,0.0,41.594,72.0,70.0,1000.0,200.0,0.192,273.5,68.688,68.188,-0.03,72.125,71.063,55.5,56.25,0.0,55.125,72.0,70.0,1000.0,200.0,0.365,660.5,76.5,75.875,0.0,72.0,73.375,55.25,55.688,0.0,47.188,72.0,70.0,1000.0,200.0,0.313,611.5,76.313,75.625,-0.004,71.875,70.0,54.781,55.531,0.0,50.438,72.0,70.0,1000.0,200.0,0.278,575.5,74.625,74.75,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.414,12.561,11.618,12.254,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,524.0,527.0,535.5,303.5,529.0,525.5,520.0,0.45,9.34,0.0,19.182,1.479,0.406,-0.002,0.0,-0.0,-0.0
8212007,1456,1.0,1.0,1.0,1.0,100.0,62.875,40.0,40.0,40.0,1.0,1.0,1481.26,403.981,0.827,11.135,0.0,80.0,55.0,1.4,2123.75,2154.702,2232.979,423.529,54.45,76.486,72.609,76.18,51.188,1.421,2.674,0.33,76.469,61.167,89.445,46.844,89.456,89.433,100.071,72.542,87.225,37.821,52.869,50.298,-10.852,110.0,110.0,72.188,73.063,55.281,55.781,0.0,41.813,72.0,70.0,1000.0,200.0,0.191,273.0,68.688,68.188,-0.03,72.188,70.688,55.5,56.25,0.0,54.344,72.0,70.0,1000.0,200.0,0.379,675.5,76.5,75.875,0.0,71.813,73.188,55.25,55.594,0.0,47.094,72.0,70.0,1000.0,200.0,0.311,610.0,76.313,75.75,-0.004,71.688,70.125,54.906,55.531,0.0,50.344,72.0,70.0,1000.0,200.0,0.276,573.5,74.625,74.75,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.421,12.58,11.636,12.269,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,524.0,526.5,536.0,303.5,529.0,525.5,520.0,0.386,9.233,0.0,19.284,1.481,0.404,-0.002,0.0,-0.0,-0.0
8212007,1457,1.0,1.0,1.0,1.0,100.0,62.584,40.0,40.0,40.0,1.0,1.0,1483.602,403.981,0.817,11.106,0.0,80.0,55.0,1.4,2134.5,2157.636,2225.534,423.529,54.557,76.486,72.609,76.18,51.297,1.433,2.657,0.345,76.416,61.167,89.279,46.703,89.456,89.433,103.611,72.755,91.582,37.894,52.869,50.225,-10.852,110.0,110.0,71.938,73.188,55.281,55.781,0.0,41.344,72.0,70.0,1000.0,200.0,0.19,273.25,68.688,68.188,-0.03,72.125,70.875,55.5,56.25,0.0,55.281,72.0,70.0,1000.0,200.0,0.38,674.0,76.25,75.875,0.0,71.813,73.125,55.375,55.594,0.0,46.719,72.0,70.0,1000.0,200.0,0.31,610.0,76.313,75.625,-0.004,71.688,70.188,54.781,55.531,0.0,49.906,72.0,70.0,1000.0,200.0,0.27,567.5,74.625,74.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.427,12.587,11.645,12.273,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,524.0,527.0,535.5,303.5,530.0,525.5,520.0,0.319,9.145,0.0,19.008,1.484,0.404,-0.002,0.0,-0.0,-0.001
8212007,1458,1.0,1.0,1.0,1.0,100.0,62.011,40.0,40.0,40.0,1.0,1.0,1490.628,406.323,0.817,11.091,0.0,80.0,55.0,1.4,2127.5,2172.316,2225.534,437.898,54.557,76.378,72.609,76.18,51.297,1.421,2.66,0.33,76.426,61.134,89.362,46.815,89.456,89.433,106.487,72.649,95.126,37.821,52.973,50.152,-10.867,110.0,110.0,72.188,73.063,55.219,55.781,0.0,41.438,72.0,70.0,1000.0,200.0,0.189,271.75,68.688,68.188,-0.03,72.0,71.188,55.5,56.188,0.0,54.531,72.0,70.0,1000.0,200.0,0.37,667.5,76.25,75.875,0.0,72.0,73.188,55.25,55.594,0.0,46.563,72.0,70.0,1000.0,200.0,0.308,607.5,76.313,75.625,-0.004,71.688,70.188,54.781,55.531,0.0,49.938,72.0,70.0,1000.0,200.0,0.289,586.0,74.625,74.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.435,12.599,11.651,12.286,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,524.0,527.0,535.5,303.5,529.5,525.5,520.0,0.274,9.026,0.0,18.983,1.491,0.406,-0.002,0.0,-0.0,-0.001
8212007,1459,1.0,1.0,1.0,1.0,100.0,61.458,40.0,40.0,40.0,1.0,1.0,1487.115,403.981,0.827,11.15,0.0,80.0,55.0,1.4,2128.75,2164.974,2221.812,422.093,54.557,76.486,72.609,76.18,51.297,1.41,2.667,0.326,76.423,61.137,89.306,46.675,89.054,89.54,109.069,72.542,98.966,37.821,52.869,50.152,-10.852,110.0,110.0,71.938,73.688,55.219,55.781,0.0,41.969,72.0,70.0,1000.0,200.0,0.19,273.0,68.75,68.188,-0.03,72.125,71.0,55.5,56.25,0.0,54.781,72.0,70.0,1000.0,200.0,0.374,668.5,76.25,75.875,0.0,71.938,73.125,55.25,55.594,0.0,46.969,72.0,70.0,1000.0,200.0,0.309,608.0,76.313,75.75,-0.004,72.0,70.188,54.781,55.531,0.0,48.906,72.0,70.0,1000.0,200.0,0.279,577.5,74.625,74.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.444,12.594,11.645,12.286,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,524.0,527.0,535.5,303.5,529.0,525.5,520.0,0.229,9.137,0.0,19.084,1.487,0.404,-0.002,0.0,-0.0,-0.001
8212007,1500,1.0,1.0,1.0,1.0,100.0,60.973,40.0,40.0,40.0,1.0,1.0,1483.602,407.494,0.806,11.194,0.0,80.0,55.0,1.4,2129.25,2166.442,2219.951,420.656,54.557,76.486,72.609,76.18,51.406,1.413,2.66,0.345,76.42,61.136,89.584,46.675,89.054,89.754,111.06,72.436,102.141,37.748,53.183,50.006,-10.867,110.0,110.0,71.938,73.375,55.281,55.781,0.0,42.313,72.0,70.0,1000.0,200.0,0.189,272.0,68.688,68.188,-0.03,72.125,70.875,55.5,56.25,0.0,55.188,72.0,70.0,1000.0,200.0,0.377,673.0,76.5,75.875,0.0,71.938,73.188,55.25,55.594,0.0,46.813,72.0,70.0,1000.0,200.0,0.309,608.0,76.313,75.75,-0.004,72.0,70.313,54.781,55.531,0.0,50.875,72.0,70.0,1000.0,200.0,0.279,577.5,74.625,74.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.465,12.618,11.668,12.308,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,524.0,527.0,535.5,303.5,529.0,525.5,520.0,0.186,8.89,0.0,19.046,1.484,0.407,-0.002,0.0,-0.0,-0.001
8212007,1501,1.0,1.0,1.0,1.0,100.0,60.75,40.0,40.0,40.0,1.0,1.0,1471.892,405.152,0.817,11.135,0.0,80.0,55.0,1.4,2129.25,2157.636,2223.673,417.784,54.663,76.486,72.718,76.18,51.515,1.421,2.657,0.326,76.402,61.132,89.723,46.731,89.054,89.754,112.683,72.542,104.873,37.676,53.183,50.006,-10.852,110.0,110.0,71.938,73.438,55.406,55.781,0.0,42.406,72.0,70.0,1000.0,200.0,0.191,273.5,68.688,68.188,-0.03,72.125,71.063,55.5,56.25,0.0,55.875,72.0,70.0,1000.0,200.0,0.376,671.5,76.25,75.875,0.0,72.0,73.188,55.375,55.594,0.0,47.719,72.0,70.0,1000.0,200.0,0.296,595.5,76.25,75.625,-0.004,71.688,70.188,54.781,55.625,0.0,49.625,72.0,70.0,1000.0,200.0,0.285,583.5,74.625,74.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.446,12.601,11.642,12.287,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,524.0,527.0,535.5,303.5,529.0,525.5,520.0,0.159,8.854,0.0,19.057,1.472,0.405,-0.002,0.0,-0.0,-0.001
8212007,1502,1.0,1.0,1.0,1.0,100.0,60.382,40.0,40.0,40.0,1.0,1.0,1495.312,400.468,0.817,11.194,0.0,80.0,55.0,1.4,2121.75,2185.54,2225.534,424.966,54.663,76.486,72.718,76.29,51.623,1.387,2.646,0.33,76.396,61.116,89.807,46.759,89.054,89.754,114.306,72.861,107.236,37.748,53.288,50.006,-10.852,110.0,110.0,72.188,72.75,55.406,55.781,0.0,42.375,72.0,70.0,1000.0,200.0,0.193,276.0,68.688,68.188,-0.03,72.125,71.0,55.5,56.25,0.0,54.469,72.0,70.0,1000.0,200.0,0.389,684.0,76.25,75.875,0.0,71.938,73.188,55.375,55.594,0.0,46.813,72.0,70.0,1000.0,200.0,0.31,609.0,76.25,75.75,-0.004,71.875,70.0,54.906,55.625,0.0,50.656,72.0,70.0,1000.0,200.0,0.276,575.0,74.625,74.75,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.441,12.594,11.64,12.281,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,524.0,527.0,535.5,303.5,529.0,525.5,520.0,0.139,8.83,0.0,19.046,1.495,0.4,-0.002,0.0,-0.0,-0.0
8212007,1503,1.0,1.0,1.0,1.0,100.0,60.305,40.0,40.0,40.0,1.0,1.0,1485.944,402.81,0.796,11.15,0.0,80.0,55.0,1.4,2139.0,2160.571,2219.951,424.966,54.77,76.593,72.609,76.18,51.623,1.417,2.653,0.323,76.395,61.117,89.473,46.844,89.054,89.754,115.633,72.968,109.378,37.748,53.393,50.079,-10.852,110.0,110.0,72.188,73.188,55.594,55.906,0.0,42.219,72.0,70.0,1000.0,200.0,0.19,271.75,68.688,68.188,-0.03,72.188,70.688,55.719,56.25,0.0,54.906,72.0,70.0,1000.0,200.0,0.396,686.0,76.25,75.875,0.0,71.813,73.375,55.375,55.688,0.0,47.938,72.0,70.0,1000.0,200.0,0.294,597.5,76.313,75.75,-0.004,71.875,70.188,54.969,55.625,0.0,50.906,72.0,70.0,1000.0,200.0,0.28,579.0,74.75,74.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.446,12.591,11.639,12.281,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,524.0,527.0,535.5,303.5,529.5,525.5,520.0,0.117,8.788,0.0,19.084,1.486,0.403,-0.002,0.0,-0.0,-0.0
8212007,1504,1.0,1.0,1.0,1.0,100.0,60.053,40.0,40.0,40.0,1.0,1.0,1471.892,405.152,0.775,11.106,0.0,80.0,55.0,1.4,2139.25,2157.636,2214.368,419.22,54.77,76.486,72.609,76.29,51.623,1.413,2.653,0.323,76.364,61.1,89.612,46.844,89.255,89.647,116.887,73.181,111.002,37.603,53.498,50.006,-10.852,110.0,110.0,71.938,72.938,55.406,56.0,0.0,42.844,72.0,70.0,1000.0,200.0,0.186,269.25,68.5,68.188,-0.03,72.188,70.875,55.719,56.375,0.0,55.0,72.0,70.0,1000.0,200.0,0.395,688.0,76.25,75.875,0.0,71.938,73.5,55.5,55.688,0.0,48.063,72.0,70.0,1000.0,200.0,0.295,594.0,76.25,75.75,-0.004,71.688,70.313,54.969,55.625,0.0,49.875,72.0,70.0,1000.0,200.0,0.271,569.0,74.625,74.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.449,12.596,11.64,12.286,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,524.0,527.0,535.5,303.5,529.0,525.5,520.0,0.104,8.666,0.0,19.121,1.472,0.405,-0.001,0.0,-0.0,-0.001
8212007,1505,1.0,1.0,1.0,1.0,100.0,59.801,40.0,40.0,40.0,1.0,1.0,1490.628,405.152,0.743,11.165,0.0,80.0,55.0,1.4,2135.25,2178.192,2221.812,430.713,54.77,76.486,72.718,76.29,51.732,1.406,2.646,0.326,76.383,61.106,89.779,46.844,89.255,89.647,117.846,73.5,112.553,37.53,53.393,49.86,-10.867,110.0,110.0,72.188,73.375,55.594,55.906,0.0,41.969,72.0,70.0,1000.0,200.0,0.199,280.25,68.688,68.188,-0.03,72.188,71.063,55.719,56.375,0.0,55.656,72.0,70.0,1000.0,200.0,0.392,685.0,76.25,75.875,0.0,71.938,73.5,55.5,55.688,0.0,47.781,72.0,70.0,1000.0,200.0,0.298,594.5,76.313,75.75,-0.004,71.688,70.813,54.969,55.813,0.0,49.625,72.0,70.0,1000.0,200.0,0.28,579.5,74.625,74.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.464,12.607,11.65,12.297,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,524.0,527.0,535.5,303.5,529.0,525.5,520.0,0.089,8.678,0.0,19.11,1.491,0.405,-0.002,0.0,-0.0,-0.001
8212007,1506,1.0,1.0,1.0,1.0,100.0,59.82,40.0,40.0,40.0,1.0,1.0,1494.141,405.152,0.711,11.135,0.0,80.0,55.0,1.4,2146.0,2192.892,2221.812,417.784,54.876,76.486,72.609,76.29,51.841,1.402,2.667,0.337,76.386,61.109,89.862,46.872,89.255,89.647,118.805,73.926,113.734,37.603,53.917,49.933,-10.852,110.0,110.0,71.938,73.375,55.594,55.906,0.0,41.469,72.0,70.0,1000.0,200.0,0.203,281.5,68.688,68.063,-0.03,72.188,71.063,55.813,56.375,0.0,55.75,72.0,70.0,1000.0,200.0,0.389,682.5,76.25,75.875,0.0,72.0,73.5,55.563,55.688,0.0,47.938,72.0,70.0,1000.0,200.0,0.295,592.5,76.313,75.625,-0.004,72.0,70.375,54.969,55.813,0.0,49.625,72.0,70.0,1000.0,200.0,0.283,582.5,74.625,74.75,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.469,12.607,11.651,12.295,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,524.0,527.0,535.5,303.5,529.0,525.5,520.0,0.08,8.416,0.0,19.058,1.494,0.405,-0.003,0.0,-0.0,-0.0
8212007,1507,1.0,1.0,1.0,1.0,100.0,59.928,40.0,40.0,40.0,1.0,1.0,1488.286,407.494,0.701,11.15,0.0,80.0,55.0,1.4,2146.0,2189.951,2225.534,420.656,54.983,76.486,72.718,76.29,51.841,1.402,2.664,0.319,76.392,61.115,89.974,46.984,89.255,89.647,119.837,74.351,115.064,37.748,53.603,50.079,-10.852,110.0,110.0,72.188,73.188,55.594,56.063,0.0,42.188,72.0,70.0,1000.0,200.0,0.2,279.5,68.688,68.188,-0.03,72.125,71.313,55.719,56.375,0.0,56.781,72.0,70.0,1000.0,200.0,0.389,681.5,76.25,75.875,0.0,72.0,73.5,55.563,55.781,0.0,47.781,72.0,70.0,1000.0,200.0,0.295,593.0,76.313,75.75,-0.004,71.688,70.375,55.063,55.813,0.0,48.75,72.0,70.0,1000.0,200.0,0.284,582.0,74.625,74.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.46,12.591,11.633,12.28,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,524.0,527.0,535.5,303.5,529.0,525.5,520.0,0.074,8.672,0.0,19.084,1.488,0.407,-0.002,0.0,-0.0,-0.001
8212007,1508,1.0,1.0,1.0,1.0,100.0,59.911,40.0,40.0,40.0,1.0,1.0,1488.286,407.494,0.68,11.224,0.0,80.0,55.0,1.4,2137.0,2185.54,2221.812,432.15,54.983,76.593,72.718,76.29,51.841,1.398,2.646,0.33,76.389,61.112,89.751,47.013,89.255,89.647,120.353,74.884,115.802,37.748,53.603,50.079,-10.867,110.0,110.0,72.188,73.688,55.688,56.063,0.0,41.875,72.0,70.0,1000.0,200.0,0.202,280.75,68.688,68.188,-0.03,71.938,71.063,55.813,56.375,0.0,55.781,72.0,70.0,1000.0,200.0,0.396,687.0,76.25,75.875,0.0,71.938,73.5,55.563,55.781,0.0,46.5,72.0,70.0,1000.0,200.0,0.308,608.5,76.313,75.75,-0.004,71.5,70.188,55.281,55.906,0.0,49.406,72.0,70.0,1000.0,200.0,0.263,562.5,74.75,74.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.459,12.594,11.642,12.284,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,523.5,527.0,535.0,303.25,529.0,525.0,520.0,0.068,8.729,0.0,19.211,1.488,0.407,-0.002,0.0,-0.0,-0.0
8212007,1509,1.0,1.0,1.0,1.0,100.0,60.203,40.0,40.0,40.0,1.0,1.0,1451.986,400.468,0.648,11.165,0.0,80.0,55.0,1.4,2138.25,2140.039,2210.646,404.859,55.09,76.593,72.718,76.29,52.059,1.455,2.618,0.326,76.182,61.012,89.723,47.097,89.663,89.647,120.943,75.416,116.54,37.748,53.708,50.152,-10.852,110.0,110.0,72.188,73.313,55.688,56.063,0.0,42.406,72.0,70.0,1000.0,200.0,0.194,274.75,68.5,68.063,-0.03,72.125,71.0,55.906,56.469,0.0,55.563,72.0,70.0,1000.0,200.0,0.383,676.0,76.25,75.875,0.0,72.0,73.5,55.688,55.938,0.0,47.844,72.0,70.0,1000.0,200.0,0.297,599.0,76.25,75.75,-0.004,71.688,70.375,55.281,56.031,0.0,49.094,72.0,70.0,1000.0,200.0,0.255,552.0,74.625,74.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.464,12.602,11.642,12.287,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,524.0,527.0,535.0,303.25,529.5,525.5,520.0,0.063,8.677,0.0,19.223,1.452,0.4,-0.002,0.0,-0.0,-0.001
8212007,1510,1.0,1.0,1.0,1.0,100.0,60.311,40.0,40.0,40.0,1.0,1.0,1462.525,400.468,0.616,11.209,0.0,80.0,55.0,1.4,2110.25,2162.039,2216.229,430.713,55.09,76.593,72.718,76.29,52.059,1.417,2.632,0.326,76.279,61.025,89.779,47.21,89.663,89.647,121.46,75.841,117.427,37.821,53.813,50.225,-10.852,110.0,110.0,72.188,73.063,55.813,56.313,0.0,42.0,72.0,70.0,1000.0,200.0,0.195,274.0,68.688,68.188,-0.03,72.125,71.188,55.906,56.469,0.0,55.906,72.0,70.0,1000.0,200.0,0.395,687.0,76.25,75.938,0.0,72.0,73.188,55.875,55.938,0.0,47.813,72.0,70.0,1000.0,200.0,0.296,599.5,76.313,75.75,-0.004,71.688,70.625,55.344,56.031,0.0,49.844,72.0,70.0,1000.0,200.0,0.264,562.0,74.625,74.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.454,12.589,11.631,12.28,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,524.0,527.0,535.0,303.5,529.0,525.5,520.0,0.054,8.694,0.0,19.298,1.463,0.4,-0.002,0.0,-0.0,-0.001
8212007,1511,1.0,1.0,1.0,1.0,100.0,60.73,40.0,40.0,40.0,1.0,1.0,1453.157,400.468,0.595,11.106,0.0,80.0,55.0,1.4,2125.0,2145.902,2203.204,410.603,55.196,76.593,72.826,76.29,52.168,1.429,2.653,0.326,76.156,60.946,89.529,47.069,89.663,89.647,121.829,76.48,118.165,37.894,53.813,50.298,-10.852,110.0,110.0,72.188,73.438,55.813,56.313,0.0,41.844,72.0,70.0,1000.0,200.0,0.201,281.0,68.688,68.188,-0.03,72.188,71.188,55.906,56.688,0.0,56.813,72.0,70.0,1000.0,200.0,0.39,681.0,76.25,75.875,0.0,72.0,73.625,55.875,55.938,0.0,48.031,72.0,70.0,1000.0,200.0,0.297,596.5,76.25,75.75,-0.004,71.875,70.625,55.344,56.156,0.0,48.531,72.0,70.0,1000.0,200.0,0.249,547.5,74.625,74.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.452,12.593,11.639,12.282,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,524.0,527.0,535.0,303.5,529.0,525.5,520.0,0.048,8.654,0.0,19.121,1.453,0.4,-0.002,0.0,-0.0,-0.001
8212007,1512,1.0,1.0,1.0,1.0,100.0,60.945,40.0,40.0,40.0,1.0,1.0,1485.944,407.494,0.585,11.165,0.0,80.0,55.0,1.4,2123.5,2184.07,2227.395,435.024,55.196,76.593,72.826,76.29,52.277,1.387,2.667,0.334,76.285,60.986,90.168,47.238,89.663,89.54,122.124,77.012,118.608,37.894,53.813,50.298,-10.852,110.0,110.0,71.938,73.375,55.813,56.063,0.0,42.75,72.0,70.0,1000.0,200.0,0.188,269.75,68.688,68.188,-0.03,72.125,71.625,56.0,56.688,0.0,56.688,72.0,70.0,1000.0,200.0,0.399,692.5,76.25,75.875,0.0,72.0,73.625,55.875,56.0,0.0,47.375,72.0,70.0,1000.0,200.0,0.307,606.0,76.25,75.75,-0.004,72.0,70.625,55.344,56.156,0.0,48.625,72.0,70.0,1000.0,200.0,0.272,571.0,74.625,74.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.449,12.585,11.633,12.275,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,524.0,527.0,535.0,303.5,529.0,525.5,520.0,0.046,8.7,0.0,19.222,1.486,0.407,-0.002,0.0,-0.0,-0.001
8212007,1513,1.0,1.0,1.0,1.0,100.0,61.655,40.0,40.0,40.0,1.0,1.0,1483.602,405.152,0.543,11.194,0.0,80.0,55.0,1.4,2136.25,2194.362,2227.395,439.335,55.41,76.593,72.826,76.29,52.168,1.387,2.65,0.29,76.317,61.042,89.779,47.379,89.663,89.326,122.345,77.651,119.125,37.894,53.708,50.298,-10.852,110.0,110.0,72.188,73.063,56.0,56.313,0.0,42.469,72.0,70.0,1000.0,200.0,0.196,277.5,68.688,68.063,-0.03,72.188,71.5,56.0,56.688,0.0,57.156,72.0,70.0,1000.0,200.0,0.391,685.0,76.25,75.875,0.0,72.25,73.5,55.875,56.0,0.0,47.25,72.0,70.0,1000.0,200.0,0.307,607.0,76.313,75.75,-0.004,72.25,70.625,55.438,56.25,0.0,49.5,72.0,70.0,1000.0,200.0,0.279,577.0,74.625,74.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.447,12.587,11.633,12.273,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,524.0,527.0,535.0,303.5,529.0,525.5,520.0,0.039,8.78,0.0,19.272,1.484,0.405,-0.003,0.0,-0.0,-0.001
8212007,1514,1.0,1.0,1.0,1.0,100.0,61.674,40.0,40.0,40.0,1.0,1.0,1495.312,406.323,0.522,11.135,0.0,80.0,55.0,1.4,2149.5,2210.55,2227.395,439.335,55.303,76.593,72.935,76.29,52.168,1.383,2.66,0.326,76.351,61.059,89.835,47.294,89.715,89.433,122.714,78.609,119.494,37.966,53.813,50.298,-10.867,110.0,110.0,72.188,73.313,55.813,56.313,0.0,42.0,72.0,70.0,1000.0,200.0,0.201,280.25,68.5,68.063,-0.03,72.0,71.625,56.0,56.688,0.0,57.094,72.0,70.0,1000.0,200.0,0.402,694.0,76.25,75.875,0.0,72.0,73.375,55.688,56.0,0.0,46.719,72.0,70.0,1000.0,200.0,0.307,607.0,76.313,75.75,-0.004,72.188,70.625,55.344,56.156,0.0,50.875,72.0,70.0,1000.0,200.0,0.272,572.0,74.625,74.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.452,12.584,11.631,12.273,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,523.5,527.0,535.0,303.5,529.0,525.5,520.0,0.038,8.665,0.0,19.059,1.495,0.406,-0.002,0.0,-0.0,-0.001
8212007,1515,1.0,1.0,1.0,1.0,100.0,61.686,40.0,40.0,40.0,1.0,1.0,1495.312,406.323,0.479,11.224,0.0,80.0,55.0,1.4,2149.5,2203.19,2229.256,435.024,55.196,76.701,72.826,76.29,52.168,1.394,2.657,0.326,76.391,61.125,89.779,47.379,89.715,89.54,122.787,78.928,119.716,37.894,53.813,50.298,-10.852,110.0,110.0,72.188,73.188,55.906,56.313,0.0,41.938,72.0,70.0,1000.0,200.0,0.201,280.0,68.5,68.188,-0.03,72.188,71.313,56.0,56.688,0.0,56.594,72.0,70.0,1000.0,200.0,0.392,688.0,76.25,75.875,0.0,72.063,73.5,55.875,56.0,0.0,48.969,72.0,70.0,1000.0,200.0,0.308,606.5,76.25,75.75,-0.004,72.063,70.813,55.438,56.25,0.0,50.188,72.0,70.0,1000.0,200.0,0.284,580.0,74.625,74.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.454,12.597,11.638,12.284,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,524.0,527.0,535.0,303.5,529.0,525.5,520.0,0.034,8.746,0.0,19.324,1.495,0.406,-0.001,0.0,-0.0,-0.001
8212007,1516,1.0,1.0,1.0,1.0,100.0,62.212,40.0,40.0,40.0,1.0,1.0,1505.85,403.981,0.469,11.165,0.0,80.0,55.0,1.4,2153.25,2203.19,2231.118,432.15,55.303,76.701,72.935,76.4,52.277,1.383,2.674,0.319,76.508,61.191,89.974,47.238,89.715,89.647,122.935,79.567,120.159,37.894,53.917,50.371,-10.867,110.0,110.0,72.25,73.313,55.906,56.406,0.0,42.031,72.0,70.0,1000.0,200.0,0.199,279.25,68.688,68.188,-0.03,72.188,71.5,56.094,56.688,0.0,57.469,72.0,70.0,1000.0,200.0,0.402,693.5,76.188,75.875,0.0,72.0,73.5,56.0,56.0,0.0,48.469,72.0,70.0,1000.0,200.0,0.305,603.0,76.313,75.75,-0.004,71.875,70.625,55.438,56.25,0.0,50.156,72.0,70.0,1000.0,200.0,0.285,582.0,74.625,74.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.447,12.591,11.633,12.281,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,523.5,527.0,534.5,303.5,529.0,525.5,519.5,0.03,8.694,0.0,19.335,1.506,0.404,-0.002,0.0,-0.0,-0.001
8212007,1517,1.0,1.0,1.0,1.0,100.0,62.796,40.0,40.0,40.0,1.0,1.0,1501.166,407.494,0.448,11.135,0.0,80.0,55.0,1.4,2155.0,2203.19,2236.701,427.839,55.41,76.701,72.935,76.509,52.277,1.394,2.653,0.334,76.457,61.164,89.89,47.491,89.715,89.862,123.009,80.205,120.306,37.966,53.917,50.371,-10.867,110.0,110.0,72.188,72.75,55.906,56.406,0.0,41.906,72.0,70.0,1000.0,200.0,0.201,280.0,68.5,68.063,-0.03,72.313,71.5,56.094,56.781,0.0,58.219,72.0,70.0,1000.0,200.0,0.402,693.0,76.25,75.875,0.0,72.063,73.375,55.875,56.219,0.0,48.313,72.0,70.0,1000.0,200.0,0.303,603.0,76.313,75.75,-0.004,72.0,70.625,55.438,56.25,0.0,49.344,72.0,70.0,1000.0,200.0,0.274,572.5,74.625,74.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.444,12.584,11.623,12.277,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,523.5,527.0,534.5,303.25,529.0,525.5,519.5,0.028,8.66,0.0,19.172,1.501,0.407,-0.002,0.0,-0.0,-0.001
8212007,1518,1.0,1.0,1.0,1.0,100.0,63.196,40.0,40.0,40.0,1.0,1.0,1525.756,414.52,0.406,11.165,0.0,80.0,55.0,1.4,2148.25,2214.967,2242.284,440.772,55.41,76.701,72.826,76.509,52.277,1.356,2.664,0.33,76.643,61.287,89.946,47.52,89.715,89.969,123.082,80.844,120.528,37.894,53.917,50.444,-10.852,110.0,110.0,72.25,73.188,56.0,56.406,0.0,42.188,72.0,70.0,1000.0,200.0,0.198,278.75,68.688,68.063,-0.03,72.313,71.5,56.094,56.781,0.0,58.906,72.0,70.0,1000.0,200.0,0.424,714.0,76.25,75.875,0.0,72.0,73.688,56.0,56.219,0.0,47.313,72.0,70.0,1000.0,200.0,0.312,611.5,76.25,75.75,-0.004,72.25,70.375,55.531,56.406,0.0,51.125,72.0,70.0,1000.0,200.0,0.27,569.0,74.625,74.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.444,12.596,11.633,12.278,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,524.0,527.0,535.0,303.5,529.5,525.5,519.5,0.025,8.745,0.0,19.448,1.526,0.415,-0.003,0.0,-0.0,-0.001
8212007,1519,1.0,1.0,1.0,1.0,100.0,63.934,40.0,40.0,40.0,1.0,1.0,1537.466,411.007,0.353,11.106,0.0,80.0,55.0,1.4,2165.5,2226.754,2242.284,449.397,55.516,76.808,72.935,76.509,52.386,1.364,2.671,0.337,76.717,61.274,89.89,47.491,89.385,89.969,123.23,81.482,120.602,38.039,54.022,50.444,-10.852,110.0,110.0,72.188,73.375,56.0,56.469,0.0,42.813,72.0,70.0,1000.0,200.0,0.196,277.0,68.5,68.188,-0.03,72.563,71.688,56.313,56.781,0.0,59.031,72.0,70.0,1000.0,200.0,0.417,706.0,76.25,75.875,0.0,72.063,73.625,56.094,56.219,0.0,48.094,72.0,70.0,1000.0,200.0,0.304,606.5,76.313,75.75,-0.004,72.188,70.813,55.531,56.406,0.0,50.906,72.0,70.0,1000.0,200.0,0.299,597.0,74.625,74.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.443,12.591,11.63,12.278,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,523.5,527.0,534.5,303.25,528.5,525.5,520.0,0.022,8.62,0.0,19.121,1.537,0.411,-0.001,0.0,-0.0,-0.001
8212007,1520,1.0,1.0,1.0,1.0,100.0,64.432,40.0,40.0,40.0,1.0,1.0,1531.611,413.349,0.321,11.121,0.0,80.0,55.0,1.4,2182.75,2216.44,2247.868,439.335,55.41,76.808,72.935,76.509,52.386,1.379,2.667,0.334,76.806,61.449,89.779,47.463,89.385,89.862,123.156,82.014,120.676,37.966,54.022,50.517,-10.852,110.0,110.0,72.188,73.375,56.0,56.469,0.0,42.688,72.0,70.0,1000.0,200.0,0.199,278.5,68.5,68.063,-0.03,72.188,71.5,56.313,56.844,0.0,58.906,72.0,70.0,1000.0,200.0,0.441,727.0,76.25,75.875,0.0,72.25,73.688,56.094,56.344,0.0,48.844,72.0,70.0,1000.0,200.0,0.301,600.5,76.25,75.75,-0.004,72.0,70.625,55.594,56.406,0.0,51.281,72.0,70.0,1000.0,200.0,0.278,575.5,74.625,74.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.449,12.593,11.625,12.286,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,523.5,527.0,534.5,303.5,530.0,525.5,520.0,0.019,8.693,0.0,19.373,1.532,0.413,-0.002,0.0,-0.0,-0.001
8212007,1521,1.0,1.0,1.0,1.0,100.0,65.073,40.0,40.0,40.0,1.0,1.0,1543.321,414.52,0.29,11.194,0.0,80.0,55.0,1.4,2182.75,2229.702,2257.175,440.772,55.516,76.808,72.935,76.509,52.603,1.375,2.678,0.319,76.946,61.548,89.779,47.632,89.385,89.862,123.156,82.653,120.676,38.039,54.127,50.517,-10.867,110.0,110.0,72.25,73.063,56.219,56.469,0.0,42.813,72.0,70.0,1000.0,200.0,0.198,278.75,68.688,68.063,-0.03,72.313,71.313,56.313,56.844,0.0,58.969,72.0,70.0,1000.0,200.0,0.42,710.0,76.25,75.875,0.0,72.063,73.688,56.094,56.344,0.0,48.156,72.0,70.0,1000.0,200.0,0.314,610.0,76.313,75.75,-0.004,72.0,70.625,55.594,56.406,0.0,49.656,72.0,70.0,1000.0,200.0,0.293,594.0,74.625,74.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.46,12.604,11.634,12.295,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,523.5,527.0,534.5,303.5,528.5,525.5,520.0,0.018,8.682,0.0,19.386,1.543,0.415,-0.003,0.0,-0.0,-0.001
8212007,1522,1.0,1.0,1.0,1.0,100.0,65.892,40.0,40.0,40.0,1.0,1.0,1545.663,416.862,0.258,11.18,0.0,80.0,55.0,1.4,2189.0,2240.024,2260.898,450.835,55.623,76.808,72.935,76.509,52.495,1.349,2.692,0.348,77.093,61.648,89.862,47.801,89.385,89.754,123.009,83.185,120.676,38.039,54.022,50.517,-10.852,110.0,110.0,72.188,73.375,56.219,56.469,0.0,43.25,72.0,70.0,1000.0,200.0,0.196,277.5,68.5,68.063,-0.03,72.563,71.188,56.313,56.844,0.0,59.906,72.0,70.0,1000.0,200.0,0.442,727.0,76.5,75.875,0.0,72.063,73.5,56.156,56.375,0.0,48.531,72.0,70.0,1000.0,200.0,0.324,621.5,76.313,75.75,-0.004,72.0,70.313,55.594,56.406,0.0,50.313,72.0,70.0,1000.0,200.0,0.273,571.5,74.625,74.75,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.452,12.601,11.636,12.289,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,523.5,527.0,535.0,303.5,529.5,525.5,520.0,0.015,8.728,0.0,19.362,1.546,0.417,-0.002,0.0,-0.0,-0.0
8212007,1523,1.0,1.0,1.0,1.0,100.0,66.873,40.0,40.0,40.0,1.0,1.0,1549.176,416.862,0.226,11.165,0.0,80.0,55.0,1.4,2197.25,2235.6,2249.729,447.959,55.729,76.808,72.826,76.509,52.712,1.364,2.699,0.323,77.071,61.65,89.751,47.886,89.385,89.754,123.082,83.824,120.676,38.039,54.127,50.59,-10.867,110.0,110.0,72.188,73.063,56.344,56.594,0.0,43.25,72.0,70.0,1000.0,200.0,0.2,279.0,68.5,68.188,-0.03,72.313,71.5,56.438,56.844,0.0,60.719,72.0,70.0,1000.0,200.0,0.44,729.5,76.25,75.875,0.0,72.063,73.688,56.156,56.375,0.0,49.469,72.0,70.0,1000.0,200.0,0.318,617.5,76.313,75.625,-0.004,72.25,70.813,55.844,56.531,0.0,50.969,72.0,70.0,1000.0,200.0,0.272,571.0,74.625,74.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.441,12.596,11.636,12.282,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,523.5,527.0,535.0,303.5,529.0,525.5,520.0,0.014,8.71,0.0,19.449,1.549,0.417,-0.001,0.0,-0.0,-0.001
8212007,1524,1.0,1.0,1.0,1.0,100.0,67.38,40.0,40.0,40.0,1.0,1.0,1559.714,416.862,0.184,11.209,0.0,80.0,55.0,1.4,2201.75,2238.549,2266.482,453.71,55.623,76.701,72.826,76.509,52.603,1.375,2.692,0.33,77.236,61.76,89.751,47.745,89.346,89.54,123.009,84.462,120.602,38.112,54.127,50.59,-10.852,110.0,110.0,72.188,73.063,56.344,56.594,0.0,43.438,72.0,70.0,1000.0,200.0,0.199,279.25,68.5,68.188,-0.03,72.563,71.188,56.438,56.938,0.0,60.031,72.0,70.0,1000.0,200.0,0.439,726.0,76.25,75.875,0.0,72.0,73.688,56.25,56.375,0.0,47.688,72.0,70.0,1000.0,200.0,0.317,616.0,76.313,75.75,-0.004,72.188,70.375,55.844,56.531,0.0,50.469,72.0,70.0,1000.0,200.0,0.288,587.5,74.625,74.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.423,12.571,11.613,12.264,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,523.5,527.0,535.0,303.5,529.0,526.0,520.0,0.011,8.733,0.0,19.412,1.56,0.417,-0.001,0.0,-0.0,-0.001
8212007,1525,1.0,1.0,1.0,1.0,100.0,68.362,40.0,40.0,40.0,1.0,1.0,1569.082,418.033,0.163,11.283,0.0,80.0,55.0,1.4,2205.0,2245.926,2272.067,456.586,55.729,76.808,72.935,76.509,52.712,1.356,2.724,0.337,77.3,61.807,89.723,47.858,89.346,89.647,122.935,84.782,120.528,38.112,54.127,50.663,-10.852,110.0,110.0,72.25,73.188,56.344,56.688,0.0,43.75,72.0,70.0,1000.0,200.0,0.199,278.75,68.5,68.063,-0.03,72.313,71.5,56.438,56.938,0.0,59.531,72.0,70.0,1000.0,200.0,0.451,733.0,76.25,75.875,0.0,72.063,73.5,56.156,56.5,0.0,48.344,72.0,70.0,1000.0,200.0,0.31,610.5,76.313,75.75,-0.004,72.063,70.625,55.844,56.531,0.0,49.688,72.0,70.0,1000.0,200.0,0.288,587.5,74.625,74.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.424,12.571,11.615,12.261,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,523.5,527.0,535.0,303.5,529.0,526.0,520.0,0.01,8.843,0.0,19.654,1.569,0.418,-0.002,0.0,-0.0,-0.001
8212007,1526,1.0,1.0,1.0,1.0,100.0,69.356,40.0,40.0,40.0,1.0,1.0,1563.227,422.717,0.142,11.135,0.0,80.0,55.0,1.4,2214.75,2237.074,2277.652,455.148,55.729,76.701,72.826,76.4,52.712,1.379,2.717,0.315,77.367,61.938,89.751,47.914,89.346,89.54,122.714,85.314,120.454,38.112,54.127,50.808,-10.852,110.0,110.0,72.188,73.438,56.406,56.688,0.0,44.063,72.0,70.0,1000.0,200.0,0.199,278.5,68.5,68.063,-0.03,72.563,71.625,56.5,56.938,0.0,59.563,72.0,70.0,1000.0,200.0,0.454,738.5,76.25,75.875,0.0,72.25,73.375,56.469,56.5,0.0,48.188,72.0,70.0,1000.0,200.0,0.309,611.5,76.313,75.625,-0.004,72.188,70.625,55.844,56.625,0.0,49.375,72.0,70.0,1000.0,200.0,0.289,587.5,74.625,74.938,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.406,12.558,11.603,12.249,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,524.0,527.0,535.0,303.5,529.0,525.5,520.0,0.009,8.827,0.0,19.62,1.563,0.423,-0.002,0.0,-0.0,-0.001
8212007,1527,1.0,1.0,1.0,1.0,100.0,70.318,40.0,40.0,40.0,1.0,1.0,1606.552,425.059,0.11,11.091,0.0,80.0,55.0,1.4,2223.0,2268.077,2283.236,465.215,55.836,76.701,72.826,76.509,52.712,1.364,2.738,0.345,77.59,62.036,89.445,48.027,89.346,89.54,122.714,85.846,120.306,38.112,54.022,50.954,-10.852,110.0,110.0,72.188,73.188,56.406,56.688,0.0,43.031,72.0,70.0,1000.0,200.0,0.21,286.75,68.5,68.063,-0.03,72.625,71.688,56.5,56.938,0.0,61.25,72.0,70.0,1000.0,200.0,0.462,743.5,76.188,75.813,0.0,72.063,73.625,56.25,56.5,0.0,48.281,72.0,70.0,1000.0,200.0,0.315,616.0,76.313,75.625,-0.004,72.25,70.625,55.906,56.719,0.0,51.063,72.0,70.0,1000.0,200.0,0.288,586.5,74.75,74.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.4,12.546,11.595,12.236,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,523.5,527.0,535.0,303.5,530.5,526.0,520.0,0.007,8.952,0.0,19.768,1.607,0.425,-0.002,0.0,-0.0,-0.0
8212007,1528,1.0,1.0,1.0,1.0,100.0,71.175,40.0,40.0,40.0,1.0,1.0,1611.236,426.229,-0.005,11.047,0.0,80.0,55.0,1.4,2241.0,2282.862,2299.992,468.092,55.836,76.808,72.935,76.509,52.821,1.36,2.735,0.337,77.876,62.162,89.668,47.998,89.346,89.647,122.787,86.272,120.233,38.112,53.917,51.1,-10.852,110.0,110.0,72.188,73.375,56.406,56.906,0.0,43.063,72.0,70.0,1000.0,200.0,0.208,286.25,68.5,68.063,-0.03,72.563,71.313,56.438,57.063,0.0,62.531,72.0,70.0,1000.0,200.0,0.46,743.0,76.188,75.875,0.0,72.063,73.688,56.25,56.5,0.0,47.969,72.0,70.0,1000.0,200.0,0.317,617.0,76.313,75.75,-0.004,72.188,70.625,55.906,56.625,0.0,50.938,72.0,70.0,1000.0,200.0,0.308,605.5,74.625,74.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.403,12.539,11.584,12.234,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,523.5,527.5,535.0,303.25,529.5,525.5,520.0,-0.0,9.078,0.0,19.913,1.611,0.426,-0.002,0.0,-0.0,-0.001
8212007,1529,1.0,1.0,1.0,1.0,100.0,71.846,40.0,40.0,40.0,1.0,1.0,1619.433,429.742,0.005,11.047,0.0,80.0,55.0,1.4,2254.25,2282.862,2301.854,460.9,55.729,76.808,72.826,76.509,52.712,1.349,2.763,0.337,77.97,62.345,89.557,48.055,89.56,89.754,122.271,86.697,120.085,38.112,53.917,51.246,-10.852,110.0,110.0,72.188,73.438,56.344,56.688,0.0,42.781,72.0,70.0,1000.0,200.0,0.211,287.0,68.5,68.188,-0.03,72.625,71.625,56.5,57.063,0.0,62.063,72.0,70.0,1000.0,200.0,0.477,756.5,76.188,75.813,0.0,72.063,73.5,56.469,56.5,0.0,49.656,72.0,70.0,1000.0,200.0,0.317,617.0,76.313,75.75,-0.004,72.188,70.625,55.906,56.625,0.0,50.688,72.0,70.0,1000.0,200.0,0.296,595.5,74.75,74.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.391,12.528,11.579,12.226,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.25,523.5,527.0,535.0,303.5,529.5,525.5,520.0,0.0,9.18,0.0,20.137,1.619,0.43,-0.001,0.0,-0.0,-0.0
8212007,1530,1.0,1.0,1.0,1.0,100.0,72.975,40.0,40.0,40.0,1.0,1.0,1619.433,434.426,-0.005,11.091,0.0,80.0,55.0,1.4,2254.25,2275.468,2305.577,455.148,55.836,76.808,72.826,76.619,52.712,1.364,2.767,0.334,78.083,62.474,89.501,48.055,89.56,89.969,122.271,87.123,119.863,38.112,53.708,51.392,-10.867,110.0,110.0,72.25,73.188,56.406,56.688,0.0,43.969,72.0,70.0,1000.0,200.0,0.198,277.25,68.5,68.188,-0.03,72.75,70.875,56.5,57.063,0.0,63.563,72.0,70.0,1000.0,200.0,0.481,758.5,76.25,75.875,0.0,72.063,73.688,56.469,56.5,0.0,48.063,72.0,70.0,1000.0,200.0,0.321,619.5,76.313,75.75,-0.004,72.188,70.625,55.906,56.719,0.0,50.313,72.0,70.0,1000.0,200.0,0.299,598.5,74.625,74.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.403,12.547,11.592,12.237,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,523.5,527.0,535.0,303.25,530.5,525.5,520.0,-0.0,9.444,0.0,20.442,1.619,0.434,-0.001,0.0,-0.0,-0.001
8212007,1531,1.0,1.0,1.0,1.0,100.0,73.87,40.0,40.0,40.0,1.0,1.0,1638.168,433.255,-0.005,11.062,0.0,80.0,55.0,1.4,2253.25,2285.821,2301.854,472.407,55.836,76.808,72.718,76.619,52.821,1.372,2.763,0.348,78.203,62.553,89.39,48.111,89.56,89.969,121.829,87.549,119.494,38.184,53.708,51.538,-10.852,110.0,110.0,72.188,72.938,56.406,56.906,0.0,42.844,72.0,70.0,1000.0,200.0,0.211,288.25,68.5,68.063,-0.03,72.75,70.875,56.5,57.063,0.0,62.813,72.0,70.0,1000.0,200.0,0.5,773.5,76.188,75.875,0.0,72.0,73.625,56.469,56.594,0.0,48.844,72.0,70.0,1000.0,200.0,0.305,603.5,76.313,75.625,-0.004,72.438,70.625,55.906,56.625,0.0,51.156,72.0,70.0,1000.0,200.0,0.299,599.0,74.625,74.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.413,12.555,11.598,12.246,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,523.5,527.0,535.0,303.5,530.5,525.5,520.0,-0.0,9.516,0.0,20.502,1.638,0.433,-0.002,0.0,-0.0,-0.001
8212007,1532,1.0,1.0,1.0,1.0,100.0,74.861,40.0,40.0,40.0,1.0,1.0,1644.023,434.426,0.005,11.032,0.0,80.0,55.0,1.4,2264.0,2297.662,2313.024,472.407,55.836,76.808,72.826,76.509,52.712,1.375,2.792,0.345,78.364,62.652,89.279,48.111,89.56,89.754,121.534,87.868,119.273,38.184,53.393,51.611,-10.852,110.0,110.0,72.188,73.063,56.406,56.688,0.0,42.969,72.0,70.0,1000.0,200.0,0.212,288.0,68.5,68.188,-0.03,72.625,71.063,56.5,57.063,0.0,64.25,72.0,70.0,1000.0,200.0,0.495,770.5,76.25,75.875,0.0,72.063,73.5,56.469,56.594,0.0,47.875,72.0,70.0,1000.0,200.0,0.317,612.5,76.313,75.75,-0.004,72.25,70.375,55.906,56.625,0.0,52.031,72.0,70.0,1000.0,200.0,0.298,598.0,74.625,74.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.413,12.551,11.598,12.242,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,523.0,527.5,535.0,303.25,530.0,525.5,520.0,0.0,9.739,0.0,20.558,1.644,0.434,-0.001,0.0,-0.0,-0.001
8212007,1533,1.0,1.0,1.0,1.0,100.0,75.641,40.0,40.0,40.0,1.0,1.0,1683.836,432.084,-0.005,11.032,0.0,80.0,55.0,1.4,2266.25,2333.237,2324.195,481.041,55.836,76.701,72.826,76.509,52.712,1.341,2.77,0.337,78.699,62.658,89.501,48.139,89.56,89.754,121.386,88.294,119.125,38.257,53.393,51.756,-10.852,110.0,110.0,72.25,72.938,56.344,56.688,0.0,43.031,72.0,70.0,1000.0,200.0,0.208,284.75,68.5,68.188,-0.03,72.563,71.188,56.5,57.063,0.0,66.5,72.0,70.0,1000.0,200.0,0.495,771.5,76.25,75.875,0.0,72.063,73.5,56.469,56.5,0.0,48.5,72.0,70.0,1000.0,200.0,0.312,612.0,76.313,75.75,-0.004,72.188,70.813,55.906,56.625,0.0,52.719,72.0,70.0,1000.0,200.0,0.321,618.0,74.625,74.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.394,12.539,11.572,12.231,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,523.0,527.5,535.0,303.5,531.0,525.5,520.0,-0.0,9.839,0.0,20.668,1.684,0.432,-0.001,0.0,-0.0,-0.001
8212007,1534,1.0,1.0,1.0,1.0,100.0,76.323,40.0,40.0,40.0,1.0,1.0,1694.374,441.452,-0.005,11.062,0.0,80.0,55.0,1.4,2287.25,2334.721,2333.504,485.358,55.729,76.808,72.826,76.509,52.603,1.353,2.806,0.319,78.88,63.08,89.445,47.998,89.56,89.754,121.165,88.613,118.977,38.33,53.393,51.975,-10.852,110.0,110.0,72.188,72.938,56.406,56.688,0.0,42.813,72.0,70.0,1000.0,200.0,0.209,286.25,68.5,68.188,-0.03,72.563,71.0,56.625,57.063,0.0,65.5,72.0,70.0,1000.0,200.0,0.509,780.5,76.25,75.813,0.0,72.063,73.625,56.469,56.594,0.0,48.063,72.0,70.0,1000.0,200.0,0.32,618.5,76.25,75.75,-0.004,72.063,70.625,55.906,56.719,0.0,51.094,72.0,70.0,1000.0,200.0,0.313,612.0,74.625,74.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.403,12.539,11.585,12.231,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,523.5,527.0,535.0,303.5,530.5,525.5,520.0,-0.0,10.021,0.0,20.947,1.694,0.441,-0.001,0.0,-0.0,-0.001
8212007,1535,1.0,1.0,1.0,1.0,100.0,77.198,40.0,40.0,40.0,1.0,1.0,1694.374,441.452,-0.005,11.047,0.0,80.0,55.0,1.4,2290.0,2324.335,2320.471,486.798,55.729,76.808,72.718,76.509,52.603,1.372,2.82,0.345,78.937,63.154,89.362,48.111,89.715,89.754,121.017,88.932,118.83,38.33,53.288,52.121,-10.852,110.0,110.0,72.25,73.063,56.5,56.906,0.0,43.344,72.0,70.0,1000.0,200.0,0.207,282.0,68.5,68.188,-0.03,72.625,71.188,56.625,57.063,0.0,66.875,72.0,70.0,1000.0,200.0,0.513,784.0,76.25,75.813,0.0,72.063,73.688,56.469,56.594,0.0,47.594,72.0,70.0,1000.0,200.0,0.323,622.5,76.313,75.75,-0.004,71.875,70.375,55.906,56.719,0.0,52.0,72.0,70.0,1000.0,200.0,0.3,600.0,74.75,74.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.391,12.539,11.582,12.224,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,523.0,527.5,535.0,303.5,530.5,526.0,520.0,-0.0,10.185,0.0,21.143,1.694,0.441,-0.001,0.0,-0.0,-0.0
