DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8212007,1536,1.0,1.0,1.0,1.0,100.0,78.317,40.0,40.0,40.0,1.0,1.0,1699.058,440.281,0.005,10.973,0.0,80.0,55.0,1.4,2279.5,2325.819,2333.504,476.724,55.836,76.808,72.826,76.509,52.603,1.364,2.827,0.345,79.027,63.177,89.223,48.055,89.715,89.969,120.796,89.145,118.682,38.33,53.183,52.121,-10.867,110.0,110.0,72.188,73.063,56.406,56.688,0.0,43.406,72.0,70.0,1000.0,200.0,0.207,285.0,68.688,68.063,-0.03,72.563,71.063,56.5,57.063,0.0,67.375,72.0,70.0,1000.0,200.0,0.521,790.0,76.188,75.875,0.0,72.063,73.688,56.469,56.594,0.0,48.531,72.0,70.0,1000.0,200.0,0.318,617.0,76.313,75.625,-0.004,71.875,70.625,55.906,56.625,0.0,50.781,72.0,70.0,1000.0,200.0,0.298,597.5,74.625,74.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.403,12.544,11.588,12.234,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,523.5,527.5,535.0,303.5,530.5,525.5,520.0,0.0,10.188,0.0,21.001,1.699,0.44,-0.003,0.0,-0.0,-0.001
8212007,1537,1.0,1.0,1.0,1.0,100.0,79.213,40.0,40.0,40.0,1.0,1.0,1699.058,442.623,-0.005,10.929,0.0,80.0,55.0,1.4,2298.5,2331.753,2337.228,485.358,55.836,76.808,72.718,76.509,52.603,1.383,2.827,0.348,79.148,63.288,89.334,48.393,89.715,90.183,120.722,89.358,118.534,38.402,53.183,52.267,-10.852,110.0,110.0,72.188,72.938,56.5,56.906,0.0,42.813,72.0,70.0,1000.0,200.0,0.213,288.75,68.688,68.063,-0.03,72.625,70.875,56.625,57.063,0.0,67.438,72.0,70.0,1000.0,200.0,0.532,799.0,76.188,75.875,0.0,72.0,73.625,56.469,56.594,0.0,48.844,72.0,70.0,1000.0,200.0,0.312,609.0,76.313,75.938,-0.004,72.0,70.625,55.906,56.719,0.0,50.375,72.0,70.0,1000.0,200.0,0.299,596.5,74.625,74.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.389,12.541,11.579,12.232,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,523.5,527.5,535.0,303.5,531.0,525.5,520.0,-0.0,10.252,0.0,21.029,1.699,0.443,-0.003,0.0,-0.0,-0.001
8212007,1538,1.0,1.0,1.0,1.0,100.0,80.118,40.0,40.0,40.0,1.0,1.0,1717.793,449.649,-0.005,10.958,0.0,80.0,55.0,1.4,2304.0,2343.628,2333.504,492.556,55.836,76.808,72.718,76.619,52.603,1.356,2.831,0.352,79.282,63.3,89.362,48.365,89.715,90.076,120.501,89.571,118.387,38.475,53.183,52.34,-10.852,110.0,110.0,72.188,72.938,56.5,56.906,0.0,42.813,72.0,70.0,1000.0,200.0,0.212,288.25,68.688,68.063,-0.03,72.625,71.0,56.5,57.063,0.0,68.313,72.0,70.0,1000.0,200.0,0.534,803.0,76.188,75.813,0.0,72.063,73.5,56.469,56.594,0.0,48.344,72.0,70.0,1000.0,200.0,0.319,619.5,76.313,75.75,-0.004,72.063,70.625,55.906,56.719,0.0,51.0,72.0,70.0,1000.0,200.0,0.302,601.0,74.75,74.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.388,12.536,11.576,12.226,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.25,523.5,527.5,535.0,303.5,532.0,526.0,520.0,-0.0,10.33,0.0,21.084,1.718,0.45,-0.003,0.0,-0.0,-0.0
8212007,1539,1.0,1.0,1.0,1.0,100.0,81.266,40.0,40.0,40.0,1.0,1.0,1702.571,447.307,-0.005,10.988,0.0,80.0,55.0,1.4,2304.0,2330.269,2303.715,488.237,55.943,76.808,72.718,76.619,52.603,1.383,2.852,0.345,79.299,63.478,89.362,48.336,89.715,89.969,120.28,89.89,118.165,38.475,53.078,52.413,-10.867,110.0,110.0,72.188,73.188,56.406,56.906,0.0,43.563,72.0,70.0,1000.0,200.0,0.201,279.25,68.375,68.188,-0.03,72.75,71.063,56.625,57.063,0.0,68.313,72.0,70.0,1000.0,200.0,0.549,811.5,76.25,75.875,0.0,72.0,73.5,56.469,56.594,0.0,48.844,72.0,70.0,1000.0,200.0,0.313,610.0,76.313,75.938,-0.004,72.0,70.625,56.0,56.719,0.0,51.0,72.0,70.0,1000.0,200.0,0.303,601.5,74.625,74.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.386,12.525,11.567,12.218,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.25,523.0,527.5,535.0,303.25,533.0,526.0,520.0,-0.0,10.488,0.0,21.253,1.703,0.447,-0.001,0.0,-0.0,-0.001
8212007,1540,1.0,1.0,1.0,1.0,100.0,82.19,40.0,40.0,40.0,1.0,1.0,1728.332,446.136,-0.005,10.929,0.0,80.0,55.0,1.4,2298.0,2359.972,2355.847,492.556,55.943,76.808,72.826,76.619,52.603,1.353,2.849,0.33,79.48,63.575,89.334,48.365,90.188,90.183,120.206,89.997,118.091,38.475,53.078,52.486,-10.867,110.0,110.0,72.188,73.063,56.5,56.906,0.0,43.906,72.0,70.0,1000.0,200.0,0.208,285.25,68.5,68.063,-0.03,72.625,71.0,56.625,57.063,0.0,69.625,72.0,70.0,1000.0,200.0,0.563,823.0,76.188,75.813,0.0,72.063,73.5,56.469,56.594,0.0,47.813,72.0,70.0,1000.0,200.0,0.32,619.0,76.25,75.75,-0.004,71.875,70.625,55.906,56.719,0.0,50.688,72.0,70.0,1000.0,200.0,0.299,598.0,74.625,74.938,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.393,12.539,11.579,12.232,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,523.0,527.5,535.0,303.5,531.5,526.0,520.0,-0.0,10.486,0.0,21.25,1.728,0.446,-0.002,0.0,-0.0,-0.001
8212007,1541,1.0,1.0,1.0,1.0,100.0,83.192,40.0,40.0,40.0,1.0,1.0,1743.554,451.991,0.005,11.032,0.0,80.0,55.0,1.4,2328.5,2358.485,2359.571,486.798,55.943,76.701,72.609,76.619,52.712,1.364,2.873,0.367,79.623,63.673,89.223,48.252,90.188,89.969,120.058,90.21,117.944,38.475,53.078,52.486,-10.852,110.0,110.0,72.188,73.063,56.5,56.906,0.0,43.563,72.0,70.0,1000.0,200.0,0.211,287.25,68.688,68.063,-0.03,72.625,71.063,56.625,57.063,0.0,70.25,72.0,70.0,1000.0,200.0,0.564,821.0,76.188,75.813,0.0,72.063,73.625,56.469,56.844,0.0,48.156,72.0,70.0,1000.0,200.0,0.321,620.0,76.313,75.75,-0.004,72.063,70.625,56.0,56.719,0.0,50.469,72.0,70.0,1000.0,200.0,0.299,598.5,74.75,74.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.394,12.538,11.584,12.229,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,523.5,527.0,535.0,303.5,533.5,526.0,520.0,0.0,10.585,0.0,21.45,1.744,0.452,-0.003,0.0,-0.0,-0.0
8212007,1542,1.0,1.0,1.0,1.0,100.0,83.922,40.0,40.0,40.0,1.0,1.0,1754.093,455.504,-0.005,10.944,0.0,80.0,55.0,1.4,2328.75,2368.893,2357.709,491.116,55.836,76.808,72.718,76.619,52.603,1.364,2.852,0.315,79.726,63.709,89.14,48.28,90.188,89.862,119.911,90.422,117.87,38.548,53.078,52.558,-10.852,110.0,110.0,72.188,72.938,56.5,56.906,0.0,42.656,72.0,70.0,1000.0,200.0,0.213,288.5,68.5,68.0,-0.03,72.625,70.438,56.625,57.063,0.0,70.0,72.0,70.0,1000.0,200.0,0.57,828.0,76.188,75.813,0.0,72.063,73.375,56.469,56.594,0.0,48.344,72.0,70.0,1000.0,200.0,0.321,619.5,76.313,75.75,-0.004,71.688,70.625,56.0,56.719,0.0,51.0,72.0,70.0,1000.0,200.0,0.298,598.0,74.625,74.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.406,12.543,11.592,12.245,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,523.0,527.0,535.0,303.75,533.5,526.0,520.0,-0.0,10.552,0.0,21.277,1.754,0.456,-0.002,0.0,-0.0,-0.001
8212007,1543,1.0,1.0,1.0,1.0,100.0,84.934,40.0,40.0,40.0,1.0,1.0,1752.922,455.504,-0.005,10.914,0.0,80.0,55.0,1.4,2336.5,2359.972,2353.985,491.116,55.836,76.701,72.609,76.619,52.603,1.379,2.881,0.356,79.807,63.839,89.14,48.308,90.188,89.862,119.837,90.529,117.648,38.475,53.078,52.777,-10.852,110.0,110.0,72.188,73.188,56.5,56.906,0.0,43.875,72.0,70.0,1000.0,200.0,0.208,286.0,68.5,68.063,-0.03,72.625,70.875,56.625,56.938,0.0,69.0,72.0,70.0,1000.0,200.0,0.581,838.0,76.188,75.875,0.0,72.063,73.625,56.563,56.844,0.0,47.844,72.0,70.0,1000.0,200.0,0.325,624.5,76.313,75.75,-0.004,72.0,70.625,56.0,56.813,0.0,51.344,72.0,70.0,1000.0,200.0,0.293,590.5,74.75,74.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.393,12.538,11.582,12.232,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,523.0,527.5,535.5,303.5,534.0,526.0,520.0,-0.0,10.689,0.0,21.661,1.753,0.456,-0.002,0.0,-0.0,-0.0
8212007,1544,1.0,1.0,1.0,1.0,100.0,85.993,40.0,40.0,40.0,1.0,1.0,1762.29,454.333,-0.005,10.826,0.0,80.0,55.0,1.4,2348.75,2367.406,2368.88,485.358,55.836,76.808,72.718,76.619,52.495,1.375,2.891,0.348,79.886,63.852,88.778,48.336,90.188,89.754,119.616,90.742,117.574,38.402,52.764,52.777,-10.852,110.0,110.0,72.188,73.188,56.5,56.906,0.0,43.531,72.0,70.0,1000.0,200.0,0.212,288.0,68.5,68.063,-0.03,72.625,71.0,56.5,57.063,0.0,70.063,72.0,70.0,1000.0,200.0,0.588,836.5,76.188,75.813,0.0,72.063,73.5,56.563,56.844,0.0,48.063,72.0,70.0,1000.0,200.0,0.324,622.5,76.313,75.75,-0.004,72.0,70.625,56.0,56.813,0.0,50.25,72.0,70.0,1000.0,200.0,0.306,605.5,74.75,74.938,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.396,12.544,11.588,12.232,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,523.0,527.0,535.0,303.5,534.5,526.0,520.0,-0.0,10.836,0.0,21.597,1.762,0.454,-0.002,0.0,-0.0,-0.001
8212007,1545,1.0,1.0,1.0,1.0,100.0,86.55,40.0,40.0,40.0,1.0,1.0,1762.29,454.333,0.005,10.914,0.0,80.0,55.0,1.4,2348.25,2358.485,2363.294,489.677,55.729,76.808,72.718,76.509,52.386,1.387,2.884,0.337,79.838,63.872,88.611,48.28,90.013,89.754,119.616,90.848,117.5,38.475,52.869,52.704,-10.867,110.0,110.0,72.25,73.063,56.5,56.906,0.0,43.406,72.0,70.0,1000.0,200.0,0.213,289.0,68.5,68.063,-0.03,72.625,71.0,56.5,57.063,0.0,68.938,72.0,70.0,1000.0,200.0,0.599,844.5,76.188,75.813,0.0,72.25,73.375,56.469,56.844,0.0,48.813,72.0,70.0,1000.0,200.0,0.309,608.0,76.313,75.75,-0.004,72.063,70.813,55.906,56.813,0.0,50.094,72.0,70.0,1000.0,200.0,0.307,605.5,74.75,74.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.381,12.525,11.58,12.219,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,523.0,527.0,535.0,303.5,533.5,526.0,520.0,0.0,10.789,0.0,21.551,1.762,0.454,-0.002,0.0,-0.0,-0.0
8212007,1546,1.0,1.0,1.0,1.0,100.0,87.348,40.0,40.0,40.0,1.0,1.0,1754.093,454.333,0.005,10.855,0.0,80.0,55.0,1.4,2351.75,2368.893,2365.156,482.48,55.729,76.808,72.718,76.4,52.277,1.364,2.881,0.323,79.888,63.873,88.806,48.224,90.013,89.647,119.468,91.061,117.353,38.475,52.764,52.704,-10.852,110.0,110.0,72.188,72.563,56.5,56.688,0.0,43.25,72.0,70.0,1000.0,200.0,0.215,289.75,68.688,68.063,-0.03,72.75,70.875,56.5,56.938,0.0,70.438,72.0,70.0,1000.0,200.0,0.598,850.0,76.188,75.875,0.0,72.063,73.5,56.469,56.594,0.0,47.906,72.0,70.0,1000.0,200.0,0.326,626.5,76.313,75.75,-0.004,71.875,70.625,55.906,56.719,0.0,50.906,72.0,70.0,1000.0,200.0,0.292,590.5,74.75,74.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.378,12.53,11.582,12.221,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,523.0,527.0,535.0,303.5,534.5,526.0,520.0,0.0,10.809,0.0,21.434,1.754,0.454,-0.003,0.0,-0.0,-0.0
8212007,1547,1.0,1.0,1.0,1.0,100.0,88.126,40.0,40.0,40.0,1.0,1.0,1754.093,454.333,-0.005,10.855,0.0,80.0,55.0,1.4,2351.75,2359.972,2353.985,488.237,55.729,76.808,72.718,76.509,52.386,1.394,2.877,0.326,79.879,63.903,88.806,48.308,90.013,89.754,119.321,91.061,117.279,38.475,52.764,52.704,-10.852,110.0,110.0,72.188,73.438,56.406,56.906,0.0,43.0,72.0,70.0,1000.0,200.0,0.217,291.25,68.5,68.063,-0.03,72.75,70.688,56.5,56.938,0.0,69.625,72.0,70.0,1000.0,200.0,0.616,857.5,76.188,75.813,0.0,71.938,73.375,56.469,56.594,0.0,49.25,72.0,70.0,1000.0,200.0,0.315,614.0,76.313,75.75,-0.004,72.0,70.625,55.906,56.719,0.0,49.781,72.0,70.0,1000.0,200.0,0.287,586.0,74.75,74.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.375,12.528,11.576,12.219,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,523.0,527.0,535.0,303.5,534.0,526.0,520.0,-0.0,10.809,0.0,21.434,1.754,0.454,-0.002,0.0,-0.0,-0.0
8212007,1548,1.0,1.0,1.0,1.0,100.0,88.915,40.0,40.0,40.0,1.0,1.0,1756.435,453.162,-0.005,10.87,0.0,80.0,55.0,1.4,2353.0,2354.027,2368.88,481.041,55.729,76.808,72.718,76.509,52.386,1.394,2.902,0.352,79.879,63.903,88.889,48.196,90.013,89.862,119.173,91.168,117.131,38.548,52.659,52.704,-10.852,110.0,110.0,72.188,73.188,56.344,56.906,0.0,43.031,72.0,70.0,1000.0,200.0,0.216,290.25,68.5,68.188,-0.03,72.625,70.875,56.5,56.844,0.0,70.0,72.0,70.0,1000.0,200.0,0.617,861.5,76.188,75.813,0.0,71.938,73.5,56.25,56.5,0.0,48.813,72.0,70.0,1000.0,200.0,0.314,613.5,76.313,75.75,-0.004,72.063,70.813,55.844,56.719,0.0,50.875,72.0,70.0,1000.0,200.0,0.287,586.5,74.75,74.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.372,12.523,11.585,12.207,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,523.0,527.0,535.5,303.5,533.5,526.0,520.0,-0.0,10.905,0.0,21.353,1.756,0.453,-0.001,0.0,-0.0,-0.0
8212007,1549,1.0,1.0,1.0,1.0,100.0,89.75,40.0,40.0,40.0,1.0,1.0,1745.896,453.162,0.005,10.929,0.0,80.0,55.0,1.4,2349.75,2359.972,2352.123,482.48,55.729,76.808,72.718,76.509,52.495,1.391,2.866,0.323,79.941,63.903,89.112,48.252,90.013,89.862,119.026,91.168,116.984,38.475,52.659,52.777,-10.867,110.0,110.0,71.938,72.75,56.406,56.688,0.0,44.0,72.0,70.0,1000.0,200.0,0.202,279.75,68.5,68.313,-0.03,72.563,71.313,56.5,56.938,0.0,71.125,72.0,70.0,1000.0,200.0,0.62,860.0,76.188,75.813,0.0,72.0,73.375,56.25,56.594,0.0,49.156,72.0,70.0,1000.0,200.0,0.312,611.5,76.313,75.75,-0.004,72.25,70.625,55.844,56.719,0.0,51.0,72.0,70.0,1000.0,200.0,0.305,602.0,74.625,74.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.36,12.511,11.58,12.204,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,523.5,527.0,535.5,303.5,534.5,526.0,520.0,0.0,11.02,0.0,21.691,1.746,0.453,-0.001,0.0,-0.0,-0.001
8212007,1550,1.0,1.0,1.0,1.0,100.0,90.462,40.0,40.0,40.0,1.0,1.0,1802.102,461.358,-0.005,10.885,0.0,80.0,55.0,1.4,2350.0,2388.241,2389.36,488.237,55.729,76.701,72.609,76.509,52.495,1.349,2.902,0.348,80.136,64.055,89.084,48.167,90.072,89.862,118.952,91.274,116.91,38.475,52.659,52.777,-10.852,110.0,110.0,72.188,72.75,56.344,56.688,0.0,43.156,72.0,70.0,1000.0,200.0,0.21,286.5,68.5,68.063,-0.03,72.563,70.688,56.5,56.938,0.0,72.25,72.0,70.0,1000.0,200.0,0.612,856.5,76.188,75.875,0.0,71.938,73.5,56.469,56.594,0.0,48.625,72.0,70.0,1000.0,200.0,0.321,621.5,76.313,75.75,-0.004,72.25,70.625,55.906,56.719,0.0,51.25,72.0,70.0,1000.0,200.0,0.313,609.5,74.75,74.938,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.358,12.511,11.567,12.204,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.0,523.0,527.0,535.5,303.75,534.0,526.0,520.0,-0.0,10.976,0.0,21.604,1.802,0.461,-0.002,0.0,-0.0,-0.001
8212007,1551,1.0,1.0,1.0,1.0,100.0,91.309,40.0,40.0,40.0,1.0,1.0,1799.76,459.016,0.005,10.87,0.0,80.0,55.0,1.4,2381.0,2391.22,2381.913,504.075,55.729,76.701,72.609,76.4,52.495,1.349,2.902,0.337,80.181,64.076,89.112,48.111,90.072,89.754,118.731,91.38,116.762,38.402,52.764,52.777,-10.852,110.0,110.0,71.938,72.938,56.406,56.906,0.0,42.844,72.0,70.0,1000.0,200.0,0.212,287.75,68.5,68.063,-0.03,72.563,70.688,56.625,56.938,0.0,72.5,72.0,70.0,1000.0,200.0,0.63,867.0,76.188,75.813,0.0,72.063,73.375,56.469,56.594,0.0,49.031,72.0,70.0,1000.0,200.0,0.317,618.0,76.313,75.75,-0.004,72.063,70.625,55.906,56.719,0.0,51.563,72.0,70.0,1000.0,200.0,0.313,613.5,74.75,74.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.419,12.576,11.638,12.273,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,522.5,527.0,535.0,303.5,534.0,526.0,520.0,0.0,10.88,0.0,21.685,1.8,0.459,-0.002,0.0,-0.0,-0.0
8212007,1552,1.0,1.0,1.0,1.0,100.0,92.399,40.0,40.0,40.0,1.0,1.0,1776.341,457.845,-0.005,10.885,0.0,80.0,55.0,1.4,2392.0,2370.381,2372.604,492.556,55.836,76.808,72.718,76.509,52.495,1.375,2.902,0.359,80.186,64.165,88.973,48.167,90.072,90.076,118.731,91.487,116.688,38.33,52.764,52.777,-10.852,110.0,110.0,71.938,73.188,56.406,56.906,0.0,43.844,72.0,70.0,1000.0,200.0,0.203,280.5,68.5,68.063,-0.03,72.625,70.438,56.5,56.938,0.0,71.25,72.0,70.0,1000.0,200.0,0.646,879.5,76.188,75.813,0.0,72.0,73.375,56.469,56.594,0.0,48.75,72.0,70.0,1000.0,200.0,0.324,625.5,76.438,75.75,-0.004,71.688,70.375,56.0,56.719,0.0,51.75,72.0,70.0,1000.0,200.0,0.294,591.5,74.75,74.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.435,12.601,11.65,12.294,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,523.0,527.0,535.0,303.75,534.0,526.0,520.0,-0.0,10.895,0.0,21.824,1.776,0.458,-0.002,0.0,-0.0,-0.0
8212007,1553,1.0,1.0,1.0,1.0,100.0,93.321,40.0,40.0,40.0,1.0,1.0,1784.538,460.187,-0.005,10.811,0.0,80.0,55.0,1.4,2383.0,2376.332,2381.913,498.315,55.729,76.808,72.718,76.509,52.603,1.379,2.92,0.337,80.285,64.231,89.056,48.167,90.072,90.076,118.436,91.487,116.54,38.33,52.764,52.631,-10.852,110.0,110.0,71.938,73.063,56.406,56.906,0.0,43.688,72.0,70.0,1000.0,200.0,0.211,288.0,68.5,68.188,-0.03,72.563,71.0,56.5,56.938,0.0,72.5,72.0,70.0,1000.0,200.0,0.643,876.5,76.188,75.813,0.0,71.938,73.5,56.469,56.594,0.0,48.75,72.0,70.0,1000.0,200.0,0.318,619.0,76.438,75.75,-0.004,71.875,70.625,55.906,56.625,0.0,51.094,72.0,70.0,1000.0,200.0,0.301,597.0,74.75,74.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.413,12.58,11.634,12.272,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,522.5,527.0,535.0,303.5,534.5,526.0,520.0,-0.0,10.711,0.0,21.456,1.785,0.46,-0.001,0.0,-0.0,-0.0
8212007,1554,1.0,1.0,1.0,1.0,100.0,94.055,40.0,40.0,40.0,1.0,1.0,1792.734,463.7,-0.005,10.826,0.0,80.0,55.0,1.4,2396.25,2397.179,2370.742,491.116,55.729,76.808,72.718,76.4,52.495,1.379,2.902,0.345,80.403,64.275,89.14,48.224,90.072,89.862,118.436,91.7,116.467,38.402,52.869,52.777,-10.867,110.0,110.0,71.938,72.75,56.406,56.906,0.0,42.906,72.0,70.0,1000.0,200.0,0.214,289.5,68.5,68.188,-0.03,72.563,71.0,56.5,56.938,0.0,72.75,72.0,70.0,1000.0,200.0,0.655,887.0,76.188,75.813,0.0,72.0,73.5,56.469,56.594,0.0,48.25,72.0,70.0,1000.0,200.0,0.319,614.5,76.313,75.938,-0.004,72.188,70.375,55.906,56.719,0.0,50.469,72.0,70.0,1000.0,200.0,0.304,601.0,74.75,74.938,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.431,12.597,11.647,12.29,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,522.5,527.0,535.0,303.5,535.0,526.0,520.0,-0.0,10.757,0.0,21.597,1.793,0.464,-0.001,0.0,-0.0,-0.001
8212007,1555,1.0,1.0,1.0,1.0,100.0,95.083,40.0,40.0,40.0,1.0,1.0,1806.786,466.042,0.005,10.899,0.0,80.0,55.0,1.4,2396.25,2395.689,2383.775,504.075,55.836,76.701,72.609,76.509,52.603,1.368,2.916,0.352,80.426,64.296,89.056,48.167,90.02,89.754,118.288,91.593,116.393,38.402,52.764,52.777,-10.852,110.0,110.0,71.938,73.063,56.5,56.906,0.0,43.469,72.0,70.0,1000.0,200.0,0.213,288.75,68.688,68.063,-0.03,72.563,70.063,56.625,56.938,0.0,73.938,72.0,70.0,1000.0,200.0,0.648,881.0,76.188,75.813,0.0,71.938,73.5,56.563,56.594,0.0,48.094,72.0,70.0,1000.0,200.0,0.322,621.0,76.313,75.75,-0.004,72.188,70.625,56.0,56.625,0.0,50.906,72.0,70.0,1000.0,200.0,0.305,605.5,74.75,74.938,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.434,12.593,11.642,12.282,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,522.5,527.0,535.0,303.75,535.0,526.0,520.0,0.0,10.909,0.0,21.742,1.807,0.466,-0.003,0.0,-0.0,-0.001
8212007,1556,1.0,1.0,1.0,1.0,100.0,95.912,40.0,40.0,40.0,1.0,1.0,1797.418,468.384,0.005,10.885,0.0,80.0,55.0,1.4,2392.25,2386.752,2383.775,495.435,55.836,76.593,72.609,76.4,52.495,1.383,2.909,0.363,80.462,64.393,89.112,48.139,90.02,89.54,118.215,91.7,116.319,38.402,52.764,52.777,-10.852,110.0,110.0,72.188,73.438,56.406,56.906,0.0,43.594,72.0,70.0,1000.0,200.0,0.214,289.25,68.5,68.188,-0.03,72.625,70.563,56.5,56.938,0.0,74.875,72.0,70.0,1000.0,200.0,0.659,890.0,76.188,75.813,0.0,71.938,73.125,56.563,56.594,0.0,49.063,72.0,70.0,1000.0,200.0,0.309,606.0,76.313,75.75,-0.004,72.188,70.625,56.0,56.719,0.0,52.031,72.0,70.0,1000.0,200.0,0.293,590.0,74.75,74.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.435,12.591,11.645,12.286,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,523.0,527.0,535.0,303.75,534.5,526.0,520.0,0.0,10.895,0.0,21.715,1.797,0.468,-0.001,0.0,-0.0,-0.0
8212007,1557,1.0,1.0,1.0,1.0,100.0,97.137,40.0,40.0,40.0,1.0,1.0,1847.77,468.384,-0.005,10.899,0.0,80.0,55.0,1.4,2383.75,2418.053,2409.84,502.635,55.943,76.593,72.609,76.4,52.712,1.368,2.93,0.348,80.699,64.531,89.279,48.336,90.02,89.54,117.92,91.806,116.171,38.257,52.869,52.85,-10.852,110.0,110.0,72.188,72.688,56.5,56.906,0.0,44.094,72.0,70.0,1000.0,200.0,0.211,287.0,68.5,68.063,-0.03,72.75,70.375,56.625,56.938,0.0,76.938,72.0,70.0,1000.0,200.0,0.657,888.0,76.188,75.813,0.0,71.938,73.375,56.563,56.844,0.0,48.063,72.0,70.0,1000.0,200.0,0.32,618.5,76.313,75.75,-0.004,71.688,70.625,56.0,56.813,0.0,50.281,72.0,70.0,1000.0,200.0,0.306,605.5,74.75,74.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.432,12.594,11.642,12.286,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,523.0,527.0,535.5,303.5,535.5,526.0,520.0,-0.0,10.885,0.0,22.073,1.848,0.468,-0.002,0.0,-0.0,-0.0
8212007,1558,1.0,1.0,1.0,1.0,100.0,98.149,40.0,40.0,40.0,1.0,1.0,1831.376,469.555,0.005,11.003,0.0,80.0,55.0,1.4,2395.25,2421.038,2400.531,506.956,55.943,76.593,72.5,76.509,52.712,1.375,2.937,0.352,80.797,64.539,89.084,48.477,90.02,89.54,117.92,91.806,116.097,38.33,52.764,52.777,-10.852,110.0,110.0,72.188,72.688,56.594,56.906,0.0,44.188,72.0,70.0,1000.0,200.0,0.212,287.75,68.5,68.063,-0.03,72.625,70.438,56.625,56.938,0.0,77.813,72.0,70.0,1000.0,200.0,0.675,899.5,76.188,75.813,0.0,71.938,73.5,56.563,56.844,0.0,48.438,72.0,70.0,1000.0,200.0,0.314,616.0,76.313,75.75,-0.004,71.688,70.375,56.0,56.813,0.0,50.844,72.0,70.0,1000.0,200.0,0.297,593.5,74.75,74.938,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.454,12.601,11.648,12.303,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,523.0,527.0,535.0,303.5,535.5,526.0,520.0,0.0,11.013,0.0,22.06,1.831,0.47,-0.002,0.0,-0.0,-0.001
8212007,1559,1.0,1.0,1.0,1.0,100.0,99.5,40.0,40.0,40.0,1.0,1.0,1844.257,468.384,-0.005,10.914,0.0,80.0,55.0,1.4,2400.5,2429.994,2400.531,515.599,56.049,76.701,72.609,76.509,52.712,1.364,2.937,0.337,80.859,64.623,89.14,48.534,90.02,89.647,117.624,91.806,115.876,38.184,52.764,52.704,-10.852,110.0,110.0,72.188,72.938,56.5,56.906,0.0,44.469,72.0,70.0,1000.0,200.0,0.212,287.75,68.5,68.188,-0.03,72.75,70.438,56.625,57.063,0.0,78.938,72.0,70.0,1000.0,200.0,0.683,903.5,76.188,75.813,0.0,72.063,73.188,56.563,56.594,0.0,48.594,72.0,70.0,1000.0,200.0,0.312,613.5,76.313,75.75,-0.004,72.063,70.813,56.156,56.813,0.0,50.219,72.0,70.0,1000.0,200.0,0.304,602.5,74.75,74.938,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.446,12.599,11.647,12.295,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,522.5,527.0,535.0,303.75,536.0,526.0,520.0,-0.0,10.869,0.0,21.993,1.844,0.468,-0.001,0.0,-0.0,-0.001
8212007,1600,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,1862.992,471.897,0.005,10.899,0.0,80.0,55.0,1.4,2414.5,2444.933,2419.148,502.635,56.049,76.808,72.609,76.509,52.603,1.356,2.934,0.341,80.991,64.787,89.14,48.449,89.987,89.647,117.551,92.019,115.802,38.184,52.764,52.704,-10.867,110.0,110.0,71.938,73.375,56.594,57.0,0.0,44.844,72.0,70.0,1000.0,200.0,0.21,287.0,68.688,68.063,-0.03,72.75,70.438,56.5,56.938,0.0,78.0,72.0,70.0,1000.0,200.0,0.706,927.0,76.188,75.563,0.0,72.0,73.5,56.563,56.844,0.0,48.344,72.0,70.0,1000.0,200.0,0.321,619.5,76.313,75.75,-0.004,72.188,70.813,56.156,56.813,0.0,51.125,72.0,70.0,1000.0,200.0,0.303,603.0,74.75,74.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.469,12.613,11.663,12.308,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,523.0,527.0,535.5,303.5,535.5,526.0,520.0,0.0,10.854,0.0,21.963,1.863,0.472,-0.003,0.0,-0.0,-0.0
8212007,1601,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,1845.428,475.41,-0.005,10.826,0.0,80.0,55.0,1.4,2414.5,2421.038,2393.084,495.435,55.943,76.701,72.609,76.4,52.712,1.391,2.948,0.352,81.004,64.856,89.001,48.477,89.987,89.862,117.403,91.806,115.802,38.257,52.869,52.85,-10.852,110.0,110.0,71.938,73.188,56.5,57.0,0.0,44.281,72.0,70.0,1000.0,200.0,0.212,288.25,68.5,68.063,-0.03,72.563,70.688,56.625,57.063,0.0,76.938,72.0,70.0,1000.0,200.0,0.719,928.0,76.188,75.813,0.0,72.0,73.375,56.563,56.844,0.0,47.625,72.0,70.0,1000.0,200.0,0.325,625.5,76.438,75.75,-0.004,72.0,70.625,56.156,57.0,0.0,51.906,72.0,70.0,1000.0,200.0,0.293,591.0,74.75,74.938,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.468,12.618,11.658,12.308,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,523.0,527.0,535.0,303.5,536.5,526.0,520.0,-0.0,10.812,0.0,21.925,1.845,0.475,-0.002,0.0,-0.0,-0.001
8212007,1602,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,1843.086,474.239,-0.005,10.958,0.0,80.0,55.0,1.4,2430.75,2416.562,2396.808,495.435,55.943,76.701,72.609,76.619,52.603,1.391,2.962,0.352,81.04,64.863,89.056,48.477,89.987,90.183,117.329,91.913,115.581,38.184,52.764,52.777,-10.852,110.0,110.0,71.938,73.188,56.5,57.0,0.0,44.063,72.0,70.0,1000.0,200.0,0.214,289.5,68.5,68.063,-0.03,72.625,70.563,56.625,57.063,0.0,76.375,72.0,70.0,1000.0,200.0,0.708,921.5,76.188,75.813,0.0,72.0,73.5,56.563,56.844,0.0,48.063,72.0,70.0,1000.0,200.0,0.323,623.0,76.313,75.75,-0.004,71.875,70.625,56.156,56.813,0.0,51.75,72.0,70.0,1000.0,200.0,0.294,592.0,74.75,74.938,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.476,12.617,11.661,12.308,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,523.0,527.5,535.0,303.25,536.0,526.0,520.0,-0.0,10.968,0.0,22.193,1.843,0.474,-0.002,0.0,-0.0,-0.001
8212007,1603,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,1850.112,474.239,-0.005,10.929,0.0,80.0,55.0,1.4,2433.0,2412.087,2385.637,491.116,56.049,76.808,72.609,76.509,52.712,1.398,2.941,0.363,81.021,64.855,88.945,48.505,89.987,90.397,117.108,91.913,115.433,38.184,52.973,52.85,-10.852,110.0,110.0,71.938,73.063,56.594,57.063,0.0,43.594,72.0,70.0,1000.0,200.0,0.217,291.75,68.5,68.188,-0.03,72.625,71.0,56.625,57.063,0.0,76.375,72.0,70.0,1000.0,200.0,0.731,937.0,76.125,75.813,0.0,72.0,73.5,56.688,56.906,0.0,48.844,72.0,70.0,1000.0,200.0,0.313,611.0,76.313,75.75,-0.004,71.563,70.625,56.156,57.0,0.0,50.094,72.0,70.0,1000.0,200.0,0.281,581.0,74.75,74.938,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.547,12.691,11.724,12.377,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,522.5,527.0,535.0,303.25,536.0,525.5,520.0,-0.0,10.838,0.0,22.245,1.85,0.474,-0.001,0.0,-0.0,-0.001
8212007,1604,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,1844.257,474.239,0.005,10.929,0.0,80.0,55.0,1.4,2420.75,2403.14,2400.531,498.315,56.049,76.808,72.609,76.729,52.821,1.402,2.934,0.348,81.035,64.827,89.084,48.534,89.987,90.612,117.034,92.019,115.433,38.257,52.869,52.85,-10.852,110.0,110.0,72.188,73.063,56.594,57.0,0.0,44.094,72.0,70.0,1000.0,200.0,0.218,291.5,68.688,68.063,-0.03,72.625,70.563,56.625,57.063,0.0,78.125,72.0,70.0,1000.0,200.0,0.728,935.0,76.188,75.563,0.0,72.0,73.5,56.688,56.906,0.0,48.531,72.0,70.0,1000.0,200.0,0.311,609.0,76.313,75.75,-0.004,71.875,70.625,56.156,57.0,0.0,49.469,72.0,70.0,1000.0,200.0,0.286,586.0,74.75,74.938,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.55,12.692,11.73,12.381,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,523.0,527.0,535.0,303.5,536.0,526.0,520.0,0.0,10.915,0.0,22.134,1.844,0.474,-0.003,0.0,-0.0,-0.001
8212007,1605,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,1865.334,474.239,-0.005,10.958,0.0,80.0,55.0,1.4,2416.25,2428.501,2415.425,508.396,56.049,76.808,72.609,76.619,52.821,1.353,2.948,0.345,81.102,64.828,89.14,48.505,89.987,90.397,116.961,92.125,115.359,38.33,52.764,52.85,-10.852,110.0,110.0,72.188,73.063,56.594,57.0,0.0,44.625,72.0,70.0,1000.0,200.0,0.214,288.5,68.5,68.063,-0.03,72.625,70.563,56.625,57.063,0.0,79.563,72.0,70.0,1000.0,200.0,0.724,933.5,76.188,75.813,0.0,72.063,73.375,56.688,56.844,0.0,48.063,72.0,70.0,1000.0,200.0,0.319,619.0,76.313,75.75,-0.004,71.875,70.938,56.156,57.0,0.0,50.438,72.0,70.0,1000.0,200.0,0.292,592.5,74.75,74.938,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.542,12.688,11.719,12.374,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,523.0,527.0,535.0,303.5,536.5,526.0,520.5,-0.0,11.023,0.0,22.081,1.865,0.474,-0.002,0.0,-0.0,-0.001
8212007,1606,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,1871.189,475.41,0.005,10.885,0.0,80.0,55.0,1.4,2436.25,2427.008,2409.84,498.315,56.156,76.915,72.718,76.619,52.821,1.379,2.98,0.356,81.172,64.918,89.056,48.534,90.046,90.397,116.739,92.019,115.211,38.257,52.869,52.923,-10.852,110.0,110.0,71.938,73.188,56.813,57.0,0.0,44.844,72.0,70.0,1000.0,200.0,0.213,289.0,68.5,68.063,-0.03,72.625,70.438,56.688,57.063,0.0,79.688,72.0,70.0,1000.0,200.0,0.74,940.5,76.188,75.563,0.0,72.0,73.625,56.688,56.844,0.0,49.094,72.0,70.0,1000.0,200.0,0.327,627.0,76.313,75.938,-0.004,71.875,70.813,56.156,57.0,0.0,51.188,72.0,70.0,1000.0,200.0,0.282,580.5,74.75,74.938,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.548,12.694,11.721,12.379,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,522.5,527.0,535.0,303.5,536.0,526.0,520.0,0.0,10.925,0.0,22.155,1.871,0.475,-0.002,0.0,-0.0,-0.001
8212007,1607,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,1862.992,478.923,-0.005,11.003,0.0,80.0,55.0,1.4,2443.25,2424.023,2413.563,502.635,56.263,76.808,72.609,76.619,52.821,1.402,2.955,0.356,81.223,64.987,89.167,48.59,90.046,90.505,116.592,92.019,115.137,38.257,52.973,52.996,-10.852,110.0,110.0,71.938,73.188,56.813,57.063,0.0,43.906,72.0,70.0,1000.0,200.0,0.219,291.5,68.5,68.188,-0.03,72.75,70.563,56.688,57.063,0.0,79.688,72.0,70.0,1000.0,200.0,0.764,956.5,76.188,75.813,0.0,72.0,73.625,56.688,56.906,0.0,49.031,72.0,70.0,1000.0,200.0,0.32,617.0,76.313,75.75,-0.004,71.688,70.938,56.25,57.0,0.0,50.156,72.0,70.0,1000.0,200.0,0.276,575.0,74.938,74.938,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.531,12.681,11.709,12.373,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,523.0,527.0,535.0,303.5,537.0,526.0,520.0,-0.0,11.02,0.0,22.507,1.863,0.479,-0.001,0.0,-0.0,0.0
8212007,1608,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,1866.505,477.752,-0.005,10.929,0.0,80.0,55.0,1.4,2443.25,2416.562,2421.01,502.635,56.049,76.915,72.718,76.729,52.821,1.402,2.952,0.37,81.209,64.968,89.056,48.562,90.046,90.183,116.444,92.125,115.064,38.257,52.869,52.923,-10.852,110.0,110.0,71.938,72.938,56.813,57.063,0.0,44.375,72.0,70.0,1000.0,200.0,0.212,288.0,68.5,68.063,-0.03,72.75,70.313,56.688,57.063,0.0,80.813,72.0,70.0,1000.0,200.0,0.756,952.0,76.188,75.563,0.0,72.063,73.5,56.781,56.906,0.0,49.063,72.0,70.0,1000.0,200.0,0.315,614.5,76.438,75.75,-0.004,71.688,70.938,56.25,57.094,0.0,49.563,72.0,70.0,1000.0,200.0,0.279,577.0,74.75,74.938,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.536,12.691,11.721,12.376,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,523.0,527.0,535.0,303.5,537.0,526.0,520.0,-0.0,10.969,0.0,22.245,1.867,0.478,-0.002,0.0,-0.0,-0.001
8212007,1609,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,1888.753,480.094,0.005,11.017,0.0,80.0,55.0,1.4,2432.0,2441.944,2417.287,517.04,56.049,76.808,72.718,76.619,52.821,1.372,2.98,0.348,81.324,64.999,89.028,48.505,90.046,89.969,116.297,92.125,114.916,38.257,52.869,52.923,-10.852,110.0,110.0,71.938,73.063,56.813,57.219,0.0,45.031,72.0,70.0,1000.0,200.0,0.207,284.25,68.5,68.188,-0.03,72.625,71.188,56.688,57.063,0.0,82.688,72.0,70.0,1000.0,200.0,0.752,949.0,76.125,75.813,0.0,72.063,73.5,56.688,56.906,0.0,48.438,72.0,70.0,1000.0,200.0,0.326,625.5,76.438,75.75,-0.004,72.063,70.813,56.25,57.094,0.0,50.156,72.0,70.0,1000.0,200.0,0.292,591.0,74.75,74.938,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.528,12.681,11.713,12.368,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,522.5,527.0,535.0,303.5,537.0,526.0,520.5,0.0,11.058,0.0,22.424,1.889,0.48,-0.001,0.0,-0.0,-0.001
8212007,1610,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,1895.779,481.265,0.005,10.988,0.0,80.0,55.0,1.4,2455.5,2458.39,2424.733,512.718,56.156,76.808,72.609,76.509,52.821,1.353,2.973,0.352,81.472,65.105,89.14,48.618,90.046,89.862,116.076,91.913,114.768,38.112,52.869,52.923,-10.852,110.0,110.0,71.938,73.188,56.813,57.063,0.0,44.563,72.0,70.0,1000.0,200.0,0.212,286.75,68.5,68.063,-0.03,72.625,70.438,56.688,57.25,0.0,85.0,72.0,70.0,1000.0,200.0,0.737,940.0,76.125,75.813,0.0,72.063,73.813,56.781,57.0,0.0,49.406,72.0,70.0,1000.0,200.0,0.317,618.5,76.313,75.75,-0.004,72.188,70.938,56.25,57.094,0.0,50.031,72.0,70.0,1000.0,200.0,0.3,600.5,74.938,74.938,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.533,12.683,11.718,12.373,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,522.5,527.0,535.0,303.75,536.5,526.0,520.0,0.0,11.028,0.0,22.587,1.896,0.481,-0.002,0.0,-0.0,0.0
8212007,1611,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,1925.053,488.29,0.005,10.973,0.0,80.0,55.0,1.4,2443.25,2473.356,2435.903,519.922,56.263,76.808,72.609,76.509,53.039,1.36,3.016,0.337,81.692,65.327,89.279,48.449,90.097,89.969,115.928,92.019,114.694,38.184,52.973,52.923,-10.852,110.0,110.0,72.188,73.438,56.813,57.063,0.0,44.656,72.0,70.0,1000.0,200.0,0.217,292.0,68.5,68.188,-0.03,72.313,70.875,56.938,57.25,0.0,87.25,72.0,70.0,1000.0,200.0,0.747,946.0,76.188,75.563,0.0,72.0,73.625,56.688,56.906,0.0,49.719,72.0,70.0,1000.0,200.0,0.315,616.5,76.313,75.75,-0.004,72.063,70.938,56.25,57.094,0.0,50.625,72.0,70.0,1000.0,200.0,0.305,603.5,74.75,74.938,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.539,12.68,11.712,12.369,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,523.0,527.0,535.0,303.5,536.5,526.0,520.5,0.0,10.936,0.0,22.446,1.925,0.488,-0.001,0.0,-0.0,-0.001
8212007,1612,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,1909.83,487.119,-0.005,10.988,0.0,80.0,55.0,1.4,2460.5,2461.382,2439.626,517.04,56.263,76.808,72.718,76.509,53.039,1.379,2.984,0.363,81.728,65.427,88.806,48.618,90.097,90.076,115.854,92.019,114.621,38.184,52.869,52.923,-10.852,110.0,110.0,71.938,73.313,56.906,57.219,0.0,44.656,72.0,70.0,1000.0,200.0,0.212,287.0,68.688,68.063,-0.03,72.563,70.438,56.688,57.25,0.0,85.75,72.0,70.0,1000.0,200.0,0.759,954.0,76.125,75.563,0.0,72.063,73.5,56.781,57.0,0.0,49.25,72.0,70.0,1000.0,200.0,0.316,614.5,76.313,75.938,-0.004,72.063,70.813,56.406,57.188,0.0,50.344,72.0,70.0,1000.0,200.0,0.294,593.5,74.938,74.938,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.533,12.684,11.719,12.371,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,522.5,527.0,535.0,303.5,536.5,526.0,520.5,-0.0,11.028,0.0,22.477,1.91,0.487,-0.003,0.0,-0.0,0.0
8212007,1613,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,1923.882,492.974,-0.005,10.944,0.0,80.0,55.0,1.4,2450.25,2479.346,2435.903,518.481,56.156,76.808,72.609,76.619,52.821,1.349,3.008,0.348,81.842,65.473,88.584,48.505,90.097,90.076,115.633,92.125,114.547,38.184,52.764,52.704,-10.867,110.0,110.0,71.938,73.438,56.813,57.219,0.0,44.594,72.0,70.0,1000.0,200.0,0.219,293.5,68.5,68.063,-0.03,72.563,71.063,56.688,57.25,0.0,89.25,72.0,70.0,1000.0,200.0,0.754,950.5,76.188,75.563,0.0,72.063,73.5,56.688,57.0,0.0,48.75,72.0,70.0,1000.0,200.0,0.325,625.5,76.313,75.75,-0.004,71.875,70.938,56.25,57.094,0.0,50.313,72.0,70.0,1000.0,200.0,0.292,592.0,74.75,74.938,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.539,12.691,11.722,12.379,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,523.0,527.0,535.0,303.5,537.5,526.0,520.5,-0.0,10.899,0.0,22.054,1.924,0.493,-0.002,0.0,-0.0,-0.001
8212007,1614,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,1950.814,490.632,-0.005,10.973,0.0,80.0,55.0,1.4,2465.75,2491.333,2452.656,524.246,56.156,76.808,72.718,76.619,53.039,1.353,3.03,0.356,82.089,65.621,88.806,48.646,90.097,90.29,115.486,92.019,114.399,38.184,52.869,52.85,-10.852,110.0,110.0,72.188,72.688,56.813,57.219,0.0,44.063,72.0,70.0,1000.0,200.0,0.224,295.25,68.5,68.063,-0.03,72.625,70.688,56.938,57.063,0.0,90.938,72.0,70.0,1000.0,200.0,0.762,954.0,76.188,75.563,0.0,72.0,73.188,56.781,56.906,0.0,48.313,72.0,70.0,1000.0,200.0,0.329,628.0,76.438,75.75,-0.004,72.0,70.813,56.406,57.094,0.0,50.375,72.0,70.0,1000.0,200.0,0.292,590.5,74.938,74.938,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.536,12.688,11.713,12.374,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,523.0,527.0,535.0,303.75,537.0,526.5,520.0,-0.0,10.959,0.0,22.335,1.951,0.491,-0.002,0.0,-0.0,0.0
8212007,1615,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,1956.668,495.316,-0.005,10.929,0.0,80.0,55.0,1.4,2463.5,2486.837,2439.626,515.599,56.156,76.915,72.718,76.729,52.93,1.364,3.03,0.356,82.117,65.654,88.862,48.646,90.097,90.29,115.338,92.125,114.325,38.184,52.869,52.923,-10.867,110.0,110.0,72.188,73.313,56.813,57.219,0.0,44.906,72.0,70.0,1000.0,200.0,0.215,288.25,68.5,68.063,-0.03,72.625,70.438,56.938,57.25,0.0,93.688,72.0,70.0,1000.0,200.0,0.767,958.0,76.188,75.563,0.0,72.063,73.5,56.781,56.906,0.0,48.875,72.0,70.0,1000.0,200.0,0.323,623.5,76.313,75.75,-0.004,72.063,70.813,56.406,57.094,0.0,50.094,72.0,70.0,1000.0,200.0,0.292,591.5,74.75,74.938,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.542,12.7,11.721,12.39,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,522.5,527.0,535.0,303.5,536.5,526.5,520.0,-0.0,10.969,0.0,22.356,1.957,0.495,-0.002,0.0,-0.0,-0.001
8212007,1616,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,1990.626,494.145,-0.005,10.988,0.0,80.0,55.0,1.4,2472.5,2500.33,2458.24,517.04,56.263,76.915,72.718,76.729,53.039,1.372,3.044,0.308,82.261,65.752,88.945,48.9,90.389,90.505,115.191,92.019,114.178,38.112,52.973,52.923,-10.852,110.0,110.0,72.188,73.375,56.906,57.219,0.0,43.813,72.0,70.0,1000.0,200.0,0.225,296.5,68.5,68.063,-0.03,72.625,70.438,56.688,57.25,0.0,96.75,72.0,70.0,1000.0,200.0,0.765,957.0,76.188,75.563,0.0,72.063,73.375,56.781,57.0,0.0,48.125,72.0,70.0,1000.0,200.0,0.331,629.0,76.438,75.75,-0.004,72.063,70.813,56.406,57.188,0.0,49.75,72.0,70.0,1000.0,200.0,0.294,593.0,74.75,74.938,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.542,12.697,11.719,12.387,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,523.0,527.0,535.5,303.5,538.0,526.0,520.0,-0.0,10.951,0.0,22.587,1.991,0.494,-0.002,0.0,-0.0,-0.001
8212007,1617,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,1973.062,496.487,0.005,10.944,0.0,80.0,55.0,1.4,2472.5,2495.831,2456.378,527.128,56.263,76.808,72.5,76.619,53.039,1.356,3.055,0.348,82.342,65.788,88.889,48.9,90.389,90.397,115.043,92.125,114.104,38.184,52.973,52.923,-10.852,110.0,110.0,71.938,73.313,56.906,57.063,0.0,44.906,72.0,70.0,1000.0,200.0,0.211,290.0,68.688,68.063,-0.03,72.563,70.063,56.938,57.375,0.0,98.313,72.0,70.0,1000.0,200.0,0.773,961.0,76.125,75.563,0.0,72.063,73.375,56.781,57.156,0.0,49.25,72.0,70.0,1000.0,200.0,0.323,623.0,76.438,75.938,-0.004,72.25,70.813,56.406,57.094,0.0,50.5,72.0,70.0,1000.0,200.0,0.302,600.0,74.75,74.938,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.545,12.706,11.718,12.393,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,523.0,527.0,535.0,303.5,538.0,526.5,520.0,0.0,10.907,0.0,22.387,1.973,0.496,-0.003,0.0,-0.0,-0.001
8212007,1618,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,1973.062,496.487,0.005,10.899,0.0,80.0,55.0,1.4,2476.0,2506.33,2465.685,530.011,56.369,76.915,72.609,76.729,53.257,1.356,3.065,0.37,82.468,65.922,88.834,49.041,90.389,90.505,114.896,92.019,114.03,38.184,52.973,52.996,-10.852,110.0,110.0,71.938,73.313,56.906,57.219,0.0,43.781,72.0,70.0,1000.0,200.0,0.225,296.75,68.5,68.063,-0.03,72.563,70.875,57.0,57.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.768,958.0,76.188,75.563,0.0,72.0,73.5,56.875,57.0,0.0,49.75,72.0,70.0,1000.0,200.0,0.315,616.5,76.313,75.75,-0.004,72.438,71.0,56.531,57.188,0.0,51.344,72.0,70.0,1000.0,200.0,0.316,614.5,74.938,74.938,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.539,12.698,11.718,12.384,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,523.0,527.0,535.0,303.5,538.5,526.5,520.0,0.0,10.916,0.0,22.405,1.973,0.496,-0.002,0.0,-0.0,0.0
8212007,1619,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,1977.746,500.0,-0.005,10.958,0.0,80.0,55.0,1.4,2492.5,2503.33,2469.407,518.481,56.476,76.915,72.609,76.619,53.366,1.387,3.051,0.378,82.525,66.038,88.862,48.9,90.389,90.612,114.822,92.125,113.882,38.257,53.078,53.069,-10.852,110.0,110.0,72.188,73.063,57.0,57.219,0.0,44.219,72.0,70.0,1000.0,200.0,0.222,292.25,68.5,68.063,-0.03,72.313,70.375,57.0,57.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.771,963.0,76.188,75.563,0.0,72.25,73.375,56.875,57.0,0.0,48.969,72.0,70.0,1000.0,200.0,0.321,619.0,76.438,75.938,-0.004,72.188,70.938,56.531,57.188,0.0,50.813,72.0,70.0,1000.0,200.0,0.313,612.5,74.938,74.938,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.542,12.705,11.735,12.391,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,523.0,527.0,535.5,303.75,538.0,526.5,520.0,-0.0,10.951,0.0,22.526,1.978,0.5,-0.002,0.0,-0.0,0.0
8212007,1620,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,1989.455,497.658,0.005,10.944,0.0,80.0,55.0,1.4,2470.25,2495.831,2474.991,522.804,56.369,76.808,72.609,76.619,53.148,1.379,3.048,0.367,82.496,65.986,88.75,49.012,90.389,90.29,114.601,92.019,113.808,38.184,52.973,52.923,-10.852,110.0,110.0,72.188,73.188,56.906,57.219,0.0,44.375,72.0,70.0,1000.0,200.0,0.219,293.75,68.5,68.188,-0.03,72.563,70.063,56.938,57.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.774,963.0,76.125,75.563,0.0,72.0,73.188,56.875,57.156,0.0,48.719,72.0,70.0,1000.0,200.0,0.329,629.0,76.438,75.938,-0.004,72.0,70.938,56.531,57.188,0.0,51.906,72.0,70.0,1000.0,200.0,0.296,596.5,74.938,74.938,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.543,12.708,11.735,12.396,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,523.0,527.0,535.0,303.5,538.5,526.5,520.0,0.0,10.907,0.0,22.387,1.989,0.498,-0.001,0.0,-0.0,0.0
8212007,1621,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,1989.455,502.342,-0.005,10.944,0.0,80.0,55.0,1.4,2486.25,2506.33,2461.962,527.128,56.369,76.808,72.609,76.729,53.148,1.375,3.076,0.363,82.606,66.084,88.695,49.041,90.279,90.183,114.379,92.019,113.661,38.184,52.973,52.996,-10.867,110.0,110.0,72.188,72.938,56.906,57.219,0.0,43.656,72.0,70.0,1000.0,200.0,0.225,297.75,68.5,68.188,-0.03,72.563,70.563,56.938,57.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.77,961.0,76.125,75.563,0.0,72.063,73.375,57.094,57.156,0.0,49.813,72.0,70.0,1000.0,200.0,0.316,615.5,76.313,75.75,-0.004,72.188,71.0,56.531,57.188,0.0,50.75,72.0,70.0,1000.0,200.0,0.316,612.5,74.938,74.938,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.545,12.708,11.737,12.396,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,522.5,527.0,535.0,303.5,537.5,526.5,520.0,-0.0,10.961,0.0,22.497,1.989,0.502,-0.001,0.0,-0.0,0.0
8212007,1622,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2008.191,502.342,-0.005,10.899,0.0,80.0,55.0,1.4,2486.25,2504.83,2471.269,530.011,56.369,76.808,72.609,76.729,53.257,1.372,3.048,0.359,82.707,66.084,88.75,49.012,90.279,90.183,114.379,92.125,113.587,38.257,52.973,52.923,-10.867,110.0,110.0,72.188,73.188,57.0,57.219,0.0,45.125,72.0,70.0,1000.0,200.0,0.208,284.0,68.688,68.063,-0.03,72.563,70.438,57.0,57.375,0.0,99.875,72.0,70.0,1000.0,200.0,0.791,976.0,76.125,75.563,0.0,72.0,73.188,56.875,57.156,0.0,48.406,72.0,70.0,1000.0,200.0,0.332,630.5,76.313,75.75,-0.004,72.063,70.938,56.531,57.188,0.0,50.844,72.0,70.0,1000.0,200.0,0.315,615.0,74.938,74.938,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.542,12.708,11.734,12.399,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,522.5,527.0,535.5,303.5,538.5,526.5,520.0,-0.0,10.862,0.0,22.184,2.008,0.502,-0.003,0.0,-0.0,0.0
8212007,1623,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2016.387,502.342,0.005,10.929,0.0,80.0,55.0,1.4,2507.5,2515.335,2469.407,522.804,56.369,76.808,72.609,76.619,53.257,1.372,3.051,0.37,82.712,66.175,88.806,49.069,90.279,90.29,114.158,92.019,113.513,38.184,52.973,53.069,-10.867,110.0,110.0,72.188,73.438,57.0,57.313,0.0,43.906,72.0,70.0,1000.0,200.0,0.225,297.0,68.5,68.188,-0.03,72.625,70.438,57.0,57.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.804,979.0,76.125,75.563,0.0,72.063,73.375,56.875,57.156,0.0,49.219,72.0,70.0,1000.0,200.0,0.319,618.5,76.438,75.938,-0.004,72.188,71.0,56.594,57.313,0.0,50.844,72.0,70.0,1000.0,200.0,0.315,615.5,74.938,74.938,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.553,12.705,11.743,12.394,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,522.5,527.0,535.0,303.5,539.0,526.0,520.0,0.0,11.0,0.0,22.577,2.016,0.502,-0.001,0.0,-0.0,0.0
8212007,1624,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2012.874,498.829,-0.005,10.958,0.0,80.0,55.0,1.4,2510.0,2506.33,2463.824,532.895,56.476,76.808,72.5,76.729,53.257,1.387,3.069,0.359,82.768,66.193,88.862,49.266,90.279,90.505,114.01,92.125,113.365,38.112,53.078,52.996,-10.852,110.0,110.0,72.25,73.063,57.125,57.313,0.0,45.125,72.0,70.0,1000.0,200.0,0.212,289.5,68.688,68.063,-0.03,72.625,70.438,57.0,57.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.807,982.0,76.125,75.563,0.0,72.063,73.125,57.094,57.219,0.0,48.625,72.0,70.0,1000.0,200.0,0.326,623.0,76.438,75.938,-0.004,72.188,70.938,56.594,57.313,0.0,51.031,72.0,70.0,1000.0,200.0,0.315,615.5,74.938,74.938,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.538,12.705,11.74,12.39,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,522.5,527.0,535.0,303.5,539.0,526.5,520.0,-0.0,10.898,0.0,22.636,2.013,0.499,-0.003,0.0,-0.0,0.0
8212007,1625,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2005.849,500.0,-0.005,10.973,0.0,80.0,55.0,1.4,2516.5,2503.33,2467.546,530.011,56.582,76.915,72.5,76.619,53.366,1.364,3.076,0.363,82.839,66.217,88.917,49.125,90.279,90.826,113.789,92.019,113.365,38.039,53.078,53.069,-10.867,110.0,110.0,72.188,72.938,57.125,57.5,0.0,43.813,72.0,70.0,1000.0,200.0,0.227,297.75,68.5,68.188,-0.03,72.563,70.875,57.0,57.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.802,980.0,76.125,75.563,0.0,72.063,73.188,57.094,57.156,0.0,47.875,72.0,70.0,1000.0,200.0,0.324,623.0,76.438,75.75,-0.004,72.188,71.0,56.594,57.313,0.0,51.375,72.0,70.0,1000.0,200.0,0.315,614.5,74.938,74.938,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.528,12.697,11.732,12.384,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,523.0,527.0,535.0,303.5,538.5,526.5,520.0,-0.0,10.966,0.0,22.89,2.006,0.5,-0.001,0.0,-0.0,0.0
8212007,1626,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2003.507,508.197,0.005,10.958,0.0,80.0,55.0,1.4,2517.25,2503.33,2474.991,531.453,56.689,76.915,72.609,76.729,53.474,1.398,3.097,0.359,82.84,66.276,88.806,49.125,89.987,90.826,113.715,92.019,113.218,38.039,53.078,53.069,-10.867,110.0,110.0,72.188,73.188,57.125,57.5,0.0,44.563,72.0,70.0,1000.0,200.0,0.22,291.5,68.5,68.188,-0.03,72.563,70.688,57.094,57.5,0.0,99.813,72.0,70.0,1000.0,200.0,0.813,988.0,76.125,75.563,0.0,72.0,73.188,57.156,57.219,0.0,47.406,72.0,70.0,1000.0,200.0,0.33,629.5,76.313,75.75,-0.004,72.188,70.813,56.719,57.313,0.0,52.031,72.0,70.0,1000.0,200.0,0.304,603.5,74.938,74.938,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.533,12.696,11.734,12.387,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,523.0,527.0,535.0,303.5,538.0,526.5,520.0,0.0,10.951,0.0,22.859,2.004,0.508,-0.001,0.0,-0.0,0.0
