DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8212007,1627,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2026.926,503.513,0.005,10.899,0.0,80.0,55.0,1.4,2504.75,2522.843,2478.713,542.989,56.582,76.915,72.609,76.619,53.583,1.379,3.094,0.363,82.961,66.331,89.084,49.238,89.987,90.719,113.494,92.019,113.144,38.039,53.078,53.069,-10.867,110.0,110.0,72.25,73.063,57.219,57.5,0.0,44.125,72.0,70.0,1000.0,200.0,0.225,297.0,68.5,68.063,-0.03,72.563,70.375,57.094,57.5,0.0,99.25,72.0,70.0,1000.0,200.0,0.811,986.0,76.125,75.563,0.0,72.0,73.375,57.156,57.219,0.0,49.344,72.0,70.0,1000.0,200.0,0.321,622.0,76.438,75.938,-0.004,72.438,70.625,56.813,57.406,0.0,51.375,72.0,70.0,1000.0,200.0,0.319,617.5,74.938,74.938,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.542,12.697,11.732,12.384,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,522.5,527.0,535.0,303.5,539.0,526.5,520.5,0.0,10.892,0.0,22.736,2.027,0.504,-0.002,0.0,-0.0,0.0
8212007,1628,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2029.268,503.513,-0.005,10.914,0.0,80.0,55.0,1.4,2509.5,2530.354,2476.852,544.431,56.689,76.808,72.5,76.619,53.583,1.36,3.09,0.37,83.042,66.34,89.028,49.435,89.987,90.397,113.347,92.019,112.996,38.112,53.183,53.142,-10.867,110.0,110.0,72.25,73.063,57.219,57.594,0.0,43.781,72.0,70.0,1000.0,200.0,0.227,298.5,68.688,68.063,-0.03,72.188,71.0,57.219,57.531,0.0,100.0,72.0,70.0,1000.0,200.0,0.777,969.5,76.125,75.563,0.0,72.0,73.375,57.156,57.438,0.0,48.625,72.0,70.0,1000.0,200.0,0.324,623.0,76.438,75.75,-0.004,72.688,70.625,56.813,57.406,0.0,52.156,72.0,70.0,1000.0,200.0,0.333,630.5,74.938,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.518,12.681,11.721,12.368,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,523.0,527.0,535.0,303.5,539.0,526.5,520.0,-0.0,10.884,0.0,22.766,2.029,0.504,-0.003,0.0,-0.0,-0.0
8212007,1629,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2048.003,507.026,0.005,11.047,0.0,80.0,55.0,1.4,2509.5,2537.87,2474.991,551.644,56.689,76.808,72.5,76.619,53.692,1.368,3.111,0.337,83.167,66.384,89.056,49.463,89.987,90.29,113.347,91.913,112.996,38.257,53.183,53.288,-10.867,110.0,110.0,72.25,73.188,57.219,57.594,0.0,44.906,72.0,70.0,1000.0,200.0,0.217,292.5,68.5,68.188,-0.03,72.313,70.688,57.219,57.531,0.0,99.063,72.0,70.0,1000.0,200.0,0.8,980.5,76.125,75.563,0.0,72.0,73.375,57.25,57.438,0.0,48.844,72.0,70.0,1000.0,200.0,0.323,621.5,76.438,75.75,-0.004,72.625,70.813,56.813,57.625,0.0,53.094,72.0,70.0,1000.0,200.0,0.349,644.0,74.938,74.938,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.522,12.681,11.719,12.374,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,523.0,527.0,535.0,303.5,539.0,526.5,520.0,0.0,11.125,0.0,23.044,2.048,0.507,-0.001,0.0,-0.0,0.0
8212007,1630,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2048.003,507.026,0.005,10.958,0.0,80.0,55.0,1.4,2532.75,2540.876,2486.157,551.644,56.796,76.808,72.5,76.619,53.692,1.368,3.101,0.37,83.154,66.531,88.945,49.547,89.987,90.183,113.125,91.913,112.848,38.184,53.183,53.142,-10.867,110.0,110.0,72.188,72.688,57.406,57.594,0.0,44.688,72.0,70.0,1000.0,200.0,0.225,296.5,68.688,68.063,-0.03,72.313,71.0,57.219,57.531,0.0,100.0,72.0,70.0,1000.0,200.0,0.803,979.5,76.125,75.563,0.0,72.063,73.188,57.25,57.438,0.0,49.344,72.0,70.0,1000.0,200.0,0.325,623.5,76.438,75.938,-0.004,72.625,70.938,56.813,57.625,0.0,54.219,72.0,70.0,1000.0,200.0,0.342,640.5,74.938,74.938,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.52,12.681,11.722,12.371,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,523.0,527.0,535.0,303.5,538.0,526.5,520.0,0.0,10.928,0.0,22.748,2.048,0.507,-0.003,0.0,-0.0,0.0
8212007,1631,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2080.79,508.197,-0.005,11.106,0.0,80.0,55.0,1.4,2542.5,2549.901,2499.183,548.759,56.796,76.808,72.609,76.619,53.801,1.356,3.083,0.37,83.355,66.586,88.889,49.491,90.149,90.076,113.052,91.913,112.775,38.184,53.183,53.142,-10.852,110.0,110.0,71.938,73.375,57.406,57.594,0.0,44.625,72.0,70.0,1000.0,200.0,0.225,296.0,68.688,68.063,-0.03,72.625,71.063,57.219,57.531,0.0,100.0,72.0,70.0,1000.0,200.0,0.801,979.0,76.125,75.563,0.0,72.25,73.375,57.375,57.563,0.0,49.875,72.0,70.0,1000.0,200.0,0.324,621.5,76.438,75.75,-0.004,72.438,70.625,56.813,57.625,0.0,53.531,72.0,70.0,1000.0,200.0,0.357,656.5,74.938,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.535,12.689,11.721,12.377,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,523.0,527.0,535.0,303.5,539.0,526.5,520.0,-0.0,11.076,0.0,23.055,2.081,0.508,-0.003,0.0,-0.0,-0.0
8212007,1632,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2056.2,509.368,-0.005,11.017,0.0,80.0,55.0,1.4,2555.0,2537.87,2491.74,538.662,56.902,76.915,72.718,76.619,53.801,1.368,3.108,0.352,83.354,66.676,88.917,49.519,90.149,90.183,112.757,91.913,112.627,38.184,53.183,53.142,-10.852,110.0,110.0,72.188,73.063,57.406,57.656,0.0,44.594,72.0,70.0,1000.0,200.0,0.226,297.0,68.5,68.063,-0.03,72.625,70.688,57.281,57.656,0.0,100.0,72.0,70.0,1000.0,200.0,0.807,982.5,76.125,75.563,0.0,72.063,73.125,57.375,57.563,0.0,49.125,72.0,70.0,1000.0,200.0,0.326,625.0,76.438,75.75,-0.004,72.063,70.625,56.813,57.719,0.0,52.938,72.0,70.0,1000.0,200.0,0.346,643.5,74.938,74.938,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.526,12.686,11.714,12.376,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,523.0,527.0,535.5,303.75,538.0,526.5,520.0,-0.0,10.987,0.0,22.871,2.056,0.509,-0.002,0.0,-0.0,0.0
8212007,1633,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2069.08,518.735,-0.005,11.047,0.0,80.0,55.0,1.4,2549.0,2549.901,2502.904,540.104,56.902,76.808,72.609,76.619,53.692,1.383,3.119,0.345,83.419,66.739,88.778,49.632,90.149,90.397,112.683,91.913,112.553,38.257,53.183,53.142,-10.852,110.0,110.0,72.188,72.75,57.406,57.656,0.0,44.719,72.0,70.0,1000.0,200.0,0.227,298.0,68.5,68.188,-0.03,72.563,71.313,57.281,57.656,0.0,100.0,72.0,70.0,1000.0,200.0,0.809,983.5,76.125,75.563,0.0,72.0,73.188,57.375,57.563,0.0,49.656,72.0,70.0,1000.0,200.0,0.328,626.0,76.438,75.75,-0.004,72.063,70.813,57.031,57.719,0.0,52.5,72.0,70.0,1000.0,200.0,0.344,642.0,74.938,74.938,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.52,12.691,11.721,12.377,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,523.0,527.0,535.5,303.75,538.5,526.5,520.0,-0.0,11.017,0.0,22.821,2.069,0.519,-0.001,0.0,-0.0,0.0
8212007,1634,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2066.738,507.026,0.005,11.076,0.0,80.0,55.0,1.4,2542.5,2551.406,2497.322,535.778,56.902,76.808,72.5,76.619,53.692,1.368,3.126,0.374,83.504,66.715,88.834,49.632,90.149,90.505,112.535,91.806,112.405,38.33,53.288,53.142,-10.852,110.0,110.0,72.188,73.063,57.625,57.75,0.0,44.719,72.0,70.0,1000.0,200.0,0.226,297.25,68.688,68.063,-0.03,72.625,70.438,57.281,57.656,0.0,100.0,72.0,70.0,1000.0,200.0,0.808,982.0,76.125,75.5,0.0,72.0,73.5,57.375,57.563,0.0,49.938,72.0,70.0,1000.0,200.0,0.327,625.0,76.438,75.938,-0.004,72.188,70.625,57.031,57.625,0.0,52.438,72.0,70.0,1000.0,200.0,0.343,643.0,74.938,74.938,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.522,12.676,11.71,12.366,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,523.0,527.0,535.0,303.5,538.0,526.5,520.0,0.0,10.968,0.0,22.768,2.067,0.507,-0.003,0.0,-0.0,0.0
8212007,1635,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2073.764,515.222,-0.005,11.062,0.0,80.0,55.0,1.4,2546.5,2539.373,2501.043,534.337,56.902,76.915,72.718,76.729,53.801,1.379,3.111,0.381,83.497,66.77,88.778,49.66,90.149,90.505,112.314,91.7,112.405,38.33,53.183,53.288,-10.852,110.0,110.0,72.188,73.188,57.406,57.656,0.0,44.531,72.0,70.0,1000.0,200.0,0.228,298.0,68.5,68.063,-0.03,72.75,70.688,57.281,57.656,0.0,100.0,72.0,70.0,1000.0,200.0,0.808,983.5,76.125,75.563,0.0,72.063,73.375,57.469,57.625,0.0,50.125,72.0,70.0,1000.0,200.0,0.327,626.0,76.438,75.938,-0.004,72.188,70.813,57.031,57.719,0.0,52.781,72.0,70.0,1000.0,200.0,0.343,642.5,74.938,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.512,12.668,11.71,12.361,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,523.0,527.0,535.0,303.5,538.5,526.5,520.0,0.0,11.14,0.0,22.963,2.074,0.515,-0.002,0.0,-0.0,-0.0
8212007,1636,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2087.816,518.735,-0.005,11.032,0.0,80.0,55.0,1.4,2546.5,2554.415,2499.183,541.547,56.902,76.915,72.609,76.729,53.91,1.364,3.097,0.37,83.63,66.886,88.806,49.829,90.02,90.505,112.24,91.7,112.258,38.33,53.288,53.215,-10.852,110.0,110.0,72.188,73.375,57.531,57.75,0.0,44.781,72.0,70.0,1000.0,200.0,0.226,297.0,68.5,68.063,-0.03,72.75,70.688,57.281,57.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.806,981.0,76.125,75.563,0.0,72.063,73.125,57.469,57.625,0.0,48.813,72.0,70.0,1000.0,200.0,0.338,636.0,76.438,75.938,-0.004,72.25,70.625,57.094,57.719,0.0,52.688,72.0,70.0,1000.0,200.0,0.35,646.5,74.938,74.938,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.531,12.688,11.721,12.377,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,522.5,527.0,535.0,303.5,538.0,526.5,520.0,0.0,10.978,0.0,22.789,2.088,0.519,-0.002,0.0,-0.0,0.0
8212007,1637,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2088.987,519.906,-0.005,11.076,0.0,80.0,55.0,1.4,2560.75,2563.448,2515.929,541.547,57.116,76.808,72.5,76.619,54.019,1.364,3.136,0.378,83.675,66.911,88.889,49.829,90.02,90.612,112.093,91.7,112.184,38.184,53.183,53.215,-10.852,110.0,110.0,72.188,73.313,57.531,57.75,0.0,44.906,72.0,70.0,1000.0,200.0,0.226,297.0,68.5,68.063,-0.03,72.813,71.188,57.5,57.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.807,982.5,76.125,75.563,0.0,72.063,73.375,57.469,57.563,0.0,49.031,72.0,70.0,1000.0,200.0,0.335,635.0,76.438,75.938,-0.004,72.625,70.625,57.094,57.719,0.0,54.438,72.0,70.0,1000.0,200.0,0.352,647.5,74.938,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.535,12.688,11.714,12.374,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,523.0,527.0,535.0,303.5,538.0,526.5,520.5,0.0,11.1,0.0,23.105,2.089,0.52,-0.002,0.0,-0.0,-0.0
8212007,1638,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2108.893,516.393,-0.005,11.091,0.0,80.0,55.0,1.4,2560.25,2581.527,2515.929,542.989,57.009,76.808,72.5,76.619,53.91,1.353,3.14,0.381,83.872,66.948,89.056,49.829,90.02,90.505,111.872,91.806,112.036,38.184,53.288,53.215,-10.852,110.0,110.0,72.188,73.063,57.531,57.75,0.0,44.719,72.0,70.0,1000.0,200.0,0.223,295.0,68.5,68.063,-0.03,72.625,71.5,57.5,57.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.803,981.0,76.125,75.563,0.0,72.25,73.375,57.469,57.625,0.0,49.563,72.0,70.0,1000.0,200.0,0.332,631.5,76.438,75.938,-0.004,72.688,70.625,57.094,57.719,0.0,54.656,72.0,70.0,1000.0,200.0,0.374,670.0,74.938,74.938,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.525,12.686,11.714,12.371,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,523.0,527.0,535.0,303.5,538.0,526.5,520.0,0.0,11.037,0.0,23.137,2.109,0.516,-0.002,0.0,-0.0,0.0
8212007,1639,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2107.722,525.761,-0.005,11.003,0.0,80.0,55.0,1.4,2579.25,2575.498,2514.068,548.759,57.009,76.915,72.5,76.619,53.91,1.345,3.158,0.352,83.915,67.123,88.945,49.885,90.02,90.505,111.798,91.7,112.036,38.184,53.288,53.215,-10.852,110.0,110.0,72.188,73.063,57.531,57.75,0.0,45.156,72.0,70.0,1000.0,200.0,0.226,296.0,68.688,68.188,-0.03,72.813,71.0,57.625,57.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.783,964.5,76.125,75.5,0.0,72.25,73.188,57.469,57.688,0.0,50.0,72.0,70.0,1000.0,200.0,0.329,630.0,76.438,75.938,-0.004,72.25,70.625,57.094,57.781,0.0,54.938,72.0,70.0,1000.0,200.0,0.376,672.5,74.938,74.938,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.542,12.7,11.73,12.389,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,523.0,527.0,535.0,303.5,538.5,526.5,520.0,0.0,10.95,0.0,22.953,2.108,0.526,-0.002,0.0,-0.0,0.0
8212007,1640,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2096.012,523.419,-0.005,11.076,0.0,80.0,55.0,1.4,2565.0,2647.995,2523.37,538.662,57.009,76.915,72.609,76.729,53.91,1.383,3.136,0.359,83.97,67.216,88.834,49.829,90.02,90.505,111.503,91.593,111.888,38.184,53.288,53.288,-10.852,110.0,110.0,72.188,73.063,57.625,57.906,0.0,45.344,72.0,70.0,1000.0,200.0,0.228,298.25,68.688,68.063,-0.03,72.813,71.0,57.625,58.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.786,968.0,76.125,75.563,0.0,72.063,73.188,57.656,57.625,0.0,49.594,72.0,70.0,1000.0,200.0,0.336,632.0,76.438,75.938,-0.004,72.25,70.625,57.094,57.719,0.0,54.625,72.0,70.0,1000.0,200.0,0.357,654.0,74.938,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.539,12.703,11.727,12.394,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,523.0,527.0,534.5,303.5,537.5,526.5,520.0,0.0,11.076,0.0,23.218,2.096,0.523,-0.003,0.0,-0.0,-0.0
8212007,1641,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2124.115,523.419,-0.005,11.076,0.0,80.0,55.0,1.4,2555.5,2573.991,2512.208,545.874,57.009,76.915,72.5,76.619,54.128,1.375,3.161,0.359,84.064,67.22,89.001,50.026,90.02,90.719,111.503,91.593,111.815,38.184,53.288,53.288,-10.852,110.0,110.0,72.25,72.938,57.625,57.75,0.0,45.5,72.0,70.0,1000.0,200.0,0.226,297.0,68.688,68.063,-0.03,72.813,71.0,57.625,57.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.774,963.0,76.125,75.5,0.0,72.0,73.125,57.656,57.688,0.0,48.781,72.0,70.0,1000.0,200.0,0.343,641.0,76.438,75.938,-0.004,72.188,70.313,57.188,57.781,0.0,55.031,72.0,70.0,1000.0,200.0,0.361,658.0,75.063,74.938,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.539,12.703,11.73,12.393,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,523.0,527.0,535.0,303.75,538.0,526.5,520.0,0.0,11.076,0.0,23.218,2.124,0.523,-0.003,0.0,-0.0,0.0
8212007,1642,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2119.432,519.906,-0.005,11.017,0.0,80.0,55.0,1.4,2555.5,2583.035,2527.091,541.547,57.222,76.915,72.5,76.729,54.019,1.375,3.151,0.378,84.06,67.222,89.001,50.111,89.812,90.826,111.355,91.593,111.741,38.257,53.288,53.288,-10.852,110.0,110.0,72.188,72.938,57.625,57.906,0.0,45.781,72.0,70.0,1000.0,200.0,0.226,297.0,68.688,68.063,-0.03,72.813,71.313,57.625,58.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.782,967.0,76.0,75.5,0.0,72.063,73.0,57.656,57.688,0.0,49.406,72.0,70.0,1000.0,200.0,0.338,637.0,76.438,75.75,-0.004,72.063,70.625,57.094,57.781,0.0,54.594,72.0,70.0,1000.0,200.0,0.362,658.5,74.938,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.533,12.697,11.721,12.387,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,523.0,527.0,535.0,303.5,538.0,526.5,520.0,0.0,11.017,0.0,22.982,2.119,0.52,-0.003,0.0,-0.0,-0.0
8212007,1643,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2117.09,519.906,-0.005,11.047,0.0,80.0,55.0,1.4,2561.25,2573.991,2523.37,544.431,57.116,77.023,72.609,76.619,54.019,1.391,3.172,0.374,84.099,67.284,89.001,50.167,89.812,90.719,111.208,91.593,111.667,38.257,53.393,53.361,-10.867,110.0,110.0,72.188,72.75,57.625,57.906,0.0,45.875,72.0,70.0,1000.0,200.0,0.228,298.75,68.688,68.188,-0.03,72.938,71.0,57.625,58.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.781,966.0,76.125,75.563,0.0,72.25,73.125,57.656,57.688,0.0,50.125,72.0,70.0,1000.0,200.0,0.334,630.0,76.438,75.938,-0.004,72.438,70.938,57.188,57.781,0.0,54.656,72.0,70.0,1000.0,200.0,0.364,660.0,74.938,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.545,12.714,11.74,12.399,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,523.0,527.0,535.0,303.75,538.0,527.0,520.0,0.0,11.024,0.0,23.156,2.117,0.52,-0.002,0.0,-0.0,-0.0
8212007,1644,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2147.534,526.932,-0.005,11.062,0.0,80.0,55.0,1.4,2558.0,2607.176,2534.532,553.087,57.222,77.023,72.609,76.839,54.128,1.353,3.165,0.363,84.287,67.31,89.056,50.111,89.812,90.719,110.987,91.487,111.593,38.257,53.393,53.433,-10.867,110.0,110.0,72.188,73.188,57.625,57.906,0.0,45.688,72.0,70.0,1000.0,200.0,0.23,301.75,68.688,68.063,-0.03,73.125,71.0,57.719,58.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.77,960.0,76.0,75.5,0.0,72.063,73.125,57.656,57.844,0.0,49.5,72.0,70.0,1000.0,200.0,0.34,638.5,76.438,75.938,-0.004,72.625,70.625,57.188,57.781,0.0,54.844,72.0,70.0,1000.0,200.0,0.382,677.0,75.063,74.938,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.535,12.694,11.721,12.389,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,523.0,527.0,535.0,303.5,538.5,526.5,520.5,0.0,11.091,0.0,23.298,2.148,0.527,-0.003,0.0,-0.0,0.0
8212007,1645,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2163.928,531.616,-0.005,11.032,0.0,80.0,55.0,1.4,2576.25,2616.238,2536.392,554.53,57.222,77.023,72.609,76.729,54.128,1.372,3.183,0.352,84.439,67.518,88.917,50.223,89.812,90.612,110.913,91.487,111.519,38.184,53.498,53.361,-10.852,110.0,110.0,72.25,72.938,57.719,57.906,0.0,44.969,72.0,70.0,1000.0,200.0,0.238,304.5,68.688,68.063,-0.03,73.25,71.188,57.719,58.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.769,961.5,76.0,75.5,0.0,72.25,73.188,57.719,57.844,0.0,49.406,72.0,70.0,1000.0,200.0,0.341,638.5,76.438,75.938,-0.004,72.438,70.813,57.188,57.875,0.0,55.844,72.0,70.0,1000.0,200.0,0.392,685.0,74.938,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.539,12.701,11.732,12.39,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,523.0,527.0,535.0,303.5,538.0,527.0,520.5,0.0,10.933,0.0,23.237,2.164,0.532,-0.003,0.0,-0.0,-0.0
8212007,1646,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2161.586,530.445,-0.005,11.062,0.0,80.0,55.0,1.4,2587.25,2608.685,2532.672,550.202,57.222,76.915,72.5,76.729,54.128,1.36,3.2,0.37,84.519,67.556,88.834,50.252,89.812,90.719,110.692,91.487,111.298,38.112,53.288,53.288,-10.852,110.0,110.0,72.25,73.188,57.719,58.063,0.0,44.656,72.0,70.0,1000.0,200.0,0.239,305.5,68.688,68.063,-0.03,73.125,71.063,57.719,58.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.771,960.5,76.125,75.563,0.0,72.0,73.125,57.719,57.688,0.0,49.563,72.0,70.0,1000.0,200.0,0.341,639.5,76.438,75.938,-0.004,72.25,70.813,57.188,57.875,0.0,55.531,72.0,70.0,1000.0,200.0,0.392,685.0,74.938,74.938,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.533,12.691,11.721,12.381,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,523.0,527.0,535.0,303.5,538.5,527.0,520.5,0.0,11.062,0.0,23.299,2.162,0.53,-0.003,0.0,-0.0,0.0
8212007,1647,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2189.689,536.3,-0.005,11.032,0.0,80.0,55.0,1.4,2591.75,2616.238,2551.272,557.416,57.222,76.915,72.5,76.729,54.128,1.372,3.2,0.359,84.6,67.627,88.584,50.336,89.935,90.826,110.618,91.487,111.224,38.184,53.288,53.288,-10.852,110.0,110.0,72.188,73.063,57.719,58.063,0.0,45.5,72.0,70.0,1000.0,200.0,0.232,303.25,68.5,68.188,-0.03,72.813,71.188,57.719,58.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.774,963.0,76.0,75.563,0.0,72.25,72.938,57.719,57.844,0.0,51.094,72.0,70.0,1000.0,200.0,0.343,640.5,76.438,75.938,-0.004,72.625,70.813,57.313,57.875,0.0,55.656,72.0,70.0,1000.0,200.0,0.394,686.5,74.938,74.938,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.533,12.692,11.718,12.381,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,523.0,527.0,535.0,303.5,537.5,527.0,520.5,0.0,11.032,0.0,23.125,2.19,0.536,-0.001,0.0,-0.0,0.0
8212007,1648,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2158.073,530.445,-0.005,11.106,0.0,80.0,55.0,1.4,2595.5,2602.646,2541.972,561.746,57.116,76.915,72.5,76.729,54.019,1.387,3.215,0.385,84.643,67.712,88.556,50.111,89.935,90.612,110.47,91.38,111.15,38.184,53.288,53.288,-10.867,110.0,110.0,72.25,72.938,57.719,57.906,0.0,45.313,72.0,70.0,1000.0,200.0,0.236,301.75,68.688,68.063,-0.03,73.25,71.0,57.719,58.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.776,964.5,76.0,75.5,0.0,72.063,73.0,57.719,57.844,0.0,50.938,72.0,70.0,1000.0,200.0,0.338,634.0,76.438,75.938,-0.004,72.625,70.625,57.188,57.875,0.0,57.188,72.0,70.0,1000.0,200.0,0.395,691.5,74.938,74.938,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.542,12.703,11.732,12.39,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,523.0,527.0,535.0,303.5,538.0,527.0,520.5,0.0,11.106,0.0,23.281,2.158,0.53,-0.003,0.0,-0.0,0.0
8212007,1649,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2201.398,536.3,-0.005,10.973,0.0,80.0,55.0,1.4,2595.5,2623.793,2551.272,561.746,57.222,77.023,72.609,76.619,54.019,1.368,3.204,0.385,84.873,67.832,88.695,50.336,89.935,90.612,110.323,91.38,111.15,38.184,53.288,53.361,-10.852,110.0,110.0,72.188,72.938,57.719,58.063,0.0,45.219,72.0,70.0,1000.0,200.0,0.236,304.25,68.688,68.188,-0.03,73.25,71.5,57.719,58.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.799,978.5,76.188,75.5,0.0,72.063,73.0,57.719,57.844,0.0,50.781,72.0,70.0,1000.0,200.0,0.335,631.0,76.438,75.938,-0.004,72.625,70.813,57.188,57.875,0.0,56.5,72.0,70.0,1000.0,200.0,0.413,704.0,75.063,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.55,12.709,11.74,12.394,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,523.0,527.0,535.0,303.75,537.5,527.0,520.5,0.0,11.026,0.0,23.113,2.201,0.536,-0.002,0.0,-0.0,0.0
8212007,1650,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2210.766,535.129,-0.005,10.958,0.0,80.0,55.0,1.4,2620.0,2620.771,2554.991,563.189,57.222,76.915,72.392,76.729,54.128,1.394,3.225,0.363,84.903,67.945,88.667,50.392,89.935,90.826,110.175,91.38,111.002,38.184,53.393,53.288,-10.852,110.0,110.0,72.188,73.313,57.781,58.063,0.0,45.813,72.0,70.0,1000.0,200.0,0.23,299.0,68.688,68.063,-0.03,73.25,71.688,57.719,58.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.81,986.0,76.125,75.5,0.0,72.063,73.125,57.844,57.844,0.0,49.094,72.0,70.0,1000.0,200.0,0.353,648.5,76.438,75.938,-0.004,72.25,70.625,57.188,57.875,0.0,56.25,72.0,70.0,1000.0,200.0,0.399,691.0,74.938,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.539,12.694,11.734,12.384,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,523.0,527.0,535.0,303.75,538.0,527.0,520.5,0.0,10.882,0.0,22.97,2.211,0.535,-0.003,0.0,-0.0,-0.0
8212007,1651,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2195.544,540.984,-0.005,11.076,0.0,80.0,55.0,1.4,2622.0,2629.84,2554.991,564.633,57.222,76.808,72.5,76.619,54.128,1.368,3.222,0.381,84.982,67.926,88.695,50.28,89.935,90.719,109.954,91.38,110.929,38.112,53.288,53.288,-10.867,110.0,110.0,72.188,72.938,57.719,58.063,0.0,44.969,72.0,70.0,1000.0,200.0,0.24,306.75,68.688,68.188,-0.03,73.125,71.188,57.719,58.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.813,984.0,76.125,75.5,0.0,72.063,73.0,57.719,57.844,0.0,49.563,72.0,70.0,1000.0,200.0,0.349,647.0,76.438,75.938,-0.004,72.188,70.625,57.313,57.875,0.0,56.313,72.0,70.0,1000.0,200.0,0.396,688.5,75.063,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.522,12.688,11.724,12.377,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,523.5,527.0,534.5,303.5,538.0,527.0,520.5,0.0,11.076,0.0,23.329,2.196,0.541,-0.002,0.0,-0.0,0.0
8212007,1652,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2179.15,538.642,-0.005,11.032,0.0,80.0,55.0,1.4,2630.25,2611.706,2566.149,554.53,57.329,76.915,72.5,76.619,54.237,1.387,3.225,0.389,84.955,67.967,88.556,50.111,89.838,90.612,109.88,91.274,110.855,38.184,53.288,53.361,-10.867,110.0,110.0,72.25,73.313,57.781,58.063,0.0,46.125,72.0,70.0,1000.0,200.0,0.229,301.25,68.688,68.063,-0.03,73.25,71.625,57.719,58.156,0.0,100.0,72.0,70.0,1000.0,200.0,0.819,989.5,76.0,75.5,0.0,72.063,73.0,57.719,58.031,0.0,50.781,72.0,70.0,1000.0,200.0,0.34,637.0,76.438,75.938,-0.004,72.188,70.938,57.313,57.875,0.0,56.688,72.0,70.0,1000.0,200.0,0.4,692.0,75.063,74.938,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.523,12.678,11.727,12.369,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,523.5,527.0,535.0,303.5,538.0,527.0,521.0,0.0,11.085,0.0,23.237,2.179,0.539,-0.003,0.0,-0.0,0.0
8212007,1653,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2225.989,540.984,-0.005,11.017,0.0,80.0,55.0,1.4,2628.25,2647.995,2566.149,570.408,57.222,77.023,72.609,76.729,54.128,1.372,3.215,0.374,85.096,68.046,88.695,50.28,89.838,90.29,109.659,91.168,110.707,38.112,53.288,53.361,-10.852,110.0,110.0,72.188,72.75,57.781,58.188,0.0,45.125,72.0,70.0,1000.0,200.0,0.24,306.25,68.688,68.063,-0.03,73.25,70.688,57.719,58.156,0.0,100.0,72.0,70.0,1000.0,200.0,0.81,983.5,76.0,75.5,0.0,72.063,72.938,57.719,57.844,0.0,49.344,72.0,70.0,1000.0,200.0,0.351,649.0,76.563,75.75,-0.004,72.438,70.625,57.313,57.875,0.0,56.125,72.0,70.0,1000.0,200.0,0.408,701.0,75.063,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.53,12.684,11.73,12.376,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,523.5,527.0,535.0,303.5,538.0,527.0,520.5,0.0,11.07,0.0,23.316,2.226,0.541,-0.003,0.0,-0.0,0.0
8212007,1654,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2247.066,543.326,-0.005,11.047,0.0,80.0,55.0,1.4,2629.5,2646.482,2575.446,574.74,57.222,76.915,72.5,76.729,54.128,1.349,3.254,0.37,85.266,68.053,88.723,50.139,89.838,90.29,109.659,91.168,110.633,38.184,53.393,53.361,-10.852,110.0,110.0,72.188,73.063,57.781,58.188,0.0,44.938,72.0,70.0,1000.0,200.0,0.24,306.0,68.688,68.188,-0.03,73.313,71.5,57.719,58.156,0.0,100.0,72.0,70.0,1000.0,200.0,0.809,983.0,76.0,75.5,0.0,72.063,73.0,57.844,58.031,0.0,50.125,72.0,70.0,1000.0,200.0,0.345,644.0,76.438,75.938,-0.004,72.438,70.813,57.313,57.875,0.0,57.25,72.0,70.0,1000.0,200.0,0.426,714.5,74.938,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.53,12.676,11.709,12.368,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,523.5,527.0,535.0,303.5,538.0,527.0,521.0,0.0,11.024,0.0,23.269,2.247,0.543,-0.002,0.0,-0.0,-0.0
8212007,1655,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2228.331,540.984,-0.005,11.017,0.0,80.0,55.0,1.4,2649.5,2651.023,2579.165,567.52,57.329,76.915,72.609,76.619,54.237,1.379,3.246,0.359,85.327,68.267,88.778,50.167,89.838,90.397,109.585,91.061,110.633,38.257,53.393,53.506,-10.867,110.0,110.0,72.188,72.75,57.781,58.063,0.0,45.813,72.0,70.0,1000.0,200.0,0.232,299.25,68.688,68.188,-0.03,73.438,71.5,57.781,58.156,0.0,100.0,72.0,70.0,1000.0,200.0,0.81,984.0,76.0,75.5,0.0,72.0,73.125,57.844,58.031,0.0,51.219,72.0,70.0,1000.0,200.0,0.351,649.0,76.563,75.938,-0.004,72.625,70.813,57.406,57.969,0.0,58.031,72.0,70.0,1000.0,200.0,0.426,715.5,74.938,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.542,12.697,11.732,12.382,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,523.5,527.0,535.0,303.5,537.5,527.0,521.0,0.0,11.099,0.0,23.315,2.228,0.541,-0.002,0.0,-0.0,-0.0
8212007,1656,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2244.724,546.838,-0.005,11.062,0.0,80.0,55.0,1.4,2649.5,2655.566,2584.742,576.184,57.329,76.915,72.609,76.839,54.237,1.345,3.246,0.367,85.508,68.3,88.806,50.28,89.838,90.505,109.29,91.168,110.485,38.184,53.498,53.361,-10.852,110.0,110.0,72.188,72.75,57.781,58.188,0.0,45.375,72.0,70.0,1000.0,200.0,0.237,305.0,68.5,68.188,-0.03,73.563,71.188,57.781,58.156,0.0,100.0,72.0,70.0,1000.0,200.0,0.801,979.0,76.0,75.5,0.0,72.063,73.0,57.844,58.031,0.0,50.375,72.0,70.0,1000.0,200.0,0.35,647.5,76.438,75.938,-0.004,72.625,70.625,57.406,57.969,0.0,57.531,72.0,70.0,1000.0,200.0,0.44,727.5,75.063,74.938,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.541,12.688,11.724,12.376,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,523.5,527.0,535.0,303.75,537.5,527.0,521.0,0.0,10.963,0.0,23.3,2.245,0.547,-0.001,0.0,-0.0,0.0
8212007,1657,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2245.895,550.351,-0.005,11.003,0.0,80.0,55.0,1.4,2658.0,2652.538,2588.46,571.852,57.436,76.808,72.5,76.729,54.345,1.368,3.254,0.385,85.568,68.478,88.695,50.449,89.974,90.505,109.216,91.061,110.412,38.257,53.498,53.506,-10.852,110.0,110.0,72.188,73.063,57.781,58.188,0.0,44.875,72.0,70.0,1000.0,200.0,0.242,307.5,68.5,68.188,-0.03,73.438,71.688,57.906,58.219,0.0,100.0,72.0,70.0,1000.0,200.0,0.812,986.5,76.0,75.563,0.0,72.063,72.938,57.844,58.031,0.0,49.938,72.0,70.0,1000.0,200.0,0.353,650.5,76.563,75.938,-0.004,72.625,70.375,57.406,57.969,0.0,59.031,72.0,70.0,1000.0,200.0,0.428,715.5,74.938,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.556,12.7,11.735,12.389,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,523.5,527.0,535.0,303.5,538.5,527.0,521.5,0.0,11.009,0.0,23.286,2.246,0.55,-0.001,0.0,-0.0,-0.0
8212007,1658,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2254.092,546.838,-0.005,11.047,0.0,80.0,55.0,1.4,2658.25,2676.783,2586.601,571.852,57.542,76.915,72.609,76.729,54.563,1.356,3.282,0.363,85.757,68.497,88.862,50.59,89.974,90.505,108.995,91.061,110.264,38.184,53.498,53.433,-10.867,110.0,110.0,72.188,72.688,58.0,58.188,0.0,45.313,72.0,70.0,1000.0,200.0,0.237,304.75,68.5,68.188,-0.03,73.438,71.625,57.906,58.219,0.0,100.0,72.0,70.0,1000.0,200.0,0.805,982.5,76.0,75.5,0.0,72.25,72.813,57.969,58.031,0.0,50.156,72.0,70.0,1000.0,200.0,0.352,649.0,76.438,75.938,-0.004,72.688,70.375,57.406,58.219,0.0,58.625,72.0,70.0,1000.0,200.0,0.452,734.5,75.063,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.548,12.697,11.722,12.384,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,523.5,527.0,535.0,303.5,538.0,527.0,521.5,0.0,11.0,0.0,23.379,2.254,0.547,-0.001,0.0,-0.0,0.0
8212007,1659,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2292.733,555.035,-0.005,11.076,0.0,80.0,55.0,1.4,2670.0,2685.885,2597.754,581.962,57.542,76.808,72.5,76.619,54.454,1.341,3.261,0.381,85.918,68.659,88.834,50.646,89.974,90.29,108.848,90.955,110.264,38.184,53.498,53.506,-10.852,110.0,110.0,72.188,73.313,58.0,58.313,0.0,45.344,72.0,70.0,1000.0,200.0,0.238,304.75,68.688,68.188,-0.03,73.438,72.188,57.906,58.219,0.0,100.0,72.0,70.0,1000.0,200.0,0.801,978.5,76.125,75.5,0.0,72.25,72.938,57.969,58.125,0.0,51.5,72.0,70.0,1000.0,200.0,0.353,653.0,76.438,75.938,-0.004,72.688,70.313,57.594,58.219,0.0,59.031,72.0,70.0,1000.0,200.0,0.462,744.5,74.938,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.55,12.701,11.722,12.389,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,523.5,527.5,534.5,303.5,538.5,527.0,521.5,0.0,11.082,0.0,23.553,2.293,0.555,-0.002,0.0,-0.0,-0.0
8212007,1700,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2305.614,559.719,-0.005,11.047,0.0,80.0,55.0,1.4,2684.25,2688.92,2603.33,580.517,57.649,76.915,72.609,76.619,54.563,1.349,3.293,0.389,86.088,68.844,88.778,50.618,89.974,90.183,108.774,91.061,110.116,38.184,53.603,53.506,-10.852,110.0,110.0,72.188,73.438,58.094,58.375,0.0,45.469,72.0,70.0,1000.0,200.0,0.237,304.5,68.688,68.063,-0.03,73.563,71.625,57.906,58.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.801,979.5,76.0,75.5,0.0,72.25,72.938,57.969,58.125,0.0,50.531,72.0,70.0,1000.0,200.0,0.367,663.0,76.438,75.938,-0.004,72.625,70.625,57.594,58.219,0.0,59.375,72.0,70.0,1000.0,200.0,0.46,744.5,75.063,74.938,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.577,12.721,11.747,12.412,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,523.5,527.0,535.0,303.5,538.0,527.0,521.5,0.0,10.978,0.0,23.491,2.306,0.56,-0.003,0.0,-0.0,0.0
8212007,1701,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2310.297,560.89,-0.005,11.062,0.0,80.0,55.0,1.4,2675.75,2696.51,2612.623,579.073,57.649,76.808,72.5,76.619,54.563,1.333,3.307,0.378,86.36,68.998,88.723,50.759,89.974,90.183,108.553,90.955,110.042,38.184,53.603,53.579,-10.852,110.0,110.0,72.188,73.313,58.094,58.375,0.0,45.625,72.0,70.0,1000.0,200.0,0.238,304.5,68.688,68.188,-0.03,73.563,71.625,58.063,58.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.774,961.5,76.125,75.5,0.0,72.063,72.813,58.031,58.25,0.0,50.594,72.0,70.0,1000.0,200.0,0.369,664.5,76.563,75.938,-0.004,72.625,70.375,57.719,58.281,0.0,60.219,72.0,70.0,1000.0,200.0,0.468,749.0,75.063,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.581,12.738,11.759,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,523.5,527.0,535.0,303.5,537.0,527.5,521.5,0.0,11.045,0.0,23.635,2.31,0.561,-0.002,0.0,-0.0,0.0
8212007,1702,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2333.717,565.574,-0.005,11.076,0.0,80.0,55.0,1.4,2695.0,2688.92,2605.189,573.296,57.649,76.808,72.5,76.619,54.563,1.379,3.307,0.381,86.403,69.129,88.611,50.815,90.337,90.076,108.553,90.955,110.042,38.257,53.603,53.652,-10.852,110.0,110.0,72.188,73.313,58.219,58.375,0.0,45.438,72.0,70.0,1000.0,200.0,0.241,306.75,68.688,68.063,-0.03,73.563,71.875,58.063,58.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.811,983.5,76.0,75.5,0.0,72.25,72.813,58.031,58.25,0.0,51.313,72.0,70.0,1000.0,200.0,0.351,649.5,76.438,75.938,-0.004,72.625,70.375,57.594,58.281,0.0,60.313,72.0,70.0,1000.0,200.0,0.478,756.5,74.938,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.588,12.747,11.768,12.434,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,523.5,527.0,535.0,303.5,537.0,527.0,522.0,0.0,11.111,0.0,23.664,2.334,0.566,-0.003,0.0,-0.0,-0.0
8212007,1703,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2340.742,567.916,-0.005,11.091,0.0,80.0,55.0,1.4,2695.0,2710.181,2614.481,574.74,57.755,76.808,72.5,76.619,54.563,1.368,3.339,0.37,86.549,69.193,88.723,50.815,90.337,90.29,108.258,90.848,109.895,38.184,53.603,53.652,-10.867,110.0,110.0,72.188,73.313,58.219,58.375,0.0,45.5,72.0,70.0,1000.0,200.0,0.242,307.0,68.688,68.188,-0.03,73.563,71.688,58.219,58.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.81,985.5,76.0,75.5,0.0,72.063,72.938,58.25,58.25,0.0,50.406,72.0,70.0,1000.0,200.0,0.361,658.0,76.563,75.938,-0.004,72.625,70.313,57.813,58.281,0.0,60.844,72.0,70.0,1000.0,200.0,0.477,755.0,75.063,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.584,12.749,11.772,12.434,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,523.5,527.0,535.0,303.75,537.5,527.0,522.0,0.0,11.126,0.0,23.809,2.341,0.568,-0.002,0.0,-0.0,0.0
8212007,1704,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2348.939,572.6,-0.005,11.076,0.0,80.0,55.0,1.4,2704.0,2723.863,2620.056,593.521,57.755,76.915,72.5,76.619,54.781,1.353,3.342,0.4,86.736,69.354,88.639,50.928,90.337,90.183,108.11,90.848,109.747,38.184,53.603,53.652,-10.852,110.0,110.0,72.25,72.75,58.313,58.375,0.0,46.0,72.0,70.0,1000.0,200.0,0.239,306.0,68.688,68.188,-0.03,73.563,72.188,58.219,58.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.805,982.5,76.0,75.5,0.0,72.063,72.938,58.25,58.313,0.0,50.5,72.0,70.0,1000.0,200.0,0.36,657.0,76.563,75.938,-0.004,72.625,70.375,57.719,58.281,0.0,60.188,72.0,70.0,1000.0,200.0,0.494,768.5,74.938,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.589,12.759,11.778,12.447,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,523.5,527.0,535.0,303.5,536.5,527.5,522.0,0.0,11.111,0.0,23.777,2.349,0.573,-0.002,0.0,-0.0,-0.0
8212007,1705,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2375.871,569.087,-0.005,11.106,0.0,80.0,55.0,1.4,2715.0,2731.47,2636.777,587.741,57.862,76.808,72.5,76.619,54.672,1.364,3.339,0.374,86.804,69.368,88.556,50.984,90.337,90.183,108.036,90.848,109.599,38.184,53.708,53.652,-10.852,110.0,110.0,72.188,73.375,58.219,58.469,0.0,46.125,72.0,70.0,1000.0,200.0,0.238,305.0,68.688,68.188,-0.03,73.75,71.875,58.219,58.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.81,983.5,76.125,75.5,0.0,72.063,73.0,58.25,58.313,0.0,50.25,72.0,70.0,1000.0,200.0,0.362,658.5,76.563,75.938,-0.004,72.688,70.313,57.719,58.406,0.0,61.094,72.0,70.0,1000.0,200.0,0.491,769.0,74.938,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.597,12.771,11.795,12.455,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,523.5,527.0,535.0,303.75,538.0,527.5,522.0,0.0,11.066,0.0,23.842,2.376,0.569,-0.002,0.0,-0.0,-0.0
8212007,1706,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2359.478,567.916,-0.005,11.003,0.0,80.0,55.0,1.4,2716.25,2710.181,2629.346,584.851,57.755,76.808,72.5,76.619,54.672,1.36,3.342,0.396,86.923,69.517,88.695,50.984,90.337,90.29,108.036,90.742,109.673,38.33,53.708,53.725,-10.867,110.0,110.0,72.188,73.063,58.313,58.688,0.0,46.156,72.0,70.0,1000.0,200.0,0.239,306.25,68.688,68.188,-0.03,73.75,72.188,58.313,58.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.81,983.5,76.125,75.5,0.0,72.063,73.0,58.344,58.313,0.0,51.375,72.0,70.0,1000.0,200.0,0.346,646.5,76.438,75.938,-0.004,72.688,70.188,57.813,58.406,0.0,60.781,72.0,70.0,1000.0,200.0,0.51,782.5,75.063,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.596,12.765,11.79,12.452,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,523.5,527.0,535.0,303.75,537.0,527.0,522.5,0.0,11.015,0.0,23.508,2.359,0.568,-0.002,0.0,-0.0,0.0
8212007,1707,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2389.922,573.771,-0.005,11.121,0.0,80.0,55.0,1.4,2726.25,2739.08,2631.204,594.967,57.862,76.808,72.5,76.619,54.781,1.353,3.339,0.385,87.074,69.591,88.639,51.012,90.0,90.29,107.741,90.635,109.526,38.257,53.813,53.725,-10.852,110.0,110.0,72.25,73.188,58.313,58.469,0.0,46.719,72.0,70.0,1000.0,200.0,0.239,305.75,68.688,68.188,-0.03,73.75,72.25,58.313,58.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.807,983.0,76.0,75.5,0.0,72.25,73.0,58.344,58.313,0.0,50.625,72.0,70.0,1000.0,200.0,0.361,658.0,76.438,75.938,-0.004,72.75,70.188,57.813,58.406,0.0,61.938,72.0,70.0,1000.0,200.0,0.514,786.5,74.938,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.61,12.774,11.798,12.461,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,523.5,527.0,534.5,303.5,537.5,527.0,522.5,0.001,11.058,0.0,23.873,2.39,0.574,-0.002,0.0,-0.0,-0.0
8212007,1708,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2406.316,572.6,-0.005,11.076,0.0,80.0,55.0,1.4,2739.25,2742.125,2644.207,594.967,57.862,76.915,72.609,76.729,54.781,1.341,3.371,0.359,87.387,69.714,88.556,51.04,90.0,90.183,107.668,90.635,109.526,38.257,53.708,53.798,-10.852,110.0,110.0,72.25,73.188,58.375,58.688,0.0,47.188,72.0,70.0,1000.0,200.0,0.237,303.5,68.688,68.188,-0.03,73.563,72.125,58.313,58.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.801,977.5,76.0,75.5,0.0,72.0,73.375,58.438,58.438,0.0,51.813,72.0,70.0,1000.0,200.0,0.367,664.0,76.563,76.063,-0.004,72.688,70.188,57.844,58.5,0.0,62.656,72.0,70.0,1000.0,200.0,0.53,798.5,74.938,74.938,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.539,12.706,11.734,12.391,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,523.5,527.0,535.0,303.5,537.5,527.0,523.0,0.001,11.141,0.0,23.889,2.406,0.573,-0.002,0.0,-0.0,0.0
8212007,1709,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2414.512,584.309,-0.005,11.076,0.0,80.0,55.0,1.4,2739.25,2761.932,2649.779,590.631,57.969,76.915,72.609,76.839,54.999,1.356,3.371,0.367,87.484,69.953,88.528,51.04,90.0,90.397,107.446,90.635,109.304,38.184,53.813,53.798,-10.852,110.0,110.0,72.25,73.063,58.375,58.688,0.0,46.531,72.0,70.0,1000.0,200.0,0.247,312.0,68.688,68.188,-0.03,73.563,71.875,58.344,58.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.806,982.0,76.0,75.5,0.0,72.063,72.813,58.438,58.438,0.0,52.25,72.0,70.0,1000.0,200.0,0.357,651.5,76.438,76.063,-0.004,72.75,69.813,57.844,58.5,0.0,63.0,72.0,70.0,1000.0,200.0,0.541,806.5,74.938,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.558,12.716,11.745,12.406,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,523.5,528.0,535.0,303.75,537.0,527.5,523.0,0.001,11.065,0.0,24.002,2.415,0.584,-0.002,0.0,-0.0,-0.0
8212007,1710,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2426.222,583.138,-0.005,11.091,0.0,80.0,55.0,1.4,2751.0,2768.031,2655.351,602.195,57.969,76.915,72.5,76.619,54.89,1.364,3.385,0.396,87.709,70.176,88.584,50.984,90.0,90.397,107.52,90.635,109.304,38.257,53.813,53.871,-10.852,110.0,110.0,72.25,72.938,58.375,58.688,0.0,46.156,72.0,70.0,1000.0,200.0,0.252,314.0,68.688,68.188,-0.03,73.75,71.688,58.344,58.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.81,984.0,76.125,75.5,0.0,72.063,72.813,58.438,58.438,0.0,52.375,72.0,70.0,1000.0,200.0,0.369,665.0,76.563,75.938,-0.004,72.688,70.0,57.844,58.5,0.0,63.656,72.0,70.0,1000.0,200.0,0.533,797.5,75.063,74.938,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.56,12.73,11.755,12.417,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,524.0,528.0,535.0,303.5,537.5,527.0,523.0,0.001,11.132,0.0,24.034,2.426,0.583,-0.002,0.0,-0.0,0.0
8212007,1711,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2446.128,584.309,-0.005,11.032,0.0,80.0,55.0,1.4,2758.75,2771.081,2672.062,594.967,58.075,77.023,72.5,76.729,54.999,1.337,3.392,0.4,87.951,70.302,88.472,51.181,90.0,90.612,107.299,90.529,109.23,38.184,53.813,53.798,-10.867,110.0,110.0,72.25,72.688,58.375,58.781,0.0,45.844,72.0,70.0,1000.0,200.0,0.251,313.5,68.688,68.188,-0.03,73.75,71.875,58.344,58.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.798,977.0,76.125,75.5,0.0,72.25,72.563,58.344,58.438,0.0,51.875,72.0,70.0,1000.0,200.0,0.377,673.5,76.563,75.938,-0.004,72.75,70.0,58.0,58.5,0.0,62.906,72.0,70.0,1000.0,200.0,0.543,806.5,75.063,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.55,12.717,11.743,12.406,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.0,528.0,535.0,303.5,537.5,527.0,523.5,0.001,11.021,0.0,23.906,2.446,0.584,-0.002,0.0,-0.0,0.0
8212007,1712,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2475.402,586.651,-0.005,11.047,0.0,80.0,55.0,1.4,2774.5,2797.034,2664.635,600.749,58.182,76.915,72.392,76.619,54.89,1.345,3.41,0.389,88.109,70.488,88.444,51.125,89.56,90.505,107.151,90.635,109.156,38.257,53.813,53.871,-10.867,110.0,110.0,72.25,73.063,58.594,58.781,0.0,46.688,72.0,70.0,1000.0,200.0,0.246,310.25,68.688,68.188,-0.03,73.875,72.25,58.438,58.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.807,982.0,76.0,75.5,0.0,72.063,72.938,58.438,58.625,0.0,51.375,72.0,70.0,1000.0,200.0,0.385,678.5,76.563,75.75,-0.004,72.625,70.0,58.0,58.563,0.0,64.125,72.0,70.0,1000.0,200.0,0.538,803.5,75.063,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.558,12.722,11.743,12.41,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,523.5,528.0,535.0,303.75,537.0,527.5,523.5,0.001,11.088,0.0,23.938,2.475,0.587,-0.002,0.0,-0.0,0.0
8212007,1713,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2471.889,590.164,-0.005,11.106,0.0,80.0,55.0,1.4,2775.25,2792.451,2675.775,602.195,58.075,76.915,72.392,76.619,54.999,1.345,3.392,0.392,88.336,70.586,88.389,51.237,89.56,90.397,107.004,90.529,109.009,38.184,53.813,53.798,-10.852,110.0,110.0,72.188,73.063,58.594,58.781,0.0,45.813,72.0,70.0,1000.0,200.0,0.254,315.0,68.688,68.188,-0.03,73.875,71.875,58.438,58.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.803,980.0,76.0,75.5,0.0,72.063,72.938,58.438,58.625,0.0,52.375,72.0,70.0,1000.0,200.0,0.378,674.0,76.563,75.938,-0.004,72.625,70.125,58.188,58.563,0.0,63.75,72.0,70.0,1000.0,200.0,0.552,813.5,75.063,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.555,12.721,11.743,12.409,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.0,528.0,535.0,303.75,536.5,527.5,523.5,0.001,11.095,0.0,24.067,2.472,0.59,-0.002,0.0,-0.0,0.0
8212007,1714,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2491.796,588.993,-0.005,11.076,0.0,80.0,55.0,1.4,2775.25,2790.924,2673.918,599.303,58.182,76.915,72.5,76.619,54.999,1.368,3.417,0.396,88.344,70.71,88.333,51.322,89.56,90.397,106.93,90.529,109.009,38.257,53.813,53.871,-10.852,110.0,110.0,71.938,72.75,58.688,58.781,0.0,46.375,72.0,70.0,1000.0,200.0,0.25,313.75,68.688,68.188,-0.03,73.938,71.875,58.438,58.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.818,988.5,76.0,75.5,0.0,72.375,72.5,58.5,58.625,0.0,52.125,72.0,70.0,1000.0,200.0,0.369,665.5,76.563,75.938,-0.004,72.438,69.813,58.0,58.563,0.0,63.813,72.0,70.0,1000.0,200.0,0.56,818.0,74.938,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.548,12.714,11.734,12.401,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.0,528.0,535.0,303.5,537.0,527.5,523.5,0.001,11.117,0.0,24.001,2.492,0.589,-0.002,0.0,-0.0,-0.0
8212007,1715,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2496.479,603.044,-0.005,11.106,0.0,80.0,55.0,1.4,2784.25,2797.034,2681.344,607.979,58.182,76.808,72.5,76.619,54.999,1.345,3.421,0.407,88.579,70.839,88.305,51.097,89.56,90.29,106.709,90.422,108.861,38.184,53.813,53.871,-10.867,110.0,110.0,72.25,73.063,58.688,58.781,0.0,46.156,72.0,70.0,1000.0,200.0,0.254,314.25,68.75,68.188,-0.03,73.75,71.625,58.688,58.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.81,985.0,76.0,75.5,0.0,72.25,72.563,58.5,58.719,0.0,51.938,72.0,70.0,1000.0,200.0,0.387,681.5,76.625,75.938,-0.004,72.625,69.688,58.0,58.563,0.0,64.875,72.0,70.0,1000.0,200.0,0.556,818.0,74.938,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.53,12.694,11.712,12.377,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,524.0,528.0,535.0,303.5,537.5,527.5,524.0,0.001,11.147,0.0,24.179,2.496,0.603,-0.002,0.0,-0.0,-0.0
8212007,1716,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2505.847,598.361,-0.005,11.076,0.0,80.0,55.0,1.4,2800.25,2807.732,2688.768,616.658,58.182,76.808,72.392,76.619,54.999,1.356,3.438,0.403,88.722,70.964,88.278,51.378,89.56,90.076,106.635,90.422,108.787,38.257,53.708,53.798,-10.852,110.0,110.0,72.25,73.188,58.688,58.906,0.0,46.031,72.0,70.0,1000.0,200.0,0.254,315.5,68.688,68.188,-0.03,73.875,71.875,58.688,59.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.813,987.5,76.0,75.5,0.0,72.063,72.938,58.5,58.719,0.0,52.188,72.0,70.0,1000.0,200.0,0.377,671.0,76.563,75.938,-0.004,72.438,69.688,58.188,58.563,0.0,63.875,72.0,70.0,1000.0,200.0,0.577,830.5,75.063,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.536,12.7,11.713,12.391,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,528.0,535.0,303.75,536.5,527.5,523.5,0.001,11.141,0.0,23.889,2.506,0.598,-0.002,0.0,-0.0,0.0
8212007,1717,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2522.241,608.899,-0.005,11.047,0.0,80.0,55.0,1.4,2804.75,2821.498,2692.48,609.425,58.182,76.701,72.392,76.619,55.108,1.345,3.438,0.378,88.872,71.058,88.25,51.406,89.56,89.969,106.487,90.316,108.713,38.184,53.813,53.798,-10.852,110.0,110.0,72.188,72.938,58.688,58.906,0.0,45.969,72.0,70.0,1000.0,200.0,0.255,315.0,68.75,68.188,-0.03,73.875,71.688,58.688,59.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.813,985.0,76.0,75.5,0.0,72.063,72.813,58.5,58.719,0.0,52.125,72.0,70.0,1000.0,200.0,0.392,685.5,76.563,75.938,-0.004,72.625,69.813,58.188,58.781,0.0,65.375,72.0,70.0,1000.0,200.0,0.566,824.5,75.063,74.938,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.536,12.708,11.719,12.393,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,528.0,535.0,303.75,537.0,527.5,524.0,0.001,11.036,0.0,23.939,2.522,0.609,-0.002,0.0,-0.0,0.0
