DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8212007,1718,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2539.805,603.044,-0.005,11.032,0.0,80.0,55.0,1.4,2813.75,2821.498,2688.768,607.979,58.182,76.808,72.392,76.619,55.108,1.379,3.474,0.392,88.986,71.195,88.111,51.547,89.028,89.862,106.34,90.316,108.566,38.184,53.813,53.871,-10.852,110.0,110.0,72.25,72.75,58.688,58.906,0.0,45.938,72.0,70.0,1000.0,200.0,0.255,315.5,68.688,68.188,-0.03,73.75,71.688,58.688,59.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.814,987.5,76.0,75.5,0.0,72.0,72.938,58.656,58.719,0.0,51.5,72.0,70.0,1000.0,200.0,0.379,674.0,76.563,75.938,-0.004,72.438,69.688,58.188,58.781,0.0,63.938,72.0,70.0,1000.0,200.0,0.581,833.5,75.063,74.938,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.542,12.709,11.724,12.398,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,524.5,528.0,535.0,303.5,537.0,528.0,524.0,0.001,11.073,0.0,24.018,2.54,0.603,-0.002,0.0,-0.0,0.0
8212007,1719,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2539.805,603.044,-0.005,11.047,0.0,80.0,55.0,1.4,2812.25,2816.908,2672.062,619.552,58.182,76.808,72.5,76.509,55.108,1.398,3.435,0.392,88.971,71.194,88.305,51.35,89.028,89.862,106.266,90.316,108.492,38.184,53.813,53.798,-10.867,110.0,110.0,72.188,73.313,58.688,58.906,0.0,47.188,72.0,70.0,1000.0,200.0,0.243,307.25,68.688,68.188,-0.03,73.875,71.313,58.688,59.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.822,992.5,76.125,75.5,0.0,72.25,72.563,58.5,58.844,0.0,51.813,72.0,70.0,1000.0,200.0,0.38,675.0,76.563,75.938,-0.004,72.438,69.688,58.313,58.781,0.0,64.375,72.0,70.0,1000.0,200.0,0.581,834.5,75.063,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.561,12.729,11.742,12.414,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.0,528.0,535.0,303.75,537.5,527.5,524.5,0.001,11.036,0.0,23.939,2.54,0.603,-0.002,0.0,-0.0,0.0
8212007,1720,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2542.147,597.19,-0.005,10.973,0.0,80.0,55.0,1.4,2818.25,2819.968,2672.062,631.131,58.289,76.701,72.392,76.509,55.108,1.391,3.438,0.414,88.986,71.191,88.139,51.463,89.028,89.754,106.045,90.21,108.418,38.184,53.917,53.871,-10.867,110.0,110.0,72.188,72.75,58.688,58.969,0.0,46.219,72.0,70.0,1000.0,200.0,0.256,316.25,68.688,68.063,-0.03,73.75,71.313,58.688,59.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.823,991.5,76.0,75.5,0.0,72.063,72.5,58.656,58.719,0.0,51.813,72.0,70.0,1000.0,200.0,0.376,671.0,76.563,75.938,-0.004,72.25,69.5,58.313,58.781,0.0,64.375,72.0,70.0,1000.0,200.0,0.586,838.0,75.063,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.55,12.717,11.727,12.407,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,525.0,528.5,535.0,303.75,537.5,528.0,524.0,0.001,10.941,0.0,23.89,2.542,0.597,-0.003,0.0,-0.0,0.0
8212007,1721,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2529.266,600.703,-0.005,11.076,0.0,80.0,55.0,1.4,2818.25,2821.498,2672.062,622.446,58.289,76.593,72.283,76.4,54.999,1.379,3.445,0.418,89.008,71.189,88.361,51.519,89.028,89.326,105.971,90.21,108.344,38.184,53.813,53.798,-10.867,110.0,110.0,72.188,73.438,58.813,58.969,0.0,46.0,72.0,70.0,1000.0,200.0,0.258,317.25,68.75,68.188,-0.03,73.75,71.688,58.688,59.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.791,972.5,76.0,75.5,0.0,72.063,72.563,58.656,58.719,0.0,51.625,72.0,70.0,1000.0,200.0,0.378,673.0,76.563,75.938,-0.004,72.25,69.688,58.188,58.781,0.0,65.0,72.0,70.0,1000.0,200.0,0.585,837.5,74.938,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.564,12.724,11.739,12.412,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,525.0,528.5,535.0,303.5,537.5,527.5,524.5,0.001,11.065,0.0,24.002,2.529,0.601,-0.002,0.0,-0.0,-0.0
8212007,1722,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2519.899,600.703,-0.005,11.017,0.0,80.0,55.0,1.4,2800.5,2821.498,2686.913,619.552,58.289,76.593,72.283,76.4,54.999,1.391,3.46,0.411,89.005,71.206,88.194,51.716,89.028,89.219,105.824,90.21,108.27,38.112,53.813,53.871,-10.852,110.0,110.0,72.25,72.938,58.813,58.969,0.0,46.875,72.0,70.0,1000.0,200.0,0.241,305.0,68.75,68.313,-0.03,73.75,71.625,58.688,59.156,0.0,100.0,72.0,70.0,1000.0,200.0,0.793,974.0,76.0,75.5,0.0,72.063,72.5,58.844,58.844,0.0,51.844,72.0,70.0,1000.0,200.0,0.38,674.5,76.563,76.063,-0.004,72.438,69.688,58.313,58.781,0.0,65.188,72.0,70.0,1000.0,200.0,0.59,840.0,75.063,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.566,12.722,11.739,12.41,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.0,528.5,535.0,303.5,537.5,527.5,524.5,0.001,11.058,0.0,24.096,2.52,0.601,-0.002,0.0,-0.0,0.0
8212007,1723,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2530.437,606.557,-0.005,11.017,0.0,80.0,55.0,1.4,2793.25,2818.438,2718.455,606.533,58.289,76.593,72.283,76.29,54.999,1.368,3.46,0.4,89.123,71.253,88.083,52.026,88.685,89.004,105.676,90.21,108.196,38.112,53.708,53.725,-10.852,110.0,110.0,72.188,72.938,58.688,58.969,0.0,47.375,72.0,70.0,1000.0,200.0,0.246,310.0,68.688,68.188,-0.03,73.438,72.125,58.781,59.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.785,968.0,76.125,75.5,0.0,72.063,72.563,58.656,58.844,0.0,52.375,72.0,70.0,1000.0,200.0,0.377,672.5,76.563,75.938,-0.004,72.438,69.625,58.313,58.781,0.0,65.25,72.0,70.0,1000.0,200.0,0.597,846.0,75.063,74.938,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.558,12.722,11.74,12.409,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.0,528.5,535.0,303.5,538.0,528.0,524.5,0.001,11.029,0.0,23.873,2.53,0.607,-0.002,0.0,-0.0,0.0
8212007,1724,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2533.95,605.386,-0.005,11.121,0.0,80.0,55.0,1.4,2797.0,2827.619,2699.903,610.872,58.289,76.593,72.283,76.4,55.108,1.368,3.474,0.422,89.186,71.337,88.25,51.744,88.685,89.219,105.602,90.103,108.123,38.112,53.813,53.725,-10.852,110.0,110.0,72.25,73.438,58.813,58.969,0.0,47.781,72.0,70.0,1000.0,200.0,0.248,310.5,68.75,68.188,-0.03,73.438,71.063,58.688,59.156,0.0,100.0,72.0,70.0,1000.0,200.0,0.784,970.0,76.0,75.5,0.0,72.0,72.813,58.656,58.844,0.0,52.75,72.0,70.0,1000.0,200.0,0.378,672.0,76.563,75.938,-0.004,72.25,69.688,58.188,58.781,0.0,65.313,72.0,70.0,1000.0,200.0,0.603,850.5,75.063,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.539,12.701,11.721,12.391,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.0,528.5,535.0,303.5,537.5,528.0,525.0,0.001,11.059,0.0,24.098,2.534,0.605,-0.002,0.0,-0.0,0.0
8212007,1725,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2544.489,608.899,-0.005,11.15,0.0,80.0,55.0,1.4,2805.75,2815.378,2705.469,600.749,58.289,76.593,72.283,76.4,55.108,1.379,3.481,0.422,89.266,71.438,88.166,51.857,88.685,89.433,105.529,90.103,108.049,38.112,53.813,53.798,-10.852,110.0,110.0,72.25,72.75,58.813,58.969,0.0,46.844,72.0,70.0,1000.0,200.0,0.26,320.25,68.938,68.188,-0.03,73.438,71.625,58.781,59.156,0.0,100.0,72.0,70.0,1000.0,200.0,0.788,970.5,76.0,75.5,0.0,72.25,72.313,58.844,58.844,0.0,52.125,72.0,70.0,1000.0,200.0,0.388,679.0,76.563,75.938,-0.004,72.25,69.688,58.313,58.781,0.0,65.313,72.0,70.0,1000.0,200.0,0.576,830.0,75.063,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.53,12.708,11.714,12.393,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,525.5,528.5,535.0,303.5,538.0,528.0,525.0,0.001,11.139,0.0,24.274,2.544,0.609,-0.003,0.0,-0.0,0.0
8212007,1726,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2573.763,614.754,-0.005,10.973,0.0,80.0,55.0,1.4,2805.75,2849.063,2724.02,618.105,58.395,76.593,72.283,76.4,55.108,1.345,3.477,0.411,89.514,71.417,88.333,52.139,88.685,89.54,105.455,89.997,107.975,38.112,53.813,53.871,-10.852,110.0,110.0,72.25,72.563,58.813,58.969,0.0,47.875,72.0,70.0,1000.0,200.0,0.252,311.0,68.75,68.188,-0.03,73.75,70.875,58.781,59.156,0.0,100.0,72.0,70.0,1000.0,200.0,0.776,964.5,76.125,75.5,0.0,72.063,72.438,58.844,58.844,0.0,52.719,72.0,70.0,1000.0,200.0,0.394,689.5,76.563,76.063,-0.004,72.25,69.688,58.313,58.781,0.0,65.875,72.0,70.0,1000.0,200.0,0.605,853.0,74.938,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.55,12.726,11.732,12.414,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,525.0,528.5,535.0,303.75,537.0,528.0,525.0,0.001,11.014,0.0,24.0,2.574,0.615,-0.002,0.0,-0.0,-0.0
8212007,1727,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2567.908,615.925,-0.005,10.988,0.0,80.0,55.0,1.4,2820.0,2844.466,2714.745,620.999,58.395,76.593,72.175,76.4,55.217,1.36,3.467,0.422,89.54,71.6,88.278,52.054,88.685,89.433,105.234,89.997,107.827,38.112,53.917,53.944,-10.867,110.0,110.0,72.25,73.063,58.813,58.969,0.0,46.625,72.0,70.0,1000.0,200.0,0.263,320.75,68.75,68.188,-0.03,73.313,71.75,58.781,59.281,0.0,100.0,72.0,70.0,1000.0,200.0,0.786,971.0,76.125,75.5,0.0,72.25,72.5,58.844,58.844,0.0,52.25,72.0,70.0,1000.0,200.0,0.389,682.0,76.563,75.938,-0.004,72.438,69.688,58.406,58.875,0.0,65.813,72.0,70.0,1000.0,200.0,0.599,846.0,75.063,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.542,12.713,11.726,12.402,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.5,528.5,535.5,303.75,538.0,528.0,525.0,0.001,11.007,0.0,24.144,2.568,0.616,-0.002,0.0,-0.0,0.0
8212007,1728,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2603.036,612.412,-0.005,11.032,0.0,80.0,55.0,1.4,2819.5,2859.796,2716.6,623.893,58.395,76.593,72.283,76.509,55.108,1.345,3.502,0.389,89.722,71.691,88.194,52.195,88.646,89.326,105.16,89.997,107.827,38.112,53.917,53.871,-10.867,110.0,110.0,72.188,73.063,58.813,58.969,0.0,46.719,72.0,70.0,1000.0,200.0,0.261,319.5,68.688,68.188,-0.03,73.563,71.625,58.906,59.156,0.0,100.0,72.0,70.0,1000.0,200.0,0.777,963.0,76.125,75.5,0.0,72.063,72.438,58.844,58.906,0.0,53.0,72.0,70.0,1000.0,200.0,0.396,689.5,76.563,75.938,-0.004,72.25,69.688,58.406,58.875,0.0,66.375,72.0,70.0,1000.0,200.0,0.613,858.0,75.063,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.561,12.724,11.735,12.412,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,525.0,529.0,535.0,303.5,537.5,528.0,525.0,0.001,11.0,0.0,24.129,2.603,0.612,-0.002,0.0,-0.0,0.0
8212007,1729,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2599.524,617.096,-0.005,11.017,0.0,80.0,55.0,1.4,2832.5,2838.338,2724.02,607.979,58.502,76.593,72.175,76.4,55.217,1.402,3.52,0.392,89.781,71.851,88.194,52.054,88.646,89.433,105.012,89.89,107.679,38.039,53.917,53.871,-10.867,110.0,110.0,72.188,72.75,58.906,59.063,0.0,46.344,72.0,70.0,1000.0,200.0,0.264,319.75,68.75,68.313,-0.03,73.875,71.625,58.906,59.281,0.0,100.0,72.0,70.0,1000.0,200.0,0.793,975.5,76.125,75.5,0.0,72.0,72.313,58.844,58.844,0.0,52.313,72.0,70.0,1000.0,200.0,0.384,679.5,76.563,76.063,-0.004,72.25,69.688,58.406,58.875,0.0,66.188,72.0,70.0,1000.0,200.0,0.605,849.0,75.063,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.561,12.733,11.747,12.418,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.5,528.5,535.0,303.75,538.0,528.0,525.0,0.001,10.985,0.0,24.208,2.6,0.617,-0.002,0.0,-0.0,0.0
8212007,1730,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2599.524,621.78,-0.005,11.032,0.0,80.0,55.0,1.4,2820.25,2855.195,2725.874,616.658,58.395,76.593,72.283,76.4,55.217,1.372,3.534,0.414,89.786,71.813,88.222,52.279,88.646,89.54,104.865,89.89,107.606,38.039,53.917,53.871,-10.852,110.0,110.0,72.25,73.063,58.813,59.063,0.0,47.219,72.0,70.0,1000.0,200.0,0.255,316.5,68.688,68.188,-0.03,73.875,72.25,58.906,59.281,0.0,100.0,72.0,70.0,1000.0,200.0,0.793,974.0,76.125,75.5,0.0,72.063,72.438,58.969,58.906,0.0,52.125,72.0,70.0,1000.0,200.0,0.385,679.5,76.563,76.063,-0.004,72.25,69.625,58.406,58.875,0.0,65.188,72.0,70.0,1000.0,200.0,0.611,855.0,75.063,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.561,12.73,11.747,12.418,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.0,528.5,535.0,303.5,537.5,528.0,525.0,0.001,11.0,0.0,24.241,2.6,0.622,-0.002,0.0,-0.0,0.0
8212007,1731,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2603.036,625.293,-0.005,11.091,0.0,80.0,55.0,1.4,2829.25,2853.662,2712.89,612.318,58.395,76.593,72.283,76.29,55.434,1.375,3.534,0.407,89.885,71.901,88.222,52.279,88.646,89.647,104.791,89.89,107.606,38.184,53.917,53.944,-10.852,110.0,110.0,72.25,72.938,58.906,59.063,0.0,46.688,72.0,70.0,1000.0,200.0,0.265,321.5,68.688,68.188,-0.03,73.938,71.688,58.906,59.281,0.0,100.0,72.0,70.0,1000.0,200.0,0.792,974.5,76.125,75.5,0.0,72.0,72.813,58.969,58.906,0.0,52.0,72.0,70.0,1000.0,200.0,0.387,680.5,76.563,76.063,-0.004,72.25,69.688,58.406,58.875,0.0,65.625,72.0,70.0,1000.0,200.0,0.612,856.0,75.063,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.568,12.727,11.745,12.418,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.5,528.5,535.5,303.5,537.5,527.5,525.0,0.001,11.11,0.0,24.259,2.603,0.625,-0.002,0.0,-0.0,0.0
8212007,1732,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2594.84,624.122,-0.005,11.017,0.0,80.0,55.0,1.4,2829.25,2855.195,2724.02,615.211,58.502,76.593,72.175,76.4,55.325,1.375,3.52,0.425,89.914,71.908,88.166,52.674,88.646,89.54,104.57,89.89,107.458,38.112,53.917,53.871,-10.867,110.0,110.0,72.25,72.938,59.0,59.063,0.0,46.875,72.0,70.0,1000.0,200.0,0.264,321.75,68.75,68.188,-0.03,74.0,71.625,58.969,59.281,0.0,100.0,72.0,70.0,1000.0,200.0,0.789,972.0,76.125,75.5,0.0,72.0,72.438,58.969,58.906,0.0,52.094,72.0,70.0,1000.0,200.0,0.384,678.5,76.563,76.063,-0.004,72.25,69.813,58.406,58.938,0.0,65.75,72.0,70.0,1000.0,200.0,0.61,853.5,74.938,74.938,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.564,12.724,11.74,12.414,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.5,529.0,535.0,303.5,537.0,527.5,525.0,0.001,10.985,0.0,24.096,2.595,0.624,-0.002,0.0,-0.0,0.0
8212007,1733,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2606.549,621.78,-0.005,11.032,0.0,80.0,55.0,1.4,2826.5,2850.596,2735.146,613.765,58.502,76.593,72.283,76.4,55.325,1.375,3.524,0.403,89.948,71.933,88.222,52.336,89.067,89.433,104.496,89.677,107.384,38.039,53.917,53.871,-10.852,110.0,110.0,72.25,72.75,58.906,59.281,0.0,46.688,72.0,70.0,1000.0,200.0,0.265,321.5,68.75,68.313,-0.03,73.938,71.625,58.906,59.281,0.0,100.0,72.0,70.0,1000.0,200.0,0.788,971.5,76.125,75.5,0.0,72.063,72.438,58.844,59.0,0.0,51.938,72.0,70.0,1000.0,200.0,0.385,679.0,76.625,76.063,-0.004,72.25,69.688,58.406,58.938,0.0,66.375,72.0,70.0,1000.0,200.0,0.612,855.0,75.063,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.578,12.741,11.751,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,525.0,528.5,535.0,303.5,537.0,527.5,525.0,0.001,11.0,0.0,24.241,2.607,0.622,-0.002,0.0,-0.0,0.0
8212007,1734,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2621.772,625.293,-0.005,11.032,0.0,80.0,55.0,1.4,2827.75,2872.071,2737.0,618.105,58.608,76.593,72.283,76.4,55.434,1.356,3.492,0.418,90.053,72.026,88.222,53.096,89.067,89.54,104.422,89.677,107.31,38.112,53.917,53.871,-10.852,110.0,110.0,72.25,73.313,58.906,59.281,0.0,46.781,72.0,70.0,1000.0,200.0,0.263,320.5,68.75,68.063,-0.03,74.125,71.875,58.969,59.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.783,968.5,76.125,75.5,0.0,72.0,72.5,58.969,58.906,0.0,52.875,72.0,70.0,1000.0,200.0,0.383,678.0,76.563,76.063,-0.004,72.438,69.625,58.469,58.938,0.0,66.438,72.0,70.0,1000.0,200.0,0.636,871.5,75.063,74.938,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.586,12.744,11.751,12.434,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.0,528.5,535.0,303.5,537.5,527.5,525.5,0.001,11.0,0.0,24.129,2.622,0.625,-0.003,0.0,-0.0,0.0
8212007,1735,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2619.43,627.635,-0.005,11.032,0.0,80.0,55.0,1.4,2837.25,2864.398,2735.146,620.999,58.502,76.701,72.392,76.509,55.325,1.375,3.513,0.414,90.088,72.068,88.278,52.758,89.067,89.433,104.275,89.677,107.236,38.184,54.022,53.944,-10.867,110.0,110.0,72.25,72.688,59.0,59.063,0.0,47.0,72.0,70.0,1000.0,200.0,0.262,320.0,68.75,68.188,-0.03,74.313,71.75,58.969,59.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.787,970.0,76.125,75.5,0.0,72.0,72.438,58.969,59.0,0.0,53.094,72.0,70.0,1000.0,200.0,0.385,678.5,76.563,76.063,-0.004,72.25,69.688,58.469,58.875,0.0,66.313,72.0,70.0,1000.0,200.0,0.627,867.0,75.063,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.568,12.741,11.743,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,525.0,528.5,535.0,303.5,537.5,527.5,525.5,0.001,10.978,0.0,24.13,2.619,0.628,-0.002,0.0,-0.0,0.0
8212007,1736,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2636.994,626.464,-0.005,11.091,0.0,80.0,55.0,1.4,2836.25,2873.606,2746.27,610.872,58.715,76.593,72.283,76.4,55.434,1.356,3.524,0.396,90.162,72.089,88.194,52.815,89.067,89.54,104.275,89.252,107.236,38.112,53.917,54.017,-10.852,110.0,110.0,72.25,72.938,59.0,59.281,0.0,47.625,72.0,70.0,1000.0,200.0,0.26,318.5,68.75,68.188,-0.03,74.0,72.125,58.969,59.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.783,967.5,76.0,75.5,0.0,72.063,72.5,59.031,59.0,0.0,52.5,72.0,70.0,1000.0,200.0,0.391,685.5,76.625,76.063,-0.004,72.25,69.688,58.469,58.938,0.0,67.75,72.0,70.0,1000.0,200.0,0.632,871.5,75.063,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.586,12.75,11.749,12.442,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.0,528.5,535.0,303.75,537.0,528.0,525.5,0.001,11.161,0.0,24.483,2.637,0.626,-0.002,0.0,-0.0,0.0
8212007,1737,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2611.233,627.635,-0.005,11.076,0.0,80.0,55.0,1.4,2851.25,2864.398,2737.0,615.211,58.608,76.593,72.392,76.4,55.434,1.402,3.559,0.418,90.27,72.297,88.194,52.758,89.067,89.433,104.127,89.677,107.163,38.039,53.917,53.944,-10.852,110.0,110.0,72.25,73.313,59.0,59.344,0.0,47.438,72.0,70.0,1000.0,200.0,0.266,322.0,68.75,68.188,-0.03,74.125,72.125,58.969,59.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.806,985.0,76.125,75.5,0.0,72.0,72.438,59.031,59.0,0.0,52.469,72.0,70.0,1000.0,200.0,0.387,679.0,76.625,76.063,-0.004,72.25,69.625,58.469,58.938,0.0,67.688,72.0,70.0,1000.0,200.0,0.624,864.0,75.063,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.58,12.741,11.74,12.431,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,525.0,529.0,535.0,303.5,537.0,527.5,525.5,0.001,11.095,0.0,24.45,2.611,0.628,-0.002,0.0,-0.0,0.0
8212007,1738,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2659.242,634.66,-0.005,11.165,0.0,80.0,55.0,1.4,2864.25,2876.676,2742.563,623.893,58.608,76.701,72.5,76.509,55.434,1.375,3.527,0.403,90.322,72.206,88.222,52.73,89.333,89.433,103.98,89.465,107.015,38.184,53.917,54.017,-10.852,110.0,110.0,72.375,73.313,59.281,59.281,0.0,47.875,72.0,70.0,1000.0,200.0,0.262,319.5,68.938,68.188,-0.03,74.313,71.875,59.063,59.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.821,990.0,76.125,75.5,0.0,72.063,72.5,59.031,59.0,0.0,51.875,72.0,70.0,1000.0,200.0,0.391,686.5,76.625,76.063,-0.004,72.188,69.688,58.563,59.063,0.0,66.563,72.0,70.0,1000.0,200.0,0.634,870.5,75.063,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.563,12.732,11.734,12.417,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.0,529.0,535.0,303.75,537.0,527.5,525.5,0.001,11.236,0.0,24.534,2.659,0.635,-0.003,0.0,-0.0,0.0
8212007,1739,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2635.823,629.977,-0.005,11.091,0.0,80.0,55.0,1.4,2864.25,2885.89,2746.27,616.658,58.715,76.701,72.5,76.4,55.434,1.353,3.538,0.396,90.414,72.302,88.222,53.209,89.333,89.433,103.906,89.465,106.941,38.184,54.022,54.017,-10.852,110.0,110.0,72.375,73.188,59.188,59.344,0.0,48.063,72.0,70.0,1000.0,200.0,0.262,320.25,68.75,68.313,-0.03,74.313,72.188,59.063,59.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.819,990.0,76.125,75.5,0.0,72.0,72.5,59.031,59.0,0.0,52.125,72.0,70.0,1000.0,200.0,0.395,689.5,76.625,75.938,-0.004,72.25,69.813,58.563,59.063,0.0,66.563,72.0,70.0,1000.0,200.0,0.634,871.0,75.063,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.586,12.749,11.747,12.437,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.5,529.0,535.0,303.75,536.5,527.5,526.0,0.001,11.087,0.0,24.371,2.636,0.63,-0.002,0.0,-0.0,0.0
8212007,1740,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2658.072,625.293,-0.005,11.076,0.0,80.0,55.0,1.4,2871.5,2896.647,2742.563,622.446,58.715,76.701,72.392,76.4,55.543,1.356,3.524,0.411,90.525,72.35,88.166,53.237,89.333,89.433,103.685,89.465,106.793,38.112,54.022,54.017,-10.852,110.0,110.0,72.25,72.75,59.188,59.5,0.0,48.563,72.0,70.0,1000.0,200.0,0.261,319.0,68.75,68.313,-0.03,74.563,72.188,59.063,59.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.818,989.0,76.125,75.5,0.0,72.063,72.438,59.125,59.25,0.0,52.656,72.0,70.0,1000.0,200.0,0.407,697.5,76.563,76.063,-0.004,72.25,69.625,58.563,59.063,0.0,66.938,72.0,70.0,1000.0,200.0,0.632,870.0,75.063,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.581,12.747,11.747,12.435,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.0,529.0,535.0,303.5,536.5,528.0,525.5,0.001,11.073,0.0,24.449,2.658,0.625,-0.002,0.0,-0.0,0.0
8212007,1741,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2659.242,627.635,-0.005,11.003,0.0,80.0,55.0,1.4,2876.25,2878.211,2744.416,625.341,58.715,76.593,72.283,76.4,55.543,1.391,3.541,0.392,90.524,72.446,88.111,53.181,89.333,89.433,103.611,89.358,106.793,38.112,54.022,54.017,-10.852,110.0,110.0,72.25,73.188,59.406,59.344,0.0,48.406,72.0,70.0,1000.0,200.0,0.266,322.25,68.938,68.188,-0.03,74.625,72.5,59.063,59.438,0.0,99.75,72.0,70.0,1000.0,200.0,0.829,996.0,76.125,75.5,0.0,72.063,72.438,59.25,59.25,0.0,52.906,72.0,70.0,1000.0,200.0,0.389,681.0,76.625,75.938,-0.004,72.188,69.688,58.563,59.188,0.0,66.563,72.0,70.0,1000.0,200.0,0.639,874.5,75.063,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.572,12.734,11.73,12.425,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,525.0,529.0,535.5,303.5,537.0,527.5,525.5,0.001,11.0,0.0,24.288,2.659,0.628,-0.003,0.0,-0.0,0.0
8212007,1742,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2667.439,632.318,-0.005,11.032,0.0,80.0,55.0,1.4,2871.0,2893.573,2748.124,612.318,58.715,76.593,72.283,76.4,55.543,1.379,3.545,0.414,90.585,72.41,88.194,53.181,89.333,89.54,103.537,89.358,106.72,38.257,54.022,54.163,-10.867,110.0,110.0,72.25,73.063,59.188,59.344,0.0,48.844,72.0,70.0,1000.0,200.0,0.263,320.75,68.75,68.313,-0.03,74.625,71.688,59.063,59.656,0.0,100.0,72.0,70.0,1000.0,200.0,0.827,994.0,76.125,75.5,0.0,72.063,72.5,59.125,59.344,0.0,52.313,72.0,70.0,1000.0,200.0,0.399,692.0,76.563,75.938,-0.004,72.063,69.688,58.563,59.188,0.0,67.375,72.0,70.0,1000.0,200.0,0.632,870.5,75.063,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.577,12.739,11.742,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,525.0,529.0,535.5,303.5,536.5,527.5,526.0,0.001,11.131,0.0,24.353,2.667,0.632,-0.002,0.0,-0.0,0.0
8212007,1743,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2653.388,631.148,-0.005,11.091,0.0,80.0,55.0,1.4,2876.5,2895.11,2755.538,626.788,58.822,76.701,72.392,76.509,55.652,1.375,3.559,0.414,90.638,72.524,88.139,53.153,89.164,89.54,103.464,89.358,106.572,38.184,54.127,54.09,-10.852,110.0,110.0,72.375,73.063,59.188,59.344,0.0,47.813,72.0,70.0,1000.0,200.0,0.276,329.5,68.75,68.313,-0.03,74.563,71.875,59.25,59.656,0.0,100.0,72.0,70.0,1000.0,200.0,0.799,976.5,76.125,75.5,0.0,72.25,72.5,59.125,59.25,0.0,53.344,72.0,70.0,1000.0,200.0,0.392,682.0,76.625,76.063,-0.004,72.063,69.625,58.781,59.188,0.0,66.438,72.0,70.0,1000.0,200.0,0.635,873.5,75.063,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.56,12.732,11.726,12.42,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.0,529.0,535.5,303.5,537.0,528.0,526.0,0.001,11.065,0.0,24.484,2.653,0.631,-0.002,0.0,-0.0,0.0
8212007,1744,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2686.175,639.344,-0.005,10.988,0.0,80.0,55.0,1.4,2866.5,2896.647,2746.27,628.235,58.822,76.701,72.392,76.4,55.543,1.375,3.577,0.425,90.74,72.577,88.111,53.265,89.164,89.433,103.242,89.358,106.572,38.112,54.127,54.09,-10.852,110.0,110.0,72.375,73.438,59.281,59.344,0.0,48.469,72.0,70.0,1000.0,200.0,0.268,322.75,68.75,68.313,-0.03,74.625,72.25,59.25,59.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.792,973.5,76.125,75.5,0.0,72.25,72.313,59.125,59.344,0.0,53.688,72.0,70.0,1000.0,200.0,0.402,694.5,76.625,76.063,-0.004,72.063,69.688,58.781,59.188,0.0,66.5,72.0,70.0,1000.0,200.0,0.636,872.0,75.063,74.938,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.563,12.734,11.739,12.422,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,525.0,528.0,535.5,303.5,537.0,528.0,526.0,0.001,10.963,0.0,24.367,2.686,0.639,-0.002,0.0,-0.0,0.0
8212007,1745,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2685.003,634.66,-0.005,11.017,0.0,80.0,55.0,1.4,2864.25,2905.873,2749.977,634.026,58.715,76.701,72.392,76.509,55.543,1.372,3.531,0.425,90.798,72.609,88.055,53.209,89.164,89.326,103.316,89.358,106.498,38.257,54.127,54.163,-10.852,110.0,110.0,72.25,73.375,59.188,59.344,0.0,48.531,72.0,70.0,1000.0,200.0,0.272,327.0,68.75,68.313,-0.03,74.75,72.375,59.25,59.656,0.0,100.0,72.0,70.0,1000.0,200.0,0.791,973.0,76.125,75.5,0.0,72.063,72.313,59.25,59.344,0.0,52.688,72.0,70.0,1000.0,200.0,0.402,693.5,76.625,76.063,-0.004,72.063,69.5,58.781,59.188,0.0,66.375,72.0,70.0,1000.0,200.0,0.635,872.0,75.063,74.938,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.574,12.744,11.747,12.432,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.0,528.5,535.5,303.5,536.0,528.0,526.0,0.001,11.042,0.0,24.32,2.685,0.635,-0.002,0.0,-0.0,0.0
8212007,1746,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2670.952,640.515,-0.005,11.106,0.0,80.0,55.0,1.4,2864.25,2901.259,2748.124,619.552,58.822,76.701,72.392,76.4,55.543,1.387,3.577,0.425,90.814,72.638,88.139,53.293,89.164,89.54,103.168,89.252,106.424,38.184,54.127,54.09,-10.852,110.0,110.0,72.25,73.438,59.281,59.5,0.0,47.656,72.0,70.0,1000.0,200.0,0.279,330.25,68.75,68.313,-0.03,74.75,71.875,59.25,59.656,0.0,100.0,72.0,70.0,1000.0,200.0,0.795,976.5,76.125,75.5,0.0,72.063,72.438,59.125,59.344,0.0,52.844,72.0,70.0,1000.0,200.0,0.396,685.0,76.563,76.063,-0.004,72.063,69.625,58.781,59.188,0.0,66.313,72.0,70.0,1000.0,200.0,0.637,873.0,75.063,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.581,12.759,11.757,12.445,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.0,528.5,535.5,303.5,536.5,528.0,526.0,0.001,11.08,0.0,24.517,2.671,0.641,-0.002,0.0,-0.0,0.0
8212007,1747,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2688.516,635.831,-0.005,11.047,0.0,80.0,55.0,1.4,2865.5,2905.873,2761.098,623.893,58.822,76.701,72.392,76.509,55.543,1.375,3.556,0.411,90.839,72.668,88.139,53.237,89.164,89.54,103.021,89.145,106.35,38.184,54.127,54.163,-10.867,110.0,110.0,72.188,73.063,59.281,59.5,0.0,47.625,72.0,70.0,1000.0,200.0,0.28,330.75,68.75,68.188,-0.03,74.625,71.875,59.25,59.656,0.0,100.0,72.0,70.0,1000.0,200.0,0.79,972.5,76.125,75.5,0.0,72.0,72.438,59.25,59.344,0.0,52.625,72.0,70.0,1000.0,200.0,0.401,693.5,76.625,76.063,-0.004,72.063,69.688,58.781,59.188,0.0,65.875,72.0,70.0,1000.0,200.0,0.64,874.5,75.063,74.938,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.558,12.741,11.749,12.432,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.0,529.0,535.5,303.5,536.0,528.0,526.0,0.001,11.072,0.0,24.498,2.689,0.636,-0.002,0.0,-0.0,0.0
8212007,1748,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2683.833,631.148,-0.005,10.973,0.0,80.0,55.0,1.4,2873.25,2908.949,2755.538,626.788,59.035,76.701,72.392,76.4,55.761,1.391,3.584,0.418,90.853,72.687,88.083,53.322,89.164,89.754,102.947,89.145,106.276,38.184,54.022,54.163,-10.852,110.0,110.0,72.188,73.063,59.281,59.625,0.0,47.5,72.0,70.0,1000.0,200.0,0.281,329.0,68.75,68.188,-0.03,74.625,72.688,59.25,59.656,0.0,100.0,72.0,70.0,1000.0,200.0,0.795,976.5,76.125,75.563,0.0,72.063,72.438,59.125,59.344,0.0,51.969,72.0,70.0,1000.0,200.0,0.406,698.0,76.625,76.063,-0.004,72.0,69.688,58.844,59.188,0.0,66.813,72.0,70.0,1000.0,200.0,0.623,862.0,75.063,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.569,12.757,11.762,12.445,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.0,529.0,535.5,303.5,537.0,528.0,526.0,0.001,11.071,0.0,24.334,2.684,0.631,-0.002,0.0,-0.0,0.0
8212007,1749,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2660.414,635.831,-0.005,11.017,0.0,80.0,55.0,1.4,2858.25,2899.722,2757.391,623.893,58.928,76.701,72.392,76.509,55.87,1.391,3.573,0.422,90.823,72.65,88.027,53.462,88.86,89.862,102.8,89.145,106.129,38.257,54.127,54.09,-10.852,110.0,110.0,72.375,73.313,59.281,59.5,0.0,48.969,72.0,70.0,1000.0,200.0,0.265,321.0,68.75,68.188,-0.03,74.563,71.688,59.406,59.656,0.0,100.0,72.0,70.0,1000.0,200.0,0.805,981.5,76.125,75.5,0.0,72.063,72.313,59.25,59.344,0.0,53.406,72.0,70.0,1000.0,200.0,0.39,682.5,76.625,76.063,-0.004,72.063,69.5,58.844,59.188,0.0,66.25,72.0,70.0,1000.0,200.0,0.63,870.5,75.063,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.569,12.75,11.759,12.44,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.5,529.0,535.5,303.5,537.0,528.0,526.0,0.001,10.991,0.0,24.208,2.66,0.636,-0.002,0.0,-0.0,0.0
8212007,1750,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2697.884,638.173,-0.005,11.121,0.0,80.0,55.0,1.4,2865.5,2919.722,2764.804,628.235,59.035,76.701,72.392,76.509,55.761,1.383,3.584,0.425,90.883,72.714,88.111,53.406,88.86,89.862,102.726,89.039,106.055,38.184,54.127,54.163,-10.867,110.0,110.0,72.25,73.375,59.281,59.625,0.0,47.969,72.0,70.0,1000.0,200.0,0.278,330.0,68.938,68.313,-0.03,74.563,71.75,59.406,59.656,0.0,100.0,72.0,70.0,1000.0,200.0,0.793,979.0,76.125,75.5,0.0,72.0,72.438,59.25,59.344,0.0,52.188,72.0,70.0,1000.0,200.0,0.404,696.0,76.625,76.063,-0.004,72.063,69.625,58.844,59.344,0.0,66.5,72.0,70.0,1000.0,200.0,0.634,871.0,75.063,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.578,12.755,11.775,12.447,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,525.0,529.0,535.5,303.5,536.5,528.0,526.0,0.001,11.146,0.0,24.662,2.698,0.638,-0.003,0.0,-0.0,0.0
8212007,1751,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2708.422,645.199,-0.005,11.017,0.0,80.0,55.0,1.4,2886.5,2919.722,2766.657,626.788,58.928,76.701,72.392,76.509,55.652,1.387,3.584,0.433,90.962,72.754,88.055,53.237,88.86,89.754,102.578,89.039,105.981,38.184,54.022,54.163,-10.852,110.0,110.0,72.375,73.063,59.406,59.5,0.0,47.594,72.0,70.0,1000.0,200.0,0.282,331.75,68.938,68.313,-0.03,74.5,72.188,59.406,59.719,0.0,100.0,72.0,70.0,1000.0,200.0,0.823,992.5,76.188,75.563,0.0,72.063,72.313,59.25,59.469,0.0,52.344,72.0,70.0,1000.0,200.0,0.402,694.5,76.625,76.063,-0.004,72.063,69.688,58.844,59.344,0.0,66.563,72.0,70.0,1000.0,200.0,0.637,872.5,75.063,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.571,12.742,11.762,12.431,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.0,529.0,535.5,303.25,536.5,528.0,526.0,0.001,11.115,0.0,24.432,2.708,0.645,-0.003,0.0,-0.0,0.0
8212007,1752,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2686.175,635.831,-0.005,10.988,0.0,80.0,55.0,1.4,2894.75,2915.104,2764.804,626.788,59.035,76.701,72.392,76.509,55.761,1.364,3.584,0.422,90.986,72.758,88.111,53.293,88.86,89.754,102.505,89.039,105.907,38.184,54.127,54.163,-10.852,110.0,110.0,72.375,73.063,59.406,59.625,0.0,47.906,72.0,70.0,1000.0,200.0,0.281,330.5,68.938,68.313,-0.03,74.563,71.875,59.406,59.719,0.0,100.0,72.0,70.0,1000.0,200.0,0.826,994.5,76.125,75.5,0.0,72.063,72.188,59.25,59.344,0.0,52.281,72.0,70.0,1000.0,200.0,0.403,694.5,76.625,76.063,-0.004,72.063,69.688,58.844,59.344,0.0,66.438,72.0,70.0,1000.0,200.0,0.637,874.0,75.063,74.938,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.566,12.741,11.76,12.432,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.5,529.0,535.5,303.5,537.0,528.5,526.0,0.001,11.013,0.0,24.368,2.686,0.636,-0.003,0.0,-0.0,0.0
8212007,1753,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2696.713,635.831,-0.005,11.047,0.0,80.0,55.0,1.4,2894.75,2918.182,2761.098,635.474,58.928,76.701,72.392,76.619,55.652,1.383,3.566,0.422,91.029,72.806,88.139,53.322,88.86,89.647,102.357,88.932,105.833,38.184,54.127,54.236,-10.852,110.0,110.0,72.25,73.313,59.406,59.625,0.0,47.719,72.0,70.0,1000.0,200.0,0.281,331.0,68.75,68.188,-0.03,74.625,72.25,59.406,59.719,0.0,100.0,72.0,70.0,1000.0,200.0,0.828,994.5,76.125,75.563,0.0,72.063,72.313,59.438,59.469,0.0,52.125,72.0,70.0,1000.0,200.0,0.404,695.5,76.625,76.063,-0.004,72.0,69.813,58.844,59.188,0.0,66.688,72.0,70.0,1000.0,200.0,0.636,872.5,75.063,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.569,12.744,11.765,12.434,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.5,529.0,535.5,303.5,536.5,528.5,526.0,0.001,11.123,0.0,24.61,2.697,0.636,-0.002,0.0,-0.0,0.0
8212007,1754,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2716.619,635.831,-0.005,11.047,0.0,80.0,55.0,1.4,2893.0,2922.801,2768.509,634.026,58.928,76.701,72.392,76.509,55.652,1.391,3.573,0.392,91.073,72.855,88.083,53.406,88.886,89.647,102.283,88.932,105.833,38.112,54.127,54.163,-10.852,110.0,110.0,72.25,73.313,59.406,59.688,0.0,47.781,72.0,70.0,1000.0,200.0,0.28,331.0,68.938,68.188,-0.03,74.625,71.875,59.406,59.719,0.0,100.0,72.0,70.0,1000.0,200.0,0.825,993.5,76.125,75.5,0.0,72.0,72.313,59.438,59.469,0.0,53.969,72.0,70.0,1000.0,200.0,0.404,694.5,76.625,76.063,-0.004,72.0,69.813,58.844,59.344,0.0,66.125,72.0,70.0,1000.0,200.0,0.636,872.5,75.063,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.574,12.744,11.76,12.435,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.5,529.0,535.5,303.5,536.5,528.5,526.0,0.001,11.072,0.0,24.609,2.717,0.636,-0.003,0.0,-0.0,0.0
8212007,1755,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2692.029,640.515,-0.005,11.047,0.0,80.0,55.0,1.4,2893.0,2913.565,2770.362,638.371,59.035,76.701,72.392,76.509,55.761,1.379,3.573,0.418,91.094,72.877,88.111,53.603,88.886,89.647,102.136,88.932,105.686,38.112,54.232,54.236,-10.867,110.0,110.0,72.25,73.313,59.406,59.625,0.0,47.656,72.0,70.0,1000.0,200.0,0.281,332.5,68.75,68.313,-0.03,74.625,71.875,59.406,59.719,0.0,100.0,72.0,70.0,1000.0,200.0,0.825,994.5,76.188,75.5,0.0,72.0,72.438,59.438,59.469,0.0,52.188,72.0,70.0,1000.0,200.0,0.406,697.5,76.813,76.063,-0.004,72.063,69.688,58.844,59.344,0.0,66.625,72.0,70.0,1000.0,200.0,0.637,872.0,75.063,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.583,12.752,11.752,12.442,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,525.5,529.0,535.5,303.5,537.0,528.5,526.0,0.001,11.05,0.0,24.721,2.692,0.641,-0.002,0.0,-0.0,0.0
8212007,1756,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2706.081,641.686,-0.005,11.062,0.0,80.0,55.0,1.4,2896.5,2915.104,2762.951,625.341,59.035,76.701,72.283,76.509,55.87,1.387,3.573,0.444,91.115,72.898,88.111,53.631,88.886,89.54,102.136,88.826,105.686,38.257,54.232,54.236,-10.867,110.0,110.0,72.25,72.938,59.5,59.625,0.0,47.906,72.0,70.0,1000.0,200.0,0.28,330.5,68.938,68.188,-0.03,74.313,71.875,59.531,59.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.828,993.5,76.125,75.5,0.0,72.0,72.313,59.531,59.469,0.0,52.719,72.0,70.0,1000.0,200.0,0.405,697.0,76.625,76.063,-0.004,72.063,69.625,58.844,59.344,0.0,66.438,72.0,70.0,1000.0,200.0,0.639,874.0,75.063,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.577,12.75,11.754,12.44,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.5,529.0,535.5,303.5,537.0,528.5,526.5,0.001,11.065,0.0,24.531,2.706,0.642,-0.003,0.0,-0.0,0.0
8212007,1757,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2715.448,646.37,-0.005,11.017,0.0,80.0,55.0,1.4,2891.25,2924.34,2764.804,634.026,59.142,76.701,72.392,76.4,55.979,1.387,3.584,0.422,91.16,72.922,88.111,53.547,88.886,89.54,102.062,88.826,105.612,38.257,54.337,54.309,-10.852,110.0,110.0,72.25,73.375,59.406,59.906,0.0,47.938,72.0,70.0,1000.0,200.0,0.282,332.5,68.938,68.313,-0.03,74.563,71.75,59.531,59.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.826,995.0,76.188,75.5,0.0,72.063,72.438,59.438,59.469,0.0,52.813,72.0,70.0,1000.0,200.0,0.405,696.0,76.625,76.063,-0.004,72.188,69.688,58.938,59.469,0.0,67.625,72.0,70.0,1000.0,200.0,0.638,873.0,75.063,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.581,12.752,11.759,12.44,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,526.0,529.0,535.5,303.5,537.0,528.5,526.0,0.001,10.998,0.0,24.543,2.715,0.646,-0.003,0.0,-0.0,0.0
8212007,1758,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2706.081,642.857,-0.005,10.973,0.0,80.0,55.0,1.4,2899.75,2927.42,2772.215,631.131,59.142,76.701,72.5,76.4,55.979,1.379,3.595,0.429,91.2,72.936,88.139,53.575,88.886,89.54,101.841,88.826,105.39,38.184,54.337,54.236,-10.867,110.0,110.0,72.25,73.375,59.406,59.688,0.0,48.094,72.0,70.0,1000.0,200.0,0.281,331.25,68.938,68.313,-0.03,74.625,71.75,59.531,59.719,0.0,99.875,72.0,70.0,1000.0,200.0,0.833,998.0,76.125,75.5,0.0,72.063,72.188,59.438,59.469,0.0,53.0,72.0,70.0,1000.0,200.0,0.405,696.0,76.625,76.063,-0.004,72.063,69.688,58.938,59.469,0.0,67.063,72.0,70.0,1000.0,200.0,0.641,876.0,75.063,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.577,12.744,11.755,12.437,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,525.5,529.0,535.5,303.5,537.0,528.5,526.0,0.001,10.904,0.0,24.445,2.706,0.643,-0.003,0.0,-0.0,0.0
8212007,1759,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2710.764,645.199,-0.005,11.062,0.0,80.0,55.0,1.4,2897.25,2930.501,2770.362,629.683,59.142,76.808,72.5,76.619,55.979,1.372,3.595,0.411,91.231,72.972,88.25,53.688,89.268,89.647,101.693,88.72,105.317,38.112,54.337,54.309,-10.852,110.0,110.0,72.375,73.063,59.5,59.688,0.0,48.438,72.0,70.0,1000.0,200.0,0.281,331.75,68.75,68.5,-0.03,74.938,71.875,59.531,59.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.828,995.0,76.125,75.5,0.0,72.063,72.188,59.531,59.531,0.0,52.469,72.0,70.0,1000.0,200.0,0.405,695.5,76.625,76.063,-0.004,72.063,69.688,59.063,59.469,0.0,66.75,72.0,70.0,1000.0,200.0,0.639,873.5,75.063,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.576,12.746,11.755,12.439,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.5,529.0,535.5,303.5,536.5,528.5,526.0,0.001,11.043,0.0,24.867,2.711,0.645,-0.001,0.0,-0.0,0.0
8212007,1800,0.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2704.91,642.857,-0.005,11.091,0.0,80.0,55.0,1.4,2897.25,2932.041,2764.804,628.235,59.142,76.701,72.392,76.509,55.87,1.383,3.62,0.429,91.239,72.986,88.194,53.631,89.268,89.862,101.767,88.72,105.39,38.257,54.337,54.381,-10.867,110.0,110.0,72.375,73.063,59.5,59.688,0.0,48.781,72.0,70.0,1000.0,200.0,0.281,331.5,68.938,68.313,-0.03,75.0,71.75,59.531,59.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.828,995.0,76.188,75.563,0.0,72.0,72.438,59.531,59.531,0.0,54.031,72.0,70.0,1000.0,200.0,0.408,701.5,76.625,76.063,-0.004,72.188,69.625,58.938,59.531,0.0,67.5,72.0,70.0,1000.0,200.0,0.636,873.5,75.063,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.58,12.762,11.765,12.448,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.5,529.0,535.5,303.25,536.5,528.5,526.0,0.001,11.121,0.0,24.819,2.705,0.643,-0.003,0.0,-0.0,0.0
8212007,1801,0.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,0.0,0.0,742.386,187.354,-0.005,8.699,0.0,80.0,55.0,1.4,2902.5,1658.236,1738.045,351.768,58.715,76.701,72.392,76.509,55.325,0.972,1.544,0.165,92.927,73.603,83.829,53.8,89.268,89.754,101.62,88.613,105.243,38.257,53.603,54.017,-10.867,110.0,110.0,72.375,73.188,59.5,59.906,0.0,8.57,72.0,70.0,1000.0,200.0,0.106,180.125,69.0,68.313,-0.03,74.938,72.375,59.406,59.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.629,823.5,76.188,75.563,0.0,72.375,72.938,59.438,59.656,0.0,0.0,72.0,70.0,1000.0,200.0,0.192,435.0,76.813,76.188,-0.004,72.188,70.188,58.781,59.469,0.0,0.0,72.0,70.0,1000.0,200.0,0.297,556.0,75.125,75.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,0.0,0.149,0.001,8.934,0.0,19.027,0.742,0.187,-0.003,0.0,-0.0,-0.0
8212007,1802,0.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,0.0,0.0,92.506,33.958,-0.005,2.138,0.0,80.0,55.0,1.4,1619.625,171.751,151.11,23.978,57.222,76.486,72.609,76.29,52.277,0.008,0.056,0.026,99.846,79.775,79.019,53.716,89.268,89.647,101.472,88.613,105.169,38.184,54.966,54.6,-10.867,110.0,110.0,72.438,73.875,59.281,59.906,0.0,22.125,72.0,70.0,1000.0,200.0,0.006,43.219,68.938,68.313,-0.03,75.25,73.875,58.969,59.938,0.0,35.5,72.0,70.0,1000.0,200.0,0.081,267.5,76.5,75.813,0.0,72.688,73.688,59.031,59.844,0.0,30.938,72.0,70.0,1000.0,200.0,0.006,68.5,76.813,76.188,-0.004,72.438,71.5,58.188,59.531,0.0,33.531,72.0,70.0,1000.0,200.0,0.016,124.938,75.25,75.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.001,0.0,0.001,0.001,2.091,0.0,4.871,0.093,0.034,-0.003,0.0,-0.0,0.0
8212007,1803,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.005,-0.011,0.0,80.0,55.0,1.4,306.031,39.792,4.643,21.116,57.009,76.271,72.609,75.631,51.515,0.0,0.031,0.026,33.144,20.0,78.074,54.11,89.268,88.361,101.325,88.507,105.095,38.184,54.862,54.746,-10.867,110.0,110.0,72.75,74.375,59.5,60.594,0.0,23.938,72.0,70.0,1000.0,200.0,0.0,18.109,69.0,68.5,-0.03,75.813,74.25,59.406,61.406,0.0,54.813,72.0,70.0,1000.0,200.0,0.003,48.094,76.5,75.813,0.0,73.438,74.125,59.438,61.344,0.0,39.5,72.0,70.0,1000.0,200.0,-0.005,0.0,76.813,76.188,-0.004,72.875,71.813,58.406,60.906,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,75.25,75.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.149,0.001,0.0,0.001,-0.001,-0.011,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,0.0
8212007,1804,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.005,-0.011,0.0,80.0,55.0,1.4,39.391,36.005,7.715,9.665,57.329,76.164,72.718,73.984,52.059,0.0,0.031,0.026,20.026,20.0,78.38,54.082,89.164,87.825,101.177,88.507,105.021,38.257,54.862,54.746,-10.852,110.0,110.0,72.875,74.438,59.813,61.688,0.0,22.922,72.0,70.0,1000.0,200.0,0.0,16.828,69.0,68.313,-0.03,76.75,74.438,59.656,63.875,0.0,60.656,72.0,70.0,1000.0,200.0,-0.001,0.0,76.25,75.813,0.0,74.0,74.188,60.031,63.688,0.0,39.5,72.0,70.0,1000.0,200.0,-0.005,0.0,76.813,76.188,-0.004,73.313,72.125,58.844,62.594,0.0,46.969,72.0,70.0,1000.0,200.0,-0.002,0.0,75.125,75.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.149,-0.002,-0.011,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,-0.0
8212007,1805,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,16.938,33.481,10.79,9.665,57.649,76.056,72.826,72.227,52.603,0.0,0.031,0.026,20.0,20.0,77.796,54.026,89.164,87.504,101.177,88.507,104.947,38.257,54.862,54.673,-10.852,110.0,110.0,73.0,74.375,60.094,62.594,0.0,21.609,72.0,70.0,1000.0,200.0,0.0,17.359,69.0,68.313,-0.03,77.313,74.438,60.188,66.188,0.0,60.656,72.0,70.0,1000.0,200.0,-0.001,0.0,76.25,75.875,0.0,74.438,74.188,60.406,65.563,0.0,39.5,72.0,70.0,1000.0,200.0,-0.005,0.0,76.813,76.188,-0.004,73.813,72.438,59.375,64.063,0.0,46.969,72.0,70.0,1000.0,200.0,-0.002,0.0,75.125,75.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,-0.011,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,-0.0
8212007,1806,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.438,32.219,7.715,13.959,58.075,75.842,72.935,70.69,53.148,0.0,0.031,0.026,20.0,20.0,77.601,54.138,89.164,87.397,101.03,88.4,104.873,38.257,54.862,54.673,-10.852,110.0,110.0,73.0,74.063,60.188,63.281,0.0,20.266,72.0,70.0,1000.0,200.0,0.0,18.0,69.0,68.5,-0.03,77.938,74.438,60.688,67.75,0.0,60.656,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,75.875,0.0,74.938,74.313,61.031,67.125,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,76.813,76.188,-0.004,74.0,73.75,59.938,65.438,0.0,46.969,72.0,70.0,1000.0,200.0,-0.002,0.0,75.25,75.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.147,0.149,0.149,-0.148,0.149,0.002,-0.011,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,0.0
8212007,1807,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.031,32.219,7.715,9.665,58.289,75.627,72.935,69.153,53.692,0.0,0.031,0.026,20.0,20.0,77.462,54.364,89.164,87.182,100.956,88.4,104.8,38.257,54.862,54.673,-10.852,110.0,110.0,73.063,73.438,60.594,63.906,0.0,18.984,72.0,70.0,1000.0,200.0,0.0,18.141,69.0,68.5,-0.03,78.563,74.563,61.188,69.25,0.0,60.656,72.0,70.0,1000.0,200.0,0.0,0.0,76.5,75.875,0.0,75.25,74.313,61.594,68.313,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,76.813,76.188,-0.004,74.188,74.5,60.344,66.375,0.0,46.969,72.0,70.0,1000.0,200.0,-0.002,0.0,75.125,75.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,-0.011,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.0
8212007,1808,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.203,32.219,6.179,8.234,58.715,75.412,73.043,67.945,54.237,0.0,0.031,0.026,20.0,20.0,77.907,54.533,89.164,86.968,100.808,88.294,104.8,38.402,54.966,54.746,-10.867,110.0,110.0,73.0,73.313,60.813,64.75,0.0,17.547,72.0,70.0,1000.0,200.0,0.0,18.828,69.0,68.5,-0.03,78.875,74.688,61.688,70.5,0.0,60.656,72.0,70.0,1000.0,200.0,0.0,0.0,76.5,75.813,0.0,75.563,74.563,62.063,69.25,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,76.813,76.188,-0.004,74.313,74.875,60.938,67.313,0.0,46.969,72.0,70.0,1000.0,200.0,-0.002,0.0,75.063,75.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.149,0.002,-0.011,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
8212007,1809,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.828,32.219,6.179,8.234,58.928,75.198,73.152,66.957,54.672,0.0,0.031,0.026,20.0,20.0,78.658,54.448,89.268,86.753,100.808,88.294,104.726,38.475,54.966,54.819,-10.852,110.0,110.0,73.0,73.313,61.188,65.125,0.0,16.266,72.0,70.0,1000.0,200.0,0.0,18.438,69.0,68.5,-0.03,79.313,74.688,62.063,71.625,0.0,60.656,72.0,70.0,1000.0,200.0,0.0,0.0,76.5,75.875,0.0,75.625,74.688,62.625,70.25,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,76.813,76.188,-0.004,74.375,75.0,61.5,67.938,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,75.25,75.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.149,0.149,-0.148,0.149,0.002,-0.011,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,0.0
