DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8212007,1810,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.563,32.219,6.179,8.234,59.142,75.09,73.369,66.188,55.108,0.0,0.031,0.026,20.0,20.0,79.353,53.969,89.268,86.539,100.735,88.294,104.578,38.402,54.966,54.673,-10.867,110.0,110.0,73.063,73.313,61.281,65.563,0.0,14.938,72.0,70.0,1000.0,200.0,0.0,18.531,69.0,68.313,-0.03,79.75,74.75,62.563,72.563,0.0,60.656,72.0,70.0,1000.0,200.0,0.0,0.0,76.5,75.813,0.0,75.938,74.75,63.094,70.938,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,76.813,76.188,-0.004,74.5,75.25,62.0,68.563,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,75.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.029,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,-0.011,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,-0.001
8212007,1811,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.625,32.219,4.643,6.802,59.461,74.768,73.26,65.2,55.543,0.0,0.031,0.026,20.0,20.0,79.992,53.406,89.268,86.325,100.513,88.187,104.504,38.475,55.071,54.746,-10.852,110.0,110.0,73.063,72.938,61.594,65.938,0.0,13.555,72.0,70.0,1000.0,200.0,0.0,18.984,69.0,68.5,-0.03,79.938,74.813,63.031,73.438,0.0,60.656,72.0,70.0,1000.0,200.0,0.0,0.0,76.5,75.813,0.0,76.063,75.0,63.594,71.5,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,76.188,-0.004,74.5,75.25,62.375,69.0,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,75.25,75.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,-0.011,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.0
8212007,1812,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.703,30.958,4.643,6.802,59.568,74.446,73.369,64.541,55.87,0.0,0.031,0.026,20.0,20.0,80.632,52.364,89.268,86.11,100.44,88.187,104.43,38.548,55.176,54.746,-10.852,110.0,110.0,73.0,72.75,61.813,66.188,0.0,12.242,72.0,70.0,1000.0,200.0,0.0,18.688,69.0,68.5,-0.03,80.313,75.063,63.5,74.125,0.0,60.656,72.0,70.0,1000.0,200.0,0.0,0.0,76.5,75.875,0.0,76.125,75.188,63.969,72.0,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,76.188,-0.004,74.625,75.375,62.938,69.625,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,75.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,0.002,-0.011,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
8212007,1813,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.844,30.958,4.643,8.234,59.781,74.231,73.369,64.102,56.196,0.0,0.031,0.026,20.0,20.0,80.91,51.266,89.268,86.003,100.366,88.081,104.357,38.62,55.281,54.746,-10.867,110.0,110.0,73.063,72.75,61.906,66.5,0.0,10.859,72.0,70.0,1000.0,200.0,0.0,19.063,69.0,68.625,-0.03,80.563,75.125,63.844,74.75,0.0,60.656,72.0,70.0,1000.0,200.0,0.0,0.0,76.5,75.875,0.0,76.25,75.313,64.375,72.375,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,76.188,-0.004,74.625,75.563,63.25,70.0,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,75.25,75.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.002,-0.011,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,0.0
8212007,1814,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.781,30.958,4.643,6.802,59.995,74.124,73.586,63.553,56.523,0.0,0.031,0.026,20.0,20.0,81.16,50.505,88.886,85.789,100.292,88.081,104.283,38.766,55.386,54.819,-10.867,110.0,110.0,73.063,72.563,62.25,66.75,0.0,9.539,72.0,70.0,1000.0,200.0,0.0,18.688,69.0,68.5,-0.03,80.75,75.25,64.25,75.313,0.0,60.656,72.0,70.0,1000.0,200.0,0.0,0.0,76.5,75.875,0.0,76.438,75.375,64.75,72.813,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,76.813,76.25,-0.004,74.625,75.688,63.656,70.5,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,75.25,75.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.147,0.001,0.149,-0.148,0.149,0.002,-0.011,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,0.0
8212007,1815,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,19.016,30.958,4.643,5.371,60.208,73.909,73.586,63.224,56.85,0.0,0.031,0.026,20.0,20.0,81.383,50.392,88.886,85.575,100.145,87.975,104.209,38.839,55.386,54.892,-10.852,110.0,110.0,73.063,72.5,62.375,66.938,0.0,8.133,72.0,70.0,1000.0,200.0,0.0,19.156,69.0,68.625,-0.03,80.938,75.375,64.75,75.938,0.0,60.656,72.0,70.0,1000.0,200.0,0.0,0.0,76.5,75.875,0.0,76.563,75.375,65.0,73.313,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,76.25,-0.004,74.813,75.688,64.188,70.813,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,75.25,75.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.149,0.002,-0.011,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.0
8212007,1816,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.781,30.958,4.643,3.939,60.314,73.587,73.477,62.895,57.176,0.0,0.031,0.026,20.0,20.0,81.661,49.491,88.886,85.467,100.145,88.081,104.209,38.984,55.491,54.965,-10.867,110.0,110.0,73.063,72.688,62.5,67.125,0.0,6.852,72.0,70.0,1000.0,200.0,0.0,18.609,69.0,68.5,-0.03,81.188,75.375,65.063,76.438,0.0,60.656,72.0,70.0,1000.0,200.0,0.0,0.0,76.5,75.875,0.0,76.563,75.438,65.438,73.563,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,76.25,-0.004,74.938,75.875,64.438,71.125,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,75.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,-0.011,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.0
8212007,1817,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.578,30.958,6.179,5.371,60.528,73.373,73.586,62.675,57.285,0.0,0.031,0.026,20.0,20.0,81.855,49.041,88.886,85.253,99.997,87.975,104.135,39.057,55.491,55.038,-10.852,110.0,110.0,73.0,72.938,62.781,67.313,0.0,5.547,72.0,70.0,1000.0,200.0,0.0,18.656,69.063,68.5,-0.03,81.313,75.438,65.5,76.875,0.0,60.656,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,75.813,0.0,76.563,75.563,65.688,73.813,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,76.188,-0.004,74.813,75.875,64.938,71.313,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,75.25,75.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.029,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.001,0.149,-0.148,0.149,0.002,-0.011,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,0.0
8212007,1818,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.578,30.958,6.179,6.802,60.741,73.158,73.586,62.455,57.721,0.0,0.031,0.026,20.0,20.0,82.3,48.421,88.886,85.253,99.923,87.868,103.987,39.057,55.596,55.038,-10.867,110.0,110.0,73.0,72.938,62.875,67.438,0.0,4.129,72.0,70.0,1000.0,200.0,0.0,19.047,69.063,68.5,-0.03,81.563,75.75,65.625,77.313,0.0,60.656,72.0,70.0,1000.0,200.0,0.0,0.0,76.5,75.875,0.0,76.688,75.75,66.188,74.188,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,76.813,76.188,-0.004,74.813,76.0,65.25,71.688,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,75.25,75.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.002,-0.011,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.0
8212007,1819,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.969,30.958,4.643,6.802,60.741,72.943,73.586,62.126,57.721,0.0,0.031,0.026,20.0,20.0,82.634,48.308,88.886,85.039,99.85,87.868,103.914,39.202,55.701,55.111,-10.852,110.0,110.0,73.063,72.75,63.0,67.563,0.0,2.84,72.0,70.0,1000.0,200.0,0.0,18.766,69.0,68.625,-0.03,81.625,75.75,66.188,77.688,0.0,60.656,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,75.875,0.0,76.688,75.75,66.563,74.438,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,76.188,-0.004,74.938,76.0,65.563,71.813,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,75.25,75.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,-0.011,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.0
8212007,1820,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.844,30.958,4.643,3.939,60.848,72.836,73.586,62.016,58.047,0.0,0.031,0.026,20.0,20.0,82.884,47.858,88.886,84.824,99.702,87.868,103.914,39.275,55.701,55.111,-10.867,110.0,110.0,72.875,72.938,63.188,67.75,0.0,1.442,72.0,70.0,1000.0,200.0,0.0,19.031,69.063,68.5,-0.03,81.75,75.875,66.438,78.125,0.0,60.656,72.0,70.0,1000.0,200.0,0.0,0.0,76.5,75.875,0.0,76.688,75.75,66.875,74.563,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,76.813,76.188,-0.004,74.813,76.063,65.938,72.063,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,75.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,-0.011,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.0
8212007,1821,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.922,30.958,6.179,5.371,61.061,72.621,73.586,61.906,58.265,0.0,0.031,0.026,20.0,20.0,83.079,47.125,88.886,84.717,99.628,87.868,103.766,39.42,55.806,55.111,-10.852,110.0,110.0,73.0,72.75,63.406,67.813,0.0,0.132,72.0,70.0,1000.0,200.0,0.0,18.844,69.063,68.625,-0.03,81.875,75.938,66.75,78.313,0.0,60.031,72.0,70.0,1000.0,200.0,0.0,4.363,76.563,75.875,0.0,76.75,75.875,67.188,74.75,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,76.188,-0.004,74.938,76.0,66.188,72.25,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,75.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.002,-0.011,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.0
8212007,1822,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,25.863,30.958,6.179,5.371,61.168,72.406,73.694,61.797,58.483,0.0,0.031,0.026,20.0,20.0,83.273,46.844,88.886,84.61,99.554,87.762,103.766,39.42,55.806,55.184,-10.867,110.0,110.0,72.875,72.688,63.5,67.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.609,69.063,68.625,-0.03,82.25,75.938,67.0,78.75,0.0,58.625,72.0,70.0,1000.0,200.0,0.0,11.586,76.563,75.875,0.0,76.875,75.875,67.313,74.875,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,76.25,-0.004,74.813,76.063,66.563,72.438,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,75.25,75.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.222,0.149,0.002,-0.011,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.0
8212007,1823,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,31.516,30.958,4.643,5.371,61.274,72.299,73.694,61.687,58.592,0.0,0.031,0.026,20.0,20.0,83.44,46.618,88.886,84.396,99.407,87.762,103.618,39.565,55.911,55.256,-10.852,110.0,110.0,73.0,72.5,63.688,68.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,69.313,68.5,-0.03,82.25,76.063,67.125,79.063,0.0,57.188,72.0,70.0,1000.0,200.0,0.0,15.984,76.563,75.875,0.0,76.875,75.875,67.5,75.313,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,76.188,-0.004,74.938,76.0,66.813,72.563,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,75.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.224,0.002,-0.011,0.0,0.0,0.034,0.034,-0.004,0.0,-0.0,-0.0
8212007,1824,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.005,-0.011,0.0,80.0,55.0,1.4,34.055,30.958,6.179,6.802,61.381,72.084,73.694,61.577,58.81,0.0,0.031,0.026,20.0,20.0,83.523,46.506,88.672,84.074,99.333,87.655,103.618,39.638,56.015,55.256,-10.867,110.0,110.0,73.0,72.188,63.813,68.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.516,69.063,68.5,-0.03,82.313,76.063,67.313,79.313,0.0,56.094,72.0,70.0,1000.0,200.0,0.0,16.828,76.563,75.938,0.0,76.875,76.0,67.5,75.313,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,76.188,-0.004,74.938,75.875,67.188,72.938,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,75.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,-0.01,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.0
8212007,1825,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,36.641,30.958,4.643,3.939,61.487,71.977,73.803,61.577,58.918,0.0,0.031,0.026,20.0,20.0,83.579,46.393,88.672,83.967,99.186,87.655,103.544,39.711,56.015,55.329,-10.867,110.0,110.0,72.875,72.188,63.969,68.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.906,69.063,68.5,-0.03,82.438,76.25,67.625,79.5,0.0,54.813,72.0,70.0,1000.0,200.0,0.0,18.0,76.75,75.938,0.0,76.75,76.0,67.75,75.5,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,76.25,-0.004,75.0,76.0,67.563,73.125,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,75.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.002,-0.011,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.0
8212007,1826,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,37.344,30.958,4.643,5.371,61.594,71.762,73.803,61.467,59.136,0.0,0.031,0.026,20.0,20.0,83.551,46.309,88.672,83.753,99.112,87.549,103.47,39.856,56.12,55.329,-10.852,110.0,110.0,72.875,72.188,64.125,68.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.438,69.313,68.625,-0.03,82.5,76.25,67.813,79.688,0.0,53.5,72.0,70.0,1000.0,200.0,0.0,19.172,76.563,75.938,0.0,76.75,76.0,67.875,75.5,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,76.188,-0.004,75.125,76.125,67.875,73.438,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,75.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.002,-0.01,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,-0.0
8212007,1827,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,37.797,30.958,4.643,5.371,61.701,71.655,73.803,61.467,59.354,0.0,0.031,0.026,20.0,20.0,83.496,45.83,88.672,83.645,99.038,87.549,103.397,39.929,56.12,55.402,-10.852,110.0,110.0,72.875,72.125,64.125,68.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,69.313,68.625,-0.03,82.75,76.313,68.063,80.0,0.0,52.188,72.0,70.0,1000.0,200.0,0.0,19.844,76.75,75.938,0.0,76.875,76.063,67.938,75.75,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,76.25,-0.004,75.0,76.25,68.188,73.563,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,75.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,-0.011,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,-0.0
8212007,1828,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.453,30.958,4.643,5.371,61.807,71.44,73.803,61.467,59.463,0.0,0.031,0.026,20.0,20.0,83.329,45.773,88.672,83.431,98.964,87.549,103.323,40.001,56.225,55.402,-10.852,110.0,110.0,73.0,72.125,64.313,68.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.422,69.313,68.625,-0.03,82.813,76.313,68.25,80.188,0.0,50.813,72.0,70.0,1000.0,200.0,0.0,20.703,76.75,75.938,0.0,77.063,76.188,68.063,75.875,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,76.25,-0.004,75.125,76.25,68.375,73.625,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,75.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.002,-0.01,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,-0.0
8212007,1829,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.719,30.958,4.643,5.371,61.914,71.333,73.803,61.357,59.681,0.0,0.031,0.026,20.0,20.0,83.134,45.773,88.549,83.324,98.891,87.442,103.249,40.074,56.225,55.475,-10.852,110.0,110.0,72.875,72.125,64.375,68.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.484,69.063,68.5,-0.03,82.938,76.438,68.5,80.5,0.0,49.625,72.0,70.0,1000.0,200.0,0.0,20.0,76.75,75.938,0.0,76.875,76.188,68.125,76.0,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,76.25,-0.004,75.125,76.438,68.813,73.875,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,75.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.002,-0.01,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.0
8212007,1830,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.375,30.958,6.179,3.939,62.127,71.225,73.911,61.357,59.79,0.0,0.031,0.026,20.0,20.0,82.912,45.802,88.549,83.11,98.743,87.442,103.175,40.22,56.33,55.548,-10.867,110.0,110.0,72.875,72.188,64.375,68.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,69.313,68.5,-0.03,83.063,77.063,68.875,80.625,0.0,48.219,72.0,70.0,1000.0,200.0,0.0,20.766,76.813,75.938,0.0,77.063,76.375,68.438,76.063,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,76.25,-0.004,75.188,76.0,68.875,73.75,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,-0.01,0.0,0.0,0.034,0.034,-0.004,0.0,-0.0,0.0
8212007,1831,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.734,30.958,6.179,5.371,62.127,71.118,73.911,61.357,60.116,0.0,0.031,0.026,20.0,20.0,82.745,45.773,88.549,83.11,98.669,87.336,103.101,40.292,56.225,55.548,-10.852,110.0,110.0,72.875,72.25,64.75,68.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.953,69.313,68.625,-0.03,83.125,77.563,69.063,80.813,0.0,46.813,72.0,70.0,1000.0,200.0,0.0,21.75,76.75,76.063,0.0,77.063,76.438,68.688,76.313,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,76.25,-0.004,75.375,75.688,68.938,73.875,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.002,-0.011,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,0.0
8212007,1832,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.609,30.958,6.179,5.371,62.127,70.903,73.803,61.357,60.116,0.0,0.031,0.026,20.0,20.0,82.606,45.773,88.549,82.895,98.669,87.336,103.101,40.438,56.54,55.694,-10.852,110.0,110.0,72.75,72.25,64.75,68.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,69.375,68.625,-0.03,83.313,78.25,69.25,80.938,0.0,45.344,72.0,70.0,1000.0,200.0,0.0,22.531,76.813,76.063,0.0,77.063,76.438,68.875,76.313,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,76.25,-0.004,75.563,75.375,69.125,74.063,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.002,-0.01,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,0.0
8212007,1833,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,41.063,30.958,6.179,5.371,62.34,70.796,73.911,61.357,60.334,0.0,0.031,0.026,20.0,20.0,82.578,45.886,88.549,82.788,98.596,87.336,103.027,40.438,56.54,55.694,-10.852,110.0,110.0,72.875,72.5,64.75,68.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.672,69.313,68.625,-0.03,83.438,78.438,69.563,81.188,0.0,43.844,72.0,70.0,1000.0,200.0,0.0,23.031,76.813,76.063,0.0,77.063,76.563,69.125,76.438,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,76.25,-0.004,75.563,75.25,69.375,74.063,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.149,0.001,0.0,0.001,0.002,-0.01,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,0.0
8212007,1834,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.578,30.958,6.179,3.939,62.34,70.903,74.02,61.467,60.443,0.0,0.031,0.026,20.0,20.0,82.522,45.914,88.549,82.574,98.448,87.23,102.88,40.583,56.645,55.694,-10.852,110.0,110.0,72.75,72.5,65.0,68.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.422,69.375,68.625,-0.03,83.313,78.938,69.688,81.313,0.0,42.219,72.0,70.0,1000.0,200.0,0.0,24.125,76.813,76.063,0.0,77.063,76.563,69.5,76.5,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,76.25,-0.004,75.688,75.063,69.563,74.125,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.149,0.002,-0.01,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,0.0
8212007,1835,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.828,30.958,6.179,5.371,62.447,70.689,73.911,61.357,60.552,0.0,0.031,0.026,20.0,20.0,82.522,45.971,88.315,82.466,98.374,87.23,102.806,40.583,56.645,55.767,-10.867,110.0,110.0,72.875,72.5,64.875,68.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.797,69.313,68.688,-0.03,83.438,79.25,70.063,81.438,0.0,40.531,72.0,70.0,1000.0,200.0,0.0,25.281,76.813,76.063,0.0,77.063,76.688,69.625,76.625,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,76.25,-0.004,75.813,75.0,69.75,74.125,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.002,-0.01,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,0.0
8212007,1836,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.797,30.958,6.179,2.508,62.554,70.581,73.911,61.357,60.661,0.0,0.031,0.026,20.0,20.0,82.467,46.027,88.315,82.252,98.301,87.123,102.732,40.728,56.75,55.767,-10.852,110.0,110.0,72.875,72.5,65.188,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,69.375,68.5,-0.03,83.563,79.313,70.25,81.563,0.0,38.875,72.0,70.0,1000.0,200.0,0.0,25.578,76.813,76.063,0.0,77.063,76.688,69.75,76.625,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,76.25,-0.004,75.813,75.0,69.938,74.375,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.002,-0.01,0.0,0.0,0.034,0.034,-0.004,0.0,-0.0,0.0
8212007,1837,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.953,30.958,7.715,2.508,62.66,70.474,73.911,61.467,60.769,0.0,0.031,0.026,20.0,20.0,82.411,46.111,88.315,82.145,98.227,87.123,102.732,40.801,56.855,55.84,-10.852,110.0,110.0,72.75,72.563,65.313,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,69.375,68.625,-0.03,83.563,79.563,70.438,81.688,0.0,37.125,72.0,70.0,1000.0,200.0,0.0,26.719,76.813,76.063,0.0,77.063,76.563,69.938,76.75,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,76.25,-0.004,76.0,74.875,70.188,74.375,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,0.002,-0.01,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,0.001
8212007,1838,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,45.188,30.958,7.715,3.939,62.767,70.367,73.911,61.467,60.878,0.0,0.031,0.026,20.0,20.0,82.272,46.224,88.315,81.931,98.079,87.123,102.658,40.874,56.855,55.84,-10.852,110.0,110.0,72.75,72.25,65.313,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,69.375,68.625,-0.03,83.625,79.625,70.75,81.813,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,27.734,76.813,76.063,0.0,77.125,76.688,70.25,76.75,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,76.25,-0.004,76.0,74.875,70.25,74.438,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.002,-0.01,0.0,0.0,0.034,0.034,-0.003,0.0,-0.001,0.001
8212007,1839,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,45.188,30.958,7.715,3.939,62.874,70.259,73.911,61.467,60.987,0.0,0.031,0.026,20.0,20.0,82.078,46.309,88.315,81.823,98.006,87.123,102.511,41.019,56.855,55.913,-10.852,110.0,110.0,72.75,72.25,65.5,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,69.375,68.625,-0.03,83.75,80.0,70.875,81.875,0.0,33.313,72.0,70.0,1000.0,200.0,0.0,29.438,76.813,76.188,0.0,77.063,76.688,70.438,76.875,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,76.25,-0.004,76.063,74.813,70.375,74.625,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.001,0.001,-0.148,0.149,0.002,-0.01,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,0.001
8212007,1840,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,47.922,30.958,9.252,5.371,62.874,70.152,73.911,61.467,61.096,0.0,0.031,0.026,20.0,20.0,81.883,46.393,88.16,81.716,97.932,87.017,102.437,41.092,56.96,55.986,-10.867,110.0,110.0,72.75,72.25,65.5,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,69.375,68.625,-0.03,83.75,80.0,71.0,82.0,0.0,31.313,72.0,70.0,1000.0,200.0,0.0,30.281,76.813,76.188,0.0,77.125,76.75,70.563,76.875,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,76.25,-0.004,76.063,74.875,70.625,74.75,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,-0.01,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,0.0
8212007,1841,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.656,30.958,9.252,3.939,62.98,70.152,73.911,61.577,61.205,0.0,0.031,0.026,20.0,20.0,81.661,46.506,88.16,81.609,97.858,87.017,102.437,41.237,56.96,56.059,-10.852,110.0,110.0,72.75,72.25,65.625,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.578,69.375,68.688,-0.03,83.938,80.0,71.25,82.125,0.0,29.281,72.0,70.0,1000.0,200.0,0.0,31.141,76.813,76.188,0.0,77.125,76.75,70.75,77.0,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,76.25,-0.004,76.125,74.813,70.688,74.875,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,-0.01,0.0,0.0,0.034,0.034,-0.003,0.0,-0.001,0.0
8212007,1842,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.005,-0.011,0.0,80.0,55.0,1.4,49.797,30.958,9.252,3.939,63.087,70.045,73.911,61.577,61.314,0.0,0.031,0.029,20.0,20.0,81.438,46.675,88.16,81.502,97.711,86.91,102.437,41.31,57.064,56.131,-10.867,110.0,110.0,72.75,72.25,65.625,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,69.375,68.625,-0.03,84.0,80.5,71.375,82.25,0.0,27.25,72.0,70.0,1000.0,200.0,0.0,31.766,76.813,76.188,0.0,77.125,76.75,70.813,77.0,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,76.25,-0.004,76.125,74.813,70.813,74.938,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.01,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,0.0
8212007,1843,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.125,30.958,9.252,3.939,63.087,69.937,73.911,61.687,61.423,0.0,0.031,0.026,20.0,20.0,81.188,46.815,88.16,81.502,97.637,86.91,102.215,41.31,57.064,56.059,-10.852,110.0,110.0,72.75,72.25,65.813,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.547,69.5,68.688,-0.03,84.0,80.625,71.563,82.25,0.0,25.219,72.0,70.0,1000.0,200.0,0.0,32.0,77.063,76.188,0.0,77.125,76.75,71.063,77.188,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,76.375,-0.004,76.25,74.813,71.125,75.063,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.002,-0.01,0.0,0.0,0.034,0.034,-0.004,0.0,-0.0,0.001
8212007,1844,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.594,30.958,9.252,3.939,63.193,69.937,73.911,61.687,61.532,0.0,0.031,0.026,20.0,20.0,80.993,46.9,88.16,81.288,97.563,86.91,102.215,41.455,57.169,56.131,-10.852,110.0,110.0,72.563,72.25,65.875,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,69.5,68.688,-0.03,84.125,81.0,71.563,82.375,0.0,23.188,72.0,70.0,1000.0,200.0,0.0,32.156,77.063,76.188,0.0,77.125,76.938,71.125,77.188,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,76.25,-0.004,76.25,74.813,71.25,75.188,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.002,-0.01,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.0
8212007,1845,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.625,30.958,9.252,3.939,63.3,69.83,73.911,61.687,61.641,0.0,0.031,0.026,20.0,20.0,80.771,47.125,88.16,81.18,97.563,86.804,102.215,41.6,57.274,56.204,-10.852,110.0,110.0,72.75,72.188,66.0,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.5,69.5,68.688,-0.03,84.125,81.313,71.813,82.5,0.0,21.141,72.0,70.0,1000.0,200.0,0.0,32.219,77.063,76.188,0.0,77.125,76.75,71.438,77.188,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,76.25,-0.004,76.25,74.813,71.438,75.375,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.149,0.001,0.0,0.001,0.002,-0.01,0.0,0.0,0.033,0.034,-0.004,0.0,-0.001,0.001
8212007,1846,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.75,30.958,9.252,3.939,63.407,69.83,73.911,61.687,61.641,0.0,0.031,0.026,20.0,20.0,80.548,47.322,88.16,80.966,97.563,86.804,102.067,41.673,57.274,56.277,-10.852,110.0,110.0,72.563,72.188,66.0,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.406,69.5,68.688,-0.03,84.25,81.75,71.813,82.5,0.0,19.156,72.0,70.0,1000.0,200.0,0.0,32.281,77.063,76.188,0.0,77.125,76.938,71.5,77.188,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,76.25,-0.004,76.375,74.688,71.438,75.438,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,-0.01,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.0
8212007,1847,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.906,30.958,9.252,5.371,63.513,69.83,73.911,61.797,61.749,0.0,0.031,0.026,20.0,20.0,80.354,47.604,88.16,80.859,97.342,86.697,101.994,41.746,57.379,56.277,-10.852,110.0,110.0,72.563,72.188,66.063,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.563,69.5,68.688,-0.03,84.25,81.75,71.875,82.625,0.0,17.109,72.0,70.0,1000.0,200.0,0.0,32.375,77.188,76.375,0.0,77.25,77.0,71.563,77.313,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,76.375,-0.004,76.25,74.813,71.5,75.5,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.002,-0.01,0.0,0.0,0.034,0.034,-0.004,0.0,-0.0,0.001
8212007,1848,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,51.625,30.958,9.252,3.939,63.62,69.722,73.911,61.906,61.858,0.0,0.031,0.026,20.0,20.0,80.187,47.548,88.16,80.752,97.342,86.697,101.92,41.819,57.379,56.35,-10.852,110.0,110.0,72.563,72.188,66.063,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.766,69.5,68.688,-0.03,84.25,82.063,71.875,82.688,0.0,15.008,72.0,70.0,1000.0,200.0,0.0,32.938,77.188,76.375,0.0,77.25,76.938,71.875,77.313,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,76.25,-0.004,76.375,74.813,71.813,75.5,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.002,-0.01,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.001
8212007,1849,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,51.094,30.958,10.79,3.939,63.62,69.722,73.911,62.016,61.967,0.0,0.031,0.026,20.0,20.0,79.965,48.308,88.16,80.644,97.194,86.697,101.846,41.819,57.484,56.35,-10.852,110.0,110.0,72.563,72.188,66.375,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,69.563,68.625,-0.03,84.25,82.375,71.875,82.688,0.0,12.914,72.0,70.0,1000.0,200.0,0.0,33.156,77.188,76.375,0.0,77.125,76.938,72.0,77.313,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,76.25,-0.004,76.375,74.813,71.938,75.625,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.002,-0.01,0.0,0.0,0.033,0.033,-0.004,0.0,-0.001,0.001
8212007,1850,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,51.734,30.958,10.79,3.939,63.727,69.722,73.911,62.016,61.967,0.0,0.031,0.029,20.0,20.0,79.77,48.449,87.881,80.537,97.121,86.591,101.772,41.964,57.484,56.35,-10.867,110.0,110.0,72.75,72.125,66.375,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,69.5,68.688,-0.03,84.313,82.625,72.0,82.938,0.0,10.82,72.0,70.0,1000.0,200.0,0.0,33.438,77.25,76.375,0.0,77.25,77.0,72.188,77.5,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,76.375,-0.004,76.375,74.813,72.063,75.625,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,-0.01,0.0,0.0,0.034,0.034,-0.004,0.0,-0.0,0.001
8212007,1851,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,51.672,30.958,10.79,2.508,63.833,69.722,73.911,62.016,62.076,0.0,0.031,0.029,20.0,20.0,79.548,48.646,87.881,80.43,96.973,86.591,101.698,42.037,57.589,56.423,-10.867,110.0,110.0,72.75,72.125,66.375,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.688,69.5,68.688,-0.03,84.563,82.813,71.875,82.938,0.0,8.672,72.0,70.0,1000.0,200.0,0.0,33.625,77.25,76.375,0.0,77.25,76.938,72.313,77.5,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,76.375,-0.004,76.375,74.813,72.125,75.813,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.149,-0.148,0.149,0.002,-0.01,0.0,0.0,0.034,0.034,-0.004,0.0,-0.0,0.001
8212007,1852,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.438,30.958,10.79,3.939,63.94,69.615,73.803,62.126,62.185,0.0,0.031,0.026,20.0,20.0,79.353,48.843,87.881,80.323,96.973,86.485,101.624,42.109,57.589,56.496,-10.852,110.0,110.0,72.563,72.188,66.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,69.5,68.688,-0.03,84.625,82.938,71.875,83.0,0.0,6.523,72.0,70.0,1000.0,200.0,0.0,33.938,77.25,76.375,0.0,77.25,77.0,72.313,77.5,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,76.375,-0.004,76.563,74.813,72.313,75.875,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,-0.01,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.001
8212007,1853,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,51.969,30.958,10.79,5.371,63.94,69.615,73.911,62.126,62.185,0.0,0.031,0.026,20.0,20.0,79.186,48.759,87.881,80.216,96.899,86.485,101.551,42.182,57.694,56.496,-10.867,110.0,110.0,72.75,72.0,66.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,69.563,68.688,-0.03,84.625,83.0,71.875,83.0,0.0,4.438,72.0,70.0,1000.0,200.0,0.0,33.906,77.25,76.375,0.0,77.375,77.0,72.625,77.625,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,76.375,-0.004,76.375,74.813,72.438,75.875,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,-0.01,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.001
8212007,1854,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,52.156,30.958,12.328,2.508,64.046,69.508,73.911,62.236,62.294,0.0,0.031,0.026,20.0,20.0,78.964,48.984,87.881,80.109,96.826,86.485,101.477,42.255,57.694,56.569,-10.852,110.0,110.0,72.563,72.125,66.625,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,69.5,68.688,-0.03,84.75,83.125,72.0,83.0,0.0,2.273,72.0,70.0,1000.0,200.0,0.0,33.969,77.25,76.375,0.0,77.25,77.0,72.75,77.625,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,76.375,-0.004,76.563,74.813,72.5,76.063,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.002,-0.01,0.0,0.0,0.034,0.033,-0.004,0.0,-0.0,0.001
8212007,1855,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.172,29.696,10.79,3.939,64.153,69.508,73.803,62.236,62.403,0.0,0.031,0.026,20.0,20.0,78.769,48.984,87.738,80.001,96.752,86.378,101.551,42.4,57.799,56.642,-10.852,110.0,110.0,72.75,72.125,66.688,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,69.563,68.688,-0.03,84.875,83.438,72.0,83.0,0.0,0.151,72.0,70.0,1000.0,200.0,0.0,34.0,77.375,76.5,0.0,77.375,77.0,72.813,77.625,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,76.375,-0.004,76.563,74.813,72.625,76.063,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,0.149,-0.148,0.149,0.002,-0.01,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.001
8212007,1856,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.172,30.958,10.79,3.939,64.26,69.508,73.911,62.236,62.403,0.0,0.031,0.026,20.0,20.0,78.547,49.266,87.738,79.894,96.678,86.378,101.329,42.473,57.904,56.642,-10.852,110.0,110.0,72.563,72.125,66.688,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,69.5,68.688,-0.03,84.938,83.25,72.0,83.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,34.125,77.375,76.5,0.0,77.25,77.0,72.875,77.625,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,76.375,-0.004,76.563,74.813,72.625,76.125,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,-0.01,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.001
8212007,1857,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.344,30.958,12.328,3.939,64.26,69.508,73.911,62.346,62.512,0.0,0.031,0.029,20.0,20.0,78.38,49.209,87.738,79.787,96.604,86.272,101.329,42.545,57.904,56.642,-10.867,110.0,110.0,72.563,72.125,66.688,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,69.563,68.688,-0.03,85.125,83.438,72.0,83.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,34.219,77.375,76.5,0.0,77.25,77.125,72.875,77.625,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,76.375,-0.004,76.563,74.813,72.688,76.125,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,0.002,-0.01,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.001
8212007,1858,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.563,30.958,10.79,3.939,64.366,69.4,73.911,62.346,62.512,0.0,0.031,0.026,20.0,20.0,78.157,49.238,87.738,79.68,96.531,86.272,101.255,42.618,57.904,56.715,-10.852,110.0,110.0,72.563,72.125,66.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,69.563,68.813,-0.03,85.25,83.563,72.0,83.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,34.531,77.375,76.5,0.0,77.375,77.125,73.188,77.625,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,76.375,-0.004,76.563,74.813,72.875,76.188,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,0.0,0.001,0.002,-0.01,0.0,0.0,0.034,0.034,-0.003,0.0,-0.001,0.001
8212007,1859,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.641,30.958,10.79,3.939,64.473,69.4,73.911,62.346,62.62,0.0,0.031,0.026,20.0,20.0,77.935,49.576,87.738,79.573,96.457,86.272,101.181,42.691,58.008,56.788,-10.852,110.0,110.0,72.75,72.125,67.0,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.063,69.563,68.813,-0.03,85.313,83.563,72.125,83.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,34.344,77.375,76.5,0.0,77.375,77.125,73.188,77.688,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,76.563,-0.004,76.563,74.813,73.0,76.188,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,-0.01,0.0,0.0,0.034,0.034,-0.003,0.0,-0.001,0.001
8212007,1900,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.547,30.958,12.328,2.508,64.58,69.4,73.911,62.455,62.729,0.0,0.031,0.026,20.0,20.0,77.768,49.519,87.713,79.466,96.383,86.165,101.108,42.763,58.008,56.788,-10.867,110.0,110.0,72.563,72.0,67.0,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.016,69.563,68.688,-0.03,85.313,83.688,72.125,83.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,34.563,77.438,76.563,0.0,77.25,77.25,73.25,77.688,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,76.375,-0.004,76.563,74.813,73.063,76.375,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,-0.01,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.001
8212007,1901,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.797,30.958,12.328,3.939,64.58,69.4,74.02,62.455,62.729,0.0,0.031,0.029,20.0,20.0,77.574,49.519,87.713,79.358,96.309,86.165,101.034,42.836,58.008,56.861,-10.852,110.0,110.0,72.563,72.0,67.063,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,69.688,68.688,-0.03,85.563,83.813,72.188,83.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,34.656,77.438,76.563,0.0,77.375,77.125,73.25,77.688,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,76.375,-0.004,76.625,74.813,73.063,76.375,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.149,0.002,-0.01,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.001
8212007,1902,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.563,30.958,9.252,3.939,64.686,69.293,73.911,62.455,62.838,0.0,0.031,0.026,20.0,20.0,77.351,49.688,87.713,79.251,96.162,86.165,100.96,42.909,58.113,56.861,-10.852,110.0,110.0,72.563,72.0,67.063,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,69.688,68.813,-0.03,85.563,83.563,72.438,83.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,34.344,77.438,76.5,0.0,77.375,77.25,73.375,77.813,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,76.375,-0.004,76.563,74.813,73.188,76.438,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,0.002,-0.01,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.001
8212007,1903,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.438,30.958,1.572,3.939,64.899,69.293,73.911,62.565,62.947,0.0,0.031,0.029,20.0,20.0,77.184,49.716,87.713,79.251,96.162,86.059,100.886,42.981,58.218,56.861,-10.852,110.0,110.0,72.563,72.0,67.063,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,69.563,68.688,-0.03,85.813,83.813,72.438,83.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,34.938,77.438,76.563,0.0,77.375,77.25,73.5,77.688,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,76.563,-0.004,76.625,74.813,73.313,76.438,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.002,-0.01,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.001
