DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8212007,1904,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,53.094,30.958,9.252,3.939,64.793,69.293,73.911,62.565,62.947,0.0,0.027,0.029,20.0,20.0,76.99,49.773,87.713,79.037,96.088,86.059,100.812,43.054,58.218,56.934,-10.867,110.0,110.0,72.438,72.125,67.063,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,69.688,68.813,-0.03,85.938,83.688,72.438,83.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,34.594,77.688,76.563,0.0,77.375,77.125,73.5,77.688,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,76.563,-0.004,76.625,74.813,73.313,76.563,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.002,-0.01,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.002
8212007,1905,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,53.125,30.958,9.252,3.939,64.899,69.186,73.911,62.565,63.056,0.0,0.031,0.026,20.0,20.0,76.823,49.885,87.7,78.93,96.014,85.952,100.812,43.127,58.323,57.006,-10.867,110.0,110.0,72.563,72.0,67.188,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,69.688,68.688,-0.03,86.125,83.688,72.5,83.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,34.875,77.688,76.563,0.0,77.375,77.25,73.688,77.813,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,76.563,-0.004,76.563,74.813,73.5,76.563,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.147,0.149,0.149,-0.148,0.149,0.002,-0.01,0.0,0.0,0.034,0.033,-0.004,0.0,-0.001,0.002
8212007,1906,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,53.016,30.958,10.79,3.939,65.006,69.186,73.911,62.785,63.056,0.0,0.031,0.029,20.0,20.0,76.628,49.914,87.7,78.822,95.94,85.952,100.664,43.272,58.323,57.006,-10.852,110.0,110.0,72.563,71.938,67.313,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,69.688,68.688,-0.03,86.563,84.0,72.5,83.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,34.969,77.688,76.563,0.0,77.375,77.25,73.688,77.688,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,76.563,-0.004,76.625,74.875,73.563,76.688,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,-0.01,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.002
8212007,1907,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,53.313,30.958,12.328,3.939,65.006,69.186,73.911,62.675,63.165,0.0,0.027,0.029,20.0,20.0,76.434,49.998,87.7,78.822,95.793,85.952,100.664,43.345,58.428,57.079,-10.852,110.0,110.0,72.438,72.0,67.438,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,69.688,68.688,-0.03,87.063,84.0,72.625,83.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.125,77.813,76.688,0.0,77.375,77.25,73.688,77.813,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.563,-0.004,76.625,74.813,73.563,76.688,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,-0.01,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.001
8212007,1908,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,53.188,30.958,1.572,3.939,65.113,69.078,73.911,62.675,63.274,0.0,0.031,0.029,20.0,20.0,76.267,50.111,87.7,78.715,95.793,85.952,100.664,43.49,58.428,57.225,-10.867,110.0,110.0,72.563,72.0,67.438,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,69.688,68.688,-0.03,87.563,84.188,72.625,83.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.188,77.813,76.563,0.0,77.375,77.25,73.813,77.813,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.563,-0.004,76.75,75.0,73.688,76.813,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.002,-0.01,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.002
8212007,1909,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,53.219,30.958,10.79,3.939,65.219,69.078,73.911,62.785,63.274,0.0,0.027,0.026,20.0,20.0,76.128,50.139,87.7,78.608,95.719,85.846,100.517,43.418,58.533,57.152,-10.852,110.0,110.0,72.563,72.0,67.438,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,69.688,68.813,-0.03,87.813,84.0,72.75,83.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.094,77.813,76.688,0.0,77.375,77.25,73.813,77.813,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.563,-0.004,76.625,75.0,73.688,76.813,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.002,-0.01,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.002
8212007,1910,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,53.203,30.958,9.252,2.508,65.219,69.078,73.911,62.785,63.274,0.0,0.027,0.029,20.0,20.0,75.933,50.195,87.654,78.501,95.645,85.846,100.517,43.636,58.533,57.152,-10.867,110.0,110.0,72.563,71.938,67.438,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,69.688,68.813,-0.03,88.0,84.0,72.75,83.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.125,77.813,76.688,0.0,77.375,77.25,73.813,77.813,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.563,-0.004,76.625,75.0,73.813,76.813,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.002,-0.01,0.0,0.0,0.034,0.033,-0.004,0.0,-0.001,0.002
8212007,1911,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,53.422,30.958,10.79,2.508,65.326,69.078,73.911,62.785,63.383,0.0,0.027,0.029,20.0,20.0,75.766,50.252,87.654,78.501,95.498,85.74,100.369,43.636,58.638,57.225,-10.852,110.0,110.0,72.563,72.0,67.438,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,69.688,68.813,-0.03,88.25,84.125,72.813,83.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,34.969,77.875,76.688,0.0,77.375,77.25,73.875,77.813,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.563,-0.004,76.75,75.0,73.875,76.813,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,-0.01,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.002
8212007,1912,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.953,30.958,7.715,3.939,65.326,69.078,73.911,62.785,63.383,0.0,0.031,0.026,20.0,20.0,75.627,50.336,87.654,78.394,95.424,85.74,100.369,43.708,58.638,57.225,-10.852,110.0,110.0,72.563,72.0,67.563,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,69.688,68.813,-0.03,88.375,84.188,72.813,83.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.281,77.875,76.688,0.0,77.375,77.25,73.875,77.813,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.563,-0.004,76.75,75.0,73.875,77.0,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.003,-0.01,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.002
8212007,1913,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,53.594,30.958,9.252,2.508,65.433,69.078,73.911,62.895,63.491,0.0,0.031,0.026,20.0,20.0,75.46,50.449,87.654,78.287,95.35,85.74,100.295,43.781,58.743,57.298,-10.852,110.0,110.0,72.438,72.0,67.688,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,69.875,68.813,-0.03,88.438,84.25,73.0,83.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.25,77.875,76.688,0.0,77.375,77.313,74.0,77.938,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.563,-0.004,76.875,75.0,73.875,77.0,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.003,-0.01,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.001
8212007,1914,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,53.5,30.958,10.79,3.939,65.646,68.971,73.911,62.895,63.6,0.0,0.027,0.026,20.0,20.0,75.321,50.421,87.654,78.287,95.277,85.74,100.221,43.854,58.743,57.298,-10.867,110.0,110.0,72.563,71.938,67.688,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,69.688,68.875,-0.03,88.563,84.25,73.0,83.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.125,77.875,76.688,0.0,77.375,77.313,74.0,77.938,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.625,-0.004,76.875,75.063,74.125,77.063,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.003,-0.01,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.001
8212007,1915,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,53.531,30.958,10.79,3.939,65.539,68.971,73.911,62.895,63.6,0.0,0.031,0.026,20.0,20.0,75.127,50.421,87.46,78.179,95.129,85.633,100.148,43.926,58.848,57.371,-10.867,110.0,110.0,72.438,72.0,67.688,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,69.875,68.813,-0.03,88.75,84.25,73.0,83.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.313,77.875,76.813,0.0,77.438,77.25,74.0,77.938,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.563,-0.004,76.875,75.0,74.188,77.063,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.003,-0.01,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.002
8212007,1916,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,53.313,30.958,10.79,5.371,65.646,68.971,73.911,62.895,63.6,0.0,0.031,0.029,20.0,20.0,74.988,50.505,87.46,78.072,95.129,85.633,100.074,43.999,58.848,57.371,-10.852,110.0,110.0,72.563,72.0,67.813,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.984,69.875,68.813,-0.03,88.875,84.625,73.125,83.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.25,78.0,76.688,0.0,77.438,77.25,74.063,77.938,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.563,-0.004,76.875,75.063,74.188,77.063,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.003,-0.01,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.001
8212007,1917,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,53.438,30.958,0.037,2.508,65.752,68.971,73.911,62.895,63.6,0.0,0.031,0.026,20.0,20.0,74.849,50.59,87.46,77.965,95.055,85.633,100.0,44.072,58.953,57.444,-10.852,110.0,110.0,72.563,71.938,67.875,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,69.875,68.875,-0.03,88.938,84.188,73.125,83.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.219,78.0,76.813,0.0,77.438,77.313,74.25,77.938,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.563,-0.004,76.75,75.063,74.188,77.188,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.003,-0.01,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.001
8212007,1918,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,53.469,30.958,12.328,2.508,65.752,68.971,73.911,63.004,63.709,0.0,0.031,0.026,20.0,20.0,74.682,50.59,87.46,77.965,94.982,85.74,100.0,44.217,58.953,57.517,-10.852,110.0,110.0,72.563,71.938,67.875,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,69.875,68.813,-0.03,88.938,84.188,73.188,83.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.094,78.0,76.813,0.0,77.375,77.25,74.25,77.938,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.625,-0.004,76.875,75.25,74.25,77.188,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.022,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.003,-0.01,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.002
8212007,1919,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,53.609,30.958,12.328,2.508,65.966,68.971,73.911,63.004,63.818,0.0,0.027,0.026,20.0,20.0,74.515,50.759,87.46,77.965,94.982,85.42,99.926,44.217,59.057,57.517,-10.852,110.0,110.0,72.438,71.688,67.813,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,69.875,68.875,-0.03,88.938,84.25,73.188,83.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.344,78.0,76.813,0.0,77.375,77.313,74.25,77.938,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.625,-0.004,76.875,75.25,74.25,77.188,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.147,0.001,0.001,-0.148,0.149,0.003,-0.01,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.002
8212007,1920,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,53.609,30.958,12.328,2.508,65.859,68.971,73.911,63.114,63.818,0.0,0.031,0.026,20.0,20.0,74.376,50.843,87.298,77.751,94.834,85.527,99.778,44.362,59.057,57.59,-10.852,110.0,110.0,72.438,71.938,67.875,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.859,69.875,68.813,-0.03,88.938,84.188,73.313,83.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.313,78.063,76.813,0.0,77.438,77.25,74.25,77.938,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.563,-0.004,76.875,75.375,74.375,77.188,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.003,-0.01,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.002
8212007,1921,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,53.109,30.958,12.328,2.508,65.966,68.971,73.911,63.114,63.927,0.0,0.027,0.026,20.0,20.0,74.237,50.787,87.298,77.751,94.834,85.42,99.778,44.435,59.057,57.59,-10.852,110.0,110.0,72.563,71.938,68.0,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,69.875,68.813,-0.03,88.938,84.125,73.313,83.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.313,78.063,76.938,0.0,77.438,77.313,74.25,77.938,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.625,-0.004,76.875,75.25,74.375,77.188,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.003,-0.01,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.002
8212007,1922,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,53.422,30.958,9.252,3.939,65.966,68.971,73.911,63.114,63.927,0.0,0.031,0.026,20.0,20.0,74.07,51.012,87.298,77.644,94.76,85.42,99.705,44.435,59.162,57.663,-10.852,110.0,110.0,72.438,71.938,68.0,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.0,68.813,-0.03,88.875,84.188,73.438,83.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.313,78.25,76.938,0.0,77.438,77.313,74.375,77.813,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.625,-0.004,76.875,75.375,74.375,77.313,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.003,-0.01,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.002
8212007,1923,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,53.266,30.958,9.252,3.939,66.072,68.864,73.911,63.114,64.036,0.0,0.031,0.026,20.0,20.0,73.959,50.815,87.298,77.536,94.613,85.314,99.631,44.58,59.162,57.663,-10.852,110.0,110.0,72.438,71.938,68.0,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,69.875,68.813,-0.03,88.875,84.188,73.438,83.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.031,78.25,76.938,0.0,77.375,77.313,74.25,77.938,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.625,-0.004,76.875,75.375,74.5,77.313,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,0.0,0.001,0.003,-0.01,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.002
8212007,1924,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,53.0,30.958,10.79,2.508,66.179,68.864,73.911,63.114,64.036,0.0,0.031,0.029,20.0,20.0,73.82,50.956,87.298,77.536,94.539,85.314,99.631,44.58,59.267,57.736,-10.852,110.0,110.0,72.438,71.688,68.188,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.094,69.875,68.813,-0.03,88.875,84.188,73.625,83.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.0,78.25,76.938,0.0,77.375,77.313,74.375,77.938,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.625,-0.004,76.938,75.375,74.5,77.188,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.003,-0.01,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.002
8212007,1925,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,53.125,30.958,13.866,2.508,66.179,68.864,73.911,63.224,64.036,0.0,0.027,0.026,20.0,20.0,73.681,51.181,87.194,77.429,94.465,85.314,99.483,44.726,59.267,57.736,-10.867,110.0,110.0,72.375,71.688,68.188,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.047,70.0,68.875,-0.03,88.875,84.188,73.625,83.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.125,78.25,76.938,0.0,77.375,77.313,74.375,77.938,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.625,-0.004,76.938,75.375,74.5,77.313,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.003,-0.01,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.002
8212007,1926,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,53.188,30.958,10.79,3.939,66.286,68.864,73.911,63.224,64.145,0.0,0.031,0.026,20.0,20.0,73.542,51.125,87.194,77.429,94.392,85.207,99.483,44.799,59.372,57.736,-10.852,110.0,110.0,72.438,71.938,68.188,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.016,70.0,68.875,-0.03,88.75,84.188,73.625,83.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.0,78.375,76.938,0.0,77.438,77.313,74.375,78.125,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.625,-0.004,76.938,75.5,74.688,77.313,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,-0.072,0.0,0.001,0.003,-0.01,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.002
8212007,1927,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.719,30.958,9.252,2.508,66.392,68.864,73.911,63.334,64.145,0.0,0.031,0.026,20.0,20.0,73.403,51.125,87.194,77.322,94.318,85.207,99.335,44.799,59.372,57.809,-10.852,110.0,110.0,72.438,71.688,68.313,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.906,70.0,68.875,-0.03,88.563,84.125,73.75,83.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.156,78.375,77.063,0.0,77.375,77.313,74.5,78.125,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.625,-0.004,76.938,75.5,74.688,77.313,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.003,-0.01,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.002
8212007,1928,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,53.141,30.958,0.037,2.508,66.392,68.864,73.911,63.334,64.254,0.0,0.027,0.026,20.0,20.0,73.264,51.406,87.194,77.322,94.318,85.207,99.335,44.944,59.372,57.881,-10.852,110.0,110.0,72.375,71.563,68.313,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.859,70.0,68.813,-0.03,88.563,83.813,73.75,83.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.031,78.375,77.063,0.0,77.375,77.313,74.5,77.938,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.625,-0.004,76.875,75.5,74.813,77.313,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.003,-0.01,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.002
8212007,1929,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.797,30.958,10.79,2.508,66.392,68.864,73.911,63.334,64.254,0.0,0.031,0.026,20.0,20.0,73.125,51.153,87.194,77.215,94.17,85.101,99.261,44.944,59.477,57.881,-10.867,110.0,110.0,72.438,71.563,68.313,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.0,68.875,-0.03,88.563,83.813,73.75,83.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,34.969,78.375,77.063,0.0,77.438,77.313,74.625,78.125,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.625,-0.004,76.938,75.5,74.813,77.313,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.149,0.001,-0.148,0.001,0.003,-0.01,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.002
8212007,1930,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,53.391,25.913,10.79,2.508,66.499,68.756,73.911,63.334,64.363,0.0,0.027,0.026,20.0,20.0,72.986,51.322,86.967,77.108,94.17,85.101,99.188,45.089,59.477,57.954,-10.867,110.0,110.0,72.438,71.688,68.313,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.0,68.875,-0.03,88.375,83.813,73.813,83.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,34.813,78.375,77.063,0.0,77.438,77.313,74.625,77.938,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.625,-0.004,76.938,75.5,74.813,77.313,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.003,-0.01,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.002
8212007,1931,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.828,25.913,12.328,2.508,66.499,68.864,74.02,63.443,64.363,0.0,0.027,0.026,20.0,20.0,72.847,51.153,86.967,77.108,94.097,85.101,99.114,45.089,59.477,57.954,-10.867,110.0,110.0,72.438,71.688,68.5,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.094,70.125,68.875,-0.03,88.375,83.688,73.813,83.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,34.406,78.438,77.063,0.0,77.438,77.313,74.625,77.938,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.625,-0.004,76.938,75.563,74.875,77.313,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.003,-0.01,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.002
8212007,1932,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.609,25.913,12.328,2.508,66.606,68.756,73.911,63.334,64.363,0.0,0.027,0.026,20.0,20.0,72.708,51.435,86.967,77.0,93.949,84.995,99.114,45.235,59.582,58.027,-10.852,110.0,110.0,72.438,71.688,68.375,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.078,70.0,68.875,-0.03,88.125,83.813,73.875,83.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,34.313,78.438,77.063,0.0,77.438,77.563,74.625,77.938,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.625,-0.004,76.938,75.5,74.813,77.313,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.003,-0.01,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.002
8212007,1933,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.438,25.913,10.79,2.508,66.606,68.756,74.02,63.443,64.471,0.0,0.031,0.026,20.0,20.0,72.569,51.378,86.967,77.0,93.949,84.995,99.04,45.235,59.582,58.027,-10.867,110.0,110.0,72.438,71.688,68.375,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.109,70.0,68.875,-0.03,88.125,83.688,73.875,83.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,34.406,78.438,77.188,0.0,77.438,77.563,74.688,78.125,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.625,-0.004,76.938,75.5,74.875,77.313,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.003,-0.01,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.002
8212007,1934,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.391,25.913,12.328,2.508,66.712,68.756,74.02,63.443,64.471,0.0,0.027,0.026,20.0,20.0,72.43,51.406,86.967,76.893,93.875,84.888,98.966,45.307,59.687,58.1,-10.852,110.0,110.0,72.438,71.563,68.375,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.016,70.0,68.875,-0.03,88.0,83.688,73.875,83.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,34.281,78.438,77.063,0.0,77.438,77.563,74.688,77.938,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.625,-0.004,76.938,75.563,74.875,77.313,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.003,-0.01,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.002
8212007,1935,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.359,25.913,12.328,2.508,66.819,68.756,73.911,63.443,64.471,0.0,0.031,0.026,20.0,20.0,72.319,51.519,86.63,76.893,93.802,84.888,98.966,45.453,59.687,58.1,-10.852,110.0,110.0,72.438,71.688,68.5,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.109,70.125,68.875,-0.03,87.813,83.688,74.0,83.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,34.344,78.438,77.188,0.0,77.438,77.313,74.688,77.938,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.625,-0.004,77.125,75.5,75.0,77.313,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,0.003,-0.01,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.002
8212007,1936,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.422,25.913,12.328,2.508,66.819,68.756,73.911,63.553,64.58,0.0,0.031,0.026,20.0,20.0,72.208,51.575,86.63,76.786,93.728,84.888,98.892,45.453,59.792,58.173,-10.852,110.0,110.0,72.438,71.688,68.625,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.125,68.875,-0.03,87.375,83.688,74.0,83.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,34.188,78.563,77.188,0.0,77.438,77.563,74.688,77.938,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.75,-0.004,76.938,75.563,75.0,77.375,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.003,-0.01,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
8212007,1937,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.344,25.913,12.328,2.508,66.925,68.756,73.911,63.443,64.689,0.0,0.031,0.026,20.0,20.0,72.069,51.406,86.63,76.786,93.728,84.888,98.745,45.525,59.792,58.173,-10.852,110.0,110.0,72.438,71.563,68.625,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.031,70.125,68.875,-0.03,87.188,83.688,74.188,83.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,34.0,78.563,77.188,0.0,77.438,77.313,74.875,77.938,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.625,-0.004,77.125,75.563,75.0,77.313,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.001,0.001,-0.148,0.149,0.003,-0.01,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
8212007,1938,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.188,25.913,9.252,2.508,66.925,68.756,74.02,63.553,64.58,0.0,0.031,0.029,20.0,20.0,71.902,51.575,86.63,76.679,93.654,84.782,98.745,45.598,59.897,58.246,-10.852,110.0,110.0,72.438,71.688,68.813,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.922,70.125,68.875,-0.03,87.063,83.563,74.188,83.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,34.094,78.563,77.188,0.0,77.438,77.313,74.688,77.938,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.625,-0.004,77.125,75.688,75.0,77.313,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,76.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,-0.072,0.0,0.149,0.003,-0.01,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
8212007,1939,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.188,25.913,12.328,2.508,67.032,68.756,73.911,63.553,64.689,0.0,0.027,0.026,20.0,20.0,71.763,51.463,86.63,76.679,93.507,84.782,98.671,45.671,59.897,58.246,-10.867,110.0,110.0,72.438,71.563,68.625,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.969,70.125,69.125,-0.03,86.75,83.5,74.188,83.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,34.031,78.688,77.188,0.0,77.438,77.313,74.875,77.938,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.75,-0.004,77.125,75.688,75.0,77.313,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,76.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.003,-0.01,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.003
8212007,1940,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,51.922,25.913,10.79,2.508,67.032,68.756,74.02,63.663,64.689,0.0,0.031,0.026,20.0,20.0,71.679,51.829,86.63,76.572,93.433,84.675,98.597,45.743,60.002,58.246,-10.852,110.0,110.0,72.438,71.563,68.625,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.094,70.125,69.125,-0.03,86.563,83.5,74.313,83.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.969,78.688,77.25,0.0,77.438,77.563,74.875,77.938,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.75,-0.004,77.125,75.688,75.063,77.313,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.003,-0.01,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.003
8212007,1941,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,51.969,25.913,9.252,3.939,67.139,68.756,74.02,63.663,64.798,0.0,0.031,0.026,20.0,20.0,71.568,52.026,86.287,76.572,93.433,84.675,98.597,45.816,60.002,58.319,-10.852,110.0,110.0,72.563,71.563,68.813,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.078,70.188,68.875,-0.03,86.375,83.5,74.313,83.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,34.0,78.688,77.25,0.0,77.438,77.313,74.875,77.938,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.75,-0.004,77.125,75.688,75.063,77.313,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.003,-0.01,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.003
8212007,1942,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.031,25.913,10.79,2.508,67.139,68.756,74.02,63.663,64.798,0.0,0.027,0.026,20.0,20.0,71.429,51.885,86.287,76.465,93.359,84.675,98.523,45.961,60.106,58.392,-10.852,110.0,110.0,72.438,71.438,68.813,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.063,70.188,68.875,-0.03,86.125,83.438,74.313,83.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,34.0,78.688,77.25,0.0,77.375,77.563,75.0,77.938,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.625,-0.004,77.125,75.688,75.063,77.313,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.003,-0.01,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.003
8212007,1943,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,51.859,25.913,12.328,2.508,67.245,68.756,74.02,63.663,64.907,0.0,0.031,0.026,20.0,20.0,71.346,51.829,86.287,76.465,93.285,84.675,98.449,45.961,60.106,58.392,-10.852,110.0,110.0,72.375,71.563,68.813,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.953,70.188,69.125,-0.03,86.063,83.438,74.438,83.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.844,78.875,77.25,0.0,77.438,77.563,75.0,77.938,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.75,-0.004,77.125,75.875,75.063,77.313,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,76.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.001,0.149,0.0,0.149,0.003,-0.01,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
8212007,1944,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,51.875,24.652,9.252,3.939,67.352,68.756,74.02,63.773,64.907,0.0,0.027,0.026,20.0,20.0,71.207,51.632,86.287,76.465,93.285,84.569,98.375,46.034,60.106,58.465,-10.852,110.0,110.0,72.375,71.563,68.813,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.125,69.125,-0.03,85.938,83.25,74.438,83.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.938,78.875,77.25,0.0,77.438,77.313,75.0,77.938,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.75,-0.004,77.25,75.875,75.25,77.313,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,76.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.003,-0.01,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.003
8212007,1945,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,31.616,-0.005,-0.011,0.0,80.0,55.0,1.4,51.875,25.913,12.328,2.508,67.352,68.756,73.911,63.773,64.907,0.0,0.031,0.026,20.0,20.0,71.095,51.829,86.287,76.357,93.138,84.569,98.302,46.034,60.211,58.392,-10.867,110.0,110.0,72.438,71.563,68.875,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.766,70.188,69.125,-0.03,85.813,83.25,74.438,83.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.938,78.875,77.25,0.0,77.438,77.563,75.0,77.938,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.75,-0.004,77.125,75.875,75.25,77.313,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,76.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.003,-0.01,0.0,0.0,0.034,0.032,-0.005,0.0,-0.001,0.003
8212007,1946,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,51.734,25.913,12.328,1.076,67.352,68.756,74.02,63.773,64.907,0.0,0.031,0.026,20.0,20.0,71.012,52.082,86.151,76.357,93.064,84.569,98.228,46.179,60.211,58.538,-10.852,110.0,110.0,72.438,71.563,68.875,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.859,70.125,69.125,-0.03,85.563,83.0,74.5,83.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.844,78.875,77.375,0.0,77.375,77.563,75.0,77.938,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.75,-0.004,77.125,75.875,75.375,77.313,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,76.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.003,-0.01,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.003
8212007,1947,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,51.734,25.913,10.79,3.939,67.459,68.756,74.02,63.773,65.016,0.0,0.031,0.026,20.0,20.0,70.901,52.167,86.151,76.357,93.064,84.569,98.154,46.252,60.211,58.538,-10.867,110.0,110.0,72.375,71.563,68.875,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.125,69.125,-0.03,85.563,82.938,74.438,83.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.875,78.875,77.375,0.0,77.375,77.563,75.0,77.938,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.75,-0.004,77.125,75.688,75.375,77.313,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,0.003,-0.01,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.003
8212007,1948,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,51.922,25.913,12.328,2.508,67.459,68.756,74.02,63.883,65.016,0.0,0.031,0.026,20.0,20.0,70.79,51.942,86.151,76.357,92.99,84.462,98.154,46.398,60.316,58.538,-10.852,110.0,110.0,72.438,71.563,68.875,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.078,70.188,69.125,-0.03,85.5,82.813,74.813,83.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.75,78.938,77.25,0.0,77.375,77.563,75.0,77.938,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.75,-0.004,77.125,75.875,75.375,77.313,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,76.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.003,-0.01,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
8212007,1949,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,51.797,25.913,12.328,2.508,67.565,68.756,74.02,63.883,65.016,0.0,0.031,0.026,20.0,20.0,70.678,52.11,86.151,76.357,92.917,84.462,98.08,46.398,60.316,58.611,-10.852,110.0,110.0,72.438,71.563,68.875,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.188,69.125,-0.03,85.313,82.813,74.625,83.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.531,78.938,77.375,0.0,77.375,77.563,75.0,77.938,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.75,-0.004,77.125,75.875,75.375,77.313,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,76.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.149,-0.072,0.0,0.001,0.003,-0.01,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
8212007,1950,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,51.625,25.913,10.79,2.508,67.565,68.756,74.02,63.883,65.125,0.0,0.031,0.029,20.0,20.0,70.539,52.054,86.151,76.25,92.843,84.462,98.006,46.47,60.421,58.611,-10.852,110.0,110.0,72.438,71.563,69.0,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.188,69.25,-0.03,85.313,82.625,74.625,83.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.5,78.875,77.375,0.0,77.438,77.563,75.0,77.938,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.75,-0.004,77.125,75.875,75.375,77.313,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,76.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.003,-0.01,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.003
8212007,1951,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,51.547,25.913,10.79,2.508,67.672,68.756,74.02,63.883,65.125,0.0,0.031,0.026,20.0,20.0,70.456,52.195,85.969,76.25,92.769,84.356,97.932,46.543,60.421,58.684,-10.852,110.0,110.0,72.375,71.563,69.0,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.078,70.188,69.125,-0.03,85.25,82.5,74.813,83.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.344,79.063,77.375,0.0,77.438,77.563,75.0,77.938,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.75,-0.004,77.125,75.688,75.375,77.313,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,76.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.003,-0.01,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
8212007,1952,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,51.359,25.913,10.79,2.508,67.672,68.756,74.02,63.992,65.234,0.0,0.031,0.026,20.0,20.0,70.4,52.448,85.969,76.25,92.769,84.356,97.932,46.616,60.421,58.684,-10.867,110.0,110.0,72.438,71.563,69.0,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.094,70.188,69.125,-0.03,85.125,82.375,74.813,83.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.188,79.063,77.563,0.0,77.438,77.563,75.063,77.938,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.75,-0.004,77.25,75.875,75.375,77.313,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,76.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.003,-0.01,0.0,0.0,0.033,0.034,-0.005,0.0,-0.001,0.003
8212007,1953,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,51.078,25.913,9.252,1.076,67.778,68.756,74.02,63.883,65.234,0.0,0.031,0.029,20.0,20.0,70.261,51.998,85.969,76.25,92.695,84.356,97.858,46.688,60.526,58.757,-10.852,110.0,110.0,72.375,71.563,69.0,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.0,70.188,69.125,-0.03,84.938,82.375,74.813,83.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.813,78.938,77.563,0.0,77.375,77.563,75.0,77.938,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.813,-0.004,77.125,75.875,75.438,77.375,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,76.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.003,-0.01,0.0,0.0,0.033,0.034,-0.005,0.0,-0.001,0.003
8212007,1954,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.719,25.913,12.328,1.076,67.778,68.756,74.129,63.992,65.234,0.0,0.031,0.029,20.0,20.0,70.15,51.998,85.969,76.25,92.622,84.356,97.785,46.761,60.526,58.757,-10.852,110.0,110.0,72.375,71.438,69.125,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.969,70.313,69.125,-0.03,84.875,82.375,74.813,83.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.688,79.063,77.563,0.0,77.438,77.313,75.063,77.938,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.75,-0.004,77.25,75.688,75.438,77.313,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,76.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.003,-0.01,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
8212007,1955,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.734,24.652,10.79,2.508,67.778,68.756,74.02,63.992,65.342,0.0,0.031,0.026,20.0,20.0,70.067,52.477,85.969,76.25,92.548,84.249,97.711,46.834,60.631,58.829,-10.852,110.0,110.0,72.375,71.563,69.125,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.063,70.188,69.125,-0.03,84.875,82.313,74.938,83.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.719,79.063,77.563,0.0,77.438,77.563,75.063,77.938,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.75,-0.004,77.25,75.875,75.438,77.313,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,76.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.003,-0.01,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
8212007,1956,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.922,24.652,13.866,1.076,67.885,68.756,74.129,64.102,65.342,0.0,0.031,0.029,20.0,20.0,69.983,52.054,85.833,76.143,92.474,84.249,97.637,46.906,60.631,58.829,-10.852,110.0,110.0,72.438,71.438,69.125,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.188,69.25,-0.03,84.75,82.188,74.938,82.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.375,79.063,77.563,0.0,77.438,77.563,75.063,77.938,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.813,-0.004,77.25,75.875,75.438,77.313,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,76.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.003,-0.01,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.003
