DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8212007,1957,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,50.547,24.652,12.328,3.939,67.885,68.864,74.129,64.102,65.342,0.0,0.031,0.026,20.0,20.0,69.872,52.139,85.833,76.143,92.474,84.249,97.637,46.979,60.631,58.902,-10.852,110.0,110.0,72.375,71.563,69.125,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.313,69.25,-0.03,84.625,82.063,74.938,82.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.25,79.063,77.563,0.0,77.438,77.563,75.063,77.938,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.813,-0.004,77.25,76.0,75.5,77.375,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.003,-0.01,0.0,0.0,0.034,0.033,-0.005,0.0,-0.001,0.004
8212007,1958,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.578,24.652,12.328,2.508,67.992,68.756,74.129,64.102,65.451,0.0,0.031,0.026,20.0,20.0,69.761,52.364,85.833,76.036,92.4,84.143,97.563,46.979,60.736,58.975,-10.852,110.0,110.0,72.438,71.563,69.125,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.094,70.188,69.125,-0.03,84.625,82.188,74.938,82.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.344,79.125,77.563,0.0,77.438,77.563,75.063,77.938,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.813,-0.004,77.125,76.0,75.5,77.375,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,76.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.003,-0.01,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
8212007,1959,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.156,24.652,10.79,2.508,67.992,68.864,74.129,64.102,65.451,0.0,0.031,0.026,20.0,20.0,69.65,52.448,85.833,76.036,92.326,84.143,97.489,47.124,60.736,58.975,-10.852,110.0,110.0,72.375,71.438,69.188,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.922,70.313,69.125,-0.03,84.563,82.063,75.0,82.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.188,79.125,77.75,0.0,77.375,77.563,75.063,77.938,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.813,-0.004,77.25,76.0,75.5,77.313,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,76.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.001,0.003,-0.01,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
8212007,2000,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.094,25.913,10.79,1.076,67.992,68.756,74.02,64.102,65.451,0.0,0.031,0.026,20.0,20.0,69.594,52.308,85.833,76.036,92.253,84.143,97.415,47.124,60.841,58.975,-10.852,110.0,110.0,72.438,71.563,69.188,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.313,69.25,-0.03,84.313,82.063,75.0,82.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.25,79.125,77.563,0.0,77.375,77.563,75.063,77.938,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.813,-0.004,77.25,76.0,75.625,77.375,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.003,-0.01,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
8212007,2001,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.25,25.913,12.328,2.508,68.098,68.864,74.129,64.212,65.56,0.0,0.031,0.026,20.0,20.0,69.483,52.139,85.677,76.036,92.253,84.037,97.415,47.197,60.841,59.048,-10.852,110.0,110.0,72.438,71.563,69.438,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.984,70.313,69.25,-0.03,84.313,81.875,75.0,82.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.156,79.125,77.688,0.0,77.438,77.563,75.188,77.938,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.813,-0.004,77.25,76.0,75.625,77.313,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.003,-0.01,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
8212007,2002,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.25,24.652,13.866,1.076,68.205,68.864,74.129,64.212,65.56,0.0,0.031,0.026,20.0,20.0,69.399,52.617,85.677,75.929,92.179,84.037,97.342,47.342,60.841,59.048,-10.852,110.0,110.0,72.438,71.563,69.188,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.313,69.25,-0.03,84.25,82.063,75.0,82.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.125,79.125,77.688,0.0,77.438,77.563,75.188,77.938,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.813,-0.004,77.25,76.0,75.625,77.375,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.003,-0.01,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
8212007,2003,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.313,24.652,12.328,2.508,68.205,68.864,74.129,64.212,65.56,0.0,0.031,0.026,20.0,20.0,69.316,52.308,85.677,75.822,92.105,84.037,97.268,47.415,60.946,59.121,-10.852,110.0,110.0,72.438,71.563,69.188,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.313,69.25,-0.03,84.25,81.875,75.125,82.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.094,79.125,77.688,0.0,77.438,77.563,75.063,77.813,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.813,-0.004,77.25,75.688,75.625,77.313,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.003,-0.01,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
8212007,2004,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.328,24.652,12.328,1.076,68.205,68.864,74.129,64.212,65.669,0.0,0.031,0.029,20.0,20.0,69.177,52.702,85.677,75.822,91.958,84.037,97.194,47.342,60.946,59.121,-10.852,110.0,110.0,72.438,71.438,69.188,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.031,70.5,69.25,-0.03,84.125,81.875,75.125,82.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.094,79.25,77.688,0.0,77.375,77.563,75.188,77.813,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.813,-0.004,77.25,75.563,75.625,77.375,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.003,-0.01,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
8212007,2005,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.156,24.652,12.328,2.508,68.312,68.864,74.237,64.322,65.669,0.0,0.031,0.026,20.0,20.0,69.121,52.42,85.677,75.822,91.884,83.93,97.12,47.415,61.05,59.121,-10.867,110.0,110.0,72.375,71.563,69.188,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.047,70.313,69.25,-0.03,84.0,82.063,75.125,82.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.031,79.25,77.688,0.0,77.438,77.563,75.188,77.813,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.813,-0.004,77.25,75.563,75.813,77.313,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.003,-0.009,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
8212007,2006,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.109,24.652,13.866,2.508,68.312,68.864,74.129,64.322,65.669,0.0,0.031,0.026,20.0,20.0,69.01,52.674,85.567,75.822,91.884,83.93,97.12,47.56,61.05,59.194,-10.852,110.0,110.0,72.375,71.563,69.438,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.078,70.313,69.313,-0.03,84.0,81.875,75.188,82.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.938,79.25,77.688,0.0,77.375,77.625,75.188,77.938,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.813,-0.004,77.25,75.563,75.625,77.375,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.003,-0.009,0.0,0.0,0.033,0.034,-0.004,0.0,-0.001,0.003
8212007,2007,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.938,24.652,10.79,1.076,68.418,68.864,74.129,64.322,65.778,0.0,0.031,0.026,20.0,20.0,68.955,52.533,85.567,75.714,91.884,83.93,97.046,47.633,61.05,59.267,-10.852,110.0,110.0,72.438,71.563,69.5,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.313,69.25,-0.03,83.75,81.875,75.125,82.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.656,79.25,77.75,0.0,77.375,77.563,75.188,77.813,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.813,-0.004,77.125,75.563,75.813,77.375,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.001,0.149,-0.148,0.149,0.003,-0.01,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
8212007,2008,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,49.797,24.652,13.866,3.939,68.418,68.864,74.129,64.322,65.778,0.0,0.031,0.029,20.0,20.0,68.843,52.505,85.567,75.714,91.81,83.93,97.046,47.706,61.155,59.267,-10.867,110.0,110.0,72.375,71.563,69.438,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.031,70.5,69.25,-0.03,84.0,82.063,75.188,82.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.609,79.25,77.75,0.0,77.375,77.563,75.188,77.813,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.813,-0.004,77.25,75.563,75.813,77.375,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.147,0.149,0.001,0.0,0.001,0.003,-0.009,0.0,0.0,0.034,0.033,-0.005,0.0,-0.001,0.003
8212007,2009,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,49.484,24.652,12.328,2.508,68.418,68.864,74.237,64.322,65.778,0.0,0.031,0.026,20.0,20.0,68.788,52.42,85.567,75.607,91.736,83.824,96.972,47.779,61.155,59.34,-10.852,110.0,110.0,72.438,71.563,69.438,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.953,70.313,69.25,-0.03,83.75,81.875,75.188,82.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.344,79.25,77.75,0.0,77.375,77.563,75.188,77.813,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.813,-0.004,77.25,75.563,75.813,77.375,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.003,-0.01,0.0,0.0,0.033,0.033,-0.005,0.0,-0.001,0.004
8212007,2010,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,48.938,24.652,12.328,1.076,68.525,68.864,74.129,64.432,65.887,0.0,0.031,0.026,20.0,20.0,68.704,52.505,85.567,75.607,91.663,83.717,96.899,47.851,61.155,59.34,-10.852,110.0,110.0,72.438,71.438,69.5,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.0,70.5,69.25,-0.03,83.625,81.875,75.188,82.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.844,79.438,77.75,0.0,77.375,77.625,75.188,77.813,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.813,-0.004,77.25,75.563,75.813,77.375,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.003,-0.009,0.0,0.0,0.034,0.033,-0.005,0.0,-0.001,0.003
8212007,2011,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,48.531,24.652,10.79,2.508,68.525,68.864,74.237,64.432,65.887,0.0,0.031,0.026,20.0,20.0,68.593,53.237,85.315,75.607,91.589,83.824,96.825,47.924,61.26,59.413,-10.852,110.0,110.0,72.438,71.563,69.5,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.828,70.5,69.25,-0.03,83.625,81.875,75.188,82.125,0.0,0.001,72.0,70.0,1000.0,200.0,0.0,30.516,79.438,77.75,0.0,77.375,77.625,75.188,77.813,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.813,-0.004,77.25,75.563,75.813,77.375,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.003,-0.009,0.0,0.0,0.033,0.033,-0.005,0.0,-0.001,0.004
8212007,2012,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,48.578,25.913,9.252,2.508,68.525,68.864,74.129,64.432,65.887,0.0,0.031,0.026,20.0,20.0,68.51,52.758,85.315,75.5,91.589,83.717,96.825,47.997,61.26,59.413,-10.852,110.0,110.0,72.375,71.563,69.5,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.016,70.5,69.25,-0.03,83.625,81.813,75.438,82.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.516,79.5,77.75,0.0,77.375,77.625,75.188,77.938,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.813,-0.004,77.25,75.563,76.0,77.375,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.003,-0.009,0.0,0.0,0.034,0.033,-0.005,0.0,-0.001,0.004
8212007,2013,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,48.453,25.913,10.79,2.508,68.631,68.864,74.237,64.432,65.887,0.0,0.031,0.026,20.0,20.0,68.454,52.815,85.315,75.5,91.515,83.717,96.751,47.997,61.26,59.413,-10.852,110.0,110.0,72.438,71.438,69.5,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.984,70.5,69.25,-0.03,83.563,81.813,75.438,82.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.406,79.438,77.75,0.0,77.438,77.625,75.313,77.938,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,77.25,75.688,75.813,77.375,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.003,-0.009,0.0,0.0,0.033,0.033,-0.005,0.0,-0.001,0.004
8212007,2014,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,48.297,24.652,12.328,1.076,68.631,68.864,74.237,64.541,65.887,0.0,0.031,0.026,20.0,20.0,68.371,52.758,85.315,75.5,91.515,83.717,96.677,48.142,61.365,59.486,-10.852,110.0,110.0,72.438,71.563,69.5,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.938,70.625,69.25,-0.03,83.438,81.813,75.438,82.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.328,79.438,77.75,0.0,77.375,77.625,75.188,77.938,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,77.25,75.563,76.0,77.375,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.003,-0.009,0.0,0.0,0.033,0.033,-0.006,0.0,-0.001,0.003
8212007,2015,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,48.344,24.652,12.328,2.508,68.631,68.864,74.237,64.541,65.996,0.0,0.031,0.026,20.0,20.0,68.287,52.617,85.315,75.5,91.441,83.717,96.603,48.142,61.365,59.559,-10.852,110.0,110.0,72.438,71.563,69.5,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.016,70.5,69.313,-0.03,83.438,81.813,75.438,82.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.453,79.438,77.75,0.0,77.375,77.625,75.313,77.813,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.938,-0.004,77.25,75.563,75.813,77.563,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.149,0.003,-0.009,0.0,0.0,0.033,0.033,-0.005,0.0,-0.001,0.003
8212007,2016,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,48.281,24.652,7.715,1.076,68.738,68.864,74.237,64.541,65.996,0.0,0.031,0.026,20.0,20.0,68.204,52.505,85.172,75.5,91.368,83.611,96.603,48.215,61.47,59.559,-10.852,110.0,110.0,72.438,71.438,69.5,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.984,70.5,69.313,-0.03,83.313,81.75,75.5,81.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.25,79.5,77.875,0.0,77.375,77.625,75.188,77.938,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,77.25,75.688,76.0,77.375,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.003,-0.009,0.0,0.0,0.034,0.033,-0.005,0.0,-0.001,0.004
8212007,2017,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,48.094,24.652,12.328,2.508,68.738,68.971,74.237,64.541,65.996,0.0,0.031,0.026,20.0,20.0,68.148,52.646,85.172,75.5,91.294,83.611,96.603,48.287,61.365,59.559,-10.852,110.0,110.0,72.438,71.438,69.5,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.031,70.625,69.313,-0.03,83.313,81.75,75.5,81.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.203,79.5,77.75,0.0,77.375,77.625,75.188,77.813,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.938,-0.004,77.25,75.875,76.063,77.375,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.003,-0.009,0.0,0.0,0.033,0.033,-0.006,0.0,-0.001,0.004
8212007,2018,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,48.094,24.652,13.866,1.076,68.845,68.971,74.237,64.651,66.105,0.0,0.031,0.026,20.0,20.0,68.065,52.308,85.172,75.5,91.22,83.611,96.382,48.36,61.47,59.632,-10.867,110.0,110.0,72.375,71.688,69.563,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.813,70.625,69.25,-0.03,83.125,81.75,75.5,81.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.172,79.5,77.75,0.0,77.375,77.625,75.188,77.813,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.938,-0.004,77.25,76.0,76.063,77.563,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,0.003,-0.009,0.0,0.0,0.033,0.033,-0.006,0.0,-0.001,0.004
8212007,2019,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,48.0,24.652,12.328,1.076,68.951,68.971,74.237,64.651,66.105,0.0,0.031,0.029,20.0,20.0,68.037,52.561,85.172,75.393,91.146,83.611,96.382,48.36,61.575,59.632,-10.852,110.0,110.0,72.438,71.563,69.563,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.859,70.625,69.313,-0.03,83.125,81.438,75.5,81.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.063,79.5,77.875,0.0,77.375,77.625,75.188,77.813,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.938,-0.004,77.375,76.25,76.063,77.375,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.224,0.001,0.0,0.001,0.003,-0.009,0.0,0.0,0.033,0.033,-0.006,0.0,-0.001,0.004
8212007,2020,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,47.891,24.652,10.79,2.508,68.845,68.971,74.237,64.651,66.105,0.0,0.031,0.026,20.0,20.0,67.954,52.336,85.172,75.5,91.073,83.504,96.308,48.505,61.575,59.704,-10.867,110.0,110.0,72.438,71.563,69.563,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.031,70.5,69.25,-0.03,83.125,81.188,75.625,81.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.859,79.625,77.875,0.0,77.375,77.563,75.188,77.813,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.004,77.25,76.5,76.0,77.563,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.003,-0.009,0.0,0.0,0.034,0.033,-0.005,0.0,-0.001,0.004
8212007,2021,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,47.781,24.652,13.866,1.076,68.951,68.971,74.237,64.761,66.105,0.0,0.031,0.029,20.0,20.0,67.898,53.547,85.003,75.5,91.073,83.504,96.308,48.578,61.68,59.777,-10.852,110.0,110.0,72.438,71.563,69.563,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.984,70.625,69.25,-0.03,83.125,81.188,75.625,81.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.828,79.625,77.875,0.0,77.375,77.313,75.063,77.813,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.938,-0.004,77.375,76.75,76.063,77.375,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.003,-0.009,0.0,0.0,0.033,0.033,-0.006,0.0,-0.001,0.004
8212007,2022,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,47.703,24.652,12.328,1.076,68.951,68.971,74.346,64.761,66.214,0.0,0.031,0.029,20.0,20.0,67.815,52.871,85.003,75.5,90.999,83.504,96.234,48.651,61.68,59.777,-10.852,110.0,110.0,72.438,71.688,69.563,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.766,70.625,69.313,-0.03,83.063,81.125,75.625,81.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.875,79.625,77.875,0.0,77.375,77.313,75.063,77.813,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.938,-0.004,77.375,76.875,76.063,77.375,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,0.001,0.0,0.001,0.003,-0.009,0.0,0.0,0.033,0.033,-0.006,0.0,-0.001,0.003
8212007,2023,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,47.547,24.652,10.79,1.076,68.951,68.971,74.237,64.761,66.214,0.0,0.031,0.026,20.0,20.0,67.759,53.378,85.003,75.5,90.999,83.398,96.308,48.723,61.68,59.777,-10.852,110.0,110.0,72.375,71.563,69.688,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.734,70.688,69.25,-0.03,83.063,81.125,75.625,81.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.656,79.625,77.875,0.0,77.438,77.563,75.063,77.813,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.004,77.375,76.688,76.063,77.375,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.003,-0.009,0.0,0.0,0.033,0.033,-0.006,0.0,-0.001,0.004
8212007,2024,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,47.328,24.652,12.328,1.076,69.058,68.971,74.237,64.761,66.214,0.0,0.031,0.026,20.0,20.0,67.676,53.068,85.003,75.607,90.999,83.398,96.234,48.796,61.785,59.85,-10.852,110.0,110.0,72.438,71.563,69.563,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.938,70.625,69.313,-0.03,83.063,81.125,75.75,81.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.797,79.625,77.875,0.0,77.438,77.563,75.188,77.813,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.004,77.375,76.5,76.063,77.375,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.003,-0.009,0.0,0.0,0.033,0.033,-0.006,0.0,-0.001,0.004
8212007,2025,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,47.063,24.652,10.79,2.508,69.058,68.971,74.237,64.761,66.214,0.0,0.031,0.026,20.0,20.0,67.62,52.561,85.003,75.607,90.851,83.398,96.086,48.796,61.785,59.85,-10.852,110.0,110.0,72.438,71.688,69.688,70.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.984,70.625,69.375,-0.03,82.938,81.125,75.75,81.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.25,79.625,77.875,0.0,77.375,77.563,75.063,77.813,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.004,77.5,76.438,76.063,77.375,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.004,-0.009,0.0,0.0,0.033,0.033,-0.005,0.0,-0.001,0.004
8212007,2026,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,47.453,24.652,13.866,2.508,69.058,68.971,74.346,64.871,66.322,0.0,0.031,0.029,20.0,20.0,67.564,53.209,84.939,75.607,90.778,83.292,96.086,48.869,61.785,59.923,-10.867,110.0,110.0,72.375,71.563,69.688,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.938,70.688,69.313,-0.03,82.813,81.125,75.625,81.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.359,79.75,78.0,0.0,77.438,77.563,75.063,77.813,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.004,77.5,76.438,76.063,77.375,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.004,-0.009,0.0,0.0,0.033,0.033,-0.006,0.0,-0.001,0.004
8212007,2027,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,45.672,24.652,13.866,1.076,69.165,68.971,74.237,64.871,66.322,0.0,0.031,0.026,20.0,20.0,67.453,52.984,84.939,75.607,90.704,83.292,96.012,48.941,61.89,59.923,-10.852,110.0,110.0,72.375,71.563,69.688,70.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.563,70.625,69.313,-0.03,82.813,81.125,75.75,81.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.656,79.625,78.0,0.0,77.375,77.563,75.063,77.813,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.004,77.5,76.25,76.125,77.375,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.004,-0.009,0.0,0.0,0.033,0.033,-0.006,0.0,-0.001,0.004
8212007,2028,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,45.234,24.652,12.328,2.508,69.165,68.971,74.237,64.871,66.322,0.0,0.031,0.026,20.0,20.0,67.398,53.068,84.939,75.607,90.63,83.292,95.939,49.014,61.89,59.996,-10.852,110.0,110.0,72.375,71.438,69.688,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.672,70.688,69.313,-0.03,82.75,81.0,75.75,81.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.422,79.75,78.0,0.0,77.375,77.313,75.063,77.813,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.813,-0.004,77.375,77.125,76.125,77.563,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.004,-0.009,0.0,0.0,0.033,0.033,-0.006,0.0,-0.001,0.004
8212007,2029,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,44.672,24.652,6.179,2.508,69.271,69.078,74.237,64.981,66.322,0.0,0.031,0.026,20.0,20.0,67.314,53.237,84.939,75.607,90.63,83.292,95.865,49.014,61.89,59.996,-10.867,110.0,110.0,72.375,71.375,69.688,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.703,70.625,69.313,-0.03,82.75,80.688,75.75,81.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.375,79.625,78.0,0.0,77.375,77.313,75.0,77.813,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.004,77.375,77.75,76.125,77.563,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.074,0.001,0.004,-0.009,0.0,0.0,0.033,0.033,-0.006,0.0,-0.001,0.004
8212007,2030,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,44.969,24.652,4.643,2.508,69.271,69.078,74.237,64.981,66.322,0.0,0.031,0.026,20.0,20.0,67.259,54.026,84.939,75.607,90.556,83.292,95.791,49.087,61.89,60.069,-10.852,110.0,110.0,72.375,71.438,69.688,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.484,70.625,69.313,-0.03,82.75,80.375,75.75,81.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.922,79.75,78.0,0.0,77.375,77.25,74.688,77.813,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.004,77.125,77.938,76.25,77.563,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,76.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.004,-0.009,0.0,0.0,0.033,0.033,-0.006,0.0,-0.001,0.004
8212007,2031,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,43.984,25.913,4.643,2.508,69.271,69.078,74.237,64.981,66.431,0.0,0.031,0.026,20.0,20.0,67.175,53.885,84.822,75.5,90.483,83.185,95.791,49.159,61.995,60.069,-10.852,110.0,110.0,72.375,71.563,69.688,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.781,70.625,69.375,-0.03,82.5,80.125,75.813,81.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.125,79.75,78.0,0.0,77.25,77.25,74.625,77.813,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.004,76.938,78.0,76.25,77.375,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,0.004,-0.009,0.0,0.0,0.033,0.033,-0.005,0.0,-0.001,0.004
8212007,2032,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,43.875,24.652,6.179,1.076,69.271,68.971,74.237,64.981,66.431,0.0,0.031,0.026,20.0,20.0,67.175,54.364,84.822,75.5,90.483,83.185,95.717,49.232,61.995,60.069,-10.867,110.0,110.0,72.375,71.563,69.688,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.438,70.688,69.313,-0.03,82.5,79.938,75.813,81.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.594,79.875,78.0,0.0,77.25,77.313,74.625,77.813,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,77.125,-0.004,76.875,78.0,76.25,77.375,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.004,-0.009,0.0,0.0,0.033,0.033,-0.006,0.0,-0.001,0.004
8212007,2033,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,44.313,24.652,4.643,2.508,69.271,68.971,74.346,64.981,66.431,0.0,0.031,0.029,20.0,20.0,67.092,54.871,84.822,75.5,90.409,83.079,95.643,49.305,61.995,60.142,-10.852,110.0,110.0,72.438,71.688,69.688,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.484,70.625,69.313,-0.03,82.438,79.813,75.813,81.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.109,79.75,78.188,0.0,77.375,77.313,74.5,77.813,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.938,-0.004,76.75,78.0,76.438,77.563,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,76.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.004,-0.009,0.0,0.0,0.033,0.033,-0.006,0.0,-0.001,0.004
8212007,2034,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,43.969,24.652,4.643,2.508,69.378,69.078,74.346,64.981,66.431,0.0,0.031,0.026,20.0,20.0,67.036,54.73,84.822,75.5,90.409,83.079,95.569,49.378,62.099,60.142,-10.852,110.0,110.0,72.375,71.688,69.688,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.063,70.688,69.313,-0.03,82.438,79.625,75.813,81.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.016,79.875,78.188,0.0,77.25,77.313,74.375,77.813,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,76.625,78.0,76.25,77.563,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,76.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.001,0.149,-0.148,0.149,0.004,-0.009,0.0,0.0,0.033,0.033,-0.006,0.0,-0.001,0.004
8212007,2035,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,43.984,24.652,4.643,2.508,69.378,69.078,74.346,64.981,66.54,0.0,0.031,0.026,20.0,20.0,66.981,54.927,84.822,75.5,90.261,83.079,95.496,49.305,62.099,60.142,-10.852,110.0,110.0,72.438,71.563,69.813,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.656,70.688,69.313,-0.03,82.313,79.563,75.813,81.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.016,79.75,78.188,0.0,77.25,77.313,74.25,77.688,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,76.563,78.0,76.438,77.563,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.004,-0.009,0.0,0.0,0.033,0.033,-0.006,0.0,-0.001,0.004
8212007,2036,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,43.406,24.652,3.107,2.508,69.484,69.078,74.346,65.09,66.54,0.0,0.031,0.026,20.0,20.0,66.925,55.096,84.822,75.5,90.261,83.079,95.569,49.523,62.099,60.215,-10.867,110.0,110.0,72.375,71.563,69.813,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.719,70.688,69.313,-0.03,82.313,79.313,76.0,81.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.063,79.875,78.188,0.0,77.375,77.313,74.25,77.813,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,77.125,-0.004,76.375,78.0,76.438,77.563,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,76.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.004,-0.009,0.0,0.0,0.033,0.033,-0.006,0.0,-0.001,0.004
8212007,2037,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,43.766,25.913,3.107,1.076,69.484,69.078,74.454,65.09,66.54,0.0,0.031,0.026,20.0,20.0,66.869,55.349,84.835,75.5,90.114,82.972,95.422,49.523,62.204,60.215,-10.852,110.0,110.0,72.438,71.563,69.813,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.813,70.688,69.313,-0.03,82.313,79.313,76.0,81.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.984,79.75,78.188,0.0,77.25,77.563,74.25,77.813,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,76.375,77.938,76.438,77.563,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,76.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.004,-0.009,0.0,0.0,0.034,0.033,-0.006,0.0,-0.001,0.004
8212007,2038,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,43.75,24.652,3.107,2.508,69.484,69.078,74.346,65.09,66.54,0.0,0.031,0.026,20.0,20.0,66.786,55.434,84.835,75.393,90.188,82.972,95.422,49.523,62.204,60.215,-10.852,110.0,110.0,72.375,71.563,69.813,70.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.703,70.688,69.375,-0.03,82.25,79.25,76.0,81.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.156,80.063,78.188,0.0,77.25,77.563,74.063,77.813,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,77.125,-0.004,76.375,77.938,76.5,77.375,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.004,-0.009,0.0,0.0,0.033,0.033,-0.006,0.0,-0.001,0.005
8212007,2039,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,43.922,25.913,3.107,2.508,69.484,69.078,74.454,65.2,66.649,0.0,0.031,0.026,20.0,20.0,66.758,55.209,84.835,75.393,90.114,82.972,95.348,49.668,62.309,60.288,-10.852,110.0,110.0,72.375,71.563,69.813,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.734,70.688,69.375,-0.03,82.25,79.25,76.0,81.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.078,79.75,78.188,0.0,77.25,77.563,74.063,77.813,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,76.25,77.938,76.438,77.375,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.004,-0.009,0.0,0.0,0.034,0.033,-0.006,0.0,-0.001,0.004
8212007,2040,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,43.828,25.913,3.107,2.508,69.591,69.078,74.454,65.2,66.649,0.0,0.031,0.026,20.0,20.0,66.703,55.575,84.835,75.393,90.114,82.972,95.348,49.741,62.309,60.361,-10.852,110.0,110.0,72.438,71.688,69.813,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.734,70.688,69.375,-0.03,82.25,79.0,75.813,81.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.984,79.875,78.188,0.0,77.25,77.563,74.0,77.813,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,77.125,-0.004,76.25,77.938,76.438,77.375,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.004,-0.009,0.0,0.0,0.033,0.033,-0.006,0.0,-0.001,0.004
8212007,2041,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.875,24.652,3.107,2.508,69.591,69.078,74.454,65.2,66.649,0.0,0.031,0.026,20.0,20.0,66.647,55.603,84.835,75.393,89.893,82.866,95.126,49.741,62.309,60.288,-10.867,110.0,110.0,72.375,71.688,70.0,70.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.703,70.75,69.313,-0.03,82.188,79.0,76.0,81.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.984,79.875,78.188,0.0,77.375,77.563,74.0,77.813,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,77.125,-0.004,76.25,77.938,76.5,77.375,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.004,-0.009,0.0,0.0,0.033,0.034,-0.006,0.0,-0.001,0.004
8212007,2042,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,43.594,24.652,3.107,1.076,69.698,69.078,74.454,65.2,66.649,0.0,0.031,0.026,20.0,20.0,66.619,55.603,84.634,75.393,89.966,82.866,95.2,49.814,62.414,60.434,-10.852,110.0,110.0,72.438,71.688,70.0,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.891,70.75,69.313,-0.03,82.188,79.0,76.0,81.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.734,79.875,78.188,0.0,77.25,77.563,74.0,77.688,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,77.125,-0.004,76.25,77.813,76.5,77.375,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.004,-0.009,0.0,0.0,0.034,0.033,-0.006,0.0,-0.001,0.005
8212007,2043,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,43.172,24.652,4.643,1.076,69.698,69.078,74.454,65.2,66.649,0.0,0.031,0.026,20.0,20.0,66.591,55.659,84.634,75.286,89.893,82.866,95.126,49.886,62.414,60.361,-10.852,110.0,110.0,72.375,71.688,70.0,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.953,70.688,69.375,-0.03,82.188,79.0,76.125,81.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.234,79.875,78.188,0.0,77.375,77.625,74.0,77.688,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,77.125,-0.004,76.375,77.813,76.5,77.375,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,0.001,0.0,0.001,0.004,-0.009,0.0,0.0,0.033,0.033,-0.006,0.0,-0.001,0.004
8212007,2044,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.375,24.652,6.179,1.076,69.698,69.186,74.454,65.2,66.649,0.0,0.031,0.026,20.0,20.0,66.564,56.138,84.634,75.286,89.893,82.759,95.052,49.886,62.414,60.434,-10.852,110.0,110.0,72.438,71.688,69.813,70.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.563,70.688,69.375,-0.03,81.938,79.313,76.125,81.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.594,79.875,78.188,0.0,77.375,77.625,74.063,77.688,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,77.125,-0.004,76.375,77.625,76.5,77.375,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.004,-0.009,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.005
8212007,2045,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,42.953,24.652,9.252,1.076,69.804,69.078,74.346,65.2,66.758,0.0,0.031,0.026,20.0,20.0,66.536,54.11,84.634,75.286,89.819,82.759,95.052,50.032,62.414,60.507,-10.852,110.0,110.0,72.438,71.563,70.0,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.672,70.75,69.375,-0.03,81.938,79.625,76.125,81.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.172,80.063,78.313,0.0,77.375,77.625,74.375,77.688,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,77.125,-0.004,76.563,77.438,76.5,77.313,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.004,-0.009,0.0,0.0,0.033,0.033,-0.006,0.0,-0.001,0.004
8212007,2046,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,42.953,25.913,12.328,2.508,69.698,69.078,74.454,65.31,66.758,0.0,0.031,0.026,20.0,20.0,66.536,54.138,84.634,75.286,89.819,82.759,94.979,50.032,62.519,60.579,-10.852,110.0,110.0,72.375,71.563,70.0,70.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.469,70.875,69.375,-0.03,81.875,79.813,76.125,80.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.078,80.063,78.188,0.0,77.25,77.625,74.375,77.813,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,77.125,-0.004,76.625,77.313,76.438,77.313,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.001,0.001,-0.148,0.149,0.004,-0.009,0.0,0.0,0.033,0.033,-0.007,0.0,-0.001,0.004
8212007,2047,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.844,24.652,12.328,1.076,69.804,69.078,74.346,65.31,66.758,0.0,0.031,0.026,20.0,20.0,66.508,54.843,84.569,75.286,89.671,82.653,94.979,50.104,62.519,60.507,-10.852,110.0,110.0,72.375,71.688,70.0,70.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.266,70.688,69.375,-0.03,81.875,80.0,76.125,81.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.719,80.063,78.313,0.0,77.25,77.625,74.5,77.688,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,77.125,-0.004,76.75,77.313,76.438,77.313,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.004,-0.009,0.0,0.0,0.033,0.034,-0.006,0.0,-0.001,0.004
8212007,2048,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,42.016,24.652,13.866,1.076,69.804,69.078,74.346,65.31,66.758,0.0,0.031,0.026,20.0,20.0,66.508,53.829,84.569,75.286,89.671,82.653,94.905,50.177,62.519,60.579,-10.852,110.0,110.0,72.438,71.563,70.063,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.484,70.75,69.313,-0.03,81.875,80.0,76.125,80.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.469,80.063,78.313,0.0,77.25,77.625,74.625,77.688,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,77.125,-0.004,76.75,77.25,76.438,77.313,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,0.004,-0.009,0.0,0.0,0.033,0.033,-0.006,0.0,-0.001,0.004
8212007,2049,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,41.969,24.652,13.866,1.076,69.804,69.186,74.237,65.42,66.758,0.0,0.031,0.026,20.0,20.0,66.48,53.969,84.569,75.178,89.598,82.653,94.831,50.25,62.624,60.579,-10.867,110.0,110.0,72.438,71.563,70.0,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.734,70.688,69.5,-0.03,81.875,80.125,76.125,80.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.391,80.063,78.188,0.0,77.375,77.625,74.625,77.688,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,77.125,-0.004,76.938,77.0,76.5,77.375,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,0.0,0.149,0.004,-0.009,0.0,0.0,0.033,0.033,-0.005,0.0,-0.001,0.005
