DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8212007,2050,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,42.234,25.913,10.79,2.508,69.804,69.078,74.237,65.42,66.758,0.0,0.031,0.026,20.0,20.0,66.48,53.857,84.569,75.178,89.524,82.653,94.757,50.322,62.624,60.579,-10.867,110.0,110.0,72.375,71.563,70.0,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.703,70.75,69.375,-0.03,81.75,80.25,76.125,80.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.563,80.063,78.313,0.0,77.25,77.625,74.688,77.688,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,77.125,-0.004,76.938,76.688,76.438,77.313,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.004,-0.009,0.0,0.0,0.034,0.033,-0.006,0.0,-0.001,0.005
8212007,2051,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,42.109,24.652,13.866,2.508,69.911,69.186,74.237,65.42,66.758,0.0,0.031,0.026,20.0,20.0,66.452,54.167,84.569,75.178,89.45,82.653,94.757,50.322,62.624,60.652,-10.867,110.0,110.0,72.375,71.563,70.063,70.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.516,70.75,69.375,-0.03,81.75,80.25,76.125,80.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.359,80.125,78.313,0.0,77.25,77.75,74.688,77.688,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,77.125,-0.004,77.125,76.5,76.438,77.313,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.004,-0.009,0.0,0.0,0.033,0.033,-0.006,0.0,-0.001,0.005
8212007,2052,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,41.797,24.652,12.328,2.508,69.911,69.186,74.237,65.42,66.758,0.0,0.031,0.026,20.0,20.0,66.48,54.026,84.517,75.178,89.376,82.547,94.683,50.395,62.729,60.652,-10.852,110.0,110.0,72.375,71.563,70.0,70.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.641,70.75,69.375,-0.03,81.625,80.375,76.188,80.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.297,80.063,78.313,0.0,77.25,77.75,74.875,77.625,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,77.125,-0.004,76.938,76.5,76.438,77.375,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.147,0.149,0.001,0.0,0.149,0.004,-0.009,0.0,0.0,0.034,0.033,-0.006,0.0,-0.001,0.004
8212007,2053,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,41.984,24.652,10.79,1.076,69.911,69.186,74.129,65.42,66.867,0.0,0.031,0.026,20.0,20.0,66.425,53.575,84.517,75.178,89.376,82.547,94.609,50.468,62.729,60.725,-10.852,110.0,110.0,72.438,71.563,70.063,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.641,70.875,69.375,-0.03,81.625,80.375,76.188,80.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.313,80.063,78.313,0.0,77.25,77.75,74.688,77.688,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,77.125,-0.004,77.125,76.438,76.438,77.375,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.004,-0.009,0.0,0.0,0.034,0.033,-0.007,0.0,-0.001,0.005
8212007,2054,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,41.984,24.652,12.328,1.076,70.018,69.186,74.129,65.42,66.867,0.0,0.031,0.026,20.0,20.0,66.48,54.026,84.517,75.178,89.303,82.44,94.536,50.54,62.729,60.725,-10.852,110.0,110.0,72.438,71.563,70.063,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.906,70.875,69.375,-0.03,81.625,80.375,76.188,80.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.313,80.063,78.375,0.0,77.25,77.75,74.875,77.625,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,77.125,-0.004,77.25,76.438,76.438,77.375,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.004,-0.009,0.0,0.0,0.033,0.034,-0.007,0.0,-0.001,0.004
8212007,2055,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,42.109,24.652,12.328,1.076,69.911,69.186,74.129,65.53,66.867,0.0,0.031,0.026,20.0,20.0,66.452,54.082,84.517,75.071,89.303,82.44,94.536,50.613,62.834,60.725,-10.852,110.0,110.0,72.375,71.688,70.063,70.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.938,70.875,69.375,-0.03,81.625,80.5,76.188,80.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.328,80.125,78.313,0.0,77.25,77.625,74.875,77.625,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,77.125,-0.004,77.125,76.25,76.438,77.375,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.004,-0.009,0.0,0.0,0.034,0.033,-0.007,0.0,-0.001,0.005
8212007,2056,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,42.188,25.913,13.866,1.076,70.018,69.186,74.129,65.53,66.867,0.0,0.031,0.029,20.0,20.0,66.425,54.138,84.517,75.071,89.229,82.44,94.462,50.613,62.834,60.798,-10.852,110.0,110.0,72.438,71.563,70.063,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.906,70.875,69.375,-0.03,81.563,80.375,76.188,80.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.078,80.125,78.313,0.0,77.125,77.75,74.875,77.688,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,77.125,-0.004,77.25,76.25,76.438,77.375,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.004,-0.009,0.0,0.0,0.033,0.033,-0.007,0.0,-0.001,0.005
8212007,2057,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,41.844,24.652,9.252,1.076,70.018,69.186,74.129,65.53,66.867,0.0,0.031,0.029,20.0,20.0,66.397,54.11,84.42,75.071,89.155,82.44,94.388,50.686,62.834,60.798,-10.852,110.0,110.0,72.375,71.563,70.063,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.563,70.75,69.375,-0.03,81.563,80.5,76.188,80.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.219,80.125,78.313,0.0,77.25,77.75,74.875,77.625,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,77.125,-0.004,77.25,76.438,76.438,77.375,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.004,-0.009,0.0,0.0,0.034,0.033,-0.006,0.0,-0.001,0.005
8212007,2058,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,41.797,24.652,12.328,1.076,70.018,69.186,74.129,65.53,66.867,0.0,0.031,0.026,20.0,20.0,66.397,53.829,84.42,75.071,89.155,82.334,94.388,50.758,62.834,60.871,-10.852,110.0,110.0,72.375,71.563,70.063,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.641,70.875,69.375,-0.03,81.563,80.375,76.188,80.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.203,80.125,78.375,0.0,77.25,77.75,74.875,77.625,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,77.125,-0.004,77.25,76.438,76.438,77.375,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,0.0,0.147,0.149,0.149,-0.148,0.149,0.004,-0.009,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,2059,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,41.781,24.652,12.328,1.076,70.124,69.186,74.02,65.639,66.976,0.0,0.031,0.026,20.0,20.0,66.397,53.885,84.42,75.071,89.081,82.334,94.314,50.758,62.834,60.871,-10.867,110.0,110.0,72.375,71.563,70.063,70.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.938,70.75,69.375,-0.03,81.563,80.375,76.188,80.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.984,80.125,78.375,0.0,77.25,77.625,74.875,77.688,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,77.125,-0.004,77.375,76.5,76.438,77.375,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.004,-0.009,0.0,0.0,0.034,0.033,-0.006,0.0,-0.001,0.004
8212007,2100,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,42.016,25.913,12.328,1.076,70.124,69.186,74.02,65.639,66.976,0.0,0.031,0.026,20.0,20.0,66.369,53.744,84.42,75.071,89.081,82.334,94.314,50.904,62.939,60.871,-10.852,110.0,110.0,72.375,71.688,70.063,70.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.781,70.75,69.5,-0.03,81.313,80.25,76.188,80.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.75,80.125,78.375,0.0,77.125,77.75,74.875,77.688,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,77.25,-0.004,77.375,76.688,76.438,77.375,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,-0.072,0.0,0.001,0.004,-0.009,0.0,0.0,0.033,0.033,-0.005,0.0,-0.001,0.005
8212007,2101,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,41.781,25.913,12.328,2.508,70.124,69.186,74.02,65.639,66.976,0.0,0.031,0.026,20.0,20.0,66.341,53.941,84.42,75.071,89.008,82.227,94.166,50.904,62.939,60.944,-10.852,110.0,110.0,72.375,71.563,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.625,70.875,69.375,-0.03,81.313,80.25,76.375,80.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.891,80.125,78.313,0.0,77.125,77.625,74.875,77.688,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,77.25,-0.004,77.25,76.75,76.438,77.563,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,0.0,0.001,0.004,-0.009,0.0,0.0,0.034,0.033,-0.007,0.0,-0.001,0.005
8212007,2102,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,41.469,25.913,9.252,1.076,70.124,69.186,74.02,65.639,66.976,0.0,0.031,0.029,20.0,20.0,66.369,54.73,84.316,75.071,89.008,82.227,94.24,50.977,63.044,60.944,-10.852,110.0,110.0,72.375,71.438,70.063,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.734,70.75,69.375,-0.03,81.25,80.25,76.375,80.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.297,80.125,78.375,0.0,77.25,77.625,74.875,77.625,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,77.125,-0.004,77.375,76.875,76.438,77.563,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.004,-0.009,0.0,0.0,0.033,0.034,-0.006,0.0,-0.001,0.004
8212007,2103,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,41.203,25.913,9.252,1.076,70.231,69.186,74.02,65.639,66.867,0.0,0.031,0.029,20.0,20.0,66.313,54.533,84.316,75.071,88.934,82.227,94.093,50.977,63.044,61.017,-10.852,110.0,110.0,72.375,71.438,70.063,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.625,70.75,69.5,-0.03,81.25,80.25,76.375,80.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.031,80.125,78.375,0.0,77.125,77.625,74.875,77.625,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,78.813,77.125,-0.004,77.375,76.875,76.438,77.375,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.015,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.004,-0.009,0.0,0.0,0.033,0.033,-0.005,0.0,-0.001,0.005
8212007,2104,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,40.719,25.913,10.79,2.508,70.231,69.293,74.02,65.639,66.976,0.0,0.031,0.029,20.0,20.0,66.341,54.223,84.316,75.071,88.86,82.227,94.019,51.049,63.044,60.944,-10.867,110.0,110.0,72.375,71.563,70.188,70.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.75,70.75,69.375,-0.03,81.25,80.25,76.375,80.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.594,80.125,78.313,0.0,77.125,77.625,74.875,77.625,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,78.813,77.25,-0.004,77.375,76.875,76.25,77.563,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.001,0.149,-0.222,0.149,0.004,-0.009,0.0,0.0,0.033,0.033,-0.006,0.0,-0.001,0.005
8212007,2105,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,40.219,25.913,13.866,1.076,70.231,69.293,74.02,65.749,66.976,0.0,0.031,0.029,20.0,20.0,66.285,54.307,84.316,75.071,88.786,82.121,94.019,51.122,63.044,61.017,-10.852,110.0,110.0,72.375,71.563,70.063,70.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.547,70.875,69.5,-0.03,81.188,80.25,76.375,80.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.813,80.25,78.375,0.0,77.125,77.625,74.875,77.688,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,78.813,77.25,-0.004,77.5,76.875,76.438,77.563,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.149,-0.148,0.001,0.004,-0.009,0.0,0.0,0.034,0.033,-0.006,0.0,-0.001,0.005
8212007,2106,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,40.266,24.652,12.328,1.076,70.231,69.293,73.911,65.749,66.976,0.0,0.031,0.029,20.0,20.0,66.258,53.857,84.316,75.071,88.786,82.121,94.019,51.195,63.148,61.09,-10.852,110.0,110.0,72.375,71.563,70.063,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.859,70.75,69.5,-0.03,81.188,80.25,76.375,80.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.75,80.25,78.375,0.0,77.125,77.75,74.875,77.688,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,78.813,77.25,-0.004,77.375,76.875,76.438,77.563,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.004,-0.009,0.0,0.0,0.034,0.033,-0.005,0.0,-0.001,0.005
8212007,2107,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.172,25.913,12.328,1.076,70.338,69.293,74.02,65.749,66.976,0.0,0.031,0.029,20.0,20.0,66.23,54.336,84.329,75.071,88.712,82.121,93.945,51.267,63.148,61.163,-10.867,110.0,110.0,72.375,71.438,70.063,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.906,70.875,69.375,-0.03,81.188,80.25,76.375,80.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.031,80.25,78.375,0.0,77.125,77.625,74.875,77.688,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,78.813,77.25,-0.004,77.375,77.0,76.5,77.375,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.004,-0.009,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,2108,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.969,25.913,12.328,1.076,70.338,69.293,73.911,65.749,67.085,0.0,0.031,0.029,20.0,20.0,66.202,54.42,84.329,75.071,88.712,82.014,93.871,51.267,63.148,61.163,-10.852,110.0,110.0,72.375,71.438,70.063,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.641,70.875,69.375,-0.03,81.188,80.25,76.375,80.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.031,80.25,78.375,0.0,77.125,77.625,74.875,77.625,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,78.813,77.25,-0.004,77.375,77.0,76.438,77.563,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.004,-0.009,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,2109,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,40.0,24.652,9.252,1.076,70.338,69.293,73.911,65.749,67.085,0.0,0.031,0.029,20.0,20.0,66.174,54.674,84.329,75.071,88.639,82.014,93.797,51.34,63.253,61.163,-10.852,110.0,110.0,72.438,71.563,70.063,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.875,69.5,-0.03,81.0,80.25,76.438,80.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.828,80.25,78.375,0.0,77.125,77.625,74.875,77.625,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,78.813,77.125,-0.004,77.375,76.875,76.438,77.563,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.004,-0.009,0.0,0.0,0.033,0.033,-0.006,0.0,-0.001,0.005
8212007,2110,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.531,24.652,12.328,1.076,70.338,69.293,73.911,65.749,67.085,0.0,0.031,0.029,20.0,20.0,66.174,54.279,84.329,75.071,88.565,82.014,93.797,51.413,63.253,61.163,-10.852,110.0,110.0,72.375,71.563,70.188,70.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.578,71.063,69.375,-0.03,81.0,80.25,76.375,80.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.875,80.25,78.375,0.0,77.063,77.625,74.875,77.625,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,78.813,77.25,-0.004,77.375,77.0,76.5,77.563,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.001,0.004,-0.009,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,2111,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.188,24.652,10.79,1.076,70.338,69.293,73.911,65.859,67.085,0.0,0.031,0.029,20.0,20.0,66.146,54.73,84.329,75.071,88.565,82.014,93.723,51.485,63.253,61.236,-10.852,110.0,110.0,72.375,71.563,70.063,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.578,70.875,69.375,-0.03,81.0,80.25,76.438,80.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.688,80.25,78.375,0.0,77.25,77.625,74.875,77.625,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,78.813,77.25,-0.004,77.5,77.0,76.438,77.563,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.004,-0.009,0.0,0.0,0.033,0.034,-0.007,0.0,-0.001,0.004
8212007,2112,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.625,24.652,10.79,1.076,70.338,69.293,73.911,65.859,67.085,0.0,0.031,0.029,20.0,20.0,66.119,54.223,84.239,75.071,88.491,81.908,93.649,51.485,63.253,61.236,-10.852,110.0,110.0,72.375,71.438,70.063,70.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.75,70.875,69.5,-0.03,80.938,80.125,76.375,80.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.781,80.25,78.5,0.0,77.125,77.625,75.0,77.625,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,78.813,77.25,-0.004,77.5,77.0,76.438,77.563,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.004,-0.009,0.0,0.0,0.033,0.034,-0.006,0.0,-0.001,0.005
8212007,2113,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.672,24.652,12.328,1.076,70.338,69.293,73.911,65.859,67.085,0.0,0.031,0.029,20.0,20.0,66.119,54.645,84.239,75.071,88.491,81.908,93.649,51.558,63.358,61.309,-10.852,110.0,110.0,72.375,71.563,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.75,71.063,69.375,-0.03,81.0,80.25,76.375,80.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.734,80.25,78.375,0.0,77.125,77.625,74.875,77.625,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,78.813,77.25,-0.004,77.5,77.0,76.438,77.563,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.004,-0.009,0.0,0.0,0.033,0.034,-0.007,0.0,-0.001,0.005
8212007,2114,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.5,24.652,10.79,1.076,70.444,69.293,73.911,65.859,67.085,0.0,0.031,0.029,20.0,20.0,66.063,54.476,84.239,75.071,88.344,81.908,93.502,51.558,63.358,61.309,-10.852,110.0,110.0,72.375,71.438,70.063,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.719,71.063,69.5,-0.03,80.938,80.125,76.438,80.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.656,80.125,78.5,0.0,77.125,77.625,74.875,77.625,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,78.813,77.25,-0.004,77.5,77.0,76.5,77.688,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.004,-0.009,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,2115,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.313,24.652,12.328,2.508,70.444,69.293,73.911,65.859,67.085,0.0,0.031,0.029,20.0,20.0,66.063,54.533,84.239,75.071,88.417,81.908,93.576,51.703,63.358,61.382,-10.852,110.0,110.0,72.375,71.438,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.531,70.875,69.375,-0.03,80.938,80.25,76.438,80.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.766,80.25,78.5,0.0,77.125,77.625,74.875,77.688,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,78.813,77.25,-0.004,77.5,77.0,76.5,77.563,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.004,-0.009,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,2116,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.047,24.652,9.252,1.076,70.444,69.4,73.911,65.969,67.085,0.0,0.031,0.029,20.0,20.0,66.007,54.533,84.239,74.964,88.344,81.802,93.502,51.776,63.463,61.382,-10.852,110.0,110.0,72.375,71.438,70.063,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.422,70.875,69.375,-0.03,80.75,80.25,76.438,80.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.641,80.25,78.5,0.0,77.125,77.625,74.875,77.625,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,78.813,77.313,-0.004,77.375,77.0,76.438,77.563,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.004,-0.009,0.0,0.0,0.033,0.034,-0.007,0.0,-0.001,0.005
8212007,2117,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.047,24.652,10.79,1.076,70.444,69.4,73.911,65.969,67.193,0.0,0.031,0.029,20.0,20.0,65.98,54.645,84.167,74.964,88.27,81.802,93.502,51.776,63.463,61.382,-10.852,110.0,110.0,72.375,71.438,70.063,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.047,70.875,69.5,-0.03,80.938,80.125,76.438,80.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.516,80.25,78.5,0.0,77.25,77.625,74.875,77.625,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.25,-0.004,77.5,77.0,76.5,77.688,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.004,-0.009,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.006
8212007,2118,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,39.391,25.913,10.79,1.076,70.444,69.4,73.911,65.969,67.085,0.0,0.031,0.029,20.0,20.0,65.952,55.096,84.167,74.964,88.27,81.802,93.428,51.849,63.463,61.454,-10.867,110.0,110.0,72.375,71.438,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.875,69.5,-0.03,80.75,80.25,76.438,80.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.688,80.25,78.5,0.0,77.125,77.625,74.875,77.625,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,78.813,77.25,-0.004,77.5,77.0,76.5,77.563,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.004,-0.009,0.0,0.0,0.034,0.033,-0.006,0.0,-0.001,0.005
8212007,2119,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,39.859,24.652,12.328,1.076,70.551,69.4,73.803,65.969,67.193,0.0,0.031,0.029,20.0,20.0,65.924,54.392,84.167,74.964,88.196,81.695,93.354,51.849,63.568,61.454,-10.852,110.0,110.0,72.375,71.563,70.063,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.063,70.875,69.375,-0.03,80.75,80.25,76.438,80.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.625,80.25,78.5,0.0,77.125,77.625,74.875,77.625,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,78.813,77.25,-0.004,77.5,77.0,76.438,77.688,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.004,-0.009,0.0,0.0,0.034,0.033,-0.007,0.0,-0.001,0.005
8212007,2120,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.484,25.913,10.79,2.508,70.551,69.4,73.911,65.969,67.193,0.0,0.031,0.029,20.0,20.0,65.896,54.476,84.167,74.964,88.122,81.695,93.206,51.849,63.568,61.454,-10.867,110.0,110.0,72.375,71.438,70.063,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.5,70.875,69.375,-0.03,80.75,80.125,76.438,80.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.078,80.313,78.5,0.0,77.063,77.625,75.0,77.625,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.25,-0.004,77.5,76.875,76.5,77.563,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,0.004,-0.009,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,2121,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.234,24.652,10.79,1.076,70.551,69.4,73.911,66.079,67.193,0.0,0.031,0.029,20.0,20.0,65.868,54.814,84.167,74.964,88.122,81.695,93.28,51.994,63.568,61.527,-10.867,110.0,110.0,72.375,71.438,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.453,71.063,69.5,-0.03,80.75,80.125,76.438,80.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.953,80.313,78.5,0.0,77.125,77.625,75.0,77.625,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,78.813,77.25,-0.004,77.5,76.875,76.5,77.563,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.004,-0.009,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,2122,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.5,24.652,10.79,2.508,70.551,69.4,73.803,66.079,67.193,0.0,0.031,0.029,20.0,20.0,65.841,54.392,84.129,74.964,88.049,81.695,93.206,52.067,63.568,61.527,-10.867,110.0,110.0,72.25,71.563,70.188,70.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.781,70.875,69.5,-0.03,80.625,80.125,76.625,80.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.813,80.313,78.5,0.0,77.063,77.625,75.0,77.625,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.25,-0.004,77.5,76.875,76.5,77.563,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.004,-0.009,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.005
8212007,2123,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.641,24.652,9.252,2.508,70.657,69.4,73.803,66.079,67.193,0.0,0.031,0.029,20.0,20.0,65.813,54.871,84.129,74.964,88.049,81.589,93.133,52.067,63.568,61.527,-10.852,110.0,110.0,72.375,71.438,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.781,70.875,69.5,-0.03,80.625,80.125,76.625,80.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.781,80.313,78.5,0.0,77.063,77.625,74.875,77.625,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,78.813,77.25,-0.004,77.5,76.875,76.5,77.563,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,0.004,-0.009,0.0,0.0,0.033,0.034,-0.006,0.0,-0.001,0.005
8212007,2124,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,38.406,25.913,10.79,1.076,70.551,69.4,73.803,66.079,67.193,0.0,0.031,0.029,20.0,20.0,65.813,55.011,84.129,74.857,87.975,81.589,93.133,52.139,63.673,61.527,-10.867,110.0,110.0,72.375,71.438,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.078,71.063,69.5,-0.03,80.563,80.125,76.625,80.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.891,80.313,78.5,0.0,77.063,77.625,74.875,77.625,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,78.813,77.25,-0.004,77.5,76.875,76.5,77.563,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.004,-0.009,0.0,0.0,0.034,0.033,-0.007,0.0,-0.001,0.005
8212007,2125,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,37.75,25.913,12.328,2.508,70.551,69.4,73.803,66.079,67.193,0.0,0.031,0.029,20.0,20.0,65.757,54.927,84.129,74.857,87.975,81.589,93.133,52.212,63.673,61.6,-10.867,110.0,110.0,72.375,71.438,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.078,70.875,69.5,-0.03,80.625,80.125,76.625,80.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.547,80.313,78.5,0.0,77.063,77.625,75.0,77.625,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.313,-0.004,77.5,77.0,76.5,77.563,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.004,-0.009,0.0,0.0,0.033,0.033,-0.006,0.0,-0.001,0.005
8212007,2126,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,38.469,25.913,12.328,2.508,70.657,69.4,73.803,66.079,67.193,0.0,0.031,0.029,20.0,20.0,65.729,54.392,84.129,74.857,87.827,81.482,92.985,52.139,63.673,61.6,-10.852,110.0,110.0,72.25,71.563,70.188,70.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.766,70.875,69.5,-0.03,80.563,80.125,76.625,80.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.828,80.313,78.5,0.0,77.125,77.625,75.0,77.625,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.25,-0.004,77.5,76.75,76.5,77.563,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.004,-0.009,0.0,0.0,0.033,0.033,-0.006,0.0,-0.001,0.005
8212007,2127,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,37.484,25.913,12.328,2.508,70.657,69.4,73.803,66.079,67.302,0.0,0.031,0.029,20.0,20.0,65.729,54.871,83.921,74.857,87.827,81.482,92.985,52.285,63.778,61.673,-10.852,110.0,110.0,72.25,71.438,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.875,70.875,69.375,-0.03,80.563,80.125,76.438,80.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.281,80.313,78.5,0.0,77.063,77.625,75.0,77.625,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.25,-0.004,77.5,76.5,76.5,77.563,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.004,-0.009,0.0,0.0,0.033,0.033,-0.007,0.0,-0.001,0.005
8212007,2128,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,37.422,25.913,9.252,1.076,70.657,69.4,73.803,66.188,67.193,0.0,0.031,0.029,20.0,20.0,65.646,54.871,83.921,74.857,87.754,81.482,92.911,52.285,63.778,61.673,-10.852,110.0,110.0,72.25,71.438,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.844,71.063,69.375,-0.03,80.563,80.125,76.625,80.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.313,80.313,78.5,0.0,77.063,77.75,74.875,77.625,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,78.813,77.25,-0.004,77.5,76.438,76.5,77.688,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.004,-0.009,0.0,0.0,0.033,0.034,-0.007,0.0,-0.001,0.005
8212007,2129,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,37.047,24.652,7.715,1.076,70.657,69.4,73.803,66.188,67.193,0.0,0.031,0.029,20.0,20.0,65.646,54.786,83.921,74.857,87.754,81.482,92.911,52.43,63.778,61.746,-10.867,110.0,110.0,72.375,71.438,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.969,71.063,69.5,-0.03,80.563,80.125,76.625,80.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.344,80.313,78.5,0.0,77.125,77.625,75.0,77.625,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.25,-0.004,77.5,76.25,76.5,77.688,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.001,0.001,0.0,0.001,0.004,-0.009,0.0,0.0,0.033,0.033,-0.007,0.0,-0.001,0.005
8212007,2130,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,37.297,25.913,10.79,2.508,70.764,69.4,73.694,66.188,67.302,0.0,0.031,0.029,20.0,20.0,65.618,54.927,83.921,74.75,87.754,81.376,92.837,52.43,63.778,61.746,-10.867,110.0,110.0,72.25,71.438,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.891,71.063,69.5,-0.03,80.563,80.125,76.625,80.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.516,80.313,78.5,0.0,77.063,77.75,74.875,77.625,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.25,-0.004,77.563,76.25,76.5,77.688,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.004,-0.009,0.0,0.0,0.033,0.033,-0.007,0.0,-0.001,0.006
8212007,2131,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,37.266,24.652,10.79,2.508,70.764,69.508,73.803,66.188,67.302,0.0,0.031,0.029,20.0,20.0,65.563,54.702,83.921,74.75,87.68,81.376,92.837,52.503,63.883,61.746,-10.852,110.0,110.0,72.375,71.438,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.938,71.063,69.5,-0.03,80.563,80.125,76.625,80.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.266,80.313,78.5,0.0,77.125,77.625,75.0,77.625,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.25,-0.004,77.5,76.125,76.625,77.688,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.222,0.149,0.004,-0.009,0.0,0.0,0.033,0.033,-0.007,0.0,-0.001,0.005
8212007,2132,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,37.313,25.913,12.328,1.076,70.764,69.508,73.694,66.188,67.302,0.0,0.031,0.029,20.0,20.0,65.535,54.533,83.642,74.75,87.68,81.376,92.763,52.576,63.883,61.819,-10.852,110.0,110.0,72.25,71.563,70.188,70.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.922,71.063,69.5,-0.03,80.438,80.125,76.625,80.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.359,80.313,78.5,0.0,77.063,77.875,75.0,77.625,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.25,-0.004,77.5,76.125,76.5,77.688,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.224,0.004,-0.009,0.0,0.0,0.033,0.033,-0.007,0.0,-0.001,0.006
8212007,2133,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,37.266,25.913,10.79,1.076,70.764,69.508,73.803,66.298,67.302,0.0,0.031,0.029,20.0,20.0,65.535,54.899,83.642,74.75,87.532,81.269,92.69,52.576,63.883,61.746,-10.852,110.0,110.0,72.375,71.438,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.063,71.063,69.5,-0.03,80.438,80.125,76.625,80.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.219,80.313,78.5,0.0,77.063,77.75,75.0,77.625,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.313,-0.004,77.5,76.063,76.5,77.688,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.004,-0.009,0.0,0.0,0.033,0.033,-0.007,0.0,-0.001,0.005
8212007,2134,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,37.156,25.913,7.715,1.076,70.764,69.4,73.694,66.188,67.302,0.0,0.031,0.029,20.0,20.0,65.507,55.04,83.642,74.75,87.532,81.269,92.69,52.648,63.988,61.819,-10.867,110.0,110.0,72.375,71.438,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,71.063,69.5,-0.03,80.438,80.125,76.625,80.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.078,80.438,78.5,0.0,77.063,77.625,74.875,77.5,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.313,-0.004,77.563,76.063,76.5,77.688,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.004,-0.009,0.0,0.0,0.033,0.033,-0.007,0.0,-0.001,0.005
8212007,2135,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,36.578,25.913,10.79,1.076,70.871,69.508,73.694,66.298,67.411,0.0,0.031,0.029,20.0,20.0,65.479,54.589,83.642,74.75,87.532,81.269,92.69,52.721,63.988,61.892,-10.852,110.0,110.0,72.25,71.438,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.625,71.063,69.5,-0.03,80.313,80.125,76.625,80.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.219,80.313,78.5,0.0,77.063,77.75,74.875,77.625,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.25,-0.004,77.5,76.125,76.625,77.688,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.004,-0.009,0.0,0.0,0.033,0.033,-0.007,0.0,-0.001,0.005
8212007,2136,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,37.094,25.913,7.715,1.076,70.764,69.4,73.803,66.298,67.302,0.0,0.031,0.029,20.0,20.0,65.424,54.505,83.642,74.643,87.459,81.269,92.542,52.721,63.988,61.892,-10.852,110.0,110.0,72.375,71.438,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.813,71.063,69.5,-0.03,80.313,80.125,76.625,80.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.078,80.313,78.5,0.0,77.063,77.625,75.0,77.5,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.313,-0.004,77.5,76.25,76.625,77.688,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.149,0.004,-0.009,0.0,0.0,0.033,0.033,-0.007,0.0,-0.001,0.006
8212007,2137,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,37.0,25.913,9.252,1.076,70.871,69.508,73.694,66.298,67.411,0.0,0.031,0.029,20.0,20.0,65.396,55.209,83.532,74.75,87.311,81.269,92.542,52.794,63.988,61.965,-10.867,110.0,110.0,72.25,71.438,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.859,71.063,69.5,-0.03,80.313,80.0,76.625,80.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.172,80.438,78.5,0.0,77.063,77.625,74.875,77.5,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.25,-0.004,77.563,76.438,76.5,77.688,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.004,-0.009,0.0,0.0,0.033,0.033,-0.007,0.0,-0.001,0.005
8212007,2138,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,36.938,25.913,10.79,1.076,70.871,69.508,73.694,66.298,67.302,0.0,0.031,0.029,20.0,20.0,65.368,54.899,83.532,74.643,87.237,81.163,92.394,52.794,64.092,61.892,-10.852,110.0,110.0,72.25,71.563,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.906,71.063,69.5,-0.03,80.313,80.0,76.75,80.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.734,80.313,78.563,0.0,77.063,77.625,74.875,77.5,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.313,-0.004,77.563,76.5,76.625,77.688,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.004,-0.009,0.0,0.0,0.033,0.033,-0.007,0.0,-0.001,0.005
8212007,2139,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,36.781,25.913,10.79,1.076,70.871,69.508,73.694,66.408,67.411,0.0,0.031,0.029,20.0,20.0,65.312,54.814,83.532,74.643,87.237,81.163,92.394,52.866,64.092,61.965,-10.867,110.0,110.0,72.25,71.438,70.313,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.969,71.188,69.5,-0.03,80.313,80.0,76.75,80.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.844,80.313,78.5,0.0,76.875,77.625,74.875,77.625,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.313,-0.004,77.5,76.75,76.5,77.688,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.149,0.004,-0.009,0.0,0.0,0.033,0.033,-0.007,0.0,-0.001,0.005
8212007,2140,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,36.906,25.913,10.79,1.076,70.871,69.508,73.694,66.298,67.411,0.0,0.031,0.029,20.0,20.0,65.312,54.843,83.532,74.643,87.237,81.163,92.32,52.939,63.988,62.038,-10.852,110.0,110.0,72.25,71.438,70.188,70.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.063,71.063,69.5,-0.03,80.313,80.0,76.75,80.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,80.438,78.563,0.0,76.875,77.625,74.875,77.625,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.25,-0.004,77.5,76.875,76.5,77.688,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.004,-0.009,0.0,0.0,0.033,0.033,-0.007,0.0,-0.001,0.005
8212007,2141,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,36.906,25.913,12.328,2.508,70.871,69.508,73.694,66.408,67.411,0.0,0.031,0.029,20.0,20.0,65.285,54.899,83.532,74.643,87.164,81.163,92.394,53.012,64.092,62.038,-10.852,110.0,110.0,72.25,71.438,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.0,71.063,69.5,-0.03,80.313,79.938,76.75,80.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.938,80.438,78.5,0.0,76.75,77.625,74.875,77.5,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.25,-0.004,77.375,76.875,76.625,77.688,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.004,-0.009,0.0,0.0,0.033,0.033,-0.007,0.0,-0.001,0.005
8212007,2142,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,37.016,25.913,10.79,2.508,70.977,69.508,73.694,66.408,67.411,0.0,0.031,0.029,20.0,20.0,65.229,54.758,83.532,74.643,87.09,81.057,92.173,53.084,64.092,62.038,-10.852,110.0,110.0,72.25,71.438,70.313,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.953,71.188,69.5,-0.03,80.125,80.0,76.75,80.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.469,80.438,78.563,0.0,76.875,77.625,74.875,77.5,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.313,-0.004,77.5,76.875,76.5,77.688,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.149,0.149,-0.148,0.149,0.004,-0.009,0.0,0.0,0.033,0.034,-0.007,0.0,-0.001,0.005
8212007,2143,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,35.375,25.913,9.252,1.076,70.871,69.508,73.694,66.298,67.411,0.0,0.031,0.029,20.0,20.0,65.173,54.871,83.396,74.643,87.09,81.057,92.173,53.012,64.197,62.038,-10.852,110.0,110.0,72.375,71.438,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.094,71.063,69.688,-0.03,80.125,80.0,76.625,80.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.203,80.313,78.563,0.0,76.875,77.625,74.875,77.5,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.25,-0.004,77.5,76.875,76.625,77.688,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.004,-0.009,0.0,0.0,0.034,0.033,-0.006,0.0,-0.001,0.004
