DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8212007,2144,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,35.641,25.913,7.715,1.076,70.977,69.508,73.694,66.408,67.411,0.0,0.031,0.029,20.0,20.0,65.173,54.983,83.396,74.643,87.164,81.057,92.246,53.012,64.197,62.038,-10.852,110.0,110.0,72.25,71.438,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.359,71.063,69.5,-0.03,80.125,80.0,76.75,80.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.297,80.438,78.563,0.0,76.875,77.625,74.875,77.5,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.313,-0.004,77.375,77.0,76.5,77.688,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.004,-0.009,0.0,0.0,0.033,0.033,-0.007,0.0,-0.001,0.005
8212007,2145,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,34.438,25.913,10.79,1.076,70.977,69.508,73.586,66.408,67.411,0.0,0.031,0.029,20.0,20.0,65.118,55.068,83.396,74.643,87.016,81.057,92.099,53.157,64.197,62.111,-10.867,110.0,110.0,72.25,71.438,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.063,71.063,69.5,-0.03,80.125,79.938,76.75,80.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.266,80.438,78.563,0.0,76.875,77.625,74.875,77.5,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.313,-0.004,77.5,77.0,76.625,77.688,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.004,-0.009,0.0,0.0,0.033,0.033,-0.007,0.0,-0.001,0.005
8212007,2146,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,35.125,25.913,9.252,1.076,70.977,69.508,73.694,66.408,67.411,0.0,0.031,0.029,20.0,20.0,65.09,55.096,83.396,74.643,86.942,80.95,92.099,53.23,64.197,62.111,-10.867,110.0,110.0,72.25,71.438,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.984,71.063,69.688,-0.03,80.063,79.938,76.75,80.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.609,80.313,78.563,0.0,76.875,77.625,74.875,77.5,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.313,-0.004,77.5,77.0,76.5,77.688,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.004,-0.009,0.0,0.0,0.034,0.033,-0.006,0.0,-0.001,0.005
8212007,2147,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,34.688,25.913,9.252,1.076,70.977,69.615,73.586,66.408,67.52,0.0,0.031,0.029,20.0,20.0,65.062,55.237,83.396,74.643,86.942,80.95,92.025,53.23,64.302,62.111,-10.852,110.0,110.0,72.25,71.438,70.313,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.844,71.188,69.5,-0.03,80.063,79.938,76.75,80.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.281,80.438,78.563,0.0,76.875,77.625,74.875,77.5,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.313,-0.004,77.5,77.0,76.625,77.688,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.004,-0.009,0.0,0.0,0.033,0.033,-0.007,0.0,-0.001,0.004
8212007,2148,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,34.578,29.696,10.79,-0.356,70.977,69.615,73.586,66.408,67.411,0.0,0.031,0.029,20.0,20.0,65.062,54.983,83.344,74.643,86.942,80.95,91.951,53.302,64.302,62.184,-10.852,110.0,110.0,72.375,71.438,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.828,71.063,69.688,-0.03,80.063,79.813,76.75,80.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.281,80.438,78.563,0.0,76.875,77.625,74.875,77.5,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.313,-0.004,77.5,76.875,76.625,77.688,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.004,-0.009,0.0,0.0,0.033,0.033,-0.006,0.0,-0.001,0.005
8212007,2149,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,34.047,30.958,12.328,1.076,70.977,69.615,73.586,66.518,67.411,0.0,0.031,0.029,20.0,20.0,65.034,54.505,83.344,74.643,86.942,80.95,92.025,53.375,64.302,62.184,-10.867,110.0,110.0,72.25,71.438,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.828,71.063,69.688,-0.03,80.063,79.938,76.75,79.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.219,80.438,78.563,0.0,76.75,77.563,74.875,77.5,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.313,-0.004,77.5,76.875,76.625,77.688,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.004,-0.009,0.0,0.0,0.033,0.033,-0.006,0.0,-0.001,0.005
8212007,2150,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,31.616,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,33.906,29.696,10.79,1.076,71.084,69.615,73.694,66.518,67.411,0.0,0.031,0.029,20.0,20.0,65.007,54.561,83.344,74.643,86.795,80.844,91.877,53.375,64.407,62.184,-10.867,110.0,110.0,72.375,71.438,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.875,71.063,69.5,-0.03,79.938,79.813,76.625,79.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.789,80.438,78.563,0.0,76.875,77.563,74.875,77.5,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.313,-0.004,77.5,76.875,76.625,77.688,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.004,-0.009,0.0,0.0,0.032,0.033,-0.007,0.0,-0.001,0.005
8212007,2151,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,33.625,30.958,12.328,1.076,70.977,69.615,73.586,66.518,67.52,0.0,0.031,0.029,20.0,20.0,64.979,54.505,83.344,74.643,86.795,80.844,91.877,53.448,64.302,62.257,-10.852,110.0,110.0,72.25,71.375,70.313,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.938,71.063,69.5,-0.03,79.938,79.938,76.75,79.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.063,80.438,78.563,0.0,76.875,77.625,74.875,77.5,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.313,-0.004,77.5,76.75,76.5,77.688,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.004,-0.009,0.0,0.0,0.033,0.033,-0.007,0.0,-0.001,0.005
8212007,2152,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,34.094,29.696,10.79,1.076,71.084,69.615,73.586,66.518,67.52,0.0,0.034,0.029,20.0,20.0,64.951,54.645,83.344,74.643,86.721,80.844,91.803,53.52,64.407,62.329,-10.852,110.0,110.0,72.25,71.438,70.313,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.516,71.063,69.5,-0.03,79.938,79.938,76.75,79.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.109,80.438,78.563,0.0,76.875,77.563,74.875,77.5,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.313,-0.004,77.5,76.75,76.625,77.688,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.222,0.149,0.004,-0.009,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.006
8212007,2153,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,33.727,30.958,9.252,1.076,71.084,69.615,73.586,66.628,67.52,0.0,0.031,0.029,20.0,20.0,64.951,54.899,83.221,74.535,86.647,80.737,91.803,53.52,64.407,62.329,-10.852,110.0,110.0,72.25,71.438,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,71.188,69.688,-0.03,79.938,79.938,76.75,79.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.984,80.313,78.563,0.0,76.75,77.563,74.875,77.313,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.313,-0.004,77.5,76.688,76.625,77.688,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.004,-0.009,0.0,0.0,0.033,0.033,-0.007,0.0,-0.001,0.006
8212007,2154,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,34.055,29.696,10.79,1.076,71.084,69.615,73.586,66.628,67.52,0.0,0.034,0.029,20.0,20.0,64.895,55.18,83.221,74.535,86.647,80.737,91.803,53.666,64.407,62.402,-10.867,110.0,110.0,72.25,71.438,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.828,71.063,69.5,-0.03,79.938,79.938,76.75,79.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.977,80.438,78.563,0.0,76.875,77.625,74.875,77.5,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.313,-0.004,77.5,76.75,76.5,77.563,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.149,-0.148,0.149,0.004,-0.009,0.0,0.0,0.033,0.033,-0.007,0.0,-0.001,0.006
8212007,2155,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,33.695,29.696,10.79,1.076,71.084,69.615,73.586,66.628,67.52,0.0,0.034,0.029,20.0,20.0,64.895,55.04,83.221,74.643,86.647,80.737,91.656,53.593,64.512,62.329,-10.852,110.0,110.0,72.25,71.375,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.672,71.063,69.5,-0.03,79.813,79.938,76.75,79.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.578,80.438,78.563,0.0,76.75,77.625,74.875,77.5,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.313,-0.004,77.5,76.875,76.625,77.688,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.004,-0.009,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,2156,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,33.547,30.958,9.252,1.076,71.084,69.615,73.586,66.628,67.52,0.0,0.031,0.029,20.0,20.0,64.84,54.786,83.221,74.643,86.574,80.737,91.582,53.666,64.512,62.402,-10.852,110.0,110.0,72.25,71.438,70.313,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.781,71.188,69.5,-0.03,79.813,79.938,76.75,79.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.852,80.438,78.563,0.0,76.875,77.625,74.875,77.313,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.313,-0.004,77.5,76.875,76.5,77.688,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.004,-0.009,0.0,0.0,0.033,0.034,-0.007,0.0,-0.001,0.005
8212007,2157,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,33.203,30.958,7.715,1.076,71.084,69.615,73.586,66.628,67.52,0.0,0.031,0.029,20.0,20.0,64.784,55.096,83.221,74.535,86.5,80.631,91.582,53.738,64.512,62.402,-10.852,110.0,110.0,72.25,71.375,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.094,71.063,69.5,-0.03,79.813,79.938,76.75,79.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.563,80.438,78.563,0.0,76.75,77.625,74.875,77.5,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.313,-0.004,77.5,77.0,76.625,77.688,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.149,0.004,-0.009,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,2158,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,33.555,29.696,7.715,1.076,71.084,69.615,73.586,66.628,67.52,0.0,0.034,0.029,20.0,20.0,64.784,55.096,83.143,74.535,86.426,80.631,91.508,53.811,64.617,62.402,-10.867,110.0,110.0,72.25,71.375,70.313,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.828,71.188,69.688,-0.03,79.813,79.813,76.75,79.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.141,80.625,78.563,0.0,76.875,77.563,74.875,77.5,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.313,-0.004,77.5,77.0,76.625,77.688,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.004,-0.009,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.006
8212007,2159,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,33.469,29.696,9.252,1.076,71.084,69.615,73.586,66.628,67.52,0.0,0.031,0.029,20.0,20.0,64.756,54.843,83.143,74.535,86.426,80.631,91.508,53.811,64.617,62.475,-10.852,110.0,110.0,72.25,71.375,70.313,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.047,71.063,69.688,-0.03,79.813,79.813,76.75,79.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.586,80.438,78.563,0.0,76.875,77.625,74.875,77.5,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.313,-0.004,77.5,77.0,76.625,77.688,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.004,-0.009,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.005
8212007,2200,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,32.719,29.696,9.252,1.076,71.191,69.615,73.586,66.737,67.52,0.0,0.031,0.029,20.0,20.0,64.729,55.209,83.143,74.535,86.426,80.631,91.508,53.957,64.617,62.475,-10.852,110.0,110.0,72.25,71.438,70.313,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.906,71.188,69.5,-0.03,79.813,79.813,76.75,79.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.977,80.438,78.563,0.0,76.75,77.625,74.875,77.5,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.313,-0.004,77.5,77.0,76.625,77.688,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.004,-0.009,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,2201,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,32.305,30.958,9.252,1.076,71.191,69.722,73.586,66.737,67.52,0.0,0.031,0.029,20.0,20.0,64.701,55.011,83.143,74.535,86.352,80.631,91.434,53.957,64.617,62.475,-10.867,110.0,110.0,72.25,71.375,70.313,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.938,71.188,69.5,-0.03,79.813,79.625,76.813,79.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.164,80.438,78.75,0.0,76.875,77.625,74.875,77.5,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.313,-0.004,77.5,77.125,76.5,77.688,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,0.0,0.0,0.149,0.149,-0.148,0.149,0.004,-0.009,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,2202,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,32.133,29.696,9.252,1.076,71.191,69.722,73.477,66.737,67.52,0.0,0.031,0.029,20.0,20.0,64.701,55.096,83.143,74.535,86.279,80.524,91.36,53.957,64.722,62.475,-10.852,110.0,110.0,72.188,71.375,70.313,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.922,71.188,69.5,-0.03,79.813,79.813,76.75,79.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.492,80.438,78.563,0.0,76.75,77.625,74.875,77.313,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.313,-0.004,77.5,77.0,76.5,77.688,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.004,-0.009,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,2203,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,31.422,29.696,10.79,1.076,71.191,69.722,73.477,66.737,67.52,0.0,0.031,0.029,20.0,20.0,64.673,54.758,83.04,74.535,86.352,80.524,91.434,54.029,64.722,62.621,-10.852,110.0,110.0,72.25,71.375,70.313,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.953,71.188,69.5,-0.03,79.75,79.813,76.813,79.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.773,80.438,78.563,0.0,76.75,77.625,75.0,77.313,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.313,-0.004,77.5,77.0,76.625,77.688,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.004,-0.009,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,2204,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,31.742,30.958,9.252,1.076,71.191,69.722,73.586,66.737,67.52,0.0,0.031,0.029,20.0,20.0,64.645,54.645,83.04,74.535,86.205,80.524,91.287,54.029,64.722,62.621,-10.852,110.0,110.0,72.188,71.375,70.313,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.828,71.188,69.5,-0.03,79.75,79.813,76.813,79.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.586,80.438,78.75,0.0,76.875,77.625,74.875,77.313,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.313,-0.004,77.563,77.125,76.625,77.75,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,0.004,-0.009,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,2205,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,29.969,30.958,7.715,1.076,71.297,69.722,73.477,66.737,67.52,0.0,0.034,0.029,20.0,20.0,64.617,55.321,83.04,74.428,86.205,80.524,91.287,54.102,64.722,62.621,-10.852,110.0,110.0,72.188,71.375,70.313,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.953,71.188,69.688,-0.03,79.75,79.813,76.813,79.625,0.0,0.176,72.0,70.0,1000.0,200.0,0.0,9.422,80.438,78.563,0.0,76.875,77.563,74.875,77.313,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.313,-0.004,77.5,77.0,76.625,77.688,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.004,-0.009,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,2206,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,28.32,29.696,10.79,1.076,71.191,69.722,73.586,66.737,67.52,0.0,0.031,0.029,20.0,20.0,64.59,54.533,83.04,74.321,86.131,80.418,91.287,54.175,64.722,62.694,-10.867,110.0,110.0,72.188,71.375,70.313,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.953,71.063,69.688,-0.03,79.75,79.813,76.813,79.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,10.102,80.438,78.75,0.0,76.875,77.625,74.875,77.313,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,77.563,76.75,76.625,77.75,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,0.005,-0.009,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.005
8212007,2207,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,26.938,30.958,9.252,1.076,71.191,69.722,73.477,66.737,67.629,0.0,0.031,0.029,20.0,20.0,64.562,55.152,83.04,74.428,86.057,80.418,91.139,54.175,64.827,62.621,-10.852,110.0,110.0,72.188,71.438,70.313,70.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.031,71.188,69.688,-0.03,79.75,79.938,76.75,79.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,10.195,80.438,78.563,0.0,76.75,77.625,74.875,77.5,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.313,-0.004,77.5,76.5,76.625,77.688,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.005,-0.009,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,2208,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,27.234,29.696,7.715,1.076,71.191,69.722,73.477,66.737,67.52,0.0,0.034,0.029,20.0,20.0,64.534,54.73,83.053,74.321,86.057,80.418,91.213,54.247,64.827,62.694,-10.852,110.0,110.0,72.25,71.375,70.313,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.922,71.188,69.5,-0.03,79.5,79.938,76.813,79.625,0.0,0.052,72.0,70.0,1000.0,200.0,0.0,7.836,80.438,78.563,0.0,76.75,77.625,74.875,77.313,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,77.5,76.438,76.625,77.75,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.005,-0.009,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,2209,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,26.609,30.958,10.79,1.076,71.191,69.722,73.477,66.737,67.629,0.0,0.031,0.029,20.0,20.0,64.506,55.011,83.053,74.428,86.057,80.418,91.139,54.32,64.827,62.694,-10.867,110.0,110.0,72.25,71.375,70.313,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.969,71.063,69.688,-0.03,79.75,79.813,76.813,79.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,8.422,80.438,78.75,0.0,76.75,77.625,74.875,77.313,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,77.5,76.25,76.625,77.688,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.005,-0.009,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.005
8212007,2210,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,24.992,29.696,7.715,1.076,71.191,69.722,73.477,66.737,67.629,0.0,0.031,0.029,20.0,20.0,64.451,54.645,83.053,74.428,85.984,80.312,90.991,54.32,64.827,62.694,-10.852,110.0,110.0,72.188,71.438,70.313,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.078,71.188,69.688,-0.03,79.5,79.813,76.813,79.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,7.059,80.625,78.75,0.0,76.75,77.625,74.875,77.313,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.313,-0.004,77.5,76.125,76.625,77.688,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,0.004,-0.009,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,2211,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,23.617,29.696,12.328,1.076,71.297,69.722,73.477,66.847,67.629,0.0,0.031,0.029,20.0,20.0,64.451,54.73,83.053,74.321,85.91,80.312,90.991,54.32,64.827,62.694,-10.852,110.0,110.0,72.25,71.375,70.313,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.797,71.188,69.5,-0.03,79.5,79.813,76.813,79.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,6.664,80.438,78.75,0.0,76.75,77.625,74.875,77.5,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.313,-0.004,77.5,76.125,76.625,77.688,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.005,-0.009,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8212007,2212,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,23.617,29.696,10.79,1.076,71.297,69.722,73.477,66.847,67.629,0.0,0.034,0.029,20.0,20.0,64.423,54.955,83.053,74.321,85.984,80.312,90.991,54.465,64.932,62.84,-10.867,110.0,110.0,72.188,71.375,70.313,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.516,71.188,69.688,-0.03,79.5,79.813,76.75,79.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,6.574,80.438,78.75,0.0,76.75,77.625,74.688,77.5,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,77.5,76.063,76.625,77.688,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.147,0.149,0.001,-0.148,0.001,0.004,-0.009,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,2213,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,23.23,29.696,7.715,1.076,71.297,69.722,73.477,66.847,67.629,0.0,0.031,0.029,20.0,20.0,64.395,54.73,83.247,74.321,85.91,80.312,90.917,54.465,64.932,62.84,-10.852,110.0,110.0,72.188,71.375,70.313,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.781,71.188,69.5,-0.03,79.5,79.625,76.813,79.625,0.0,0.002,72.0,70.0,1000.0,200.0,0.0,5.313,80.438,78.563,0.0,76.75,77.75,75.0,77.313,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.313,-0.004,77.5,76.25,76.75,77.688,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.149,-0.148,0.149,0.004,-0.009,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,2214,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,22.887,30.958,10.79,1.076,71.297,69.722,73.369,66.847,67.629,0.0,0.034,0.029,20.0,20.0,64.367,54.589,83.247,74.321,85.91,80.205,90.917,54.538,64.932,62.84,-10.852,110.0,110.0,72.25,71.375,70.313,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.75,71.188,69.5,-0.03,79.5,79.813,76.813,79.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,5.543,80.625,78.75,0.0,76.75,77.75,74.875,77.313,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.313,-0.004,77.5,76.438,76.625,77.688,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.149,0.001,-0.148,0.001,0.004,-0.009,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,2215,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,23.578,29.696,7.715,1.076,71.297,69.722,73.369,66.847,67.629,0.0,0.031,0.029,20.0,20.0,64.367,54.786,83.247,74.321,85.836,80.205,90.843,54.611,64.932,62.913,-10.852,110.0,110.0,72.188,71.375,70.313,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.656,71.188,69.5,-0.03,79.438,79.813,76.813,79.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,4.699,80.625,78.563,0.0,76.75,77.75,74.875,77.313,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.313,-0.004,77.563,76.5,76.75,77.688,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.004,-0.009,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,2216,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,22.402,29.696,9.252,1.076,71.297,69.722,73.477,66.847,67.629,0.0,0.031,0.029,20.0,20.0,64.339,55.349,83.247,74.321,85.836,80.205,90.843,54.611,65.037,62.84,-10.867,110.0,110.0,72.188,71.375,70.313,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.922,71.188,69.688,-0.03,79.438,79.625,76.813,79.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,4.363,80.438,78.75,0.0,76.75,77.75,74.875,77.5,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.313,-0.004,77.5,76.5,76.625,77.688,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.004,-0.009,0.0,0.0,0.033,0.034,-0.007,0.0,-0.001,0.005
8212007,2217,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,22.207,29.696,10.79,1.076,71.297,69.83,73.477,66.957,67.629,0.0,0.031,0.029,20.0,20.0,64.311,55.124,83.247,74.321,85.762,80.205,90.77,54.611,65.037,62.913,-10.867,110.0,110.0,72.188,71.375,70.313,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.922,71.188,69.688,-0.03,79.438,79.813,76.813,79.5,0.0,0.004,72.0,70.0,1000.0,200.0,0.0,3.914,80.438,78.75,0.0,76.75,77.625,74.875,77.313,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,77.5,76.688,76.625,77.688,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.005,-0.009,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,2218,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,22.023,29.696,13.866,1.076,71.404,69.722,73.477,66.957,67.629,0.0,0.031,0.029,20.0,20.0,64.311,54.871,83.681,74.321,85.762,80.099,90.77,54.756,65.037,62.986,-10.852,110.0,110.0,72.188,71.438,70.313,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.969,71.188,69.688,-0.03,79.438,79.813,76.813,79.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,4.984,80.625,78.563,0.0,76.75,77.625,75.0,77.313,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.313,-0.004,77.563,76.75,76.625,77.688,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.004,-0.009,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,2219,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,22.383,29.696,9.252,2.508,71.404,69.83,73.477,66.957,67.629,0.0,0.034,0.029,20.0,20.0,64.284,55.011,83.681,74.321,85.689,80.099,90.622,54.756,65.037,62.986,-10.852,110.0,110.0,72.25,71.438,70.313,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.0,71.188,69.5,-0.03,79.438,79.625,76.813,79.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,4.805,80.438,78.75,0.0,76.75,77.625,74.875,77.313,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,77.5,76.875,76.625,77.75,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.004,-0.009,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,2220,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,22.551,29.696,9.252,-0.356,71.404,69.83,73.477,66.957,67.738,0.0,0.034,0.029,20.0,20.0,64.256,55.068,83.681,74.321,85.615,80.099,90.622,54.756,65.037,62.986,-10.852,110.0,110.0,72.25,71.375,70.313,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.031,71.188,69.688,-0.03,79.438,79.625,76.813,79.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,3.846,80.625,78.563,0.0,76.75,77.625,74.875,77.313,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,77.5,77.0,76.625,77.75,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.005,-0.009,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,2221,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,21.578,30.958,9.252,1.076,71.404,69.83,73.477,66.957,67.738,0.0,0.031,0.029,20.0,20.0,64.256,55.434,83.681,74.321,85.541,80.099,90.548,54.829,65.037,62.986,-10.852,110.0,110.0,72.188,71.375,70.375,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,71.25,69.5,-0.03,79.438,79.625,76.813,79.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,3.553,80.625,78.563,0.0,76.75,77.625,74.875,77.5,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,77.5,77.0,76.75,77.75,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.147,0.149,0.149,-0.148,0.149,0.005,-0.009,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8212007,2222,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,21.545,29.696,9.252,1.076,71.404,69.83,73.477,67.067,67.629,0.0,0.031,0.029,20.0,20.0,64.228,54.758,83.681,74.321,85.541,80.099,90.548,54.829,65.141,63.059,-10.867,110.0,110.0,72.25,71.375,70.375,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.078,71.25,69.688,-0.03,79.438,79.813,76.813,79.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,3.127,80.625,78.75,0.0,76.75,77.625,74.875,77.313,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.438,-0.004,77.563,77.0,76.75,77.75,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.005,-0.009,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,2223,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,21.391,30.958,9.252,1.076,71.404,69.83,73.369,66.957,67.738,0.0,0.031,0.029,20.0,20.0,64.2,54.786,83.694,74.321,85.615,80.099,90.548,54.974,65.141,63.059,-10.852,110.0,110.0,72.188,71.375,70.313,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.859,71.188,69.688,-0.03,79.438,79.813,76.813,79.5,0.0,0.02,72.0,70.0,1000.0,200.0,0.0,2.646,80.625,78.75,0.0,76.75,77.625,74.875,77.5,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.313,-0.004,77.563,77.0,76.75,77.75,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.147,0.149,0.001,-0.148,0.001,0.004,-0.009,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.006
8212007,2224,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,20.785,30.958,7.715,1.076,71.404,69.83,73.477,67.067,67.738,0.0,0.031,0.029,20.0,20.0,64.172,55.293,83.694,74.321,85.467,79.992,90.4,54.974,65.141,63.059,-10.852,110.0,110.0,72.188,71.375,70.313,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.781,71.188,69.688,-0.03,79.438,79.625,76.75,79.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,3.4,80.438,78.75,0.0,76.75,77.625,74.875,77.5,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.438,-0.004,77.563,76.875,76.75,77.75,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,0.0,0.001,0.005,-0.009,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,2225,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,20.807,29.696,7.715,1.076,71.404,69.83,73.477,67.067,67.738,0.0,0.031,0.029,20.0,20.0,64.172,54.871,83.694,74.321,85.467,79.992,90.474,55.047,65.141,63.132,-10.852,110.0,110.0,72.188,71.375,70.313,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.859,71.188,69.688,-0.03,79.313,79.625,76.813,79.5,0.0,0.312,72.0,70.0,1000.0,200.0,0.0,0.0,80.625,78.563,0.0,76.75,77.625,75.0,77.313,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,77.5,77.125,76.75,77.75,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.149,0.005,-0.009,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.006
8212007,2226,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.828,30.958,7.715,1.076,71.404,69.83,73.477,66.957,67.738,0.0,0.031,0.029,20.0,20.0,64.145,54.983,83.694,74.321,85.467,79.992,90.4,55.119,65.246,63.132,-10.867,110.0,110.0,72.188,71.375,70.375,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.766,71.188,69.5,-0.03,79.438,79.813,76.813,79.5,0.0,0.312,72.0,70.0,1000.0,200.0,0.0,0.0,80.438,78.563,0.0,76.75,77.625,74.875,77.313,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.313,-0.004,77.5,77.125,76.75,77.75,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.015,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.149,0.0,0.149,0.005,-0.009,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,2227,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.875,29.696,9.252,1.076,71.404,69.83,73.477,66.957,67.738,0.0,0.031,0.029,20.0,20.0,64.145,55.04,83.694,74.321,85.467,79.886,90.4,55.192,65.246,63.204,-10.852,110.0,110.0,72.25,71.375,70.313,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.938,71.188,69.688,-0.03,79.313,79.625,76.813,79.5,0.0,0.303,72.0,70.0,1000.0,200.0,0.0,0.0,80.625,78.75,0.0,76.688,77.625,74.875,77.313,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,77.5,77.125,76.75,77.75,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.224,0.001,0.0,0.001,0.004,-0.009,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.006
8212007,2228,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.844,30.958,9.252,1.076,71.404,69.83,73.477,67.067,67.738,0.0,0.031,0.033,20.0,20.0,64.117,55.237,83.746,74.321,85.32,79.886,90.253,55.119,65.246,63.132,-10.852,110.0,110.0,72.188,71.375,70.313,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.078,71.188,69.5,-0.03,79.313,79.625,76.875,79.5,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.625,78.563,0.0,76.688,77.625,74.875,77.5,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.313,-0.004,77.563,77.0,76.75,77.75,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.005,-0.009,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.006
8212007,2229,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.156,30.958,7.715,1.076,71.404,69.83,73.369,67.067,67.738,0.0,0.031,0.029,20.0,20.0,64.089,54.955,83.746,74.214,85.32,79.886,90.327,55.192,65.246,63.204,-10.852,110.0,110.0,72.188,71.313,70.313,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.422,71.188,69.688,-0.03,79.313,79.563,76.813,79.5,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.625,78.75,0.0,76.75,77.625,74.875,77.313,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.25,-0.004,77.563,77.0,76.625,77.75,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.005,-0.009,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.006
8212007,2230,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.25,30.958,7.715,-0.356,71.51,69.83,73.369,67.067,67.738,0.0,0.034,0.033,20.0,20.0,64.089,55.011,83.746,74.321,85.246,79.886,90.253,55.192,65.351,63.204,-10.867,110.0,110.0,72.188,71.313,70.313,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,71.188,69.688,-0.03,79.313,79.625,76.813,79.5,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.625,78.75,0.0,76.688,77.625,74.875,77.313,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,77.563,77.125,76.75,77.75,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.005,-0.009,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,2231,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.266,29.696,10.79,1.076,71.51,69.83,73.369,67.067,67.738,0.0,0.031,0.033,20.0,20.0,64.061,55.462,83.746,74.321,85.32,79.886,90.253,55.338,65.351,63.204,-10.852,110.0,110.0,72.188,71.375,70.313,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.438,71.188,69.688,-0.03,79.313,79.625,76.813,79.375,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.625,78.75,0.0,76.75,77.625,74.875,77.5,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,77.5,77.0,76.75,77.75,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.005,-0.009,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.006
8212007,2232,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.359,30.958,7.715,1.076,71.51,69.83,73.477,67.067,67.738,0.0,0.031,0.029,20.0,20.0,64.033,54.814,83.746,74.321,85.246,79.779,90.179,55.338,65.351,63.277,-10.867,110.0,110.0,72.25,71.375,70.313,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,71.188,69.5,-0.03,79.313,79.625,76.813,79.375,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.625,78.75,0.0,76.75,77.625,74.875,77.313,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.438,-0.004,77.5,77.0,76.625,77.75,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.005,-0.009,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,2233,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.156,30.958,7.715,1.076,71.51,69.83,73.369,67.177,67.738,0.0,0.031,0.029,20.0,20.0,64.033,55.265,83.642,74.321,85.172,79.779,90.179,55.41,65.351,63.277,-10.867,110.0,110.0,72.188,71.375,70.375,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,71.25,69.5,-0.03,79.25,79.625,76.813,79.375,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.438,78.75,0.0,76.688,77.625,74.875,77.313,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,77.563,77.0,76.75,77.688,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.005,-0.009,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.006
8212007,2234,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.078,29.696,7.715,1.076,71.51,69.83,73.369,67.177,67.738,0.0,0.031,0.029,20.0,20.0,64.033,55.068,83.642,74.321,85.098,79.779,90.105,55.338,65.351,63.35,-10.852,110.0,110.0,72.188,71.375,70.313,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.938,71.188,69.5,-0.03,79.25,79.625,76.813,79.375,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.438,78.75,0.0,76.75,77.625,75.0,77.313,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.438,-0.004,77.563,77.0,76.625,77.75,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,0.005,-0.009,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.006
8212007,2235,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.109,30.958,9.252,1.076,71.51,69.937,73.369,67.177,67.738,0.0,0.031,0.029,20.0,20.0,64.006,54.927,83.642,74.321,85.098,79.779,90.105,55.483,65.456,63.35,-10.867,110.0,110.0,72.188,71.375,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,71.25,69.688,-0.03,79.25,79.563,76.875,79.375,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.625,78.563,0.0,76.688,77.625,74.875,77.313,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.313,-0.004,77.5,77.0,76.625,77.75,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.005,-0.009,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,2236,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.094,29.696,7.715,1.076,71.51,69.937,73.369,67.177,67.847,0.0,0.031,0.029,20.0,20.0,63.978,55.462,83.642,74.321,85.025,79.779,90.031,55.483,65.456,63.277,-10.852,110.0,110.0,72.188,71.375,70.313,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.047,71.188,69.5,-0.03,79.25,79.563,76.813,79.375,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.625,78.75,0.0,76.688,77.625,74.875,77.313,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.438,-0.004,77.563,76.875,76.75,77.75,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.005,-0.009,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.006
8212007,2237,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.172,30.958,9.252,1.076,71.51,69.937,73.369,67.177,67.738,0.0,0.034,0.029,20.0,20.0,63.978,55.462,83.642,74.214,85.025,79.779,90.031,55.556,65.456,63.423,-10.852,110.0,110.0,72.25,71.313,70.375,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,71.25,69.5,-0.03,79.125,79.563,76.813,79.375,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.625,78.75,0.0,76.75,77.625,74.688,77.313,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.438,-0.004,77.563,76.875,76.75,77.75,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.005,-0.009,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.006
