DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8212007,2238,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.172,29.696,10.79,1.076,71.51,69.937,73.369,67.177,67.847,0.0,0.031,0.029,20.0,20.0,63.95,55.068,83.442,74.321,85.025,79.673,89.957,55.556,65.456,63.423,-10.852,110.0,110.0,72.25,71.313,70.313,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.969,71.188,69.5,-0.03,79.25,79.563,76.813,79.375,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.438,78.75,0.0,76.688,77.625,74.875,77.313,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,77.563,76.875,76.75,77.75,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.005,-0.009,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,2239,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.953,29.696,12.328,1.076,71.51,69.937,73.369,67.177,67.738,0.0,0.034,0.029,20.0,20.0,63.922,55.462,83.442,74.321,84.951,79.673,89.957,55.628,65.561,63.423,-10.867,110.0,110.0,71.938,71.313,70.313,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.75,71.188,69.688,-0.03,79.125,79.563,76.875,79.375,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.625,78.75,0.0,76.688,77.625,74.875,77.313,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,77.5,77.0,76.75,77.75,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.149,0.001,-0.148,0.149,0.005,-0.009,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,2240,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.875,29.696,10.79,1.076,71.51,69.937,73.369,67.177,67.847,0.0,0.034,0.029,20.0,20.0,63.922,55.209,83.442,74.321,84.877,79.673,89.884,55.628,65.561,63.35,-10.852,110.0,110.0,72.188,71.313,70.313,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.969,71.188,69.688,-0.03,79.25,79.563,76.875,79.375,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.625,78.75,0.0,76.688,77.625,74.875,77.313,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.438,-0.004,77.563,77.0,76.75,77.75,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.688,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.005,-0.009,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.006
8212007,2241,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.125,29.696,9.252,1.076,71.51,69.937,73.369,67.286,67.738,0.0,0.031,0.029,20.0,20.0,63.894,55.209,83.442,74.321,84.877,79.46,89.81,55.701,65.561,63.496,-10.852,110.0,110.0,72.25,71.313,70.375,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.938,71.25,69.5,-0.03,79.125,79.563,76.813,79.375,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.625,78.75,0.0,76.688,77.563,74.875,77.313,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.438,-0.004,77.563,76.875,76.75,77.75,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.005,-0.009,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.006
8212007,2242,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,18.016,30.958,9.252,1.076,71.617,69.937,73.369,67.286,67.847,0.0,0.031,0.029,20.0,20.0,63.894,55.49,83.442,74.321,84.877,79.567,89.81,55.774,65.561,63.496,-10.852,110.0,110.0,72.188,71.313,70.375,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.094,71.375,69.688,-0.03,79.25,79.563,76.875,79.375,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.625,78.75,0.0,76.688,77.625,74.688,77.313,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.438,-0.004,77.563,76.875,76.75,77.75,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.005,-0.009,0.0,0.0,0.034,0.033,-0.007,0.0,-0.001,0.005
8212007,2243,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.0,29.696,9.252,1.076,71.51,69.937,73.369,67.286,67.847,0.0,0.034,0.029,20.0,20.0,63.867,55.603,83.331,74.321,84.877,79.567,89.81,55.919,65.561,63.423,-10.852,110.0,110.0,72.188,71.313,70.313,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.859,71.188,69.5,-0.03,79.125,79.563,76.875,79.375,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.625,78.75,0.0,76.688,77.625,74.875,77.313,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.438,-0.004,77.5,76.688,76.75,77.75,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.688,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.005,-0.009,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.006
8212007,2244,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.969,29.696,7.715,1.076,71.51,69.937,73.369,67.286,67.847,0.0,0.031,0.029,20.0,20.0,63.867,55.04,83.331,74.321,84.803,79.567,89.736,55.846,65.666,63.496,-10.852,110.0,110.0,72.188,71.375,70.313,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.922,71.25,69.688,-0.03,79.125,79.563,76.813,79.375,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.625,78.75,0.0,76.688,77.625,74.875,77.313,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.313,-0.004,77.5,76.25,76.75,77.75,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.688,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.149,0.005,-0.009,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.006
8212007,2245,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.875,29.696,9.252,1.076,71.617,69.937,73.369,67.286,67.847,0.0,0.031,0.029,20.0,20.0,63.839,55.321,83.331,74.321,84.803,79.567,89.662,55.846,65.666,63.496,-10.852,110.0,110.0,72.188,71.375,70.313,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,71.188,69.813,-0.03,79.125,79.563,76.813,79.375,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.625,78.75,0.0,76.688,77.625,74.875,77.313,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.438,-0.004,77.5,76.25,76.75,77.75,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.688,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.149,0.001,0.0,0.001,0.005,-0.009,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.006
8212007,2246,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.453,29.696,7.715,1.076,71.617,69.937,73.369,67.286,67.847,0.0,0.031,0.033,20.0,20.0,63.811,55.716,83.331,74.321,84.656,79.46,89.588,55.846,65.666,63.496,-10.867,110.0,110.0,72.25,71.375,70.375,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,71.25,69.688,-0.03,79.125,79.563,76.875,79.313,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.625,78.75,0.0,76.688,77.625,74.875,77.313,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.438,-0.004,77.5,76.125,76.75,77.75,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.688,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.005,-0.009,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.006
8212007,2247,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.219,29.696,7.715,1.076,71.617,69.937,73.369,67.286,67.847,0.0,0.034,0.033,20.0,20.0,63.811,55.406,83.331,74.321,84.656,79.46,89.588,55.992,65.666,63.642,-10.852,110.0,110.0,72.188,71.375,70.313,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,71.188,69.688,-0.03,79.125,79.563,76.875,79.313,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.625,78.75,0.0,76.688,77.625,74.875,77.313,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.438,-0.004,77.563,76.125,76.75,77.75,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.688,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.005,-0.009,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.006
8212007,2248,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.172,29.696,9.252,1.076,71.617,70.045,73.369,67.396,67.847,0.0,0.031,0.033,20.0,20.0,63.783,55.378,83.331,74.321,84.582,79.46,89.514,55.992,65.666,63.569,-10.852,110.0,110.0,72.188,71.375,70.375,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,71.25,69.688,-0.03,79.125,79.813,76.875,79.375,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.625,78.75,0.0,76.688,77.75,75.0,77.313,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.438,-0.004,77.563,76.125,76.625,77.75,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.688,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.149,0.005,-0.009,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.006
8212007,2249,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.188,29.696,7.715,1.076,71.617,69.937,73.26,67.286,67.847,0.0,0.031,0.029,20.0,20.0,63.783,55.265,83.318,74.321,84.582,79.673,89.514,55.992,65.666,63.569,-10.867,110.0,110.0,72.25,71.375,70.375,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,71.25,69.688,-0.03,79.125,79.563,76.813,79.313,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.625,78.75,0.0,76.688,77.625,74.875,77.188,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.438,-0.004,77.5,76.063,76.75,77.75,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.688,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.005,-0.009,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.006
8212007,2250,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.063,29.696,7.715,1.076,71.617,69.937,73.369,67.396,67.847,0.0,0.031,0.029,20.0,20.0,63.783,54.983,83.318,74.214,84.582,79.354,89.514,56.064,65.666,63.715,-10.867,110.0,110.0,72.188,71.375,70.375,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,71.25,69.688,-0.03,79.125,79.563,76.875,79.313,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.625,78.75,0.0,76.688,77.625,74.875,77.313,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.438,-0.004,77.5,76.063,76.625,77.75,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.688,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,-0.072,0.149,-0.148,0.149,0.005,-0.009,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.006
8212007,2251,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.969,30.958,7.715,1.076,71.617,69.937,73.26,67.286,67.847,0.0,0.031,0.033,20.0,20.0,63.755,55.49,83.318,74.214,84.508,79.354,89.514,56.137,65.771,63.715,-10.852,110.0,110.0,72.188,71.313,70.313,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.984,71.188,69.688,-0.03,79.125,79.563,76.875,79.313,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.625,78.75,0.0,76.688,77.75,74.875,77.313,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.438,-0.004,77.563,76.063,76.75,77.75,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.688,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.005,-0.009,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.006
8212007,2252,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.906,29.696,7.715,1.076,71.617,70.045,73.26,67.396,67.847,0.0,0.034,0.033,20.0,20.0,63.755,55.237,83.318,74.214,84.508,79.354,89.44,56.21,65.771,63.715,-10.867,110.0,110.0,72.188,71.313,70.313,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.016,71.25,69.688,-0.03,78.875,79.625,76.875,79.313,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.625,78.75,0.0,76.688,77.75,74.875,77.313,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.438,-0.004,77.5,76.125,76.75,77.75,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.688,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.149,0.005,-0.009,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.006
8212007,2253,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.953,29.696,9.252,1.076,71.617,70.045,73.26,67.396,67.847,0.0,0.034,0.029,20.0,20.0,63.728,55.265,83.318,74.214,84.508,79.247,89.293,56.137,65.771,63.642,-10.852,110.0,110.0,72.188,71.375,70.313,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.953,71.25,69.688,-0.03,78.875,79.563,76.875,79.313,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.75,78.75,0.0,76.688,77.75,74.875,77.188,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,77.563,76.25,76.75,77.75,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.005,-0.009,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,2254,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.953,29.696,9.252,1.076,71.617,70.045,73.26,67.396,67.847,0.0,0.031,0.033,20.0,20.0,63.7,55.378,83.48,74.214,84.435,79.247,89.367,56.282,65.876,63.715,-10.852,110.0,110.0,72.188,71.313,70.375,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.875,71.25,69.5,-0.03,78.875,79.625,76.875,79.313,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.625,78.75,0.0,76.688,77.75,74.875,77.313,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.438,-0.004,77.5,76.688,76.75,77.813,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.688,77.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.005,-0.009,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8212007,2255,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.875,29.696,6.179,1.076,71.724,70.045,73.26,67.396,67.956,0.0,0.034,0.029,20.0,20.0,63.7,55.406,83.48,74.214,84.435,79.247,89.293,56.282,65.771,63.788,-10.852,110.0,110.0,72.188,71.375,70.313,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.953,71.25,69.688,-0.03,78.875,79.625,76.875,79.313,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.625,78.75,0.0,76.688,77.75,74.875,77.313,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.438,-0.004,77.5,76.75,76.75,77.75,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.688,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.005,-0.009,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.006
8212007,2256,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,17.859,29.696,6.179,1.076,71.724,70.045,73.152,67.396,67.956,0.0,0.034,0.029,20.0,20.0,63.7,55.49,83.48,74.107,84.361,79.247,89.293,56.282,65.876,63.788,-10.852,110.0,110.0,72.188,71.313,70.375,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.938,71.25,69.688,-0.03,78.875,79.563,76.875,79.313,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.625,78.75,0.0,76.688,77.875,74.875,77.313,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.438,-0.004,77.563,76.75,76.75,77.75,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.005,-0.009,0.0,0.0,0.034,0.033,-0.007,0.0,-0.001,0.005
8212007,2257,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,17.859,29.696,6.179,1.076,71.724,70.045,73.26,67.396,67.956,0.0,0.031,0.029,20.0,20.0,63.672,55.237,83.48,74.107,84.287,79.247,89.145,56.282,65.876,63.788,-10.852,110.0,110.0,72.188,71.375,70.375,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.922,71.25,69.5,-0.03,78.875,79.563,76.875,79.313,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.625,78.75,0.0,76.688,77.75,74.875,77.313,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.438,-0.004,77.563,76.875,76.75,77.813,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.688,77.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.149,0.005,-0.009,0.0,0.0,0.034,0.033,-0.008,0.0,-0.001,0.005
8212007,2258,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.813,30.958,7.715,1.076,71.724,70.045,73.26,67.396,67.956,0.0,0.034,0.033,20.0,20.0,63.644,55.603,83.48,74.107,84.287,79.247,89.219,56.355,65.876,63.788,-10.852,110.0,110.0,72.188,71.313,70.375,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.797,71.25,69.5,-0.03,78.875,79.563,76.875,79.313,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.625,78.75,0.0,76.688,77.75,74.688,77.188,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,77.563,76.75,76.75,77.75,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.688,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.005,-0.009,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.006
8212007,2259,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.813,29.696,7.715,1.076,71.724,70.045,73.26,67.506,67.956,0.0,0.031,0.029,20.0,20.0,63.644,54.983,83.26,74.107,84.213,79.247,89.071,56.355,65.876,63.788,-10.852,110.0,110.0,72.188,71.313,70.375,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.75,71.188,69.688,-0.03,78.875,79.563,76.875,79.313,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.625,78.75,0.0,76.688,77.75,74.875,77.313,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.438,-0.004,77.563,76.75,76.75,77.813,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.688,77.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.005,-0.009,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,2300,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.922,30.958,6.179,1.076,71.724,70.045,73.26,67.396,67.956,0.0,0.034,0.029,20.0,20.0,63.616,55.124,83.26,74.107,84.14,79.141,88.997,56.428,65.981,63.861,-10.867,110.0,110.0,72.25,71.375,70.375,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.906,71.25,69.688,-0.03,78.875,79.563,76.875,79.125,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.625,78.875,0.0,76.688,77.625,74.875,77.313,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.438,-0.004,77.563,76.875,76.75,77.75,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.688,77.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.005,-0.009,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,2301,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.906,29.696,7.715,1.076,71.724,70.045,73.26,67.396,67.956,0.0,0.031,0.029,20.0,20.0,63.616,55.49,83.26,74.107,84.213,79.141,89.071,56.5,65.981,63.934,-10.867,110.0,110.0,72.188,71.313,70.375,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.781,71.25,69.688,-0.03,78.875,79.563,76.875,79.125,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.625,78.75,0.0,76.688,77.75,74.875,77.313,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.438,-0.004,77.5,76.875,76.875,77.75,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.688,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.005,-0.009,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.006
8212007,2302,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.828,29.696,9.252,1.076,71.724,70.045,73.26,67.506,67.956,0.0,0.034,0.029,20.0,20.0,63.589,55.152,83.26,74.107,84.14,79.141,88.997,56.573,65.981,63.934,-10.852,110.0,110.0,72.188,71.375,70.313,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.781,71.25,69.688,-0.03,78.875,79.563,76.875,79.313,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.625,78.75,0.0,76.688,77.75,74.875,77.188,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.438,-0.004,77.563,77.0,76.75,77.75,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.688,77.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.005,-0.009,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,2303,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.875,29.696,6.179,1.076,71.724,70.045,73.152,67.506,67.956,0.0,0.034,0.029,20.0,20.0,63.589,55.265,83.26,74.107,84.14,79.141,89.071,56.646,65.981,63.934,-10.867,110.0,110.0,72.188,71.313,70.375,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.109,71.25,69.688,-0.03,78.875,79.375,76.875,79.125,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.625,78.75,0.0,76.688,77.625,74.688,77.188,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,77.5,77.0,76.75,77.75,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.688,77.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.005,-0.009,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,2304,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.188,30.958,7.715,1.076,71.724,70.152,73.152,67.506,67.956,0.0,0.034,0.029,20.0,20.0,63.561,55.293,83.273,74.107,84.14,79.034,88.997,56.646,65.981,63.934,-10.852,110.0,110.0,72.188,71.313,70.313,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,71.25,69.688,-0.03,78.875,79.563,76.875,79.313,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.625,78.75,0.0,76.688,77.75,74.875,77.313,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.438,-0.004,77.5,77.0,76.75,77.75,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.688,77.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.005,-0.009,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,2305,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.188,29.696,9.252,1.076,71.724,70.152,73.152,67.506,67.956,0.0,0.031,0.029,20.0,20.0,63.561,55.096,83.273,74.107,84.066,79.034,88.85,56.646,65.981,63.934,-10.867,110.0,110.0,72.188,71.313,70.625,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.078,71.25,69.688,-0.03,78.875,79.563,76.875,79.125,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.625,78.75,0.0,76.688,77.625,75.0,77.188,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,77.5,77.0,76.75,77.75,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.688,77.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.005,-0.009,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,2306,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.156,29.696,6.179,1.076,71.724,70.152,73.26,67.506,67.956,0.0,0.034,0.033,20.0,20.0,63.533,55.293,83.273,74.107,83.992,79.034,88.85,56.718,65.981,64.007,-10.852,110.0,110.0,72.188,71.313,70.313,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,71.25,69.813,-0.03,78.875,79.375,76.875,79.125,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.625,78.75,0.0,76.563,77.75,74.875,77.313,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,77.563,77.125,76.75,77.75,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.688,77.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.005,-0.009,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.005
8212007,2307,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.063,29.696,6.179,1.076,71.724,70.045,73.152,67.616,67.956,0.0,0.034,0.029,20.0,20.0,63.505,55.293,83.273,74.0,83.918,79.034,88.776,56.718,66.086,64.007,-10.867,110.0,110.0,72.188,71.313,70.375,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,71.25,69.688,-0.03,78.875,79.375,76.875,79.125,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.625,78.75,0.0,76.563,77.75,74.688,77.188,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.438,-0.004,77.563,77.125,76.75,77.75,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.688,77.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,0.005,-0.009,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,2308,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.219,29.696,6.179,1.076,71.724,70.045,73.152,67.506,67.956,0.0,0.031,0.033,20.0,20.0,63.505,55.349,83.273,74.0,83.992,78.928,88.85,56.791,66.086,64.08,-10.852,110.0,110.0,72.188,71.313,70.375,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,71.375,69.5,-0.03,78.875,79.375,76.875,79.125,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.625,78.75,0.0,76.563,77.625,74.875,77.313,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.438,-0.004,77.563,77.125,76.875,77.813,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.688,77.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.005,-0.009,0.0,0.0,0.033,0.034,-0.008,0.0,-0.001,0.005
8212007,2309,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.156,30.958,6.179,1.076,71.724,70.045,73.152,67.616,67.956,0.0,0.034,0.029,20.0,20.0,63.505,55.378,83.396,74.107,83.918,78.928,88.702,56.791,66.086,64.007,-10.852,110.0,110.0,71.938,71.313,70.375,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,71.25,69.813,-0.03,78.875,79.375,76.875,79.125,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.625,78.75,0.0,76.563,77.625,74.688,77.313,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.438,-0.004,77.5,77.125,76.75,77.813,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.688,77.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.149,0.005,-0.009,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.005
8212007,2310,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.297,29.696,6.179,1.076,71.83,70.152,73.26,67.616,67.956,0.0,0.034,0.029,20.0,20.0,63.477,55.209,83.396,74.0,83.992,78.928,88.776,56.864,66.086,64.152,-10.852,110.0,110.0,72.188,71.375,70.313,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,71.25,69.688,-0.03,78.75,79.375,76.875,79.125,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.625,78.75,0.0,76.688,77.625,74.875,77.313,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.438,-0.004,77.563,77.25,76.75,77.75,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.688,77.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.005,-0.009,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,2311,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.234,29.696,7.715,1.076,71.724,70.152,73.152,67.616,67.956,0.0,0.034,0.033,20.0,20.0,63.505,55.462,83.396,74.0,83.771,78.928,88.628,56.864,66.086,64.152,-10.867,110.0,110.0,72.188,71.313,70.375,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,71.188,69.5,-0.03,78.75,79.375,76.875,79.125,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.625,78.75,0.0,76.563,77.625,74.875,77.188,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.438,-0.004,77.563,77.25,76.75,77.75,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.688,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.005,-0.009,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.006
8212007,2312,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.188,30.958,10.79,1.076,71.724,70.152,73.152,67.616,68.064,0.0,0.034,0.033,20.0,20.0,63.477,55.293,83.396,74.0,83.845,78.928,88.702,57.009,66.19,64.152,-10.852,110.0,110.0,72.188,71.313,70.313,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,71.188,69.688,-0.03,78.75,79.375,76.875,79.125,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.625,78.75,0.0,76.563,77.625,74.875,77.313,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.438,-0.004,77.5,77.125,76.75,77.75,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.688,77.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.005,-0.009,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,2313,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.234,29.696,6.179,1.076,71.724,70.152,73.152,67.616,67.956,0.0,0.034,0.033,20.0,20.0,63.45,55.068,83.396,74.0,83.845,78.928,88.554,56.937,66.19,64.08,-10.852,110.0,110.0,71.938,71.313,70.375,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,71.25,69.688,-0.03,78.75,79.375,76.875,79.125,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.625,78.75,0.0,76.563,77.625,74.875,77.188,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.438,-0.004,77.563,77.25,76.75,77.75,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.688,77.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.005,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,2314,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.094,30.958,4.643,1.076,71.724,70.152,73.152,67.616,68.064,0.0,0.034,0.033,20.0,20.0,63.45,55.406,83.344,74.0,83.771,78.822,88.628,57.082,66.19,64.225,-10.867,110.0,110.0,72.188,71.313,70.375,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,71.25,69.688,-0.03,78.75,79.313,76.875,79.125,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.625,78.75,0.0,76.563,77.625,74.875,77.313,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.438,-0.004,77.563,77.25,76.75,77.75,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.688,77.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.224,0.001,-0.148,0.001,0.005,-0.009,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,2315,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.078,29.696,7.715,1.076,71.83,70.152,73.152,67.616,68.064,0.0,0.034,0.033,20.0,20.0,63.45,55.406,83.344,74.0,83.771,78.822,88.554,57.082,66.19,64.225,-10.852,110.0,110.0,71.938,71.313,70.375,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.063,71.188,69.688,-0.03,78.875,79.375,76.813,79.125,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.625,78.75,0.0,76.563,77.625,74.688,77.188,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,77.563,77.25,76.875,77.75,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.688,77.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.005,-0.009,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,2316,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.141,29.696,6.179,1.076,71.724,70.152,73.152,67.616,67.956,0.0,0.031,0.033,20.0,20.0,63.422,55.096,83.344,74.0,83.697,78.822,88.481,57.155,66.19,64.225,-10.852,110.0,110.0,72.188,71.375,70.375,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,71.25,69.688,-0.03,78.75,79.375,76.875,79.125,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.625,78.75,0.0,76.563,77.625,74.688,77.313,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,77.5,77.25,76.875,77.813,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.688,77.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,0.005,-0.009,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,2317,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.281,30.958,7.715,1.076,71.83,70.152,73.043,67.616,68.064,0.0,0.034,0.033,20.0,20.0,63.422,55.434,83.344,74.0,83.697,78.822,88.481,57.155,66.295,64.298,-10.852,110.0,110.0,71.938,71.313,70.375,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,71.25,69.688,-0.03,78.75,79.375,76.875,79.125,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.625,78.75,0.0,76.563,77.625,74.875,77.188,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.438,-0.004,77.5,77.313,76.875,77.813,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.688,77.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.005,-0.009,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,2318,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,18.125,29.696,6.179,1.076,71.83,70.152,73.152,67.616,67.956,0.0,0.034,0.033,20.0,20.0,63.394,55.265,83.344,74.0,83.697,78.822,88.481,57.155,66.295,64.298,-10.852,110.0,110.0,71.938,71.313,70.375,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,71.25,69.688,-0.03,78.75,79.375,77.0,79.125,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.625,78.75,0.0,76.563,77.625,74.875,77.188,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,77.563,77.25,76.875,77.75,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.688,77.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.005,-0.009,0.0,0.0,0.034,0.033,-0.007,0.0,-0.001,0.005
8212007,2319,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.094,29.696,6.179,1.076,71.83,70.152,73.152,67.616,68.064,0.0,0.034,0.029,20.0,20.0,63.366,55.265,83.286,74.0,83.623,78.715,88.481,57.227,66.295,64.225,-10.867,110.0,110.0,71.938,71.313,70.375,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,71.25,69.688,-0.03,78.75,79.375,76.875,79.125,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.625,78.75,0.0,76.563,77.625,74.875,77.188,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,77.563,77.25,76.75,77.75,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.688,77.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.147,0.149,0.149,-0.148,0.149,0.005,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,2320,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.156,30.958,9.252,1.076,71.83,70.152,73.152,67.616,68.064,0.0,0.034,0.029,20.0,20.0,63.394,55.378,83.286,74.0,83.623,78.715,88.407,57.227,66.295,64.298,-10.867,110.0,110.0,72.188,71.375,70.375,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,71.25,69.813,-0.03,78.75,79.375,76.875,79.125,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.625,78.75,0.0,76.563,77.625,74.875,77.188,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,77.563,77.125,76.875,77.813,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.688,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.005,-0.009,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.006
8212007,2321,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.063,29.696,6.179,1.076,71.83,70.152,73.152,67.726,68.064,0.0,0.034,0.033,20.0,20.0,63.394,55.518,83.286,74.0,83.476,78.715,88.333,57.227,66.295,64.298,-10.852,110.0,110.0,72.188,71.313,70.375,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.906,71.25,69.5,-0.03,78.625,79.313,76.875,79.125,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.625,78.75,0.0,76.563,77.625,74.875,77.313,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.438,-0.004,77.563,77.25,76.75,77.813,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.688,77.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.005,-0.009,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8212007,2322,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.063,29.696,7.715,1.076,71.83,70.152,73.152,67.726,68.064,0.0,0.034,0.029,20.0,20.0,63.338,55.547,83.286,74.0,83.55,78.715,88.333,57.373,66.295,64.298,-10.867,110.0,110.0,72.188,71.313,70.375,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,71.25,69.813,-0.03,78.75,79.375,76.875,79.063,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.625,78.75,0.0,76.563,77.625,74.875,77.188,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,77.563,77.25,76.75,77.75,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.688,77.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.005,-0.009,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.005
8212007,2323,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.125,29.696,9.252,1.076,71.83,70.152,73.152,67.726,68.064,0.0,0.034,0.029,20.0,20.0,63.338,55.687,83.286,74.0,83.55,78.609,88.259,57.373,66.4,64.371,-10.852,110.0,110.0,72.188,71.313,70.375,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.016,71.25,69.688,-0.03,78.75,79.375,76.875,79.063,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.625,78.75,0.0,76.563,77.625,74.875,77.188,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,77.563,77.25,76.75,77.75,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.688,77.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.005,-0.009,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,2324,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.984,29.696,7.715,1.076,71.83,70.152,73.152,67.726,68.064,0.0,0.031,0.033,20.0,20.0,63.338,55.209,83.519,74.0,83.476,78.609,88.259,57.373,66.4,64.371,-10.852,110.0,110.0,72.188,71.313,70.375,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.016,71.25,69.688,-0.03,78.625,79.375,76.875,79.125,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.625,78.75,0.0,76.563,77.625,74.875,77.188,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.438,-0.004,77.563,77.25,76.875,77.813,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.688,77.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.005,-0.009,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,2325,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,17.953,30.958,7.715,1.076,71.83,70.152,73.043,67.726,68.064,0.0,0.034,0.033,20.0,20.0,63.338,55.49,83.519,74.0,83.476,78.609,88.185,57.445,66.4,64.444,-10.852,110.0,110.0,72.188,71.313,70.375,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,71.25,69.688,-0.03,78.625,79.375,76.875,79.063,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.625,78.75,0.0,76.563,77.625,74.688,77.188,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,77.75,77.313,76.875,77.813,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.688,77.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.001,0.0,0.001,0.005,-0.009,0.0,0.0,0.034,0.033,-0.007,0.0,-0.001,0.005
8212007,2326,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,18.172,29.696,7.715,1.076,71.83,70.152,73.043,67.726,68.064,0.0,0.031,0.029,20.0,20.0,63.338,55.209,83.519,74.107,83.402,78.609,88.185,57.518,66.4,64.444,-10.867,110.0,110.0,72.188,71.375,70.313,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,71.25,69.688,-0.03,78.625,79.375,76.875,79.063,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.438,78.75,0.0,76.563,77.625,74.875,77.313,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,77.563,77.25,76.875,77.75,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.688,77.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,0.0,0.001,0.005,-0.009,0.0,0.0,0.034,0.033,-0.007,0.0,-0.001,0.005
8212007,2327,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.156,29.696,7.715,1.076,71.83,70.152,73.043,67.726,68.064,0.0,0.034,0.029,20.0,20.0,63.338,55.265,83.519,74.0,83.402,78.609,88.111,57.518,66.4,64.444,-10.852,110.0,110.0,72.188,71.313,70.375,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.094,71.25,69.813,-0.03,78.625,79.375,76.875,79.063,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.625,78.875,0.0,76.563,77.625,74.875,77.188,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,77.75,77.25,76.875,77.75,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.688,77.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.005,-0.009,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.005
8212007,2328,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.125,29.696,6.179,1.076,71.83,70.259,73.152,67.726,68.064,0.0,0.031,0.029,20.0,20.0,63.311,55.659,83.519,74.107,83.402,78.502,88.111,57.518,66.4,64.517,-10.852,110.0,110.0,72.188,71.313,70.375,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.031,71.375,69.5,-0.03,78.625,79.313,76.875,79.063,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.625,78.75,0.0,76.563,77.625,74.875,77.313,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,77.5,77.25,76.875,77.75,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.688,77.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.005,-0.009,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8212007,2329,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,18.063,29.696,7.715,1.076,71.83,70.259,73.152,67.835,68.064,0.0,0.034,0.029,20.0,20.0,63.338,55.547,83.798,74.107,83.328,78.609,88.111,57.591,66.505,64.517,-10.867,110.0,110.0,72.188,71.063,70.375,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.016,71.25,69.688,-0.03,78.625,79.375,76.875,79.125,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.625,78.75,0.0,76.563,77.625,74.875,77.313,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.563,-0.004,77.563,77.313,76.75,77.813,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.688,77.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,0.005,-0.009,0.0,0.0,0.034,0.033,-0.007,0.0,-0.001,0.005
8212007,2330,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.125,29.696,9.252,1.076,71.83,70.259,73.152,67.835,68.064,0.0,0.034,0.029,20.0,20.0,63.311,55.631,83.798,74.107,83.255,78.502,87.964,57.591,66.505,64.517,-10.852,110.0,110.0,72.188,71.375,70.375,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,71.25,69.688,-0.03,78.625,79.375,76.875,79.063,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.625,78.75,0.0,76.563,77.625,74.875,77.313,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.438,-0.004,77.5,77.125,76.75,77.75,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.688,77.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.005,-0.009,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
