DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8212007,2331,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,18.172,30.958,7.715,-0.356,71.83,70.259,73.152,67.835,68.064,0.0,0.034,0.033,20.0,20.0,63.311,55.49,83.798,74.107,83.255,78.502,88.037,57.663,66.4,64.517,-10.867,110.0,110.0,72.188,71.313,70.375,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,71.25,69.688,-0.03,78.625,79.313,76.875,79.063,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.625,78.75,0.0,76.563,77.625,74.688,77.188,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.563,-0.004,77.563,77.125,76.75,77.813,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.688,77.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.005,-0.009,0.0,0.0,0.034,0.033,-0.007,0.0,-0.001,0.005
8212007,2332,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.281,30.958,7.715,-0.356,71.83,70.259,73.152,67.835,68.064,0.0,0.034,0.029,20.0,20.0,63.283,55.885,83.798,74.107,83.255,78.502,87.964,57.736,66.505,64.517,-10.852,110.0,110.0,72.188,71.313,70.375,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,71.25,69.688,-0.03,78.625,79.313,76.875,79.063,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.625,78.75,0.0,76.563,77.625,74.688,77.188,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,77.563,77.125,76.875,77.813,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.688,77.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.005,-0.009,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,2333,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.172,29.696,7.715,-0.356,71.83,70.259,73.152,67.835,68.064,0.0,0.034,0.033,20.0,20.0,63.311,55.406,83.798,74.107,83.255,78.502,87.964,57.736,66.505,64.59,-10.867,110.0,110.0,71.938,71.375,70.625,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.047,71.375,69.5,-0.03,78.625,79.375,76.875,79.063,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.625,78.75,0.0,76.563,77.75,74.688,77.188,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,77.563,77.0,76.875,77.813,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.688,77.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.005,-0.009,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8212007,2334,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.109,29.696,9.252,1.076,71.83,70.259,73.152,67.835,68.064,0.0,0.031,0.033,20.0,20.0,63.283,55.828,83.798,74.107,83.181,78.396,87.89,57.809,66.61,64.59,-10.867,110.0,110.0,71.938,71.313,70.375,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,71.25,69.688,-0.03,78.625,79.375,76.875,79.063,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.625,78.75,0.0,76.563,77.563,74.688,77.188,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,77.563,77.0,76.875,77.75,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.688,77.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.005,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,2335,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.234,29.696,6.179,-0.356,71.83,70.259,73.152,67.835,68.064,0.0,0.034,0.033,20.0,20.0,63.283,55.744,83.96,74.214,83.181,78.396,87.89,57.809,66.61,64.59,-10.852,110.0,110.0,72.188,71.313,70.375,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.109,71.25,69.688,-0.03,78.625,79.313,76.875,79.063,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.625,78.75,0.0,76.563,77.563,74.688,77.188,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.563,-0.004,77.563,77.0,76.75,77.813,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.688,77.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.005,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,2336,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.094,29.696,7.715,-0.356,71.83,70.259,73.152,67.945,68.064,0.0,0.034,0.033,20.0,20.0,63.283,56.082,83.96,74.214,83.181,78.396,87.816,57.736,66.61,64.59,-10.867,110.0,110.0,72.188,71.313,70.375,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,71.25,69.688,-0.03,78.563,79.313,76.875,79.063,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.625,78.75,0.0,76.563,77.625,74.688,77.188,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.563,-0.004,77.563,77.125,76.875,77.813,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.688,77.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.005,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,2337,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.078,29.696,7.715,1.076,71.83,70.259,73.26,67.945,68.173,0.0,0.034,0.033,20.0,20.0,63.283,55.856,83.96,74.214,83.033,78.396,87.742,57.809,66.61,64.59,-10.867,110.0,110.0,72.188,71.313,70.375,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,71.25,69.688,-0.03,78.625,79.313,76.875,79.063,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.625,78.75,0.0,76.563,77.563,74.688,77.188,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,77.563,77.125,76.875,77.813,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.688,77.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.005,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,2338,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.172,29.696,6.179,1.076,71.937,70.259,73.152,67.835,68.064,0.0,0.034,0.029,20.0,20.0,63.283,55.997,83.96,74.214,83.107,78.396,87.742,57.954,66.61,64.663,-10.867,110.0,110.0,71.938,71.375,70.625,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.078,71.375,69.688,-0.03,78.625,79.313,77.0,78.875,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.625,78.75,0.0,76.563,77.563,74.688,77.188,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,77.563,77.125,76.875,77.813,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.688,77.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.005,-0.009,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,2339,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.109,29.696,6.179,1.076,71.937,70.259,73.152,67.945,68.064,0.0,0.034,0.029,20.0,20.0,63.255,55.941,83.96,74.214,83.033,78.396,87.742,57.954,66.715,64.736,-10.852,110.0,110.0,72.188,71.313,70.625,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,71.375,69.688,-0.03,78.563,79.313,76.875,79.063,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.625,78.75,0.0,76.438,77.563,74.688,77.188,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.438,-0.004,77.563,77.125,76.75,77.75,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.688,77.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.005,-0.009,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,2340,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.188,29.696,9.252,1.076,71.83,70.259,73.152,67.945,68.064,0.0,0.034,0.029,20.0,20.0,63.255,55.659,83.908,74.214,83.033,78.289,87.742,58.027,66.715,64.663,-10.852,110.0,110.0,72.188,71.313,70.313,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.109,71.25,69.688,-0.03,78.625,79.313,76.875,78.875,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.625,78.875,0.0,76.563,77.563,74.688,77.188,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,77.563,77.125,76.875,77.813,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.688,77.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.005,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,2341,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.156,30.958,7.715,1.076,71.937,70.259,73.152,67.945,68.064,0.0,0.034,0.029,20.0,20.0,63.255,55.856,83.908,74.214,82.96,78.289,87.668,58.027,66.715,64.736,-10.852,110.0,110.0,71.938,71.313,70.375,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,71.25,69.688,-0.03,78.563,79.313,76.875,78.875,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.625,78.75,0.0,76.563,77.563,74.688,77.188,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,77.5,77.125,76.875,77.813,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.688,77.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.005,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,2342,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.203,29.696,6.179,1.076,71.83,70.259,73.152,67.945,68.064,0.0,0.034,0.029,20.0,20.0,63.255,55.913,83.908,74.214,82.96,78.289,87.594,58.027,66.715,64.736,-10.852,110.0,110.0,71.938,71.313,70.375,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.094,71.25,69.688,-0.03,78.563,79.313,76.875,79.063,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.625,78.75,0.0,76.438,77.625,74.688,77.188,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.563,-0.004,77.563,77.125,76.75,77.75,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.688,77.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.005,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,2343,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.234,29.696,6.179,1.076,71.937,70.259,73.152,67.945,68.064,0.0,0.034,0.029,20.0,20.0,63.255,55.828,83.908,74.214,82.96,78.289,87.594,58.027,66.715,64.663,-10.852,110.0,110.0,71.938,71.313,70.375,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,71.25,69.688,-0.03,78.563,79.313,76.875,78.875,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.625,78.75,0.0,76.438,77.625,74.688,77.188,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.438,-0.004,77.563,77.25,76.875,77.813,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.813,77.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.005,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.006
8212007,2344,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.156,29.696,6.179,1.076,71.937,70.259,73.152,67.945,68.173,0.0,0.034,0.029,20.0,20.0,63.255,55.856,83.908,74.214,82.886,78.289,87.594,58.099,66.715,64.736,-10.852,110.0,110.0,71.938,71.313,70.375,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,71.25,69.5,-0.03,78.563,79.313,76.875,79.063,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.625,78.75,0.0,76.438,77.563,74.688,77.188,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,77.563,77.313,76.75,77.813,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.688,77.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.005,-0.008,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8212007,2345,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.188,29.696,4.643,1.076,71.937,70.259,73.152,67.945,68.173,0.0,0.034,0.029,20.0,20.0,63.255,55.744,83.63,74.214,82.812,78.289,87.521,58.172,66.715,64.809,-10.852,110.0,110.0,72.188,71.063,70.375,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.031,71.375,69.688,-0.03,78.563,79.313,76.813,78.875,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.438,78.875,0.0,76.438,77.563,74.688,77.125,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.563,-0.004,77.563,77.25,76.75,77.813,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.688,77.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.005,-0.009,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,2346,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.203,29.696,7.715,1.076,71.937,70.259,73.043,67.945,68.173,0.0,0.034,0.029,20.0,20.0,63.255,56.025,83.63,74.214,82.812,78.289,87.447,58.172,66.82,64.809,-10.852,110.0,110.0,71.938,71.313,70.375,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,71.25,69.688,-0.03,78.563,79.313,76.875,79.063,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.625,78.75,0.0,76.438,77.625,74.625,77.188,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,77.5,77.25,76.75,77.813,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.688,77.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,0.005,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,2347,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.25,30.958,6.179,1.076,71.937,70.259,73.043,68.055,68.173,0.0,0.034,0.029,20.0,20.0,63.255,56.082,83.63,74.214,82.738,78.183,87.373,58.172,66.715,64.736,-10.852,110.0,110.0,72.188,71.313,70.375,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,71.25,69.688,-0.03,78.313,79.313,76.875,78.875,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.625,78.75,0.0,76.438,77.625,74.688,77.188,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.438,-0.004,77.563,77.125,76.75,77.813,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.813,77.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.005,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.006
8212007,2348,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.188,29.696,7.715,1.076,71.937,70.367,73.152,67.945,68.173,0.0,0.031,0.029,20.0,20.0,63.227,55.997,83.63,74.214,82.738,78.183,87.447,58.318,66.715,64.882,-10.852,110.0,110.0,71.875,71.313,70.375,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,71.375,69.688,-0.03,78.563,79.313,76.875,78.875,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.625,78.75,0.0,76.438,77.625,74.688,77.188,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.688,-0.004,77.563,77.25,76.75,77.75,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.688,77.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.005,-0.009,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,2349,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.219,29.696,6.179,1.076,71.937,70.367,73.152,68.055,68.173,0.0,0.034,0.029,20.0,20.0,63.227,55.49,83.63,74.214,82.591,78.183,87.299,58.172,66.82,64.809,-10.852,110.0,110.0,71.938,71.313,70.375,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,71.375,69.688,-0.03,78.563,79.25,76.875,78.875,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.625,78.75,0.0,76.438,77.563,74.625,77.188,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,77.563,77.25,76.875,77.75,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.813,77.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.005,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.006
8212007,2350,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.156,29.696,7.715,1.076,71.937,70.259,73.043,68.055,68.173,0.0,0.034,0.029,20.0,20.0,63.227,55.687,83.422,74.214,82.738,78.076,87.373,58.318,66.82,64.882,-10.852,110.0,110.0,71.938,71.063,70.375,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,71.25,69.688,-0.03,78.313,79.313,76.875,79.063,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.625,78.75,0.0,76.438,77.563,74.688,77.188,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.563,-0.004,77.563,77.313,76.875,77.75,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.688,77.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.005,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,2351,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.109,30.958,7.715,1.076,71.937,70.367,73.043,68.055,68.173,0.0,0.034,0.029,20.0,20.0,63.227,55.49,83.422,74.107,82.665,78.183,87.299,58.39,66.82,64.809,-10.867,110.0,110.0,71.938,71.375,70.313,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,71.25,69.688,-0.03,78.313,79.313,76.875,78.875,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.625,78.75,0.0,76.438,77.563,74.688,77.188,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.563,-0.004,77.563,77.25,76.875,77.75,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.813,77.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.005,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.006
8212007,2352,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.156,29.696,7.715,1.076,71.937,70.367,73.043,68.055,68.173,0.0,0.034,0.033,20.0,20.0,63.199,55.772,83.422,74.214,82.591,78.076,87.299,58.39,66.925,64.955,-10.852,110.0,110.0,72.188,71.313,70.375,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,71.375,69.688,-0.03,78.313,79.25,76.875,78.875,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.438,78.75,0.0,76.438,77.625,74.688,77.188,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,77.563,77.313,76.875,77.75,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.813,77.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.005,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.006
8212007,2353,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.063,29.696,6.179,1.076,71.937,70.367,73.043,68.055,68.173,0.0,0.031,0.033,20.0,20.0,63.227,55.8,83.422,74.214,82.517,78.076,87.299,58.463,66.925,64.955,-10.852,110.0,110.0,72.188,71.313,70.375,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,71.375,69.688,-0.03,78.313,79.313,76.875,78.875,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.625,78.75,0.0,76.438,77.563,74.625,77.188,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.563,-0.004,77.75,77.313,76.75,77.813,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.688,77.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.005,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,2354,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.219,29.696,7.715,1.076,71.937,70.367,73.043,68.055,68.173,0.0,0.034,0.029,20.0,20.0,63.227,55.941,83.422,74.214,82.591,78.076,87.225,58.463,66.925,64.882,-10.852,110.0,110.0,71.938,71.313,70.375,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,71.25,69.688,-0.03,78.313,79.313,76.875,78.875,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.625,78.75,0.0,76.438,77.625,74.688,77.188,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.563,-0.004,77.563,77.313,76.75,77.813,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.688,77.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.005,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8212007,2355,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.031,30.958,4.643,1.076,71.937,70.367,73.043,68.055,68.173,0.0,0.034,0.033,20.0,20.0,63.199,55.772,82.774,74.214,82.443,78.076,87.151,58.463,66.925,64.882,-10.852,110.0,110.0,71.938,71.313,70.313,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,71.25,69.813,-0.03,78.313,79.25,76.875,78.875,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.438,78.75,0.0,76.25,77.563,74.688,77.125,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,77.75,77.313,76.75,77.813,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.688,77.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,0.005,-0.008,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.005
8212007,2356,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.172,29.696,7.715,1.076,71.937,70.367,73.043,68.055,68.173,0.0,0.031,0.033,20.0,20.0,63.199,55.659,82.774,74.214,82.443,78.076,87.078,58.463,67.03,64.955,-10.867,110.0,110.0,71.938,71.313,70.375,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,71.375,69.688,-0.03,78.313,79.25,76.875,78.875,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.438,78.875,0.0,76.438,77.563,74.688,77.188,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.563,-0.004,77.563,77.25,76.75,77.75,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.813,77.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.005,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,2357,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.094,29.696,6.179,1.076,71.937,70.367,73.043,68.055,68.282,0.0,0.034,0.029,20.0,20.0,63.199,56.166,82.774,74.214,82.517,77.97,87.151,58.536,66.925,64.955,-10.867,110.0,110.0,71.938,71.063,70.375,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.078,71.25,69.688,-0.03,78.313,79.313,76.875,78.875,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.438,78.563,0.0,76.438,77.625,74.625,77.188,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.563,-0.004,77.563,77.313,76.75,77.813,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.688,77.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.149,-0.148,0.001,0.005,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8212007,2358,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.094,29.696,6.179,1.076,71.937,70.367,73.043,68.055,68.282,0.0,0.034,0.029,20.0,20.0,63.199,55.518,82.774,74.107,82.37,77.864,87.004,58.536,66.925,64.955,-10.852,110.0,110.0,71.938,71.313,70.375,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.094,71.375,69.688,-0.03,78.313,79.313,76.875,78.875,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.625,78.75,0.0,76.25,77.563,74.625,77.188,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,77.563,77.313,76.875,77.813,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.813,77.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.005,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.006
8212007,2359,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.109,29.696,9.252,1.076,71.937,70.367,73.043,68.055,68.282,0.0,0.034,0.029,20.0,20.0,63.199,55.828,82.774,74.214,82.37,77.97,87.004,58.608,67.03,65.1,-10.852,110.0,110.0,71.938,71.313,70.313,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,71.25,69.688,-0.03,78.313,79.313,76.875,78.875,0.0,0.302,72.0,70.0,1000.0,200.0,0.0,0.0,80.625,78.75,0.0,76.25,77.625,74.688,77.188,0.0,39.5,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.563,-0.004,77.563,77.313,76.875,77.813,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,78.813,77.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.005,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.006
