DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8222007,0,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.891,2.248,2.228,2.078,72.154,70.679,72.917,69.244,69.353,0.0,0.04,0.091,20.0,30.0,70.82,57.953,0.0,73.755,1859.0,1971.0,1880.0,57.171,65.212,62.726,-10.82,77.688,85.313,72.688,72.438,72.25,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.836,73.813,72.563,-0.052,77.813,77.938,74.875,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.25,78.75,0.009,76.938,76.938,74.688,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.563,0.017,75.875,76.625,74.0,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.25,76.063,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.002,0.014,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
8222007,1,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.961,2.248,2.228,2.076,72.154,70.679,72.812,69.35,69.353,0.0,0.04,0.087,20.0,30.0,71.269,57.869,0.0,73.755,1858.0,1970.0,1879.0,57.171,65.212,62.654,-10.82,77.438,85.375,72.688,72.438,72.375,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.891,74.0,72.563,-0.052,77.813,77.938,74.875,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.009,76.938,76.813,74.813,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,75.875,76.625,74.0,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.25,76.063,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,0.002,0.014,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8222007,2,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.961,2.248,0.462,2.132,72.154,70.679,72.917,69.244,69.353,0.0,0.04,0.091,20.0,30.0,71.297,57.757,0.0,73.647,1859.0,1970.0,1879.0,57.318,65.317,62.799,-10.828,77.25,85.438,72.688,72.438,72.25,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.961,73.875,72.563,-0.052,77.75,77.938,74.875,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.25,78.75,0.009,76.938,76.938,74.688,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,75.875,76.625,74.0,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,76.063,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.002,0.014,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
8222007,3,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.805,2.248,2.228,0.441,72.261,70.679,72.917,69.35,69.246,0.0,0.04,0.091,20.0,30.0,71.886,57.897,0.0,73.647,1859.0,1970.0,1880.0,57.318,65.108,62.799,-10.82,76.875,85.5,72.688,72.438,72.25,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.852,74.0,72.563,-0.052,77.813,77.938,74.875,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.25,78.75,0.009,76.625,76.813,74.625,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.625,0.017,75.875,76.625,73.75,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.25,76.063,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.014,0.0,0.0,0.034,0.035,-0.011,0.001,0.0,-0.0
8222007,4,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.711,2.248,2.228,0.894,72.046,70.679,72.917,69.244,69.353,0.0,0.04,0.091,20.0,30.0,71.914,57.757,0.0,73.647,1857.0,1971.0,1878.0,57.318,65.108,62.726,-10.82,76.5,85.563,72.688,72.438,72.25,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.656,73.875,72.563,-0.052,77.813,77.938,74.75,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.25,78.75,0.009,76.938,76.938,74.625,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,75.875,76.625,74.0,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.313,76.063,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,0.014,0.0,0.0,0.035,0.035,-0.01,0.001,0.001,-0.0
8222007,5,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.75,2.248,0.462,1.546,72.046,70.679,72.812,69.244,69.246,0.0,0.04,0.091,20.0,30.0,71.998,57.673,0.0,73.647,1857.0,1971.0,1878.0,57.391,65.108,62.799,-10.828,76.313,85.563,72.625,72.438,72.25,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.828,73.875,72.688,-0.052,77.75,77.938,74.75,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.25,78.75,0.008,76.625,76.813,74.688,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.563,0.017,75.688,76.625,74.0,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,76.063,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,0.014,0.0,0.0,0.034,0.035,-0.009,0.001,0.0,-0.0
8222007,6,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.758,2.248,2.228,1.648,72.154,70.679,72.812,69.35,69.353,0.0,0.04,0.091,20.0,30.0,72.418,57.56,0.0,73.647,1856.0,1969.0,1878.0,57.464,65.317,62.872,-10.828,75.938,85.625,72.688,72.438,72.25,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.875,73.875,72.563,-0.052,77.75,77.813,74.75,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.25,78.688,0.01,76.625,76.938,74.625,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,75.875,76.625,73.75,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.25,76.063,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.014,0.0,0.0,0.035,0.035,-0.01,0.001,0.0,-0.0
8222007,7,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.852,2.248,2.228,1.104,72.154,70.679,72.917,69.244,69.353,0.0,0.04,0.091,20.0,30.0,73.12,57.532,0.0,73.647,1856.0,1969.0,1877.0,57.464,65.212,62.799,-10.82,75.75,85.688,72.688,72.438,72.375,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.82,73.875,72.688,-0.052,77.75,77.813,74.875,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.009,76.938,76.938,74.625,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,75.875,76.625,74.0,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,76.063,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.002,0.014,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8222007,8,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.938,2.248,0.462,1.605,72.154,70.679,72.812,69.35,69.246,0.0,0.04,0.091,20.0,30.0,73.26,57.504,0.0,73.647,1856.0,1971.0,1877.0,57.611,65.212,62.872,-10.82,75.563,85.75,72.688,72.438,72.25,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.859,73.875,72.563,-0.052,77.75,77.813,74.75,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.25,78.75,0.009,76.938,76.938,74.625,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,75.875,76.625,73.75,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.25,76.063,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.004,0.014,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
8222007,9,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.938,2.248,0.462,1.216,72.154,70.679,72.812,69.35,69.46,0.0,0.04,0.091,20.0,30.0,73.709,57.588,0.0,73.647,1855.0,1970.0,1875.0,57.538,65.421,62.945,-10.82,75.188,85.75,72.688,72.438,72.375,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.828,73.875,72.563,-0.052,77.75,77.813,74.875,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.25,78.75,0.01,76.938,76.938,74.688,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,75.875,76.625,74.0,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,76.063,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.014,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
8222007,10,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.828,2.248,2.228,2.083,72.154,70.679,72.812,69.35,69.353,0.0,0.04,0.091,20.0,30.0,73.596,57.42,0.0,73.647,1854.0,1970.0,1875.0,57.611,65.421,62.945,-10.82,75.0,85.813,72.688,72.438,72.25,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.695,73.875,72.563,-0.052,77.75,77.813,74.75,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.25,78.75,0.009,77.0,76.938,74.625,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,75.688,76.625,73.75,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,76.063,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.004,0.014,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
8222007,11,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.781,2.248,2.228,1.858,72.261,70.679,72.917,69.35,69.46,0.0,0.04,0.091,20.0,30.0,73.849,57.532,0.0,73.647,1853.0,1969.0,1875.0,57.611,65.212,62.945,-10.82,74.813,85.875,72.625,72.375,72.25,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.859,73.875,72.563,-0.052,77.75,77.813,74.75,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.01,76.625,76.938,74.625,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,75.875,76.625,74.0,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,76.063,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.014,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
8222007,12,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.836,2.248,2.228,2.139,72.261,70.573,72.812,69.35,69.353,0.0,0.04,0.091,20.0,30.0,74.27,57.448,0.0,73.647,1853.0,1969.0,1875.0,57.684,65.421,62.945,-10.82,74.563,85.875,72.688,72.438,72.25,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.945,73.875,72.563,-0.052,77.75,77.938,74.75,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.25,78.75,0.01,76.625,76.938,74.625,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,75.875,76.625,74.0,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,76.063,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.014,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
8222007,13,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.828,2.248,0.462,1.203,72.369,70.891,73.022,69.561,69.567,0.0,0.04,0.091,20.0,30.0,74.83,57.196,0.0,73.862,1852.0,1967.0,1873.0,57.611,65.212,62.945,-10.828,74.313,85.938,72.688,72.438,72.188,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.922,73.875,72.563,-0.052,77.625,77.938,74.75,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.25,78.75,0.008,76.625,76.938,74.688,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,75.875,76.625,74.0,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,76.063,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.149,0.004,0.014,0.0,0.0,0.035,0.035,-0.01,0.001,0.0,-0.0
8222007,14,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,13.859,2.248,2.228,1.964,72.154,70.785,72.812,69.35,69.46,0.0,0.04,0.091,20.0,30.0,75.391,57.196,0.0,73.647,1853.0,1968.0,1874.0,57.757,65.526,63.018,-10.82,74.063,86.0,72.688,72.375,72.25,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.156,73.875,72.563,-0.052,77.625,77.938,74.75,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.25,78.75,0.007,76.625,76.938,74.625,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.625,0.017,75.688,76.625,74.0,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,76.063,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.002,0.014,0.0,0.0,0.034,0.036,-0.01,0.001,0.0,-0.0
8222007,15,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.07,2.248,2.228,1.678,72.154,70.679,72.812,69.35,69.46,0.0,0.04,0.091,20.0,30.0,75.335,57.14,0.0,73.755,1852.0,1968.0,1873.0,57.757,65.526,63.091,-10.82,73.875,86.063,72.625,72.375,72.25,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.945,73.875,72.563,-0.052,77.75,77.938,74.75,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.25,78.75,0.006,76.625,76.813,74.625,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,75.688,76.625,74.0,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,76.063,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.014,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8222007,16,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.852,2.248,2.228,1.22,72.154,70.679,72.812,69.35,69.46,0.0,0.04,0.091,20.0,30.0,75.195,56.944,0.0,73.647,1851.0,1968.0,1873.0,57.757,65.63,63.018,-10.82,73.625,86.125,72.625,72.438,72.25,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.883,73.875,72.563,-0.052,77.625,77.938,74.75,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.25,78.75,0.006,76.625,76.813,74.625,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,75.688,76.625,74.0,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,76.063,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.149,0.002,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8222007,17,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.859,2.248,2.228,2.137,72.154,70.679,72.812,69.35,69.46,0.0,0.04,0.091,20.0,30.0,75.644,56.972,0.0,73.755,1851.0,1966.0,1872.0,57.831,65.421,63.091,-10.82,73.313,86.125,72.625,72.438,72.25,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.023,74.0,72.688,-0.052,77.625,77.938,74.75,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.25,78.75,0.006,76.625,76.938,74.625,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,75.688,76.625,74.0,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,76.063,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.004,0.014,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8222007,18,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.0,2.248,2.228,1.301,72.154,70.679,72.812,69.456,69.46,0.0,0.04,0.091,20.0,30.0,75.728,56.944,0.0,73.647,1851.0,1966.0,1872.0,57.831,65.526,63.091,-10.82,73.0,86.125,72.688,72.438,72.25,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.094,74.0,72.563,-0.052,77.625,77.938,74.75,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.25,78.75,0.006,76.625,76.813,74.625,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,75.688,76.625,74.0,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,76.063,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.014,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8222007,19,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.906,2.248,2.228,1.097,72.261,70.679,72.812,69.35,69.353,0.0,0.04,0.091,20.0,30.0,75.532,56.916,0.0,73.647,1850.0,1966.0,1870.0,57.757,65.421,63.018,-10.82,72.75,86.188,72.625,72.438,72.25,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.086,73.875,72.563,-0.052,77.625,77.938,74.75,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.25,78.75,0.006,76.625,76.813,74.625,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.625,0.017,75.688,76.625,73.75,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,76.063,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,0.014,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8222007,20,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.891,2.248,2.228,0.828,72.261,70.785,72.812,69.35,69.46,0.0,0.04,0.091,20.0,30.0,76.261,56.748,0.0,73.755,1849.0,1966.0,1870.0,57.904,65.421,63.163,-10.82,72.563,86.25,72.625,72.438,72.25,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.07,73.875,72.563,-0.052,77.625,77.813,74.75,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.25,78.75,0.007,76.625,76.938,74.625,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,75.688,76.625,74.0,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,76.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.004,0.014,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
8222007,21,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.938,2.248,2.228,0.782,72.261,70.679,72.812,69.456,69.46,0.0,0.04,0.091,20.0,30.0,75.756,56.804,0.0,73.647,1849.0,1965.0,1871.0,57.977,65.63,63.163,-10.828,72.25,86.25,72.625,72.438,72.25,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.961,74.0,72.563,-0.052,77.625,77.813,74.75,78.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.25,78.75,0.006,76.625,76.813,74.625,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,75.688,76.625,74.0,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,76.063,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.014,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8222007,22,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.034,0.0,80.0,55.0,1.4,13.992,2.248,2.228,0.473,72.261,70.679,72.812,69.456,69.46,0.0,0.04,0.091,20.0,30.0,76.71,56.748,0.0,73.647,1849.0,1965.0,1870.0,57.977,65.421,63.236,-10.828,71.938,86.313,72.625,72.438,72.25,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.203,73.875,72.563,-0.052,77.625,77.813,74.75,78.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.25,78.75,0.006,76.563,76.813,74.625,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,75.688,76.5,73.75,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,76.063,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.024,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
8222007,23,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.109,2.248,2.228,1.804,72.261,70.679,72.812,69.456,69.46,0.0,0.04,0.091,20.0,30.0,76.654,56.664,0.0,73.647,1848.0,1965.0,1870.0,57.977,65.63,63.236,-10.82,71.813,86.313,72.625,72.438,72.375,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.914,73.875,72.563,-0.052,77.625,77.813,74.75,78.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.25,78.75,0.006,76.625,76.938,74.625,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,75.688,76.5,73.75,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,76.063,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,0.014,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8222007,24,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.898,2.248,2.228,1.842,72.261,70.785,72.812,69.456,69.46,0.0,0.04,0.091,20.0,30.0,76.597,56.608,0.0,73.755,1849.0,1964.0,1868.0,57.904,65.526,63.163,-10.828,71.563,86.375,72.688,72.438,72.25,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.086,74.0,72.688,-0.052,77.625,77.813,74.75,78.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.006,76.625,76.813,74.625,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,75.688,76.5,74.0,76.25,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,76.063,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.002,0.014,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8222007,25,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.906,2.248,2.228,2.111,72.261,70.679,72.812,69.456,69.46,0.0,0.04,0.091,20.0,30.0,76.513,56.608,0.0,73.647,1848.0,1964.0,1869.0,58.05,65.734,63.091,-10.82,71.5,86.438,72.625,72.375,72.25,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.766,74.0,72.563,-0.052,77.563,77.813,74.75,78.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.25,78.75,0.006,76.625,76.813,74.625,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,75.688,76.5,73.75,76.25,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.563,76.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,0.013,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8222007,26,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.766,2.248,2.228,0.853,72.261,70.785,72.812,69.456,69.46,0.0,0.04,0.091,20.0,30.0,76.822,56.608,0.0,73.755,1847.0,1963.0,1867.0,58.05,65.526,63.163,-10.828,71.125,86.438,72.625,72.375,72.25,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.781,74.0,72.563,-0.052,77.563,77.813,74.75,78.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.25,78.75,0.007,76.563,76.813,74.625,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.016,75.688,76.625,74.0,76.25,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,76.063,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,0.014,0.0,0.0,0.035,0.035,-0.011,0.001,0.0,-0.0
8222007,27,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.0,2.248,2.228,1.878,72.261,70.785,72.707,69.244,69.46,0.0,0.04,0.091,20.0,30.0,76.289,56.608,0.0,73.755,1847.0,1962.0,1868.0,58.197,65.839,63.309,-10.82,71.063,86.438,72.625,72.375,72.25,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.875,73.875,72.563,-0.052,77.563,77.938,74.875,78.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.006,76.625,76.938,74.625,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.012,75.688,76.5,73.75,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,76.063,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.002,0.013,0.0,0.0,0.035,0.036,-0.01,0.0,0.0,-0.0
8222007,28,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.102,2.248,2.228,1.133,72.261,70.785,72.707,69.456,69.46,0.0,0.04,0.091,20.0,30.0,76.401,56.523,0.0,73.647,1846.0,1962.0,1867.0,58.197,65.839,63.309,-10.828,70.75,86.5,72.625,72.375,72.25,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.875,73.875,72.563,-0.052,77.563,77.813,74.75,78.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.006,76.625,76.938,74.625,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,75.688,76.625,74.0,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,76.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8222007,29,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.758,2.248,2.228,1.887,72.261,70.785,72.812,69.456,69.46,0.0,0.04,0.091,20.0,30.0,76.906,56.579,0.0,73.647,1847.0,1962.0,1867.0,58.197,65.839,63.309,-10.82,70.625,86.563,72.625,72.438,72.25,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.844,74.0,72.688,-0.052,77.563,77.938,74.875,78.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.006,76.625,76.938,74.5,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.011,75.688,76.625,74.0,76.25,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,76.063,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,0.0,0.001,0.002,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8222007,30,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.022,0.02,0.0,80.0,55.0,1.4,13.727,2.248,2.228,0.79,72.261,70.785,72.707,69.667,69.46,0.0,0.04,0.094,20.0,30.0,77.719,56.551,0.0,73.647,1846.0,1962.0,1866.0,58.197,65.839,63.382,-10.82,70.375,86.563,72.625,72.438,72.25,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.852,74.0,72.563,-0.052,77.563,77.813,74.75,78.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.25,78.75,0.006,76.563,76.938,74.625,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,75.688,76.5,73.75,76.25,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,76.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.149,0.001,-0.148,0.001,0.004,0.014,0.0,0.0,0.034,0.036,-0.011,0.0,0.0,-0.0
8222007,31,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.727,2.248,2.228,1.914,72.261,70.785,72.707,69.456,69.46,0.0,0.04,0.091,20.0,30.0,77.888,56.579,0.0,73.755,1846.0,1962.0,1866.0,58.343,65.734,63.382,-10.82,70.125,86.563,72.625,72.375,72.25,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.773,74.0,72.563,-0.052,77.563,77.938,74.75,78.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.006,76.625,76.813,74.625,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,75.688,76.5,73.75,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,76.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.014,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8222007,32,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.813,2.248,2.228,1.241,72.261,70.785,72.707,69.456,69.567,0.0,0.04,0.091,20.0,30.0,77.467,56.467,0.0,73.755,1845.0,1961.0,1866.0,58.197,65.839,63.382,-10.82,70.0,86.625,72.625,72.438,72.25,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.883,74.0,72.563,-0.052,77.563,77.938,74.75,78.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.25,78.75,0.006,76.563,76.938,74.5,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,75.688,76.5,74.0,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,76.063,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.002,0.014,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8222007,33,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.875,2.248,2.228,1.761,72.261,70.785,72.812,69.456,69.46,0.0,0.04,0.091,20.0,30.0,77.214,56.636,0.0,73.54,1844.0,1961.0,1864.0,58.197,65.63,63.382,-10.82,69.75,86.625,72.625,72.375,72.25,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.641,74.0,72.563,-0.052,77.438,77.938,74.875,78.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.25,78.75,0.006,76.563,76.938,74.625,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,75.688,76.5,74.0,76.25,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,76.063,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.149,0.001,0.0,0.001,0.002,0.014,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8222007,34,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.734,2.248,2.228,2.102,72.261,70.573,72.601,69.456,69.46,0.0,0.04,0.091,20.0,30.0,77.327,56.551,0.0,73.755,1844.0,1961.0,1865.0,58.417,65.943,63.455,-10.828,69.688,86.625,72.625,72.438,72.25,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.617,74.0,72.688,-0.052,77.438,77.938,74.75,78.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.006,76.563,76.938,74.625,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,75.688,76.5,74.0,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,76.063,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8222007,35,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.773,2.248,2.228,2.014,72.261,70.785,72.707,69.456,69.567,0.0,0.04,0.091,20.0,30.0,78.168,56.551,0.0,73.647,1844.0,1961.0,1865.0,58.417,65.943,63.382,-10.82,69.5,86.688,72.688,72.438,72.25,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.891,74.0,72.563,-0.052,77.563,77.938,74.75,78.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.25,78.75,0.007,76.563,76.938,74.5,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.016,75.688,76.5,74.0,76.25,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,76.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,0.013,0.0,0.0,0.034,0.035,-0.011,0.001,0.0,-0.0
8222007,36,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.836,2.248,2.228,1.881,72.261,70.785,72.707,69.456,69.567,0.0,0.04,0.091,20.0,30.0,77.551,56.523,0.0,73.647,1843.0,1960.0,1864.0,58.417,65.734,63.455,-10.82,69.25,86.688,72.625,72.375,72.25,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.93,73.875,72.563,-0.052,77.438,78.0,74.75,78.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.009,76.563,76.938,74.625,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,75.688,76.625,74.0,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,76.063,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.004,0.014,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8222007,37,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.844,1.126,2.228,2.139,72.261,70.785,72.707,69.456,69.46,0.0,0.04,0.091,20.0,30.0,78.056,56.523,0.0,73.54,1843.0,1960.0,1864.0,58.49,65.943,63.455,-10.828,69.125,86.75,72.625,72.438,72.375,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.727,74.0,72.563,-0.052,77.438,77.938,74.75,78.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.25,78.75,0.01,76.563,76.938,74.625,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,75.688,76.625,74.0,76.25,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,76.063,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.013,0.0,0.0,0.034,0.035,-0.011,0.001,0.001,-0.0
8222007,38,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.594,2.248,2.228,1.238,72.261,70.785,72.707,69.456,69.567,0.0,0.04,0.091,20.0,30.0,77.663,56.439,0.0,73.54,1843.0,1960.0,1863.0,58.417,65.839,63.455,-10.82,69.0,86.813,72.625,72.438,72.188,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.758,73.875,72.688,-0.052,77.563,77.938,74.75,78.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.007,76.563,76.938,74.625,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,75.563,76.625,74.0,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.563,76.063,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,0.014,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8222007,39,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.688,2.248,2.228,1.466,72.261,70.785,72.707,69.456,69.567,0.0,0.04,0.091,20.0,30.0,77.888,56.495,0.0,73.647,1842.0,1959.0,1863.0,58.49,65.943,63.528,-10.828,68.813,86.813,72.5,72.438,72.25,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.617,74.0,72.688,-0.052,77.438,77.938,74.75,78.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.25,78.75,0.006,76.563,76.938,74.625,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,75.563,76.625,74.0,76.25,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,76.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.014,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8222007,40,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.68,2.248,2.228,2.097,72.261,70.785,72.707,69.561,69.567,0.0,0.04,0.091,20.0,30.0,78.056,56.467,0.0,73.54,1842.0,1959.0,1861.0,58.49,65.839,63.455,-10.82,68.688,86.813,72.625,72.375,72.188,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.68,73.813,72.688,-0.052,77.438,77.938,74.75,78.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.25,78.75,0.006,76.563,76.938,74.625,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,75.688,76.625,74.0,76.25,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,76.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,0.014,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8222007,41,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.625,2.248,2.228,2.043,72.261,70.785,72.707,69.561,69.567,0.0,0.04,0.091,20.0,30.0,78.0,56.411,0.0,73.647,1841.0,1959.0,1861.0,58.563,65.839,63.6,-10.82,68.5,86.875,72.625,72.438,72.188,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.672,73.875,72.688,-0.052,77.438,78.0,74.75,78.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.007,76.563,76.938,74.625,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,75.688,76.625,74.0,76.25,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.563,76.125,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.014,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8222007,42,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.68,2.248,2.228,1.021,72.261,70.785,72.707,69.561,69.567,0.0,0.04,0.091,20.0,30.0,77.831,56.411,0.0,73.647,1840.0,1959.0,1860.0,58.563,66.048,63.6,-10.82,68.188,86.875,72.625,72.375,72.188,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.758,73.875,72.563,-0.052,77.25,78.0,74.75,78.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.25,78.75,0.006,76.563,76.938,74.5,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,75.688,76.5,74.0,76.25,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,76.125,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.002,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8222007,43,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.641,2.248,0.462,2.135,72.261,70.785,72.707,69.561,69.567,0.0,0.04,0.091,20.0,30.0,78.056,56.355,0.0,73.755,1840.0,1958.0,1861.0,58.71,65.839,63.673,-10.82,68.125,86.938,72.688,72.438,72.25,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.594,74.0,72.688,-0.052,77.438,77.938,74.75,78.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.006,76.563,76.938,74.625,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,75.563,76.625,74.0,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.563,76.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.002,0.014,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8222007,44,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.602,2.248,0.462,1.241,72.369,70.785,72.707,69.561,69.567,0.0,0.04,0.091,20.0,30.0,78.392,56.383,0.0,73.647,1838.0,1957.0,1859.0,58.636,65.943,63.6,-10.82,68.0,86.938,72.625,72.438,72.25,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.656,74.0,72.563,-0.052,77.438,78.0,74.75,78.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.25,78.75,0.006,76.563,76.938,74.625,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,75.563,76.625,74.0,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,76.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.074,0.0,0.149,0.001,0.0,0.001,0.002,0.014,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8222007,45,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.578,2.248,2.228,1.52,72.261,70.785,72.707,69.561,69.567,0.0,0.04,0.091,20.0,30.0,78.448,56.411,0.0,73.54,1839.0,1957.0,1860.0,58.783,66.152,63.673,-10.82,67.75,86.938,72.5,72.438,72.188,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.625,74.0,72.563,-0.052,77.25,78.0,74.75,78.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.25,78.75,0.006,76.563,76.938,74.625,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.688,0.017,75.563,76.625,74.0,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,76.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.004,0.013,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8222007,46,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.805,2.248,2.228,2.139,72.261,70.785,72.707,69.561,69.675,0.0,0.04,0.091,20.0,30.0,78.477,56.467,0.0,73.647,1840.0,1957.0,1860.0,58.783,65.839,63.746,-10.82,67.688,86.938,72.5,72.438,72.25,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.758,74.0,72.563,-0.052,77.25,78.0,74.75,78.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.25,78.75,0.006,76.563,76.938,74.625,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,75.563,76.625,74.0,76.25,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.563,76.063,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.149,0.002,0.014,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8222007,47,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.563,2.248,2.228,1.914,72.261,70.891,72.707,69.561,69.567,0.0,0.04,0.091,20.0,30.0,78.028,56.467,0.0,73.54,1838.0,1957.0,1860.0,58.783,66.152,63.746,-10.828,67.5,87.0,72.625,72.375,72.25,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.633,74.0,72.688,-0.052,77.25,78.0,74.75,78.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.25,78.75,0.006,76.5,76.938,74.5,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,75.563,76.625,74.0,76.25,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,76.125,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.147,0.149,0.001,-0.148,0.001,0.002,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8222007,48,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.648,2.248,0.462,1.86,72.261,70.785,72.707,69.561,69.567,0.0,0.04,0.091,20.0,30.0,78.028,56.327,0.0,73.54,1837.0,1956.0,1859.0,58.783,65.943,63.673,-10.828,67.688,87.0,72.625,72.375,72.25,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.719,73.875,72.688,-0.052,77.25,77.938,74.625,78.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.006,76.563,76.938,74.625,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,75.563,76.5,74.0,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,76.063,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.004,0.014,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8222007,49,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.563,2.248,2.228,1.971,72.261,70.785,72.601,69.561,69.46,0.0,0.04,0.087,20.0,30.0,77.916,56.103,0.0,73.54,1837.0,1956.0,1858.0,58.856,65.943,63.746,-10.82,67.25,87.0,72.625,72.375,72.188,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.586,74.0,72.688,-0.052,77.25,77.938,74.625,78.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.688,0.006,76.563,76.938,74.625,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,75.563,76.5,74.0,76.25,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,76.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.149,0.001,0.0,0.149,0.002,0.014,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8222007,50,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.563,2.248,0.462,1.631,72.261,70.785,72.812,69.561,69.567,0.0,0.04,0.091,20.0,30.0,78.925,56.187,0.0,73.647,1837.0,1956.0,1859.0,58.856,66.152,63.746,-10.82,67.188,87.0,72.625,72.375,72.25,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.695,74.0,72.563,-0.052,77.25,78.0,74.625,78.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.25,78.75,0.006,76.563,76.938,74.5,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.016,75.563,76.625,74.0,76.25,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,76.125,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.004,0.013,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8222007,51,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.836,2.248,2.228,2.139,72.369,70.679,72.812,69.456,69.567,0.0,0.04,0.091,20.0,30.0,78.168,56.075,0.0,73.54,1837.0,1957.0,1858.0,58.856,66.257,63.746,-10.82,66.938,87.063,72.5,72.438,72.25,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.789,74.0,72.563,-0.052,77.25,77.938,74.75,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.25,78.75,0.006,76.563,76.938,74.625,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,75.563,76.5,74.0,76.25,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.563,76.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.149,-0.148,0.149,0.002,0.013,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8222007,52,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.703,2.248,0.462,1.231,72.261,70.785,72.917,69.561,69.567,0.0,0.04,0.091,20.0,30.0,78.477,55.879,0.0,73.54,1837.0,1955.0,1857.0,58.93,66.152,63.819,-10.82,66.75,87.063,72.625,72.375,72.25,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.734,74.0,72.563,-0.052,77.25,78.0,74.625,78.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.25,78.75,0.006,76.563,76.938,74.625,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,75.563,76.5,74.0,76.25,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,76.125,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.014,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8222007,53,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.93,2.248,2.228,1.354,72.369,70.785,72.917,69.561,69.675,0.0,0.04,0.091,20.0,30.0,78.364,55.851,0.0,73.54,1836.0,1956.0,1857.0,59.003,66.048,63.819,-10.82,66.625,87.063,72.5,72.375,72.25,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.75,74.0,72.688,-0.052,77.25,78.0,74.625,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.25,78.75,0.007,76.563,77.0,74.625,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,75.563,76.625,74.0,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,76.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.002,0.014,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
