DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8222007,54,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.672,2.248,2.228,0.874,72.369,70.785,73.022,69.561,69.567,0.0,0.04,0.091,20.0,30.0,78.813,55.739,0.0,73.647,1834.0,1955.0,1855.0,58.93,66.257,63.819,-10.82,66.563,87.063,72.625,72.438,72.188,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.75,74.0,72.688,-0.052,77.125,78.0,74.625,78.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.006,76.5,76.938,74.625,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.018,75.563,76.5,74.0,76.25,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.563,76.125,-0.003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.002,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8222007,55,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.789,2.248,2.228,1.247,72.476,70.891,73.022,69.561,69.675,0.0,0.04,0.091,20.0,30.0,78.869,55.627,0.0,73.647,1835.0,1954.0,1856.0,58.93,66.048,63.746,-10.82,66.438,87.063,72.5,72.375,72.188,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.68,74.0,72.563,-0.052,77.25,77.938,74.625,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.006,76.563,76.938,74.625,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,75.563,76.625,74.0,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.002,0.014,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8222007,56,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.586,2.248,2.228,0.561,72.369,70.891,73.127,69.561,69.675,0.0,0.04,0.091,20.0,30.0,78.673,55.346,0.0,73.647,1834.0,1954.0,1855.0,59.076,66.048,63.819,-10.82,66.375,87.063,72.625,72.438,72.25,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.641,74.0,72.563,-0.052,77.25,78.0,74.625,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.006,76.5,76.938,74.625,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,75.438,76.5,73.75,76.25,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.313,76.125,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.002,0.014,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8222007,57,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.742,1.126,0.462,0.471,72.261,70.891,73.127,69.667,69.675,0.0,0.04,0.091,20.0,30.0,78.505,55.318,0.0,73.647,1834.0,1955.0,1855.0,59.076,66.152,63.892,-10.82,66.188,87.125,72.625,72.375,72.188,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.906,74.0,72.563,-0.052,77.125,78.0,74.625,78.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.25,78.75,0.006,76.5,76.938,74.625,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,75.563,76.625,74.0,76.25,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.014,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8222007,58,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.005,0.0,80.0,55.0,1.4,13.961,2.248,2.228,0.787,72.369,70.891,73.127,69.667,69.675,0.0,0.04,0.091,20.0,30.0,78.308,55.234,0.0,73.54,1832.0,1953.0,1854.0,59.076,66.152,63.892,-10.828,66.188,87.125,72.688,72.438,72.25,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.922,74.0,72.688,-0.052,77.125,77.938,74.625,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.007,76.5,76.938,74.625,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,75.438,76.5,74.063,76.25,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.003,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
8222007,59,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.07,1.126,2.228,2.138,72.261,70.785,73.022,69.456,69.675,0.0,0.04,0.091,20.0,30.0,79.065,55.038,0.0,73.647,1833.0,1954.0,1854.0,59.149,66.152,63.965,-10.828,66.0,87.125,72.625,72.375,72.25,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.891,74.0,72.563,-0.052,77.125,77.938,74.625,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.007,76.5,76.938,74.625,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,75.563,76.5,74.063,76.25,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.125,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.002,0.014,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8222007,100,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.008,2.248,2.228,0.967,72.369,70.997,73.337,69.878,69.567,0.0,0.04,0.091,20.0,30.0,79.626,54.926,0.0,73.647,1832.0,1953.0,1854.0,59.149,66.361,63.965,-10.82,65.875,87.125,72.5,72.375,72.25,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.016,74.0,72.563,-0.052,77.125,77.813,74.563,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.25,78.75,0.006,76.563,76.813,74.625,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,75.563,76.5,74.063,76.25,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.002,0.013,0.0,0.0,0.035,0.035,-0.011,0.0,0.0,-0.0
8222007,101,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.984,2.248,2.228,0.994,72.154,70.891,73.127,69.561,69.567,0.0,0.04,0.091,20.0,30.0,79.486,54.982,0.0,73.433,1832.0,1953.0,1854.0,59.223,66.152,63.965,-10.82,65.688,87.125,72.625,72.375,72.25,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.844,74.0,72.688,-0.052,77.125,77.938,74.625,78.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.006,76.5,76.938,74.625,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,75.563,76.5,74.0,76.25,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.063,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.002,0.014,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8222007,102,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.016,2.248,2.228,1.745,72.369,70.891,73.127,69.667,69.675,0.0,0.04,0.091,20.0,30.0,78.561,54.842,0.0,73.54,1832.0,1953.0,1853.0,59.223,66.152,63.965,-10.82,65.5,87.125,72.625,72.375,72.25,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.961,74.0,72.688,-0.052,77.125,77.813,74.563,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.25,78.75,0.006,76.375,76.938,74.625,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,75.563,76.625,74.0,76.25,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.002,0.014,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8222007,103,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.031,2.248,2.228,0.458,72.261,70.891,73.022,69.667,69.675,0.0,0.04,0.091,20.0,30.0,78.869,54.87,0.0,73.54,1832.0,1952.0,1853.0,59.223,66.257,64.037,-10.82,65.438,87.125,72.5,72.438,72.25,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.828,74.0,72.688,-0.052,77.125,77.938,74.563,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.25,78.75,0.006,76.5,76.938,74.625,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,75.438,76.5,74.0,76.25,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.313,76.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,0.014,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8222007,104,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.859,2.248,2.228,0.714,72.261,71.103,73.337,69.772,69.675,0.0,0.04,0.091,20.0,30.0,78.925,54.786,0.0,73.647,1831.0,1952.0,1852.0,59.296,66.257,64.037,-10.82,65.25,87.125,72.5,72.375,72.25,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.727,74.0,72.563,-0.052,77.125,77.938,74.563,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.688,0.006,76.5,76.938,74.625,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,75.563,76.5,74.0,76.25,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.014,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8222007,105,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.859,2.248,2.228,0.695,72.261,70.891,73.127,69.667,69.675,0.0,0.04,0.091,20.0,30.0,79.374,54.87,0.0,73.647,1830.0,1953.0,1851.0,59.296,66.257,63.965,-10.82,65.125,87.125,72.625,72.375,72.25,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.969,74.0,72.688,-0.052,77.0,77.813,74.563,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.25,78.75,0.006,76.5,76.813,74.688,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,75.438,76.625,74.0,76.25,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.149,0.001,-0.148,0.149,0.002,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8222007,106,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.813,2.248,0.462,1.591,72.261,70.997,73.127,69.667,69.675,0.0,0.04,0.091,20.0,30.0,79.009,54.702,0.0,73.54,1830.0,1952.0,1851.0,59.369,66.257,63.965,-10.82,65.063,87.188,72.625,72.375,72.188,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.016,74.0,72.688,-0.052,77.0,77.813,74.438,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.25,78.75,0.006,76.5,76.938,74.625,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,75.438,76.625,74.0,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,0.013,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
8222007,107,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.898,2.248,0.462,0.488,72.369,70.891,73.127,69.667,69.675,0.0,0.04,0.091,20.0,30.0,79.402,54.674,0.0,73.54,1830.0,1951.0,1851.0,59.369,66.257,64.11,-10.828,64.875,87.188,72.5,72.375,72.188,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.859,74.0,72.563,-0.052,77.0,77.813,74.563,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.688,0.006,76.5,76.938,74.625,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,75.438,76.5,74.0,76.25,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.125,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.002,0.014,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8222007,108,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.034,0.0,80.0,55.0,1.4,14.031,2.248,2.228,0.35,72.369,70.891,73.127,69.667,69.675,0.0,0.036,0.091,20.0,30.0,78.673,54.758,0.0,73.647,1830.0,1951.0,1851.0,59.442,66.257,64.037,-10.82,64.875,87.188,72.5,72.375,72.188,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.086,74.0,72.563,-0.052,77.0,77.813,74.563,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.006,76.375,76.938,74.625,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,75.438,76.5,74.0,76.25,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.224,0.001,0.0,0.001,0.002,0.023,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8222007,109,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.0,1.126,2.228,0.392,72.584,70.891,73.022,69.667,69.889,0.0,0.04,0.091,20.0,30.0,78.505,54.674,0.0,73.755,1830.0,1951.0,1850.0,59.516,66.257,64.11,-10.82,64.75,87.188,72.5,72.375,72.188,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.125,74.0,72.563,-0.052,77.0,77.688,74.563,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.688,0.006,76.5,76.813,74.625,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,75.438,76.625,74.0,76.25,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,0.014,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8222007,110,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.906,2.248,0.462,0.49,72.369,70.891,73.022,69.667,69.675,0.0,0.04,0.091,20.0,30.0,78.224,54.646,0.0,73.647,1829.0,1950.0,1850.0,59.442,66.57,64.11,-10.82,64.688,87.125,72.5,72.375,72.188,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.922,74.0,72.688,-0.052,76.938,77.688,74.563,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.006,76.5,76.813,74.625,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,75.438,76.5,74.0,76.25,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.125,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8222007,111,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.914,2.248,2.228,0.35,72.261,70.891,73.022,69.667,69.675,0.0,0.04,0.091,20.0,30.0,78.617,54.561,0.0,73.647,1828.0,1950.0,1849.0,59.442,66.361,64.11,-10.828,64.563,87.188,72.5,72.375,72.188,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.984,74.0,72.688,-0.052,77.0,77.688,74.438,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.006,76.5,76.813,74.625,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,75.438,76.5,74.0,76.25,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.125,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8222007,112,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.977,2.248,2.228,0.238,72.261,70.891,73.022,69.772,69.675,0.0,0.04,0.091,20.0,30.0,78.757,54.59,0.0,73.647,1828.0,1950.0,1848.0,59.516,66.361,64.183,-10.82,64.375,87.188,72.5,72.375,72.25,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.914,74.0,72.563,-0.052,77.0,77.688,74.563,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.006,76.375,76.813,74.625,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.688,0.017,75.438,76.438,74.0,76.25,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.313,76.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.004,0.014,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8222007,113,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.992,2.248,0.462,0.797,72.369,70.891,73.022,69.667,69.675,0.0,0.04,0.091,20.0,30.0,79.262,54.533,0.0,73.54,1828.0,1949.0,1848.0,59.516,66.466,64.183,-10.82,64.375,87.188,72.5,72.375,72.188,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.07,74.0,72.563,-0.052,77.0,77.688,74.438,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.007,76.375,76.813,74.688,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,75.438,76.5,74.0,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.004,0.013,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8222007,114,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.813,2.248,2.228,1.715,72.369,70.891,73.022,69.667,69.675,0.0,0.04,0.087,20.0,30.0,78.841,54.59,0.0,73.647,1828.0,1949.0,1848.0,59.589,66.57,64.256,-10.82,64.375,87.188,72.5,72.375,72.25,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.82,74.0,72.563,-0.052,77.0,77.688,74.563,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.25,78.75,0.007,76.375,76.813,74.625,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,75.438,76.5,74.0,76.25,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.013,0.0,0.0,0.035,0.035,-0.011,0.001,0.0,-0.0
8222007,115,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.813,2.248,2.228,0.666,72.261,70.891,72.917,69.772,69.675,0.0,0.04,0.091,20.0,30.0,78.561,54.561,0.0,73.647,1827.0,1949.0,1848.0,59.589,66.361,64.183,-10.82,64.125,87.188,72.5,72.375,72.188,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.93,73.875,72.563,-0.052,77.0,77.688,74.563,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.007,76.375,76.938,74.625,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,75.313,76.5,74.0,76.25,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.147,0.149,0.001,-0.148,0.149,0.002,0.014,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8222007,116,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.125,2.248,0.462,0.985,72.261,70.891,72.917,69.667,69.675,0.0,0.04,0.091,20.0,30.0,78.42,54.561,0.0,73.647,1827.0,1948.0,1848.0,59.662,66.466,64.256,-10.82,64.0,87.25,72.5,72.375,72.25,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.789,74.0,72.563,-0.052,77.0,77.688,74.563,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.006,76.313,76.938,74.625,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,75.313,76.5,74.0,76.25,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.002,0.014,0.0,0.0,0.035,0.035,-0.011,0.0,0.0,-0.0
8222007,117,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.758,2.248,2.228,0.435,72.476,70.891,72.917,69.667,69.889,0.0,0.04,0.091,20.0,30.0,79.654,54.59,0.0,73.862,1826.0,1949.0,1846.0,59.735,66.675,64.256,-10.82,63.938,87.188,72.5,72.438,72.188,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.133,74.0,72.688,-0.052,77.0,77.688,74.563,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.006,76.375,76.813,74.625,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,75.438,76.5,74.063,76.25,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.004,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8222007,118,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.172,2.248,0.462,1.491,72.261,70.891,72.917,69.561,69.675,0.0,0.04,0.091,20.0,30.0,79.514,54.561,0.0,73.54,1826.0,1950.0,1846.0,59.662,66.466,64.256,-10.828,63.844,87.25,72.625,72.375,72.188,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.82,74.0,72.688,-0.052,77.0,77.813,74.563,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.688,0.006,76.375,76.938,74.625,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,75.313,76.5,74.0,76.25,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.125,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.004,0.014,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8222007,119,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.953,2.248,2.228,0.783,72.584,70.997,72.917,69.772,69.889,0.0,0.04,0.091,20.0,30.0,79.374,54.561,0.0,73.862,1826.0,1948.0,1846.0,59.735,66.675,64.329,-10.82,63.656,87.25,72.5,72.375,72.188,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.195,74.0,72.563,-0.052,76.938,77.813,74.438,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.25,78.75,0.006,76.375,76.813,74.625,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,75.313,76.5,74.063,76.25,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.222,0.149,0.002,0.013,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8222007,120,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.289,2.248,0.462,1.235,72.261,70.891,72.917,69.772,69.675,0.0,0.04,0.091,20.0,30.0,78.785,54.505,0.0,73.54,1826.0,1949.0,1846.0,59.735,66.779,64.329,-10.82,63.625,87.25,72.5,72.375,72.25,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.063,73.875,72.563,-0.052,76.938,77.688,74.563,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.006,76.375,76.938,74.625,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.012,75.313,76.5,74.0,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.125,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.004,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8222007,121,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.961,2.248,2.228,1.767,72.261,70.997,72.812,69.772,69.675,0.0,0.04,0.091,20.0,30.0,79.514,54.477,0.0,73.647,1825.0,1948.0,1846.0,59.809,66.675,64.402,-10.82,63.469,87.25,72.5,72.375,72.25,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.797,74.125,72.563,-0.052,76.938,77.813,74.563,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.007,76.375,76.938,74.625,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,75.313,76.5,74.063,76.25,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.013,0.0,0.0,0.035,0.035,-0.012,0.0,0.001,-0.0
8222007,122,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.836,2.248,2.228,1.248,72.261,70.891,72.917,69.772,69.675,0.0,0.04,0.091,20.0,30.0,79.795,54.505,0.0,73.647,1824.0,1948.0,1845.0,59.809,66.779,64.402,-10.82,63.375,87.25,72.5,72.375,72.188,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.992,74.0,72.688,-0.052,76.938,77.688,74.563,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.008,76.375,76.938,74.625,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,75.313,76.5,74.0,76.25,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.002,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8222007,123,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.938,2.248,2.228,1.734,72.369,70.997,72.917,69.984,69.782,0.0,0.04,0.091,20.0,30.0,79.122,54.477,0.0,73.647,1824.0,1947.0,1845.0,59.882,66.57,64.402,-10.82,63.313,87.25,72.5,72.25,72.188,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.836,73.875,72.688,-0.052,76.938,77.813,74.438,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.007,76.375,76.938,74.625,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,75.313,76.5,74.063,76.25,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.004,0.014,0.0,0.0,0.034,0.035,-0.009,0.0,0.001,-0.0
8222007,124,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.82,2.248,2.228,1.889,72.261,70.997,72.812,69.667,69.675,0.0,0.04,0.091,20.0,30.0,79.711,54.449,0.0,73.54,1824.0,1946.0,1845.0,59.809,66.57,64.402,-10.82,63.188,87.25,72.5,72.375,72.188,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.008,74.0,72.688,-0.052,76.938,77.813,74.438,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.688,0.007,76.375,76.938,74.625,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,75.313,76.5,74.0,76.25,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,0.014,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8222007,125,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.906,2.248,2.228,2.095,72.261,70.891,72.812,69.667,69.675,0.0,0.04,0.091,20.0,30.0,80.103,54.421,0.0,73.647,1822.0,1946.0,1843.0,59.955,66.466,64.402,-10.82,63.156,87.313,72.5,72.375,72.188,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.047,74.0,72.688,-0.052,76.938,77.813,74.563,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.007,76.375,76.813,74.625,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,75.438,76.5,74.0,76.25,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.125,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.014,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8222007,126,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.031,2.248,2.228,2.139,72.261,70.997,72.812,69.772,69.782,0.0,0.04,0.087,20.0,30.0,79.851,54.505,0.0,73.54,1824.0,1946.0,1844.0,59.955,66.779,64.474,-10.82,63.063,87.313,72.438,72.375,72.188,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.797,74.0,72.563,-0.052,76.813,77.813,74.438,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.25,78.688,0.007,76.375,76.813,74.625,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.625,0.017,75.313,76.5,74.063,76.25,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.013,0.0,0.0,0.034,0.035,-0.011,0.001,0.0,-0.0
8222007,127,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.789,2.248,2.228,1.913,72.261,70.997,72.812,69.772,69.782,0.0,0.04,0.091,20.0,30.0,79.262,54.477,0.0,73.54,1823.0,1945.0,1843.0,59.955,66.779,64.474,-10.82,62.969,87.313,72.5,72.375,72.188,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.07,74.0,72.688,-0.052,76.938,77.938,74.438,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.007,76.375,76.938,74.688,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,75.313,76.5,74.063,76.25,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.149,0.002,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8222007,128,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.922,2.248,2.228,1.662,72.261,70.997,72.812,69.667,69.782,0.0,0.04,0.091,20.0,30.0,79.29,54.477,0.0,73.54,1822.0,1946.0,1843.0,60.028,66.779,64.474,-10.82,62.938,87.313,72.5,72.375,72.188,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.836,74.0,72.688,-0.052,76.813,77.938,74.438,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.688,0.007,76.313,76.938,74.625,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,75.313,76.5,74.063,76.25,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.004,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8222007,129,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.953,2.248,2.228,1.807,72.369,70.997,72.812,69.772,69.675,0.0,0.04,0.091,20.0,30.0,79.907,54.449,0.0,73.54,1822.0,1946.0,1842.0,59.955,66.779,64.474,-10.82,62.844,87.313,72.5,72.25,72.188,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.859,74.0,72.563,-0.052,76.813,77.813,74.563,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.007,76.375,77.0,74.688,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.563,0.017,75.313,76.5,74.0,76.125,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,0.002,0.013,0.0,0.0,0.035,0.035,-0.011,0.0,0.001,-0.0
8222007,130,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.117,2.248,2.228,1.216,72.261,70.997,72.812,69.772,69.782,0.0,0.04,0.091,20.0,30.0,79.823,54.421,0.0,73.54,1822.0,1945.0,1841.0,59.955,66.779,64.474,-10.82,62.781,87.313,72.438,72.25,72.188,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.969,74.0,72.688,-0.052,76.938,77.938,74.438,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.688,0.007,76.313,76.938,74.625,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,75.313,76.5,74.063,76.25,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8222007,131,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.034,0.0,80.0,55.0,1.4,13.977,2.248,0.462,1.784,72.369,70.997,72.812,69.878,69.782,0.0,0.04,0.091,20.0,30.0,79.991,54.421,0.0,73.647,1821.0,1946.0,1841.0,60.028,66.779,64.474,-10.82,62.688,87.313,72.5,72.375,72.188,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.828,74.125,72.688,-0.052,76.813,77.813,74.563,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.007,76.313,76.938,74.625,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,75.313,76.5,74.063,76.25,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.074,0.0,0.149,0.001,-0.148,0.001,0.004,0.022,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8222007,132,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.719,1.126,2.228,2.129,72.369,70.997,72.707,69.772,69.782,0.0,0.04,0.091,20.0,30.0,79.57,54.421,0.0,73.647,1820.0,1944.0,1840.0,60.102,66.884,64.547,-10.82,62.594,87.375,72.5,72.375,72.188,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.688,74.0,72.688,-0.052,76.813,77.938,74.438,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.688,0.008,76.313,76.938,74.625,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,75.25,76.5,74.0,76.25,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.125,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.004,0.013,0.0,0.0,0.035,0.035,-0.01,0.001,0.001,-0.0
8222007,133,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.672,2.248,2.228,1.692,72.261,70.997,72.812,69.878,69.675,0.0,0.04,0.091,20.0,30.0,79.402,54.393,0.0,73.433,1819.0,1944.0,1841.0,60.102,66.779,64.474,-10.82,62.5,87.375,72.5,72.25,72.188,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.938,74.0,72.563,-0.052,76.813,77.938,74.25,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.688,0.008,76.313,77.0,74.625,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,75.25,76.5,74.063,76.25,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.001,0.002,0.013,0.0,0.0,0.035,0.035,-0.011,0.001,0.0,-0.0
8222007,134,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.898,2.248,0.462,2.139,72.261,70.997,72.707,69.772,69.675,0.0,0.04,0.091,20.0,30.0,79.458,54.393,0.0,73.54,1819.0,1944.0,1841.0,60.248,66.884,64.62,-10.828,62.469,87.375,72.5,72.375,72.25,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.852,74.0,72.688,-0.052,76.813,77.813,74.438,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.008,76.313,76.938,74.625,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,75.313,76.5,74.063,76.25,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.125,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8222007,135,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.734,2.248,2.228,1.916,72.261,71.103,72.707,69.772,69.782,0.0,0.04,0.091,20.0,30.0,79.122,54.702,0.0,73.647,1819.0,1943.0,1840.0,60.102,66.988,64.62,-10.82,62.406,87.375,72.438,72.375,72.188,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.719,74.0,72.688,-0.052,76.813,77.813,74.438,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.008,76.375,76.938,74.625,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,75.25,76.5,74.0,76.25,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.004,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8222007,136,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.688,2.248,2.228,0.748,72.369,70.997,72.812,69.772,69.782,0.0,0.036,0.091,20.0,30.0,79.065,54.561,0.0,73.54,1820.0,1943.0,1840.0,60.175,66.884,64.62,-10.82,62.25,87.375,72.438,72.375,72.188,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.625,74.0,72.688,-0.052,76.813,77.813,74.438,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.688,0.008,76.313,76.938,74.625,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,75.25,76.5,74.063,76.313,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.004,0.013,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
8222007,137,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.688,2.248,2.228,2.08,72.584,70.997,72.812,69.772,69.996,0.0,0.04,0.091,20.0,30.0,79.514,54.393,0.0,73.647,1819.0,1943.0,1840.0,60.175,66.884,64.62,-10.82,62.125,87.375,72.5,72.375,72.25,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.852,74.0,72.688,-0.052,76.813,77.813,74.438,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.688,0.008,76.313,76.938,74.688,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,75.313,76.5,74.063,76.25,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.002,0.013,0.0,0.0,0.035,0.035,-0.01,0.001,0.001,-0.0
8222007,138,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.022,0.02,0.0,80.0,55.0,1.4,13.688,2.248,2.228,1.916,72.261,70.997,72.917,69.878,69.782,0.0,0.04,0.091,20.0,30.0,79.234,54.197,0.0,73.433,1818.0,1942.0,1840.0,60.248,66.884,64.62,-10.82,62.063,87.375,72.5,72.25,72.188,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.633,74.0,72.563,-0.052,76.813,77.813,74.438,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.008,76.125,76.938,74.625,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,75.25,76.5,74.063,76.25,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.149,-0.148,0.149,0.004,0.013,0.0,0.0,0.035,0.036,-0.011,0.0,0.0,-0.0
8222007,139,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.047,2.248,2.228,1.353,72.369,71.209,73.127,69.984,69.675,0.0,0.04,0.091,20.0,30.0,79.767,54.085,0.0,73.433,1818.0,1943.0,1839.0,60.248,66.884,64.62,-10.82,61.938,87.375,72.5,72.375,72.063,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.844,74.0,72.688,-0.052,76.625,77.938,74.438,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.688,0.009,76.313,76.938,74.688,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,75.25,76.5,74.063,76.25,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.002,0.013,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
8222007,140,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.781,2.248,2.228,1.466,72.261,70.997,73.022,69.772,69.782,0.0,0.04,0.091,20.0,30.0,78.785,54.057,0.0,73.433,1818.0,1942.0,1839.0,60.322,66.884,64.693,-10.82,61.906,87.375,72.5,72.375,72.188,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.93,74.0,72.688,-0.052,76.813,77.938,74.438,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.009,76.313,77.0,74.625,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,75.25,76.5,74.063,76.25,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.563,76.125,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.002,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8222007,141,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.781,2.248,0.462,2.013,72.369,70.997,73.022,69.878,69.782,0.0,0.04,0.091,20.0,30.0,79.262,53.945,0.0,73.433,1817.0,1942.0,1838.0,60.322,66.884,64.693,-10.828,61.875,87.375,72.438,72.25,72.188,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.883,74.0,72.688,-0.052,76.625,77.938,74.438,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.009,76.313,76.938,74.688,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,75.25,76.5,74.063,76.25,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.013,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
8222007,142,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.875,2.248,2.228,2.083,72.369,70.891,73.022,69.772,69.782,0.0,0.04,0.091,20.0,30.0,79.542,53.889,0.0,73.54,1816.0,1942.0,1838.0,60.322,66.988,64.693,-10.82,61.781,87.438,72.438,72.25,72.188,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.078,74.0,72.688,-0.052,76.625,77.813,74.438,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.009,76.313,76.938,74.688,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,75.25,76.5,74.0,76.25,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.125,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.002,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8222007,143,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.141,2.248,2.228,2.083,72.369,71.103,73.127,69.878,69.782,0.0,0.04,0.091,20.0,30.0,80.103,53.805,0.0,73.54,1816.0,1943.0,1837.0,60.395,66.988,64.766,-10.82,61.75,87.438,72.438,72.375,72.188,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.953,74.0,72.688,-0.052,76.625,77.938,74.438,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.01,76.313,76.938,74.688,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,75.25,76.5,74.063,76.25,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.001,0.149,-0.148,0.149,0.004,0.013,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
8222007,144,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.875,2.248,2.228,1.131,72.369,71.103,73.127,69.772,69.782,0.0,0.04,0.091,20.0,30.0,80.215,53.693,0.0,73.54,1816.0,1941.0,1838.0,60.395,66.988,64.766,-10.82,61.656,87.375,72.5,72.25,72.188,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.922,74.0,72.688,-0.052,76.625,78.0,74.438,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.688,0.01,76.125,76.938,74.688,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,75.063,76.5,74.063,76.25,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.002,0.013,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
8222007,145,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.961,2.248,2.228,1.439,72.261,70.997,73.232,69.878,69.782,0.0,0.04,0.091,20.0,30.0,79.29,53.496,0.0,73.54,1815.0,1941.0,1837.0,60.541,66.988,64.766,-10.82,61.594,87.375,72.438,72.375,72.188,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.055,74.0,72.563,-0.052,76.625,77.938,74.25,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.01,76.125,77.0,74.688,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,75.063,76.5,74.063,76.25,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.002,0.013,0.0,0.0,0.034,0.035,-0.011,0.001,0.0,-0.0
8222007,146,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.891,2.248,0.462,2.083,72.369,71.103,73.232,69.878,69.782,0.0,0.04,0.091,20.0,30.0,80.44,53.3,0.0,73.54,1816.0,1941.0,1837.0,60.468,66.988,64.839,-10.82,61.531,87.438,72.438,72.25,72.188,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.641,74.0,72.688,-0.052,76.625,77.938,74.438,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.688,0.009,76.125,76.938,74.625,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,75.063,76.5,74.063,76.25,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,0.002,0.013,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
8222007,147,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.711,2.248,2.228,2.076,72.369,71.103,73.232,69.878,69.889,0.0,0.04,0.091,20.0,30.0,79.851,53.356,0.0,73.433,1815.0,1941.0,1836.0,60.541,66.988,64.839,-10.82,61.469,87.375,72.438,72.375,72.063,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.734,74.0,72.563,-0.052,76.625,77.813,74.438,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.688,0.009,76.313,76.813,74.688,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,75.063,76.5,74.063,76.25,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.004,0.013,0.0,0.0,0.034,0.035,-0.011,0.001,0.0,-0.0
