DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8222007,148,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.781,2.248,2.228,2.11,72.261,70.997,73.232,69.878,69.889,0.0,0.04,0.087,20.0,30.0,79.626,53.16,0.0,73.433,1814.0,1941.0,1836.0,60.615,67.093,64.839,-10.82,61.406,87.375,72.438,72.25,72.188,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.906,74.0,72.688,-0.052,76.625,77.813,74.438,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.688,0.009,76.125,76.938,74.688,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,75.063,76.5,74.0,76.25,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.002,0.013,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
8222007,149,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.797,2.248,2.228,2.139,72.261,70.997,73.232,69.878,69.782,0.0,0.04,0.091,20.0,30.0,79.795,53.188,0.0,73.433,1815.0,1940.0,1835.0,60.615,67.093,64.839,-10.82,61.344,87.438,72.438,72.25,72.188,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.844,74.0,72.688,-0.052,76.563,77.938,74.438,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.688,0.009,76.125,76.938,74.688,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,75.063,76.5,74.0,76.25,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,0.013,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
8222007,150,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,13.703,2.248,0.462,0.574,72.369,71.103,73.232,69.878,69.782,0.0,0.036,0.087,20.0,30.0,79.514,53.16,0.0,73.54,1813.0,1941.0,1834.0,60.541,67.197,64.839,-10.82,61.25,87.438,72.5,72.375,72.188,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.953,74.125,72.688,-0.052,76.563,77.813,74.438,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.688,0.009,76.313,76.938,74.625,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,75.063,76.5,74.063,76.25,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.003,0.0,0.0,0.034,0.035,-0.011,0.001,0.0,-0.0
8222007,151,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.781,2.248,2.228,2.136,72.261,71.103,73.232,69.878,69.782,0.0,0.04,0.091,20.0,30.0,79.598,53.16,0.0,73.325,1813.0,1940.0,1834.0,60.615,67.093,64.839,-10.82,61.188,87.438,72.438,72.25,72.063,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.008,73.875,72.563,-0.052,76.563,77.813,74.438,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.688,0.009,76.125,76.938,74.688,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,75.063,76.5,74.063,76.25,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.002,0.013,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
8222007,152,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.891,2.248,0.462,2.028,72.369,71.103,73.232,69.878,69.782,0.0,0.04,0.091,20.0,30.0,80.103,53.16,0.0,73.433,1813.0,1940.0,1834.0,60.615,67.093,64.911,-10.82,61.156,87.438,72.5,72.25,72.188,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.75,74.0,72.688,-0.052,76.563,77.813,74.25,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.009,76.125,76.938,74.688,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,75.063,76.5,74.063,76.25,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.004,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8222007,153,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.625,2.248,2.228,2.026,72.369,71.103,73.127,69.878,69.782,0.0,0.04,0.091,20.0,30.0,79.206,52.964,0.0,73.433,1812.0,1939.0,1833.0,60.761,67.093,64.984,-10.82,61.063,87.438,72.438,72.25,72.188,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.836,74.0,72.563,-0.052,76.563,77.813,74.438,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.688,0.009,76.125,76.813,74.688,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.688,0.017,75.063,76.5,74.063,76.25,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.002,0.013,0.0,0.0,0.034,0.035,-0.011,0.001,0.0,-0.0
8222007,154,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.961,2.248,2.228,2.113,72.584,71.103,73.232,69.878,69.996,0.0,0.04,0.091,20.0,30.0,79.15,52.992,0.0,73.755,1812.0,1939.0,1833.0,60.688,67.093,64.911,-10.82,60.969,87.438,72.438,72.25,72.188,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.867,74.0,72.688,-0.052,76.563,77.688,74.438,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.01,76.125,76.938,74.625,77.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,75.063,76.438,74.063,76.25,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.002,0.013,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
8222007,155,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.922,2.248,2.228,2.132,72.369,71.103,73.127,69.878,69.782,0.0,0.04,0.091,20.0,30.0,78.617,52.992,0.0,73.433,1811.0,1939.0,1834.0,60.761,67.093,64.984,-10.828,60.844,87.438,72.438,72.375,72.188,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.188,74.0,72.563,-0.052,76.563,77.688,74.25,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.75,0.01,76.125,76.813,74.688,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,75.063,76.5,74.063,76.25,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.013,0.0,0.0,0.035,0.035,-0.011,0.0,0.001,-0.0
8222007,156,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.047,2.248,0.462,0.57,72.261,70.997,73.127,69.878,69.782,0.0,0.04,0.091,20.0,30.0,79.851,52.936,0.0,73.325,1812.0,1939.0,1834.0,60.834,67.197,64.984,-10.82,60.75,87.375,72.5,72.25,72.063,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.977,74.0,72.688,-0.052,76.563,77.688,74.438,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.688,0.01,76.125,76.813,74.625,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,75.063,76.438,74.0,76.25,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.013,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
8222007,157,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.047,2.248,2.228,1.07,72.369,71.103,73.127,69.984,69.782,0.0,0.04,0.091,20.0,30.0,80.019,52.936,0.0,73.433,1812.0,1939.0,1833.0,60.834,67.302,65.057,-10.828,60.719,87.438,72.438,72.375,72.188,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.781,74.0,72.688,-0.052,76.563,77.5,74.25,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.01,76.125,76.813,74.625,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.021,75.063,76.438,74.063,76.25,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.563,76.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.013,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
8222007,158,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.039,2.248,0.462,2.138,72.261,71.103,73.127,69.878,69.782,0.0,0.04,0.091,20.0,30.0,80.328,52.74,0.0,73.54,1811.0,1938.0,1831.0,60.761,67.197,65.057,-10.828,60.625,87.375,72.5,72.375,72.188,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.945,73.875,72.688,-0.052,76.563,77.688,74.438,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.688,0.01,76.125,76.813,74.625,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,75.063,76.5,74.063,76.25,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.563,76.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.002,0.013,0.0,0.0,0.034,0.035,-0.009,0.001,0.001,-0.0
8222007,159,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.984,2.248,2.228,2.012,72.261,71.103,73.022,69.878,69.782,0.0,0.04,0.087,20.0,30.0,80.412,52.852,0.0,73.325,1811.0,1938.0,1831.0,60.908,67.197,64.984,-10.82,60.531,87.438,72.313,72.25,72.188,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.203,74.0,72.563,-0.052,76.563,77.5,74.438,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.01,76.125,76.813,74.688,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,75.063,76.438,74.063,76.25,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.563,76.25,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.002,0.013,0.0,0.0,0.034,0.035,-0.011,0.001,0.001,-0.0
8222007,200,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.008,2.248,2.228,2.524,72.476,71.103,73.022,69.984,69.996,0.0,0.04,0.091,20.0,30.0,79.907,52.88,0.0,73.647,1811.0,1938.0,1832.0,60.908,67.197,65.057,-10.82,60.469,87.375,72.5,72.375,72.188,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.188,74.0,72.688,-0.052,76.438,77.5,74.25,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.688,0.009,76.0,76.813,74.625,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,75.063,76.438,74.063,76.25,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.002,0.013,0.0,0.0,0.034,0.036,-0.01,0.001,0.0,-0.0
8222007,201,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.0,2.248,2.228,2.129,72.261,71.103,73.022,69.878,69.782,0.0,0.04,0.087,20.0,30.0,79.711,52.796,0.0,73.433,1810.0,1938.0,1831.0,60.834,67.302,65.057,-10.82,60.375,87.438,72.313,72.25,72.063,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.898,74.0,72.688,-0.052,76.438,77.5,74.25,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.688,0.01,76.0,76.813,74.625,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,75.063,76.438,74.063,76.25,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.125,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,0.013,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
8222007,202,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.961,1.126,2.228,2.139,72.369,71.103,73.022,69.878,69.782,0.0,0.04,0.091,20.0,30.0,80.075,52.88,0.0,73.433,1809.0,1937.0,1831.0,60.908,67.197,65.13,-10.82,60.313,87.438,72.438,72.375,72.063,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.109,74.0,72.688,-0.052,76.438,77.375,74.438,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.688,0.01,76.0,76.813,74.688,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,75.063,76.438,74.063,76.25,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.563,76.125,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,0.0,0.001,0.002,0.013,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
8222007,203,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.961,2.248,2.228,2.153,72.261,71.103,72.917,69.878,69.782,0.0,0.04,0.091,20.0,30.0,80.187,52.936,0.0,73.433,1810.0,1937.0,1830.0,60.908,67.197,65.13,-10.82,60.219,87.375,72.438,72.25,72.188,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.016,74.0,72.688,-0.052,76.438,77.375,74.25,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.688,0.01,76.0,76.938,74.625,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.563,0.017,74.938,76.438,74.063,76.25,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.563,76.25,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.003,0.013,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
8222007,204,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.172,2.248,2.228,1.242,72.369,71.103,73.022,69.878,69.782,0.0,0.04,0.091,20.0,30.0,80.187,52.852,0.0,73.433,1809.0,1937.0,1831.0,60.981,67.406,65.13,-10.82,60.125,87.375,72.438,72.25,72.063,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.109,74.0,72.688,-0.052,76.438,77.375,74.25,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.01,76.0,76.813,74.625,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.938,76.438,74.063,76.25,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.002,0.013,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
8222007,205,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.055,2.248,2.228,2.124,72.261,71.103,73.022,69.878,69.889,0.0,0.036,0.091,20.0,30.0,80.047,52.796,0.0,73.433,1808.0,1936.0,1829.0,60.908,67.302,65.057,-10.828,60.031,87.438,72.438,72.188,72.188,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.25,74.0,72.563,-0.052,76.313,77.375,74.25,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.008,76.0,76.938,74.625,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.015,74.938,76.438,74.063,76.25,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.013,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8222007,206,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.25,2.248,2.228,2.056,72.261,71.315,73.127,69.878,69.782,0.0,0.04,0.091,20.0,30.0,79.963,52.796,0.0,73.433,1809.0,1937.0,1830.0,61.054,67.302,65.13,-10.82,59.969,87.375,72.438,72.375,72.188,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.102,74.125,72.688,-0.052,76.438,77.375,74.25,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.688,0.006,76.0,77.0,74.625,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,75.063,76.438,74.063,76.25,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.013,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8222007,207,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,14.172,2.248,2.228,0.755,72.261,71.103,72.917,69.878,69.782,0.0,0.04,0.091,20.0,30.0,79.991,52.796,0.0,73.325,1809.0,1936.0,1830.0,61.054,67.302,65.13,-10.828,59.906,87.438,72.438,72.375,72.188,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.414,74.0,72.688,-0.052,76.438,77.375,74.25,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.688,0.006,76.0,76.938,74.625,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.563,0.017,74.938,76.438,74.063,76.25,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.003,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8222007,208,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,14.445,2.248,2.228,2.082,72.476,71.103,72.812,69.878,69.996,0.0,0.036,0.091,20.0,30.0,79.991,52.824,0.0,73.647,1808.0,1937.0,1829.0,61.054,67.406,65.13,-10.828,59.875,87.438,72.438,72.25,72.188,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.859,74.0,72.688,-0.052,76.438,77.375,74.25,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.688,0.006,76.0,76.938,74.625,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.938,76.438,74.063,76.25,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.003,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8222007,209,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.859,2.248,2.228,1.217,72.369,71.103,72.917,69.984,69.782,0.0,0.04,0.087,20.0,30.0,80.187,52.74,0.0,73.433,1808.0,1936.0,1829.0,61.054,67.406,65.203,-10.828,59.813,87.438,72.313,72.25,72.063,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.242,74.0,72.563,-0.052,76.438,77.375,74.25,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.006,76.0,76.938,74.625,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.938,76.5,74.063,76.25,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.563,76.25,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.149,0.001,0.0,0.001,0.002,0.013,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8222007,210,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.047,2.248,2.228,0.797,72.261,71.103,72.812,69.878,69.782,0.0,0.04,0.091,20.0,30.0,80.075,52.74,0.0,73.325,1808.0,1935.0,1829.0,61.127,67.406,65.13,-10.82,59.719,87.438,72.313,72.25,72.063,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.898,74.0,72.563,-0.052,76.313,77.375,74.25,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.006,76.0,76.938,74.625,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.938,76.438,74.063,76.25,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,-0.072,0.002,0.013,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8222007,211,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.891,2.248,2.228,1.691,72.369,71.209,72.812,69.984,69.889,0.0,0.036,0.087,20.0,30.0,79.206,52.768,0.0,73.325,1807.0,1935.0,1828.0,61.201,67.406,65.276,-10.82,59.625,87.438,72.438,72.25,72.063,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.094,73.875,72.688,-0.052,76.438,77.375,74.25,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.688,0.006,76.0,76.938,74.688,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.016,74.938,76.5,74.063,76.125,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.002,0.013,0.0,0.0,0.035,0.035,-0.009,0.0,0.0,-0.0
8222007,212,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.039,2.248,2.228,2.125,72.261,71.103,72.812,69.878,69.889,0.0,0.04,0.091,20.0,30.0,79.486,52.712,0.0,73.325,1807.0,1935.0,1828.0,61.127,67.406,65.203,-10.82,59.563,87.5,72.313,72.25,72.063,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.109,74.0,72.563,-0.052,76.313,77.375,74.25,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.008,75.875,77.0,74.625,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.688,0.017,74.938,76.438,74.063,76.25,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.563,76.25,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.001,0.001,-0.148,0.001,0.002,0.013,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8222007,213,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.063,2.248,2.228,1.69,72.369,71.103,72.812,69.878,69.782,0.0,0.04,0.091,20.0,30.0,79.374,52.796,0.0,73.325,1807.0,1936.0,1828.0,61.201,67.406,65.276,-10.82,59.469,87.5,72.438,72.25,72.063,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.047,74.0,72.688,-0.052,76.313,77.375,74.25,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.009,76.0,77.0,74.625,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.625,0.017,74.938,76.5,74.063,76.25,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.125,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.149,0.002,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8222007,214,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.969,2.248,2.228,0.734,72.369,71.103,72.812,69.984,69.782,0.0,0.04,0.091,20.0,30.0,79.991,52.768,0.0,73.325,1807.0,1934.0,1827.0,61.201,67.406,65.276,-10.82,59.406,87.5,72.438,72.25,72.063,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.086,73.875,72.563,-0.052,76.313,77.375,74.25,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.008,76.0,76.938,74.688,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.875,76.5,74.063,76.25,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.563,76.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,0.0,0.149,0.002,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8222007,215,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.156,2.248,2.228,0.739,72.261,71.103,72.812,69.984,69.782,0.0,0.04,0.091,20.0,30.0,78.953,52.824,0.0,73.325,1806.0,1934.0,1827.0,61.274,67.406,65.276,-10.828,59.375,87.5,72.5,72.25,72.188,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.93,74.0,72.688,-0.052,76.313,77.375,74.25,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.007,76.125,76.938,74.688,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.938,76.438,74.063,76.125,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.002,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8222007,216,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.008,2.248,2.228,1.345,72.261,71.209,72.812,69.984,69.889,0.0,0.036,0.087,20.0,30.0,79.065,52.852,0.0,73.325,1806.0,1934.0,1827.0,61.347,67.511,65.348,-10.82,59.219,87.5,72.313,72.25,72.063,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.969,74.0,72.5,-0.052,76.313,77.375,74.25,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.688,0.007,76.0,77.0,74.688,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.938,76.438,74.0,76.25,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.013,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8222007,217,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.203,2.248,2.228,1.314,72.369,71.209,72.917,69.984,69.782,0.0,0.036,0.091,20.0,30.0,79.178,52.908,0.0,73.325,1805.0,1934.0,1825.0,61.274,67.406,65.348,-10.82,59.219,87.5,72.438,72.25,72.188,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.102,74.0,72.688,-0.052,76.313,77.313,74.25,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.006,76.0,76.938,74.688,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.938,76.438,74.063,76.25,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.003,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8222007,218,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.141,2.248,2.228,2.126,72.261,71.103,72.917,69.984,69.782,0.0,0.036,0.091,20.0,30.0,79.178,52.712,0.0,73.325,1805.0,1933.0,1826.0,61.347,67.406,65.348,-10.82,59.156,87.438,72.438,72.375,72.063,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.086,74.0,72.688,-0.052,76.313,77.375,74.25,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.688,0.006,76.0,76.938,74.625,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.563,0.021,74.875,76.5,74.063,76.25,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.149,0.002,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8222007,219,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.188,2.248,2.228,2.111,72.261,71.103,73.022,69.878,69.782,0.0,0.036,0.091,20.0,30.0,79.739,52.572,0.0,73.325,1806.0,1934.0,1826.0,61.347,67.511,65.348,-10.82,59.094,87.5,72.438,72.25,72.063,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.039,74.125,72.688,-0.052,76.188,77.375,74.25,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.006,76.0,76.938,74.688,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.021,74.938,76.5,74.063,76.25,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.003,0.013,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8222007,220,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.938,2.248,2.228,1.692,72.261,71.103,73.022,69.984,69.889,0.0,0.04,0.091,20.0,30.0,79.57,52.235,0.0,73.325,1805.0,1933.0,1825.0,61.347,67.511,65.348,-10.82,59.031,87.5,72.313,72.25,72.063,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.75,74.0,72.563,-0.052,76.313,77.375,74.25,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.007,76.0,77.0,74.688,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.875,76.5,74.063,76.25,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.013,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8222007,221,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.938,2.248,2.228,1.105,72.261,71.209,73.127,69.878,69.782,0.0,0.04,0.087,20.0,30.0,79.739,52.263,0.0,73.325,1805.0,1933.0,1825.0,61.421,67.615,65.348,-10.82,58.969,87.5,72.438,72.25,72.063,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.969,74.0,72.688,-0.052,76.188,77.313,74.25,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.563,0.009,76.0,77.0,74.625,77.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.875,76.5,74.063,76.125,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.002,0.013,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
8222007,222,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.938,2.248,0.462,0.513,72.369,71.103,73.127,69.984,69.782,0.0,0.04,0.091,20.0,30.0,79.935,52.179,0.0,73.218,1804.0,1933.0,1824.0,61.347,67.511,65.348,-10.82,58.938,87.5,72.313,72.25,72.063,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.023,73.875,72.563,-0.052,76.313,77.375,74.25,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.01,76.0,76.938,74.625,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,74.875,76.438,74.063,76.25,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,0.002,0.013,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
8222007,223,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.945,2.248,2.228,2.075,72.261,71.209,73.127,69.984,69.889,0.0,0.04,0.091,20.0,30.0,80.131,52.011,0.0,73.218,1804.0,1934.0,1823.0,61.421,67.615,65.421,-10.82,58.906,87.5,72.438,72.25,72.063,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.016,74.0,72.563,-0.052,76.188,77.375,74.25,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.01,75.875,76.938,74.625,77.125,0.0,98.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,74.938,76.438,74.063,76.125,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.013,0.0,0.0,0.035,0.035,-0.011,0.001,0.001,-0.0
8222007,224,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.938,2.248,2.228,2.118,72.261,71.209,73.232,69.984,69.889,0.0,0.04,0.091,20.0,30.0,79.795,51.759,0.0,73.218,1803.0,1932.0,1824.0,61.494,67.511,65.421,-10.828,58.844,87.5,72.313,72.25,72.063,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.945,74.0,72.563,-0.052,76.313,77.375,74.25,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.01,75.875,76.938,74.625,77.313,0.0,97.688,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.875,76.438,74.188,76.125,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,0.0,0.149,0.002,0.013,0.0,0.0,0.034,0.035,-0.011,0.001,0.0,-0.0
8222007,225,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.898,2.248,0.462,1.51,72.369,71.103,73.232,69.984,69.889,0.0,0.04,0.087,20.0,30.0,80.159,51.703,0.0,73.218,1804.0,1932.0,1824.0,61.567,67.511,65.494,-10.82,58.75,87.5,72.438,72.25,72.063,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.695,74.0,72.563,-0.052,76.188,77.375,74.25,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.01,75.875,76.938,74.688,77.313,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,74.938,76.438,74.188,76.125,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.013,0.0,0.0,0.034,0.035,-0.011,0.001,0.001,-0.0
8222007,226,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.711,2.248,2.228,1.447,72.261,71.209,73.337,69.984,69.889,0.0,0.04,0.091,20.0,30.0,80.103,51.675,0.0,73.218,1802.0,1933.0,1822.0,61.421,67.511,65.421,-10.828,58.656,87.5,72.438,72.25,72.063,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.102,74.0,72.563,-0.052,76.188,77.313,74.25,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.009,76.0,76.938,74.625,77.313,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.938,76.438,74.063,76.25,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.003,0.013,0.0,0.0,0.035,0.035,-0.011,0.0,0.0,-0.0
8222007,227,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.034,0.0,80.0,55.0,1.4,14.0,2.248,2.228,1.679,72.369,71.209,73.232,69.984,69.889,0.0,0.04,0.091,20.0,30.0,80.384,51.45,0.0,73.325,1802.0,1932.0,1822.0,61.494,67.615,65.421,-10.82,58.563,87.5,72.438,72.25,72.063,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.891,74.0,72.563,-0.052,76.313,77.375,74.25,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.009,76.0,76.938,74.625,77.313,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.875,76.438,74.063,76.125,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.022,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8222007,228,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.969,2.248,2.228,1.622,72.369,71.103,73.337,69.984,69.782,0.0,0.036,0.087,20.0,30.0,79.402,51.534,0.0,73.218,1801.0,1931.0,1822.0,61.494,67.719,65.494,-10.82,58.531,87.438,72.313,72.25,72.063,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.844,74.0,72.563,-0.052,76.188,77.313,74.25,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.563,0.009,75.875,76.938,74.625,77.313,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.875,76.438,74.063,76.25,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.004,0.013,0.0,0.0,0.034,0.035,-0.011,0.001,0.0,-0.0
8222007,229,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.922,2.248,2.228,1.426,72.369,71.209,73.337,69.984,69.889,0.0,0.04,0.091,20.0,30.0,80.159,51.366,0.0,73.325,1802.0,1931.0,1822.0,61.567,67.719,65.567,-10.82,58.469,87.438,72.438,72.25,72.063,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.141,74.125,72.563,-0.052,76.188,77.375,74.25,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.009,76.0,76.938,74.688,77.313,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.938,76.438,74.063,76.125,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.013,0.0,0.0,0.034,0.035,-0.012,0.0,0.0,-0.0
8222007,230,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.063,2.248,2.228,1.562,72.369,71.209,73.232,69.984,69.889,0.0,0.04,0.087,20.0,30.0,79.542,51.338,0.0,73.325,1802.0,1932.0,1822.0,61.64,67.719,65.567,-10.82,58.406,87.438,72.438,72.25,72.063,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.023,74.0,72.563,-0.052,76.188,77.313,74.25,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.009,75.875,76.938,74.688,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.313,0.017,74.875,76.438,74.063,76.25,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.002,0.013,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8222007,231,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.034,0.0,80.0,55.0,1.4,14.008,2.248,2.228,2.135,72.369,71.103,73.232,69.984,69.889,0.0,0.04,0.091,20.0,30.0,78.841,51.198,0.0,73.325,1801.0,1931.0,1822.0,61.64,67.719,65.567,-10.82,58.344,87.5,72.438,72.25,71.875,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.211,74.0,72.688,-0.052,76.188,77.313,74.25,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.009,75.875,76.938,74.625,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,74.938,76.438,74.063,76.25,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,0.001,0.0,0.001,0.002,0.022,0.0,0.0,0.034,0.036,-0.01,0.0,0.001,-0.0
8222007,232,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.034,0.0,80.0,55.0,1.4,14.172,2.248,2.228,0.782,72.261,71.209,73.232,69.984,69.889,0.0,0.036,0.087,20.0,30.0,80.328,51.198,0.0,73.325,1800.0,1932.0,1822.0,61.714,67.615,65.64,-10.82,58.344,87.438,72.438,72.375,72.063,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.383,74.0,72.688,-0.052,76.188,77.375,74.25,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.009,76.0,76.938,74.688,77.313,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.875,76.5,74.063,76.25,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.002,0.023,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8222007,233,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.203,2.248,2.228,2.087,72.369,71.209,73.232,70.089,69.889,0.0,0.04,0.087,20.0,30.0,79.57,51.198,0.0,73.218,1800.0,1931.0,1820.0,61.714,67.615,65.567,-10.82,58.281,87.5,72.438,72.25,72.063,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.219,74.0,72.688,-0.052,76.188,77.313,74.25,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.009,75.875,76.938,74.625,77.313,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,74.875,76.438,74.063,76.25,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.003,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8222007,234,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.001,0.02,0.0,80.0,55.0,1.4,14.172,2.248,2.228,2.139,72.369,71.209,73.232,70.089,69.889,0.0,0.04,0.091,20.0,30.0,79.683,51.282,0.0,73.325,1799.0,1930.0,1820.0,61.64,67.824,65.567,-10.82,58.219,87.438,72.438,72.375,72.063,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.18,74.0,72.688,-0.052,76.188,77.313,74.25,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.009,75.875,76.938,74.625,77.313,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.938,76.438,74.188,76.125,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8222007,235,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.141,2.248,2.228,1.482,72.369,71.209,73.232,69.984,69.782,0.0,0.04,0.091,20.0,30.0,79.907,51.254,0.0,73.325,1799.0,1929.0,1821.0,61.787,67.719,65.64,-10.82,58.156,87.438,72.438,72.375,72.063,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.195,74.0,72.688,-0.052,76.188,77.313,74.25,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.01,75.875,76.813,74.688,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.875,76.438,74.0,76.125,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.004,0.013,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
8222007,236,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.227,2.248,0.462,1.117,72.369,71.209,73.232,69.984,69.889,0.0,0.036,0.091,20.0,30.0,80.187,51.058,0.0,73.325,1799.0,1931.0,1821.0,61.787,67.719,65.64,-10.82,58.125,87.438,72.313,72.375,72.063,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.969,74.0,72.688,-0.052,76.188,77.313,74.25,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.01,75.875,76.813,74.688,77.313,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.938,76.438,74.063,76.25,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.013,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
8222007,237,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.055,2.248,2.228,1.922,72.369,71.422,73.337,70.195,69.889,0.0,0.036,0.087,20.0,30.0,80.243,51.198,0.0,73.325,1799.0,1930.0,1819.0,61.787,67.719,65.64,-10.828,58.094,87.438,72.313,72.25,72.063,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.25,74.0,72.688,-0.052,76.188,77.313,74.25,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.01,75.875,76.813,74.688,77.313,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,74.875,76.375,74.063,76.25,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.149,0.0,0.001,0.002,0.013,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
8222007,238,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.234,2.248,2.228,0.369,72.261,71.209,73.127,69.984,69.889,0.0,0.036,0.091,20.0,30.0,79.626,51.114,0.0,73.433,1799.0,1930.0,1820.0,61.787,67.824,65.64,-10.828,58.0,87.438,72.438,72.375,72.063,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.32,74.0,72.688,-0.052,76.0,77.188,74.25,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.01,75.875,76.813,74.625,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.875,76.438,74.063,76.25,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.149,-0.148,0.149,0.002,0.013,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
8222007,239,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.242,2.248,2.228,0.371,72.261,71.209,73.127,69.984,69.782,0.0,0.036,0.091,20.0,30.0,80.468,51.058,0.0,73.325,1797.0,1929.0,1819.0,61.787,67.719,65.64,-10.828,57.938,87.438,72.313,72.188,71.875,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.203,73.875,72.563,-0.052,76.188,77.313,74.125,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.563,0.01,75.875,76.813,74.625,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.875,76.438,74.063,76.125,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.013,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
8222007,240,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.047,2.248,2.228,1.848,72.369,71.103,73.022,69.984,69.782,0.0,0.036,0.091,20.0,30.0,80.131,51.086,0.0,73.325,1797.0,1929.0,1819.0,61.787,67.824,65.64,-10.82,57.875,87.438,72.313,72.25,72.063,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.391,74.0,72.688,-0.052,76.0,77.313,74.25,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.563,0.009,75.875,76.813,74.688,77.313,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,74.875,76.438,74.063,76.125,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.002,0.013,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
8222007,241,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.289,2.248,2.228,1.349,72.369,71.209,73.022,70.089,69.889,0.0,0.04,0.091,20.0,30.0,80.889,51.17,0.0,73.325,1796.0,1929.0,1817.0,61.86,67.719,65.64,-10.82,57.844,87.438,72.313,72.25,71.875,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.039,74.0,72.563,-0.052,76.313,77.313,74.25,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.009,75.875,76.938,74.625,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.563,0.017,74.875,76.438,74.063,76.25,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.003,0.013,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
