DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8222007,242,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.094,2.248,2.228,1.443,72.261,71.209,73.022,69.984,69.889,0.0,0.04,0.091,20.0,30.0,80.468,51.142,0.0,73.325,1798.0,1929.0,1819.0,61.933,67.824,65.713,-10.82,57.781,87.438,72.438,72.375,72.063,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.164,74.125,72.688,-0.052,76.0,77.313,74.25,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.009,75.875,76.813,74.688,77.313,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.875,76.438,74.063,76.25,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.002,0.013,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8222007,243,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.336,2.248,2.228,0.363,72.369,71.209,73.022,69.984,69.782,0.0,0.04,0.091,20.0,30.0,79.963,51.142,0.0,73.325,1796.0,1929.0,1817.0,61.86,67.824,65.64,-10.82,57.75,87.438,72.438,72.25,72.063,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.281,74.0,72.563,-0.052,76.0,77.313,74.25,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.01,75.875,76.813,74.625,77.313,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.875,76.438,74.063,76.25,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,0.0,0.001,0.003,0.013,0.0,0.0,0.035,0.035,-0.011,0.001,0.0,-0.0
8222007,244,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.005,0.0,80.0,55.0,1.4,14.133,2.248,2.228,2.111,72.261,71.103,73.022,69.984,69.782,0.0,0.036,0.091,20.0,30.0,80.496,51.198,0.0,73.325,1796.0,1928.0,1817.0,62.007,67.824,65.785,-10.828,57.688,87.438,72.313,72.25,71.875,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.281,74.0,72.563,-0.052,76.188,77.313,74.25,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.009,75.875,76.813,74.625,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.875,76.438,74.063,76.125,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.003,0.003,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8222007,245,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.172,2.248,2.228,1.685,72.261,71.315,73.022,70.089,69.782,0.0,0.036,0.087,20.0,30.0,80.384,51.17,0.0,73.325,1796.0,1928.0,1817.0,61.933,67.824,65.713,-10.82,57.656,87.438,72.313,72.25,72.063,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.305,74.0,72.688,-0.052,76.188,77.313,74.25,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.75,0.008,75.875,76.938,74.688,77.313,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,74.75,76.438,74.063,76.125,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.149,-0.148,0.001,0.002,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8222007,246,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.398,2.248,0.462,0.895,72.369,71.209,72.917,70.089,69.782,0.0,0.04,0.091,20.0,30.0,80.664,51.198,0.0,73.325,1796.0,1928.0,1817.0,62.007,67.824,65.785,-10.82,57.594,87.438,72.313,72.25,71.875,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.32,73.875,72.688,-0.052,76.0,77.313,74.125,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.009,75.875,76.813,74.625,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.875,76.438,74.063,76.25,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.013,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8222007,247,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.328,2.248,2.228,1.462,72.369,71.209,72.917,70.089,69.782,0.0,0.04,0.091,20.0,30.0,80.384,51.198,0.0,73.325,1796.0,1928.0,1816.0,62.007,67.824,65.713,-10.82,57.531,87.438,72.313,72.25,72.063,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.25,74.0,72.563,-0.052,76.0,77.313,74.125,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.563,0.009,75.75,76.813,74.688,77.313,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,74.75,76.438,74.063,76.25,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.002,0.013,0.0,0.0,0.034,0.035,-0.011,0.001,0.001,-0.0
8222007,248,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.328,2.248,2.228,0.996,72.261,71.209,72.917,70.089,69.782,0.0,0.04,0.091,20.0,30.0,80.3,51.17,0.0,73.325,1795.0,1928.0,1817.0,62.08,67.824,65.785,-10.82,57.469,87.438,72.313,72.25,71.875,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.133,74.0,72.563,-0.052,76.0,77.313,74.125,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.009,75.75,76.813,74.625,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.563,0.017,74.875,76.438,74.063,76.25,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,0.013,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8222007,249,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.219,2.248,2.228,1.291,72.369,71.209,72.917,69.984,69.889,0.0,0.036,0.091,20.0,30.0,79.963,51.198,0.0,73.218,1795.0,1928.0,1817.0,62.153,67.928,65.858,-10.82,57.438,87.438,72.313,72.25,72.063,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.164,74.0,72.563,-0.052,76.0,77.313,74.125,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.688,0.009,75.75,76.813,74.625,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,74.875,76.438,74.063,76.25,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.149,0.0,0.149,0.004,0.013,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8222007,250,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.156,2.248,2.228,0.547,72.369,71.209,72.917,70.089,69.889,0.0,0.04,0.091,20.0,30.0,79.907,51.198,0.0,73.433,1794.0,1927.0,1815.0,62.08,67.928,65.785,-10.828,57.406,87.438,72.438,72.25,72.063,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.195,74.0,72.688,-0.052,76.0,77.313,74.125,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.009,75.75,76.938,74.688,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,74.875,76.438,74.063,76.25,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,0.003,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8222007,251,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.18,2.248,2.228,0.6,72.369,71.315,72.917,70.089,69.782,0.0,0.036,0.087,20.0,30.0,79.879,51.17,0.0,73.218,1793.0,1928.0,1814.0,62.153,67.928,65.785,-10.82,57.25,87.438,72.313,72.25,72.063,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.219,74.0,72.563,-0.052,76.0,77.313,74.25,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.563,0.008,75.875,76.813,74.688,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.875,76.438,74.063,76.125,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.013,0.0,0.0,0.034,0.035,-0.011,0.001,0.0,-0.0
8222007,252,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.0,2.248,2.228,1.886,72.476,71.315,72.812,69.984,70.103,0.0,0.036,0.091,20.0,30.0,79.711,51.198,0.0,73.54,1794.0,1926.0,1815.0,62.153,67.928,65.858,-10.828,57.25,87.438,72.438,72.25,72.063,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.211,74.0,72.563,-0.052,75.938,77.375,74.25,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.563,0.008,75.75,76.938,74.688,77.313,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,74.75,76.438,74.063,76.125,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.563,76.25,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,0.013,0.0,0.0,0.035,0.035,-0.011,0.001,0.001,-0.0
8222007,253,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.125,2.248,2.228,1.245,72.261,71.209,72.917,70.089,69.889,0.0,0.036,0.087,20.0,30.0,79.626,51.142,0.0,73.218,1794.0,1927.0,1815.0,62.226,67.928,65.931,-10.82,57.25,87.438,72.313,72.188,71.875,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.156,73.875,72.563,-0.052,75.938,77.375,74.25,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.563,0.01,75.75,76.938,74.625,77.313,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.75,76.375,74.063,76.125,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.563,76.25,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.003,0.013,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
8222007,254,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.297,2.248,2.228,1.461,72.369,71.209,72.812,70.089,69.889,0.0,0.036,0.091,20.0,30.0,79.879,51.254,0.0,73.433,1793.0,1926.0,1814.0,62.153,68.033,65.785,-10.82,57.188,87.438,72.313,72.25,71.875,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.32,74.0,72.563,-0.052,75.938,77.313,74.25,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.563,0.009,75.75,76.813,74.625,77.313,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.75,76.438,74.063,76.125,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,0.002,0.012,0.0,0.0,0.034,0.035,-0.011,0.001,0.0,-0.0
8222007,255,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.273,2.248,2.228,2.14,72.261,71.209,72.812,70.089,69.782,0.0,0.04,0.091,20.0,30.0,79.458,51.366,0.0,73.218,1794.0,1926.0,1815.0,62.226,67.928,65.931,-10.82,57.25,87.375,72.438,72.25,71.875,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.227,74.0,72.688,-0.052,76.0,77.375,74.125,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.688,0.01,75.75,76.813,74.625,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,74.75,76.438,74.063,76.125,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,0.002,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8222007,256,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.344,2.248,2.228,2.136,72.369,71.315,72.917,70.089,69.889,0.0,0.036,0.087,20.0,30.0,79.065,51.366,0.0,73.325,1793.0,1925.0,1814.0,62.153,68.033,65.858,-10.828,57.094,87.375,72.313,72.25,72.063,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.297,74.0,72.563,-0.052,76.0,77.313,74.125,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.563,0.009,75.75,76.813,74.625,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,74.75,76.438,74.063,76.25,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.563,76.25,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.002,0.013,0.0,0.0,0.034,0.035,-0.011,0.001,0.001,-0.0
8222007,257,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.531,2.248,2.228,2.111,72.261,71.315,72.917,70.089,69.889,0.0,0.036,0.091,20.0,30.0,79.178,51.282,0.0,73.325,1792.0,1926.0,1812.0,62.226,67.928,65.931,-10.82,57.031,87.375,72.438,72.25,71.875,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.477,74.0,72.688,-0.052,75.938,77.375,74.25,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.563,0.009,75.75,76.813,74.688,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.75,76.438,74.063,76.125,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.002,0.013,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
8222007,258,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.477,2.248,2.228,2.068,72.369,71.315,73.022,70.089,69.889,0.0,0.036,0.087,20.0,30.0,79.542,51.114,0.0,73.325,1793.0,1926.0,1814.0,62.226,67.928,65.931,-10.82,57.0,87.375,72.313,72.25,71.875,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.18,73.875,72.563,-0.052,75.938,77.375,74.125,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.563,0.009,75.75,76.938,74.688,77.313,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.75,76.438,74.063,76.125,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.002,0.013,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
8222007,259,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.961,2.248,2.228,2.082,72.154,71.315,73.127,70.089,69.782,0.0,0.04,0.091,20.0,30.0,79.15,51.058,0.0,73.218,1793.0,1926.0,1813.0,62.3,68.033,66.004,-10.82,56.969,87.375,72.438,72.25,71.875,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.125,74.0,72.563,-0.052,75.938,77.375,74.125,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.563,0.01,75.75,76.938,74.688,77.313,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.75,76.375,74.063,76.125,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.003,0.013,0.0,0.0,0.035,0.035,-0.011,0.001,0.0,-0.0
8222007,300,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.32,2.248,2.228,1.032,72.261,71.315,73.127,70.089,69.889,0.0,0.036,0.091,20.0,30.0,79.458,50.946,0.0,73.325,1792.0,1925.0,1813.0,62.373,67.928,66.004,-10.82,56.938,87.375,72.438,72.25,71.875,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.289,73.875,72.688,-0.052,75.938,77.375,74.125,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.01,75.75,76.938,74.625,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.75,76.438,74.063,76.125,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,0.013,0.0,0.0,0.034,0.035,-0.009,0.001,0.0,-0.0
8222007,301,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.508,2.248,2.228,1.244,72.261,71.528,73.337,70.301,69.889,0.0,0.036,0.087,20.0,30.0,79.514,50.918,0.0,73.218,1792.0,1924.0,1812.0,62.3,68.033,65.931,-10.82,56.906,87.438,72.313,72.375,72.063,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.328,74.125,72.688,-0.052,75.938,77.375,74.125,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.01,75.75,76.813,74.688,77.063,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.75,76.438,74.063,76.125,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,0.0,0.149,0.003,0.013,0.0,0.0,0.034,0.035,-0.011,0.001,0.0,-0.0
8222007,302,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.305,2.248,2.228,1.118,72.261,71.315,73.127,69.984,69.889,0.0,0.036,0.087,20.0,30.0,80.552,50.75,0.0,73.218,1792.0,1925.0,1812.0,62.373,68.137,66.004,-10.82,56.875,87.375,72.313,72.25,71.875,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.258,74.0,72.688,-0.052,75.938,77.375,74.125,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.563,0.01,75.75,76.813,74.625,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.012,74.75,76.375,74.063,76.125,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.003,0.013,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
8222007,303,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.086,2.248,0.462,0.361,72.261,71.209,73.232,69.984,69.889,0.0,0.036,0.091,20.0,30.0,78.729,50.638,0.0,73.325,1792.0,1924.0,1812.0,62.446,68.033,66.004,-10.828,56.875,87.375,72.313,72.25,71.875,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.242,74.0,72.563,-0.052,75.938,77.375,74.125,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.563,0.01,75.75,76.813,74.625,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.75,76.438,74.063,76.125,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.013,0.0,0.0,0.034,0.035,-0.011,0.001,0.0,-0.0
8222007,304,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.266,2.248,2.228,0.776,72.261,71.315,73.232,70.089,69.889,0.0,0.036,0.087,20.0,30.0,80.271,50.441,0.0,73.325,1792.0,1924.0,1812.0,62.446,68.033,66.077,-10.82,56.813,87.375,72.313,72.25,71.875,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.18,74.0,72.563,-0.052,75.938,77.313,74.125,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.01,75.75,76.813,74.625,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.625,0.017,74.75,76.375,74.063,76.25,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.002,0.013,0.0,0.0,0.034,0.035,-0.011,0.001,0.0,-0.0
8222007,305,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.297,2.248,2.228,1.858,72.369,71.315,73.232,70.089,69.782,0.0,0.036,0.087,20.0,30.0,80.552,50.582,0.0,73.433,1791.0,1925.0,1811.0,62.52,68.033,66.077,-10.82,56.813,87.375,72.313,72.25,71.875,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.406,74.0,72.563,-0.052,76.0,77.313,74.125,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.01,75.75,76.813,74.625,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.75,76.438,74.063,76.25,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.002,0.013,0.0,0.0,0.034,0.035,-0.011,0.001,0.0,-0.0
8222007,306,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.445,2.248,2.228,0.424,72.261,71.315,73.337,70.089,69.889,0.0,0.04,0.087,20.0,30.0,79.318,50.441,0.0,73.218,1790.0,1924.0,1810.0,62.446,68.033,66.15,-10.82,56.75,87.375,72.313,72.25,72.063,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.445,74.0,72.563,-0.052,75.813,77.313,74.125,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.01,75.688,76.813,74.688,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.313,0.017,74.75,76.375,74.063,76.125,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.003,0.013,0.0,0.0,0.035,0.035,-0.011,0.001,0.001,-0.0
8222007,307,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.297,2.248,2.228,1.802,72.261,71.315,73.337,70.089,69.889,0.0,0.036,0.091,20.0,30.0,79.514,50.329,0.0,73.218,1790.0,1923.0,1811.0,62.446,68.033,66.077,-10.82,56.688,87.375,72.313,72.25,71.875,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.289,74.0,72.563,-0.052,75.938,77.313,74.125,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.563,0.01,75.75,76.813,74.688,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,74.625,76.438,74.063,76.125,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,0.002,0.013,0.0,0.0,0.034,0.035,-0.011,0.001,0.001,-0.0
8222007,308,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.563,2.248,0.462,0.808,72.476,71.315,73.337,70.089,69.889,0.0,0.036,0.087,20.0,30.0,80.356,50.329,0.0,73.54,1789.0,1924.0,1809.0,62.52,68.033,66.077,-10.82,56.625,87.375,72.313,72.25,71.875,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.5,74.0,72.563,-0.052,75.938,77.375,74.125,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.01,75.75,76.813,74.625,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.75,76.438,74.063,76.125,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.013,0.0,0.0,0.034,0.035,-0.011,0.001,0.0,-0.0
8222007,309,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.422,2.248,2.228,1.708,72.369,71.209,73.337,70.089,69.889,0.0,0.04,0.091,20.0,30.0,80.019,50.301,0.0,73.218,1790.0,1923.0,1811.0,62.52,68.137,66.15,-10.82,56.625,87.375,72.313,72.25,71.875,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.305,73.875,72.563,-0.052,75.938,77.313,74.125,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.563,0.008,75.75,76.813,74.688,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,74.75,76.375,74.063,76.125,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,0.013,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
8222007,310,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.32,2.248,2.228,2.125,72.261,71.315,73.337,70.089,69.782,0.0,0.036,0.087,20.0,30.0,80.524,50.245,0.0,73.325,1788.0,1923.0,1809.0,62.593,68.033,66.222,-10.82,56.594,87.375,72.313,72.188,71.875,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.461,74.0,72.688,-0.052,75.938,77.313,74.125,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.563,0.007,75.688,76.813,74.688,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.014,74.75,76.375,74.063,76.125,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.013,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
8222007,311,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.594,2.248,0.462,2.019,72.369,71.209,73.232,70.089,69.782,0.0,0.036,0.087,20.0,30.0,80.552,50.217,0.0,73.325,1789.0,1923.0,1810.0,62.593,68.242,66.15,-10.82,56.531,87.375,72.313,72.25,71.875,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.383,74.0,72.688,-0.052,75.813,77.188,74.125,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.008,75.688,76.813,74.625,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,74.75,76.375,74.063,76.125,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8222007,312,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.344,2.248,0.462,1.503,72.261,71.315,73.232,70.089,69.782,0.0,0.036,0.091,20.0,30.0,80.047,50.329,0.0,73.218,1789.0,1923.0,1809.0,62.593,68.242,66.15,-10.828,56.5,87.313,72.313,72.25,71.875,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.172,74.0,72.563,-0.052,75.813,77.313,74.125,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.563,0.008,75.75,76.813,74.625,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,74.75,76.375,74.063,76.125,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.002,0.013,0.0,0.0,0.035,0.035,-0.011,0.001,0.001,-0.0
8222007,313,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.32,2.248,0.462,0.529,72.369,71.209,73.232,70.195,69.889,0.0,0.04,0.091,20.0,30.0,79.739,50.217,0.0,73.325,1788.0,1922.0,1809.0,62.593,68.137,66.15,-10.82,56.469,87.375,72.313,72.25,71.875,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.336,74.0,72.688,-0.052,75.813,77.313,74.125,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.009,75.688,76.75,74.625,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.625,76.438,74.063,76.125,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.002,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8222007,314,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.109,2.248,2.228,0.722,72.369,71.315,73.232,70.089,69.889,0.0,0.04,0.091,20.0,30.0,79.879,50.245,0.0,73.325,1788.0,1922.0,1809.0,62.593,68.242,66.15,-10.82,56.438,87.313,72.313,72.25,71.875,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.125,74.0,72.5,-0.052,75.938,77.313,74.125,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.01,75.75,76.813,74.688,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,74.75,76.375,74.063,76.125,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,0.002,0.013,0.0,0.0,0.034,0.035,-0.011,0.001,0.001,-0.0
8222007,315,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.109,2.248,0.462,0.658,72.261,71.315,73.232,70.195,69.782,0.0,0.036,0.091,20.0,30.0,80.243,50.245,0.0,73.218,1788.0,1922.0,1809.0,62.666,68.137,66.222,-10.82,56.406,87.313,72.313,72.25,71.875,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.359,74.0,72.688,-0.052,75.813,77.313,74.125,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.563,0.009,75.688,76.813,74.625,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.563,0.017,74.75,76.375,74.063,76.125,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.149,0.002,0.013,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
8222007,316,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.445,2.248,2.228,1.486,72.261,71.315,73.232,70.089,69.782,0.0,0.036,0.087,20.0,30.0,79.654,50.245,0.0,73.218,1787.0,1923.0,1808.0,62.666,68.137,66.222,-10.82,56.344,87.313,72.313,72.25,71.875,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.289,74.0,72.563,-0.052,75.938,77.188,74.125,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.01,75.688,76.813,74.625,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.75,76.375,74.063,76.125,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.002,0.013,0.0,0.0,0.034,0.035,-0.011,0.001,0.0,-0.0
8222007,317,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.195,2.248,2.228,1.132,72.369,71.315,73.232,70.089,69.889,0.0,0.04,0.087,20.0,30.0,80.412,50.329,0.0,73.325,1787.0,1922.0,1808.0,62.739,68.137,66.222,-10.828,56.344,87.313,72.313,72.25,71.875,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.078,73.875,72.563,-0.052,75.938,77.188,74.125,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.01,75.688,76.938,74.625,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.75,76.375,74.063,76.125,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.002,0.013,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
8222007,318,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.07,2.248,0.462,0.796,72.261,71.315,73.127,70.089,69.889,0.0,0.036,0.087,20.0,30.0,79.683,50.357,0.0,73.325,1787.0,1921.0,1808.0,62.739,68.242,66.222,-10.828,56.281,87.25,72.438,72.25,71.875,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.344,74.0,72.563,-0.052,75.813,77.313,74.125,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.5,0.008,75.75,76.813,74.688,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.563,0.017,74.75,76.438,74.063,76.125,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.149,0.003,0.013,0.0,0.0,0.034,0.035,-0.011,0.001,0.001,-0.0
8222007,319,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.034,0.0,80.0,55.0,1.4,14.391,2.248,2.228,0.041,72.261,71.528,73.337,70.301,69.996,0.0,0.04,0.087,20.0,30.0,79.711,50.329,0.0,73.218,1786.0,1922.0,1807.0,62.739,68.242,66.222,-10.82,56.25,87.25,72.313,72.25,71.875,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.273,74.0,72.563,-0.052,75.813,77.313,74.125,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.008,75.688,76.75,74.625,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,74.75,76.438,74.063,76.125,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.003,0.022,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8222007,320,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.234,2.248,2.228,1.468,72.369,71.315,73.127,70.089,69.782,0.0,0.036,0.087,20.0,30.0,79.991,50.441,0.0,73.218,1786.0,1922.0,1807.0,62.813,68.242,66.222,-10.828,56.219,87.25,72.313,72.375,71.875,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.32,74.0,72.563,-0.052,75.813,77.188,74.125,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.688,0.007,75.688,76.75,74.688,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.75,76.375,74.063,76.125,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.002,0.013,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8222007,321,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.227,2.248,2.228,2.083,72.584,71.315,73.127,70.089,70.103,0.0,0.04,0.091,20.0,30.0,80.496,50.385,0.0,73.54,1786.0,1920.0,1807.0,62.813,68.242,66.295,-10.828,56.188,87.25,72.438,72.25,71.875,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.094,74.0,72.688,-0.052,75.813,77.188,74.125,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.009,75.688,76.813,74.625,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.563,0.017,74.75,76.375,74.063,76.125,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8222007,322,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.125,2.248,2.228,1.391,72.369,71.315,73.127,70.195,69.782,0.0,0.04,0.091,20.0,30.0,79.879,50.441,0.0,73.218,1786.0,1921.0,1807.0,62.739,68.242,66.222,-10.82,56.156,87.188,72.438,72.25,71.875,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.25,74.0,72.563,-0.052,75.813,77.188,74.125,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.008,75.75,76.75,74.688,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,74.75,76.438,74.063,76.125,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.003,0.013,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8222007,323,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.195,2.248,2.228,1.952,72.261,71.315,73.022,70.195,69.889,0.0,0.036,0.091,20.0,30.0,80.608,50.469,0.0,73.325,1785.0,1920.0,1807.0,62.813,68.242,66.368,-10.82,56.125,87.188,72.313,72.25,71.875,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.156,73.875,72.563,-0.052,75.938,77.188,74.125,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.008,75.688,76.813,74.688,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,74.625,76.438,74.063,76.125,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8222007,324,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.969,2.248,2.228,1.889,72.261,71.528,73.232,70.406,69.782,0.0,0.04,0.087,20.0,30.0,80.552,50.469,0.0,73.218,1785.0,1920.0,1806.0,62.886,68.242,66.368,-10.82,56.063,87.25,72.313,72.25,71.875,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.125,74.0,72.563,-0.052,75.813,77.313,74.063,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.008,75.688,76.813,74.625,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.75,76.375,74.063,76.125,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.003,0.013,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8222007,325,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.188,2.248,2.228,1.258,72.261,71.315,73.022,70.195,69.782,0.0,0.036,0.087,20.0,30.0,79.991,50.525,0.0,73.325,1784.0,1920.0,1805.0,62.813,68.346,66.222,-10.82,56.031,87.25,72.313,72.25,71.875,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.336,74.0,72.563,-0.052,75.813,77.313,74.125,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.008,75.688,76.75,74.625,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.021,74.75,76.375,74.063,76.125,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.002,0.012,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8222007,326,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.25,2.248,2.228,2.032,72.369,71.315,73.022,70.195,69.889,0.0,0.036,0.091,20.0,30.0,79.458,50.525,0.0,73.218,1784.0,1920.0,1806.0,62.886,68.346,66.368,-10.82,56.031,87.25,72.313,72.25,71.875,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.328,74.0,72.563,-0.052,75.813,77.188,74.125,77.813,0.0,99.313,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.006,75.688,76.813,74.625,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,74.75,76.438,74.063,76.125,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.002,0.013,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8222007,327,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.391,2.248,2.228,0.969,72.369,71.209,72.917,70.195,69.782,0.0,0.036,0.087,20.0,30.0,79.711,50.525,0.0,73.433,1784.0,1920.0,1804.0,62.886,68.242,66.368,-10.828,56.0,87.188,72.313,72.25,71.875,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.211,74.0,72.563,-0.052,75.813,77.313,74.125,77.688,0.0,99.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.688,0.006,75.75,76.75,74.625,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,74.625,76.375,74.0,76.125,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.002,0.013,0.0,0.0,0.034,0.036,-0.011,0.0,0.001,-0.0
8222007,328,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.156,2.248,2.228,1.425,72.261,71.315,73.022,70.195,69.889,0.0,0.04,0.087,20.0,30.0,80.636,50.554,0.0,73.218,1784.0,1921.0,1806.0,62.959,68.346,66.368,-10.82,55.969,87.188,72.313,72.188,71.875,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.344,74.0,72.563,-0.052,75.813,77.313,74.125,77.688,0.0,98.875,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.007,75.688,76.813,74.625,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.625,76.438,74.063,76.125,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.001,0.001,-0.148,0.001,0.002,0.013,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8222007,329,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.383,2.248,2.228,1.55,72.261,71.315,72.917,70.195,69.782,0.0,0.036,0.087,20.0,30.0,79.879,50.554,0.0,73.218,1785.0,1920.0,1805.0,63.032,68.346,66.441,-10.82,55.938,87.25,72.313,72.25,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.328,74.0,72.688,-0.052,75.813,77.313,74.125,77.688,0.0,97.75,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.007,75.688,76.938,74.625,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,74.75,76.375,74.063,76.125,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,0.013,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
8222007,330,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.383,2.248,2.228,1.047,72.369,71.315,72.917,70.195,69.889,0.0,0.036,0.087,20.0,30.0,79.879,50.638,0.0,73.218,1784.0,1919.0,1805.0,62.959,68.346,66.441,-10.82,55.906,87.188,72.313,72.25,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.25,73.875,72.563,-0.052,75.813,77.313,74.125,77.688,0.0,97.75,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.008,75.688,76.813,74.625,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.75,76.438,74.063,76.125,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.002,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8222007,331,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.984,2.248,2.228,1.474,72.261,71.209,72.707,70.089,69.889,0.0,0.036,0.091,20.0,30.0,79.57,50.666,0.0,73.218,1783.0,1919.0,1804.0,63.032,68.451,66.441,-10.82,55.875,87.188,72.438,72.375,71.875,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.102,74.125,72.688,-0.052,75.813,77.313,74.125,77.688,0.0,97.75,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.009,75.688,76.813,74.625,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.625,76.375,74.063,76.125,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.003,0.013,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8222007,332,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.008,2.248,2.228,2.027,72.261,71.315,72.917,70.195,69.889,0.0,0.04,0.087,20.0,30.0,79.683,50.582,0.0,73.325,1784.0,1919.0,1805.0,63.032,68.346,66.441,-10.82,55.844,87.188,72.313,72.25,71.875,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.055,74.0,72.688,-0.052,75.813,77.313,74.125,77.688,0.0,97.75,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.009,75.688,76.813,74.688,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.625,76.375,74.0,76.125,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.002,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8222007,333,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,14.086,2.248,2.228,2.02,72.261,71.315,72.917,70.195,69.889,0.0,0.036,0.087,20.0,30.0,79.57,50.722,0.0,73.325,1783.0,1919.0,1804.0,63.106,68.346,66.514,-10.82,55.844,87.188,72.125,72.25,71.875,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.078,74.0,72.563,-0.052,75.75,77.313,74.125,77.688,0.0,97.75,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.009,75.688,76.813,74.625,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.75,76.375,74.063,76.063,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.002,0.003,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8222007,334,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.047,1.126,2.228,2.111,72.261,71.315,72.917,70.089,69.889,0.0,0.036,0.087,20.0,30.0,78.981,50.862,0.0,73.325,1782.0,1919.0,1803.0,63.032,68.346,66.441,-10.82,55.844,87.188,72.313,72.25,71.875,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.164,74.0,72.563,-0.052,75.75,77.313,74.125,77.688,0.0,97.75,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.009,75.688,76.75,74.625,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.625,76.438,74.063,76.125,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.149,0.002,0.013,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8222007,335,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.031,2.248,2.228,1.781,72.369,71.315,72.917,70.089,69.782,0.0,0.036,0.087,20.0,30.0,79.122,50.806,0.0,73.325,1783.0,1918.0,1804.0,63.106,68.346,66.514,-10.82,55.781,87.188,72.313,72.25,71.875,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.109,74.0,72.563,-0.052,75.813,77.313,74.063,77.688,0.0,97.75,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.009,75.688,76.75,74.688,77.063,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.625,76.375,74.063,76.125,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.001,0.149,-0.148,0.149,0.002,0.013,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
