DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8222007,336,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.172,2.248,2.228,1.311,72.261,71.528,73.232,70.301,69.889,0.0,0.036,0.091,20.0,30.0,79.598,50.61,0.0,73.218,1781.0,1918.0,1803.0,63.179,68.346,66.514,-10.82,55.75,87.125,72.313,72.25,71.875,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.172,74.0,72.563,-0.052,75.813,77.313,74.125,77.688,0.0,97.75,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.5,0.009,75.688,76.813,74.625,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,74.625,76.438,74.063,76.25,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.004,0.013,0.0,0.0,0.034,0.035,-0.011,0.001,0.001,-0.0
8222007,337,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.977,2.248,2.228,1.3,72.261,71.315,73.022,70.089,69.889,0.0,0.036,0.087,20.0,30.0,79.037,50.666,0.0,73.218,1781.0,1919.0,1803.0,63.179,68.451,66.514,-10.828,55.688,87.188,72.313,72.25,71.875,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.086,74.0,72.563,-0.052,75.75,77.313,74.125,77.688,0.0,97.75,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.5,0.01,75.438,76.75,74.688,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,74.625,76.375,74.063,76.125,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.563,76.25,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.149,-0.148,0.001,0.004,0.013,0.0,0.0,0.034,0.035,-0.011,0.001,0.001,-0.0
8222007,338,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.977,2.248,2.228,1.915,72.261,71.315,73.127,70.089,69.782,0.0,0.036,0.087,20.0,30.0,79.458,50.441,0.0,73.325,1781.0,1919.0,1802.0,63.179,68.451,66.514,-10.82,55.688,87.188,72.313,72.25,71.875,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.945,74.0,72.688,-0.052,75.813,77.313,74.125,77.688,0.0,97.75,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.01,75.688,76.813,74.625,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,74.625,76.375,74.063,76.125,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.002,0.013,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
8222007,339,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.016,2.248,2.228,2.083,72.261,71.315,73.232,70.195,69.889,0.0,0.04,0.091,20.0,30.0,78.897,50.441,0.0,73.325,1781.0,1918.0,1802.0,63.179,68.451,66.514,-10.828,55.688,87.188,72.125,72.25,71.875,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.18,73.875,72.563,-0.052,75.813,77.313,74.125,77.688,0.0,97.75,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.01,75.688,76.813,74.625,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,74.75,76.375,74.188,76.125,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,0.149,0.0,0.149,0.002,0.013,0.0,0.0,0.034,0.036,-0.01,0.001,0.001,-0.0
8222007,340,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.109,2.248,2.228,2.055,72.261,71.315,73.232,70.195,69.889,0.0,0.036,0.091,20.0,30.0,78.785,50.301,0.0,73.325,1781.0,1918.0,1802.0,63.252,68.555,66.514,-10.82,55.688,87.25,72.438,72.25,71.75,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.266,74.0,72.688,-0.052,75.813,77.313,74.125,77.688,0.0,97.75,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.01,75.688,76.75,74.625,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,74.5,76.375,74.063,76.125,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.563,76.25,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.012,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
8222007,341,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.234,2.248,2.228,0.565,72.261,71.422,73.337,70.195,69.889,0.0,0.036,0.087,20.0,30.0,78.673,50.329,0.0,73.218,1780.0,1917.0,1802.0,63.252,68.451,66.587,-10.82,55.656,87.25,72.313,72.25,71.875,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.945,74.0,72.688,-0.052,75.75,77.313,74.125,77.688,0.0,97.75,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.5,0.009,75.688,76.813,74.625,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,74.625,76.375,74.063,76.125,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.013,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
8222007,342,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.945,2.248,2.228,0.787,72.154,71.422,73.337,70.195,69.782,0.0,0.036,0.087,20.0,30.0,78.897,50.217,0.0,73.11,1782.0,1917.0,1802.0,63.252,68.451,66.587,-10.82,55.656,87.188,72.313,72.188,71.875,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.203,74.0,72.563,-0.052,75.813,77.375,74.125,77.688,0.0,97.75,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.5,0.009,75.688,76.813,74.688,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,74.625,76.375,74.063,76.125,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,0.013,0.0,0.0,0.034,0.035,-0.011,0.001,0.001,-0.0
8222007,343,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.094,2.248,2.228,0.793,72.261,71.315,73.443,70.195,69.889,0.0,0.036,0.087,20.0,30.0,79.795,50.161,0.0,73.325,1780.0,1917.0,1801.0,63.252,68.451,66.587,-10.828,55.656,87.188,72.125,72.188,71.875,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.945,74.0,72.563,-0.052,75.813,77.313,74.063,77.688,0.0,97.75,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.009,75.688,76.813,74.625,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,74.625,76.438,74.063,76.125,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.013,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8222007,344,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.016,2.248,0.462,1.684,72.261,71.315,73.443,70.089,69.782,0.0,0.036,0.091,20.0,30.0,79.795,50.189,0.0,73.218,1781.0,1916.0,1801.0,63.325,68.555,66.587,-10.82,55.625,87.188,72.313,72.188,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.078,73.875,72.563,-0.052,75.75,77.313,74.125,77.688,0.0,97.75,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.009,75.688,76.938,74.625,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,74.625,76.438,74.063,76.125,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,0.002,0.012,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8222007,345,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.219,2.248,2.228,1.244,72.261,71.315,73.443,70.195,69.889,0.0,0.036,0.087,20.0,30.0,79.57,50.161,0.0,73.325,1780.0,1916.0,1801.0,63.325,68.451,66.587,-10.82,55.594,87.188,72.313,72.25,71.875,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.18,74.0,72.688,-0.052,75.75,77.313,74.063,77.625,0.0,97.75,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.5,0.009,75.688,76.813,74.688,77.063,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,74.625,76.438,74.063,76.125,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.149,0.001,0.0,0.001,0.002,0.013,0.0,0.0,0.034,0.036,-0.01,0.001,0.001,-0.0
8222007,346,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.273,2.248,2.228,1.691,72.476,71.315,73.443,70.089,70.103,0.0,0.036,0.087,20.0,30.0,80.356,50.077,0.0,73.433,1779.0,1917.0,1801.0,63.325,68.451,66.659,-10.82,55.563,87.188,72.125,72.188,71.875,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.016,74.0,72.563,-0.052,75.75,77.313,74.063,77.688,0.0,97.75,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.5,0.009,75.688,76.75,74.625,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.625,0.017,74.625,76.375,74.063,76.125,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.002,0.013,0.0,0.0,0.034,0.035,-0.011,0.001,0.0,-0.0
8222007,347,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.25,2.248,2.228,1.211,72.584,71.315,73.443,70.195,70.103,0.0,0.036,0.087,20.0,30.0,80.075,50.077,0.0,73.433,1780.0,1917.0,1800.0,63.399,68.555,66.659,-10.82,55.563,87.125,72.313,72.188,71.875,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.242,74.0,72.563,-0.052,75.75,77.313,74.125,77.625,0.0,97.75,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.5,0.009,75.688,76.813,74.625,77.063,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.625,76.375,74.063,76.125,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.002,0.013,0.0,0.0,0.034,0.035,-0.011,0.001,0.0,-0.0
8222007,348,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.461,2.248,2.228,1.438,72.261,71.315,73.443,70.195,69.889,0.0,0.036,0.091,20.0,30.0,79.907,49.965,0.0,73.218,1779.0,1916.0,1799.0,63.399,68.66,66.659,-10.82,55.531,87.125,72.313,72.25,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.383,73.875,72.688,-0.052,75.75,77.313,74.063,77.688,0.0,97.75,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.008,75.688,76.75,74.625,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.021,74.625,76.375,74.063,76.125,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.012,0.0,0.0,0.034,0.035,-0.009,0.0,0.001,-0.0
8222007,349,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.219,2.248,2.228,1.234,72.369,71.422,73.443,70.195,69.889,0.0,0.036,0.087,20.0,30.0,78.869,50.021,0.0,73.218,1780.0,1917.0,1800.0,63.399,68.66,66.659,-10.82,55.531,87.125,72.313,72.25,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.211,73.875,72.563,-0.052,75.75,77.313,74.125,77.688,0.0,97.75,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.5,0.008,75.688,76.75,74.688,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,74.625,76.375,74.063,76.125,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,0.012,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
8222007,350,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.359,2.248,0.462,1.943,72.261,71.422,73.443,70.195,69.889,0.0,0.036,0.087,20.0,30.0,79.991,49.825,0.0,73.218,1779.0,1916.0,1798.0,63.399,68.555,66.659,-10.82,55.5,87.125,72.313,72.25,71.875,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.094,74.0,72.563,-0.052,75.75,77.313,74.063,77.688,0.0,97.75,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.5,0.008,75.688,76.75,74.688,77.063,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,74.625,76.375,74.063,76.125,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.001,0.0,0.001,0.002,0.013,0.0,0.0,0.034,0.035,-0.011,0.001,0.001,-0.0
8222007,351,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.172,2.248,2.228,1.692,72.261,71.422,73.337,70.089,69.889,0.0,0.036,0.087,20.0,30.0,79.935,49.797,0.0,73.218,1779.0,1915.0,1800.0,63.472,68.555,66.659,-10.82,55.469,87.125,72.313,72.25,71.875,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.375,74.0,72.688,-0.052,75.75,77.313,74.063,77.625,0.0,97.75,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.5,0.008,75.688,76.75,74.625,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.625,76.375,74.063,76.125,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,0.002,0.013,0.0,0.0,0.034,0.036,-0.01,0.001,0.0,-0.0
8222007,352,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.281,2.248,2.228,1.019,72.261,71.315,73.443,70.195,69.782,0.0,0.036,0.087,20.0,30.0,79.262,49.881,0.0,73.218,1779.0,1915.0,1799.0,63.472,68.555,66.732,-10.828,55.469,87.125,72.313,72.188,71.875,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.297,74.0,72.563,-0.052,75.75,77.313,74.063,77.688,0.0,97.75,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.5,0.008,75.688,76.75,74.625,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.625,76.375,74.063,76.125,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,0.013,0.0,0.0,0.034,0.035,-0.011,0.001,0.0,-0.0
8222007,353,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.328,2.248,2.228,1.146,72.261,71.315,73.337,70.195,69.889,0.0,0.036,0.087,20.0,30.0,79.879,49.853,0.0,73.325,1778.0,1915.0,1799.0,63.545,68.66,66.805,-10.82,55.438,87.188,72.313,72.188,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.227,73.875,72.563,-0.052,75.75,77.313,74.063,77.625,0.0,97.75,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.5,0.008,75.438,76.75,74.688,77.063,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,74.5,76.375,74.063,76.125,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.013,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
8222007,354,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.211,2.248,2.228,1.887,72.261,71.422,73.337,70.195,69.782,0.0,0.036,0.087,20.0,30.0,79.767,49.825,0.0,73.218,1778.0,1915.0,1798.0,63.545,68.555,66.732,-10.828,55.438,87.125,72.313,72.188,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.281,73.875,72.563,-0.052,75.75,77.313,74.063,77.688,0.0,97.75,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.008,75.688,76.75,74.625,77.063,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,74.5,76.375,74.063,76.125,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8222007,355,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.977,2.248,2.228,1.239,72.261,71.315,73.337,70.195,69.889,0.0,0.036,0.087,20.0,30.0,79.598,49.853,0.0,73.325,1777.0,1915.0,1798.0,63.545,68.764,66.805,-10.82,55.406,87.125,72.313,72.188,71.875,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.031,74.0,72.563,-0.052,75.75,77.313,74.063,77.688,0.0,97.75,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.008,75.688,76.75,74.625,77.063,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.625,76.375,74.063,76.125,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.002,0.012,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8222007,356,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.906,2.248,2.228,1.901,72.261,71.422,73.337,70.195,69.889,0.0,0.036,0.087,20.0,30.0,80.243,49.909,0.0,73.218,1778.0,1915.0,1798.0,63.545,68.555,66.732,-10.82,55.406,87.125,72.313,72.25,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.938,74.0,72.563,-0.052,75.75,77.313,74.125,77.625,0.0,97.75,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.009,75.438,76.813,74.625,77.063,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,74.625,76.375,74.063,76.125,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.149,0.0,0.149,0.003,0.013,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8222007,357,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.156,2.248,2.228,0.657,72.261,71.422,73.337,70.195,69.889,0.0,0.036,0.087,20.0,30.0,79.823,49.965,0.0,73.218,1777.0,1915.0,1798.0,63.545,68.764,66.805,-10.82,55.406,87.125,72.313,72.188,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.141,74.0,72.688,-0.052,75.75,77.313,74.063,77.625,0.0,97.75,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.5,0.009,75.688,76.75,74.625,77.063,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,74.625,76.375,74.063,76.125,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.003,0.012,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
8222007,358,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.203,2.248,2.228,1.234,72.261,71.315,73.232,70.195,69.889,0.0,0.036,0.087,20.0,30.0,80.075,50.021,0.0,73.218,1777.0,1914.0,1798.0,63.618,68.66,66.805,-10.82,55.406,87.125,72.313,72.25,71.875,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.109,74.125,72.563,-0.052,75.625,77.313,74.063,77.625,0.0,97.75,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.009,75.375,76.813,74.625,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,74.5,76.375,74.063,76.125,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.002,0.013,0.0,0.0,0.035,0.035,-0.012,0.0,0.001,-0.0
8222007,359,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.005,0.0,80.0,55.0,1.4,13.992,2.248,2.228,1.887,72.261,71.422,73.232,70.195,69.889,0.0,0.036,0.087,20.0,30.0,79.683,50.021,0.0,73.218,1777.0,1915.0,1798.0,63.618,68.764,66.805,-10.82,55.344,87.125,72.125,72.188,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.969,74.0,72.563,-0.052,75.75,77.188,74.063,77.688,0.0,97.75,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.5,0.009,75.438,76.813,74.625,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,74.625,76.375,74.063,76.125,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.003,0.003,0.0,0.0,0.034,0.035,-0.011,0.001,0.001,-0.0
8222007,400,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.203,2.248,2.228,1.433,72.261,71.315,73.232,70.195,69.889,0.0,0.036,0.087,20.0,30.0,80.103,50.021,0.0,73.218,1777.0,1914.0,1797.0,63.692,68.66,66.878,-10.82,55.344,87.125,72.313,72.25,71.75,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.094,74.0,72.688,-0.052,75.625,77.313,74.125,77.625,0.0,97.75,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.5,0.009,75.688,76.813,74.688,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,74.5,76.375,74.063,76.125,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.003,0.013,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
8222007,401,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.297,2.248,2.228,2.137,72.261,71.422,73.127,70.195,69.889,0.0,0.036,0.087,20.0,30.0,80.131,50.049,0.0,73.218,1776.0,1915.0,1796.0,63.618,68.764,66.878,-10.82,55.313,87.125,72.125,72.188,71.875,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.109,74.0,72.563,-0.052,75.75,77.188,74.125,77.625,0.0,97.75,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.009,75.438,76.813,74.625,77.063,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.021,74.625,76.25,74.063,76.125,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,0.013,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8222007,402,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.055,2.248,0.462,0.63,72.261,71.315,73.127,70.195,69.889,0.0,0.036,0.087,20.0,30.0,79.851,50.049,0.0,73.218,1776.0,1914.0,1796.0,63.692,68.66,66.878,-10.82,55.281,87.125,72.313,72.25,71.875,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.031,74.0,72.688,-0.052,75.625,77.188,74.063,77.625,0.0,97.75,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.563,0.009,75.688,76.813,74.688,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.563,0.021,74.5,76.25,74.063,76.125,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.002,0.013,0.0,0.0,0.034,0.034,-0.01,0.0,0.0,-0.0
8222007,403,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.055,2.248,2.228,1.186,72.261,71.422,73.127,70.195,69.782,0.0,0.036,0.087,20.0,30.0,80.328,49.965,0.0,73.218,1776.0,1913.0,1797.0,63.765,68.66,66.878,-10.82,55.281,87.063,72.313,72.25,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.984,73.875,72.688,-0.052,75.75,77.313,74.125,77.625,0.0,97.75,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.009,75.438,76.75,74.625,77.063,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,74.625,76.375,74.063,76.125,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.002,0.013,0.0,0.0,0.034,0.035,-0.009,0.0,0.001,-0.0
8222007,404,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.922,2.248,2.228,0.351,72.261,71.422,73.127,70.195,69.889,0.0,0.036,0.087,20.0,30.0,79.907,49.993,0.0,73.218,1776.0,1913.0,1796.0,63.692,68.66,66.878,-10.82,55.281,87.063,72.125,72.25,71.75,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.117,74.0,72.563,-0.052,75.75,77.313,74.125,77.625,0.0,97.75,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.009,75.438,76.75,74.625,77.063,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,74.5,76.375,74.063,76.063,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.002,0.013,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8222007,405,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.188,2.248,0.462,0.322,72.261,71.634,73.232,70.406,69.889,0.0,0.036,0.087,20.0,30.0,79.991,50.049,0.0,73.218,1775.0,1913.0,1796.0,63.838,68.66,66.951,-10.82,55.219,87.063,72.125,72.188,71.75,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.281,73.875,72.563,-0.052,75.625,77.188,74.063,77.625,0.0,97.75,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.009,75.438,76.75,74.625,77.063,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.625,76.375,74.063,76.125,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.002,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8222007,406,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.234,2.248,2.228,0.423,72.261,71.422,73.022,70.195,69.889,0.0,0.036,0.087,20.0,30.0,80.243,50.021,0.0,73.218,1775.0,1913.0,1796.0,63.692,68.764,66.951,-10.828,55.188,87.0,72.125,72.188,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.359,74.0,72.563,-0.052,75.625,77.188,74.063,77.625,0.0,97.75,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.009,75.438,76.813,74.625,77.063,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.019,74.5,76.375,74.063,76.125,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,0.002,0.013,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8222007,407,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.148,2.248,2.228,0.354,72.261,71.422,73.022,70.195,69.889,0.0,0.036,0.087,20.0,30.0,80.215,50.077,0.0,73.325,1775.0,1913.0,1795.0,63.765,68.764,66.951,-10.82,55.188,87.063,72.313,72.188,71.875,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.93,74.0,72.563,-0.052,75.625,77.313,74.125,77.688,0.0,97.75,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.5,0.009,75.438,76.75,74.625,77.063,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,74.5,76.375,74.063,76.125,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.149,-0.148,0.001,0.003,0.013,0.0,0.0,0.034,0.035,-0.011,0.001,0.001,-0.0
8222007,408,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.188,2.248,2.228,0.072,72.261,71.422,73.022,70.301,69.889,0.0,0.036,0.087,20.0,30.0,78.869,50.105,0.0,73.218,1775.0,1914.0,1795.0,63.765,68.764,66.878,-10.82,55.188,87.0,72.125,72.188,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.125,73.875,72.5,-0.052,75.625,77.188,74.063,77.625,0.0,97.75,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.009,75.438,76.75,74.625,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,74.5,76.375,74.063,76.125,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.012,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8222007,409,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.0,2.248,0.462,0.322,72.261,71.634,73.232,70.512,69.782,0.0,0.036,0.087,20.0,30.0,79.907,50.161,0.0,73.218,1774.0,1913.0,1795.0,63.838,68.764,66.951,-10.82,55.156,87.0,72.313,72.25,71.875,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.898,74.0,72.688,-0.052,75.625,77.188,74.063,77.625,0.0,97.75,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.009,75.438,76.75,74.625,77.0,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,74.5,76.375,74.063,76.125,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.002,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8222007,410,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.047,2.248,2.228,1.69,72.261,71.422,72.917,70.195,69.889,0.0,0.036,0.087,20.0,30.0,78.813,50.189,0.0,73.325,1774.0,1913.0,1795.0,63.838,68.869,66.951,-10.82,55.156,87.0,72.125,72.25,71.75,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.266,74.0,72.688,-0.052,75.625,77.188,74.063,77.5,0.0,97.75,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.009,75.375,76.75,74.625,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,74.5,76.375,74.063,76.125,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.002,0.012,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8222007,411,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.172,2.248,2.228,1.105,72.369,71.422,72.917,70.195,69.782,0.0,0.033,0.087,20.0,30.0,79.514,50.105,0.0,73.325,1774.0,1912.0,1795.0,63.838,68.869,67.024,-10.82,55.156,87.0,72.125,72.188,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.203,73.875,72.563,-0.052,75.625,77.188,74.063,77.625,0.0,97.75,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.009,75.438,76.75,74.625,77.063,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,74.5,76.375,74.063,76.063,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.002,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8222007,412,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.219,2.248,2.228,0.686,72.261,71.315,72.812,70.195,69.889,0.0,0.036,0.087,20.0,30.0,79.178,50.273,0.0,73.218,1774.0,1912.0,1795.0,63.838,68.764,67.024,-10.82,55.094,86.938,72.125,72.188,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.867,73.875,72.5,-0.052,75.625,77.188,74.063,77.625,0.0,97.75,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.009,75.375,76.75,74.625,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,74.5,76.375,74.0,76.125,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.002,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8222007,413,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.898,2.248,2.228,0.44,72.261,71.528,72.917,70.301,69.889,0.0,0.036,0.091,20.0,30.0,79.009,50.189,0.0,73.325,1773.0,1912.0,1794.0,63.912,68.764,66.951,-10.82,55.063,87.0,72.313,72.188,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.977,74.0,72.563,-0.052,75.625,77.188,74.063,77.625,0.0,97.75,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.009,75.688,76.75,74.688,77.063,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,74.5,76.375,74.0,76.125,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.013,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8222007,414,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.906,2.248,2.228,0.784,72.261,71.422,72.917,70.195,69.889,0.0,0.036,0.087,20.0,30.0,79.346,50.301,0.0,73.218,1772.0,1912.0,1794.0,63.912,68.764,67.024,-10.82,55.063,87.0,72.313,72.188,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.063,73.875,72.563,-0.052,75.625,77.188,74.063,77.625,0.0,97.75,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.009,75.438,76.75,74.625,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.019,74.5,76.438,74.063,76.125,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.003,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8222007,415,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.141,2.248,2.228,3.031,72.261,71.422,72.917,70.301,69.889,0.0,0.036,0.091,20.0,30.0,79.094,50.61,0.0,73.325,1772.0,1912.0,1794.0,63.912,68.764,67.024,-10.82,55.063,87.0,72.125,72.188,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.125,73.875,72.563,-0.052,75.625,77.188,74.063,77.625,0.0,97.75,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.009,75.438,76.625,74.625,77.063,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.563,0.011,74.5,76.438,74.063,76.125,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8222007,416,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.969,2.248,2.228,0.831,72.261,71.422,73.022,70.195,69.889,0.0,0.036,0.087,20.0,30.0,79.458,50.61,0.0,73.218,1771.0,1911.0,1793.0,63.912,68.764,66.951,-10.82,55.031,87.0,72.125,72.25,71.75,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.078,73.875,72.563,-0.052,75.625,77.188,74.063,77.625,0.0,97.75,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.009,75.438,76.75,74.625,77.063,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,74.5,76.375,74.063,76.125,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.002,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8222007,417,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.18,2.248,2.228,2.103,72.261,71.422,73.022,70.301,69.889,0.0,0.036,0.087,20.0,30.0,79.037,50.385,0.0,73.325,1772.0,1912.0,1793.0,63.912,68.764,67.024,-10.828,55.031,86.938,72.125,72.188,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.164,74.0,72.563,-0.052,75.375,77.188,74.063,77.625,0.0,97.75,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.009,75.688,76.75,74.688,77.063,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.563,0.017,74.5,76.375,74.063,76.125,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.002,0.013,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8222007,418,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.289,1.126,0.462,1.313,72.261,71.422,73.127,70.301,69.889,0.0,0.036,0.087,20.0,30.0,79.262,50.189,0.0,73.218,1772.0,1911.0,1793.0,64.058,68.869,67.096,-10.82,55.0,86.938,72.125,72.25,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.227,74.0,72.688,-0.052,75.625,77.188,74.063,77.625,0.0,97.75,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.009,75.438,76.75,74.625,77.063,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.563,0.017,74.5,76.375,74.063,76.125,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.003,0.013,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
8222007,419,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.211,2.248,2.228,1.017,72.476,71.315,73.022,70.089,70.103,0.0,0.036,0.087,20.0,30.0,79.009,50.077,0.0,73.433,1770.0,1911.0,1792.0,63.985,68.764,67.024,-10.82,55.0,87.0,72.125,72.188,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.344,74.0,72.563,-0.052,75.375,77.188,74.063,77.625,0.0,97.75,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.009,75.438,76.75,74.625,77.063,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.563,0.021,74.5,76.375,74.063,76.063,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.002,0.013,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8222007,420,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.547,2.248,0.462,2.13,72.261,71.422,73.127,70.195,69.889,0.0,0.036,0.087,20.0,30.0,79.206,50.021,0.0,73.218,1771.0,1912.0,1793.0,64.058,68.869,67.096,-10.82,54.969,87.0,72.125,72.188,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.344,73.875,72.563,-0.052,75.625,77.188,74.063,77.625,0.0,97.75,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.01,75.438,76.75,74.625,77.063,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,74.5,76.375,74.063,76.125,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8222007,421,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.992,2.248,0.462,3.764,72.261,71.315,73.232,70.195,69.889,0.0,0.036,0.087,20.0,30.0,79.178,49.937,0.0,73.325,1771.0,1911.0,1793.0,64.058,68.869,67.096,-10.82,54.969,87.0,72.313,72.188,71.875,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.852,74.0,72.563,-0.052,75.375,77.188,74.063,77.625,0.0,97.75,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.01,75.438,76.75,74.688,77.063,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,74.5,76.375,74.063,76.125,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.002,0.013,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8222007,422,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.063,2.248,2.228,2.137,72.369,71.422,73.337,70.301,69.782,0.0,0.036,0.087,20.0,30.0,79.767,49.937,0.0,73.218,1771.0,1911.0,1792.0,64.058,68.869,67.096,-10.82,54.938,87.0,72.125,72.25,71.688,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.023,74.0,72.563,-0.052,75.375,77.188,74.063,77.625,0.0,97.75,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.01,75.375,76.75,74.625,77.063,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.563,0.017,74.5,76.375,74.063,76.125,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.002,0.013,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8222007,423,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.25,2.248,2.228,1.159,72.261,71.422,73.337,70.301,69.889,0.0,0.036,0.091,20.0,30.0,79.795,49.937,0.0,73.325,1770.0,1911.0,1792.0,63.985,68.973,67.096,-10.828,54.906,87.0,72.125,72.188,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.961,73.875,72.563,-0.052,75.625,77.188,74.063,77.625,0.0,97.75,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.01,75.438,76.75,74.625,77.063,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,74.5,76.375,74.063,76.125,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.563,76.25,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.002,0.012,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8222007,424,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.023,2.248,0.462,1.883,72.261,71.422,73.337,70.195,69.782,0.0,0.036,0.087,20.0,30.0,79.963,49.881,0.0,73.218,1769.0,1911.0,1792.0,64.058,68.869,67.096,-10.828,54.906,87.0,72.313,72.188,71.875,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.266,74.0,72.563,-0.052,75.375,77.188,74.063,77.625,0.0,97.75,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.009,75.375,76.75,74.5,77.063,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,74.5,76.375,74.063,76.125,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.013,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8222007,425,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.023,2.248,2.228,2.139,72.261,71.422,73.443,70.301,69.889,0.0,0.036,0.087,20.0,30.0,80.103,49.881,0.0,73.218,1769.0,1910.0,1791.0,64.058,68.973,67.096,-10.82,54.875,87.0,72.125,72.188,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.094,74.0,72.563,-0.052,75.375,77.188,74.063,77.625,0.0,97.75,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.01,75.375,76.75,74.625,77.063,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,74.5,76.375,74.063,76.125,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.002,0.012,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8222007,426,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,14.133,2.248,2.228,0.687,72.261,71.422,73.337,70.195,69.889,0.0,0.036,0.087,20.0,30.0,79.963,49.741,0.0,73.218,1770.0,1910.0,1792.0,64.205,68.973,67.169,-10.82,54.875,86.938,72.125,72.188,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.469,73.875,72.563,-0.052,75.313,77.188,74.063,77.625,0.0,97.75,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.009,75.438,76.75,74.625,77.063,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.563,0.017,74.375,76.375,74.063,76.125,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.003,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8222007,427,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.547,2.248,2.228,0.37,72.261,71.422,73.443,70.301,69.889,0.0,0.036,0.087,20.0,30.0,79.234,49.769,0.0,73.218,1768.0,1911.0,1790.0,64.058,68.869,67.096,-10.82,54.844,86.938,72.0,72.188,71.875,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.82,74.0,72.5,-0.052,75.375,77.188,74.063,77.5,0.0,97.75,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.01,75.375,76.75,74.625,77.063,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.5,76.375,74.063,76.125,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,0.002,0.013,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8222007,428,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.719,2.248,2.228,2.082,72.261,71.315,73.337,70.195,69.889,0.0,0.04,0.087,20.0,30.0,79.318,49.573,0.0,73.325,1770.0,1909.0,1791.0,64.131,68.973,67.242,-10.82,54.844,86.938,72.125,72.188,71.75,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.172,74.0,72.563,-0.052,75.375,77.188,74.063,77.5,0.0,97.75,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.01,75.438,76.625,74.625,77.063,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.016,74.5,76.375,74.063,76.125,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.013,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8222007,429,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.078,2.248,2.228,1.9,72.261,71.422,73.337,70.195,69.889,0.0,0.036,0.083,20.0,30.0,78.785,49.573,0.0,73.218,1770.0,1910.0,1791.0,64.205,69.078,67.242,-10.82,54.844,86.938,72.125,72.25,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.922,74.0,72.563,-0.052,75.375,77.188,74.063,77.5,0.0,97.75,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.563,0.01,75.438,76.75,74.688,77.063,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,74.5,76.25,74.063,76.063,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.002,0.012,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
