DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8222007,430,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.008,2.248,2.228,1.769,72.261,71.528,73.443,70.301,69.889,0.0,0.036,0.087,20.0,30.0,79.374,49.573,0.0,73.218,1769.0,1909.0,1791.0,64.205,68.973,67.169,-10.82,54.844,86.938,72.125,72.188,71.75,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.125,74.0,72.563,-0.052,75.375,77.188,74.063,77.625,0.0,97.75,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.313,0.01,75.375,76.75,74.625,77.063,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,74.5,76.375,74.063,76.125,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.002,0.012,0.0,0.0,0.034,0.035,-0.011,0.001,0.001,-0.0
8222007,431,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.914,2.248,2.228,0.344,72.261,71.422,73.443,70.301,69.889,0.0,0.036,0.087,20.0,30.0,79.262,49.713,0.0,73.218,1769.0,1909.0,1790.0,64.278,68.973,67.242,-10.82,54.813,87.0,72.125,72.188,71.875,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.164,73.875,72.563,-0.052,75.625,77.188,74.063,77.5,0.0,97.75,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.009,75.438,76.75,74.625,77.063,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,74.5,76.25,74.063,76.063,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.002,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8222007,432,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.016,2.248,2.228,1.201,72.261,71.422,73.232,70.301,69.889,0.0,0.036,0.087,20.0,30.0,79.711,49.573,0.0,73.218,1768.0,1910.0,1789.0,64.131,68.973,67.169,-10.828,54.781,86.938,72.0,72.188,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.063,73.875,72.563,-0.052,75.625,77.188,74.063,77.5,0.0,97.75,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.5,0.009,75.375,76.75,74.688,77.063,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,74.5,76.375,74.063,76.125,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.002,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8222007,433,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.977,2.248,2.228,1.216,72.261,71.528,73.337,70.301,69.782,0.0,0.036,0.091,20.0,30.0,79.879,49.629,0.0,73.11,1768.0,1909.0,1788.0,64.205,69.078,67.169,-10.82,54.781,86.938,72.313,72.188,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.898,74.0,72.563,-0.052,75.375,77.313,74.063,77.625,0.0,97.75,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.009,75.375,76.75,74.625,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.563,0.017,74.5,76.25,74.063,76.125,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,0.012,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8222007,434,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.008,2.248,0.462,0.575,72.261,71.422,73.337,70.301,69.889,0.0,0.036,0.091,20.0,30.0,79.935,49.741,0.0,73.218,1768.0,1909.0,1789.0,64.351,69.078,67.315,-10.828,54.75,87.0,72.125,72.188,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.094,74.0,72.563,-0.052,75.375,77.125,74.063,77.5,0.0,97.75,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.009,75.438,76.75,74.625,77.0,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.5,76.375,74.063,76.125,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.002,0.013,0.0,0.0,0.035,0.035,-0.011,0.0,0.0,-0.0
8222007,435,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.227,2.248,0.462,0.417,72.261,71.422,73.232,70.195,69.889,0.0,0.036,0.087,20.0,30.0,79.486,49.797,0.0,73.218,1768.0,1910.0,1789.0,64.278,69.078,67.242,-10.82,54.75,86.938,72.125,72.188,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.031,74.0,72.563,-0.052,75.375,77.188,74.063,77.625,0.0,97.75,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.009,75.438,76.75,74.625,77.063,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,74.5,76.25,74.063,76.063,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.149,0.149,-0.148,0.149,0.002,0.012,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8222007,436,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.016,2.248,2.228,0.361,72.261,71.422,73.232,70.195,69.782,0.0,0.036,0.091,20.0,30.0,79.991,49.853,0.0,73.218,1767.0,1909.0,1788.0,64.278,68.973,67.242,-10.82,54.75,86.938,72.125,72.188,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.336,73.875,72.563,-0.052,75.625,77.125,74.063,77.625,0.0,97.75,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.313,0.009,75.438,76.75,74.625,77.063,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.019,74.375,76.375,74.063,76.125,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,0.002,0.013,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
8222007,437,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.32,2.248,0.462,0.955,72.261,71.422,73.232,70.301,69.889,0.0,0.036,0.087,20.0,30.0,79.935,49.853,0.0,73.218,1766.0,1908.0,1788.0,64.278,69.182,67.242,-10.82,54.75,86.938,72.125,72.188,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.406,73.875,72.563,-0.052,75.375,77.125,74.063,77.5,0.0,97.75,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.009,75.438,76.813,74.625,77.063,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.563,0.019,74.375,76.25,74.063,76.125,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.002,0.012,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8222007,438,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.328,2.248,2.228,0.396,72.369,71.422,73.127,70.195,69.889,0.0,0.04,0.087,20.0,30.0,79.262,49.769,0.0,73.218,1768.0,1908.0,1789.0,64.351,69.078,67.315,-10.82,54.719,86.938,72.125,72.188,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.234,74.0,72.563,-0.052,75.375,77.188,74.063,77.5,0.0,97.75,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.009,75.25,76.75,74.625,77.063,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.563,0.017,74.375,76.375,74.063,76.063,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.013,0.0,0.0,0.035,0.035,-0.011,0.0,0.0,-0.0
8222007,439,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.031,2.248,2.228,2.124,72.261,71.422,73.232,70.195,69.782,0.0,0.036,0.087,20.0,30.0,79.683,49.797,0.0,73.218,1766.0,1909.0,1787.0,64.424,69.182,67.315,-10.82,54.719,87.0,72.125,72.188,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.25,73.875,72.563,-0.052,75.375,77.188,74.063,77.313,0.0,97.75,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.313,0.009,75.438,76.75,74.625,77.063,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,74.5,76.25,74.063,76.063,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.002,0.012,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
8222007,440,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.148,2.248,2.228,0.378,72.369,71.422,73.127,70.301,69.889,0.0,0.036,0.087,20.0,30.0,79.879,49.937,0.0,73.218,1768.0,1907.0,1788.0,64.424,68.973,67.315,-10.82,54.688,87.0,72.313,72.188,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.203,74.0,72.563,-0.052,75.375,77.125,74.063,77.5,0.0,97.75,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.009,75.375,76.75,74.625,77.0,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.563,0.021,74.5,76.375,74.063,76.125,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.013,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8222007,441,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.141,2.248,0.462,-0.856,72.261,71.528,73.127,70.301,69.782,0.0,0.036,0.087,20.0,30.0,79.739,49.881,0.0,73.218,1766.0,1907.0,1788.0,64.351,69.182,67.315,-10.82,54.656,86.938,72.125,72.188,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.977,73.875,72.563,-0.052,75.375,77.188,74.063,77.5,0.0,97.75,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.5,0.009,75.375,76.75,74.625,77.063,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.021,74.5,76.25,74.063,76.063,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.563,76.25,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.012,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8222007,442,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.547,2.248,2.228,1.838,72.261,71.422,73.127,70.195,69.889,0.0,0.036,0.087,20.0,30.0,79.402,49.993,0.0,73.218,1766.0,1908.0,1787.0,64.498,69.182,67.388,-10.82,54.688,86.938,72.125,72.188,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.352,73.875,72.563,-0.052,75.313,77.125,74.063,77.5,0.0,97.75,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.009,75.375,76.813,74.625,77.063,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.563,0.021,74.5,76.375,74.063,76.063,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.002,0.012,0.0,0.0,0.034,0.034,-0.01,0.0,0.0,-0.0
8222007,443,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.022,0.02,0.0,80.0,55.0,1.4,14.227,2.248,0.462,0.439,72.476,71.528,73.127,70.301,70.103,0.0,0.036,0.087,20.0,30.0,79.711,49.993,0.0,73.325,1766.0,1907.0,1788.0,64.424,69.182,67.388,-10.82,54.656,86.938,72.0,72.188,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.25,73.875,72.563,-0.052,75.375,77.125,74.063,77.5,0.0,97.75,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.009,75.438,76.75,74.688,77.063,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.021,74.375,76.375,74.063,76.063,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.003,0.012,0.0,0.0,0.034,0.034,-0.01,0.0,0.001,-0.0
8222007,444,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.297,2.248,0.462,1.266,72.261,71.528,73.127,70.195,69.889,0.0,0.036,0.087,20.0,30.0,79.935,49.937,0.0,73.218,1766.0,1907.0,1787.0,64.424,69.182,67.388,-10.82,54.656,86.938,72.125,72.188,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.102,74.0,72.563,-0.052,75.375,77.125,74.063,77.5,0.0,97.75,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.313,0.009,75.375,76.75,74.625,77.063,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.563,0.017,74.5,76.375,74.0,76.063,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.563,76.25,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.001,0.149,-0.148,0.001,0.002,0.012,0.0,0.0,0.034,0.035,-0.011,0.001,0.0,-0.0
8222007,445,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.148,2.248,2.228,1.537,72.261,71.422,73.022,70.301,69.782,0.0,0.036,0.087,20.0,30.0,79.626,50.049,0.0,73.218,1766.0,1908.0,1787.0,64.498,69.078,67.388,-10.82,54.625,86.938,72.125,72.188,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.219,73.875,72.563,-0.052,75.375,77.125,74.063,77.5,0.0,97.75,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.009,75.375,76.75,74.625,77.063,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,74.5,76.375,74.063,76.125,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.563,76.25,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.002,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8222007,446,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.82,2.248,2.228,1.167,72.261,71.422,73.022,70.195,69.782,0.0,0.036,0.087,20.0,30.0,79.683,49.965,0.0,73.218,1766.0,1906.0,1786.0,64.498,69.182,67.388,-10.82,54.625,86.938,72.125,72.188,71.75,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.898,74.0,72.563,-0.052,75.375,77.188,74.063,77.5,0.0,97.75,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.009,75.375,76.813,74.625,77.063,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.563,0.017,74.5,76.375,74.063,76.063,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,0.002,0.012,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8222007,447,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.891,2.248,2.228,1.357,72.261,71.422,73.022,70.301,69.889,0.0,0.036,0.087,20.0,30.0,79.626,50.021,0.0,73.218,1766.0,1908.0,1787.0,64.424,69.078,67.388,-10.82,54.625,86.938,72.125,72.188,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.094,74.0,72.563,-0.052,75.375,77.188,74.063,77.5,0.0,97.75,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.009,75.375,76.75,74.625,77.063,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,74.375,76.375,74.063,76.063,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.563,76.25,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.002,0.013,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8222007,448,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.891,2.248,2.228,1.579,72.154,71.422,72.917,70.301,69.782,0.0,0.04,0.087,20.0,30.0,80.159,50.049,0.0,73.11,1766.0,1907.0,1786.0,64.571,69.078,67.388,-10.828,54.594,86.938,72.125,72.188,71.875,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.156,73.875,72.563,-0.052,75.313,77.125,74.063,77.5,0.0,97.75,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.313,0.009,75.375,76.75,74.625,77.063,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.313,0.017,74.375,76.25,74.063,76.063,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,0.013,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
8222007,449,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.273,2.248,2.228,1.861,72.476,71.422,72.917,70.406,70.103,0.0,0.036,0.087,20.0,30.0,79.374,50.077,0.0,73.433,1767.0,1907.0,1786.0,64.571,69.287,67.461,-10.82,54.594,86.938,72.125,72.188,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.852,73.875,72.563,-0.052,75.375,77.188,74.063,77.5,0.0,97.75,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.009,75.375,76.813,74.625,77.063,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,74.5,76.25,74.063,76.063,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.002,0.012,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8222007,450,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.961,2.248,2.228,1.69,72.261,71.422,72.917,70.301,69.889,0.0,0.04,0.087,20.0,30.0,78.869,50.105,0.0,73.218,1765.0,1907.0,1785.0,64.498,69.182,67.388,-10.82,54.594,86.938,72.125,72.25,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.188,74.0,72.563,-0.052,75.375,77.125,74.063,77.5,0.0,97.75,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.313,0.008,75.375,76.75,74.625,77.0,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.563,0.017,74.5,76.375,74.063,76.125,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.002,0.012,0.0,0.0,0.034,0.035,-0.011,0.001,0.0,-0.0
8222007,451,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.094,2.248,2.228,0.364,72.261,71.422,72.917,70.301,69.782,0.0,0.036,0.087,20.0,30.0,78.841,50.133,0.0,73.11,1766.0,1906.0,1784.0,64.571,69.182,67.388,-10.82,54.563,86.938,72.125,72.25,71.875,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.078,73.875,72.688,-0.052,75.375,77.188,74.063,77.5,0.0,97.75,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.313,0.008,75.375,76.75,74.625,77.0,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,74.375,76.375,74.063,76.125,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.002,0.012,0.0,0.0,0.034,0.035,-0.009,0.001,0.001,-0.0
8222007,452,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.008,2.248,2.228,-0.548,72.261,71.422,72.917,70.195,69.889,0.0,0.036,0.087,20.0,30.0,78.869,50.161,0.0,73.218,1764.0,1906.0,1785.0,64.498,69.078,67.388,-10.82,54.563,86.875,72.0,72.188,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.039,73.875,72.563,-0.052,75.313,77.125,74.063,77.5,0.0,97.75,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.313,0.008,75.375,76.625,74.625,77.063,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,74.375,76.375,74.0,76.125,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,0.002,0.013,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
8222007,453,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.0,2.248,2.228,1.222,72.261,71.422,72.917,70.301,69.889,0.0,0.036,0.087,20.0,30.0,78.477,50.301,0.0,73.11,1765.0,1906.0,1786.0,64.571,69.287,67.388,-10.82,54.531,86.875,72.125,72.188,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.836,73.875,72.563,-0.052,75.313,77.125,73.938,77.5,0.0,97.75,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.313,0.007,75.375,76.625,74.625,77.0,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.563,0.017,74.5,76.375,74.063,76.063,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.003,0.012,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8222007,454,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.813,2.248,2.228,1.247,72.154,71.528,73.022,70.301,69.782,0.0,0.036,0.087,20.0,30.0,79.122,50.273,0.0,73.11,1765.0,1906.0,1785.0,64.717,69.182,67.533,-10.82,54.563,86.875,72.125,72.25,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.938,74.0,72.563,-0.052,75.375,77.125,74.063,77.5,0.0,97.75,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.313,0.007,75.375,76.625,74.625,77.0,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,74.5,76.375,74.0,76.063,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.002,0.013,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8222007,455,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.859,2.248,2.228,1.245,72.261,71.528,73.022,70.301,69.782,0.0,0.036,0.087,20.0,30.0,78.561,50.329,0.0,73.218,1764.0,1906.0,1785.0,64.571,69.078,67.461,-10.82,54.531,86.813,72.125,72.188,71.875,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.953,74.0,72.563,-0.052,75.375,76.875,74.063,77.5,0.0,97.75,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.007,75.25,76.625,74.688,77.0,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,74.375,76.375,74.063,76.063,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.013,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8222007,456,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.922,2.248,0.462,1.26,72.369,71.422,73.022,70.195,69.889,0.0,0.036,0.087,20.0,30.0,79.29,49.993,0.0,73.218,1765.0,1906.0,1784.0,64.644,69.287,67.533,-10.82,54.531,86.813,72.125,72.188,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.266,73.875,72.563,-0.052,75.313,77.125,73.938,77.5,0.0,97.75,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.007,75.25,76.75,74.625,77.063,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,74.5,76.375,74.063,76.125,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.012,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8222007,457,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.039,2.248,2.228,1.693,72.261,71.422,73.127,70.301,69.889,0.0,0.036,0.087,20.0,30.0,79.178,49.881,0.0,73.218,1764.0,1906.0,1785.0,64.717,69.182,67.533,-10.82,54.531,86.813,72.125,72.188,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.836,73.875,72.563,-0.052,75.313,77.125,74.063,77.5,0.0,97.75,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.007,75.375,76.75,74.625,77.063,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.563,0.017,74.5,76.375,74.063,76.063,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.149,-0.148,0.149,0.002,0.013,0.0,0.0,0.034,0.034,-0.01,0.0,0.0,-0.0
8222007,458,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.766,2.248,2.228,2.125,72.261,71.528,73.232,70.301,69.889,0.0,0.036,0.087,20.0,30.0,78.897,49.937,0.0,73.218,1764.0,1905.0,1785.0,64.717,69.182,67.533,-10.82,54.5,86.813,72.313,72.188,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.742,74.0,72.563,-0.052,75.313,77.125,74.063,77.5,0.0,97.75,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.008,75.375,76.75,74.625,77.063,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.019,74.5,76.25,74.063,76.063,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.002,0.013,0.0,0.0,0.034,0.034,-0.011,0.0,0.001,-0.0
8222007,459,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.805,2.248,0.462,1.077,72.261,71.528,73.232,70.301,69.889,0.0,0.036,0.087,20.0,30.0,79.823,49.853,0.0,73.218,1764.0,1906.0,1784.0,64.717,69.287,67.461,-10.82,54.469,86.875,72.313,72.188,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.336,74.0,72.563,-0.052,75.375,77.125,74.063,77.5,0.0,97.75,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.008,75.375,76.75,74.625,77.063,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,74.375,76.25,74.0,76.063,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.012,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8222007,500,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.258,2.248,2.228,0.447,72.476,71.422,73.337,70.301,69.996,0.0,0.036,0.087,20.0,30.0,78.308,49.769,0.0,73.433,1763.0,1906.0,1784.0,64.791,69.182,67.533,-10.82,54.5,86.875,72.125,72.188,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.016,74.0,72.563,-0.052,75.313,77.125,74.063,77.5,0.0,97.75,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.007,75.375,76.75,74.625,77.0,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.563,0.017,74.375,76.25,74.063,76.063,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.003,0.012,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8222007,501,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.992,2.248,2.228,2.197,72.476,71.422,73.337,70.301,69.996,0.0,0.036,0.087,20.0,30.0,79.879,49.741,0.0,73.433,1763.0,1905.0,1783.0,64.791,69.287,67.533,-10.82,54.5,86.813,72.125,72.188,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.07,74.0,72.563,-0.052,75.375,77.125,74.063,77.5,0.0,97.75,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.007,75.375,76.625,74.625,77.063,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.313,0.017,74.375,76.25,74.0,76.063,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,0.012,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8222007,502,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.141,2.248,0.462,0.549,72.261,71.528,73.443,70.301,69.889,0.0,0.036,0.087,20.0,30.0,78.308,49.685,0.0,73.218,1762.0,1905.0,1783.0,64.717,69.287,67.533,-10.82,54.469,86.813,72.125,72.188,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.266,73.875,72.563,-0.052,75.313,77.125,74.063,77.5,0.0,97.75,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.007,75.375,76.75,74.625,77.063,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.563,0.021,74.375,76.25,74.063,76.063,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,0.012,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8222007,503,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.227,2.248,0.462,1.783,72.261,71.528,73.443,70.301,69.889,0.0,0.036,0.087,20.0,30.0,79.318,49.713,0.0,73.218,1762.0,1905.0,1783.0,64.791,69.182,67.533,-10.82,54.469,86.813,72.125,72.188,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.227,74.0,72.563,-0.052,75.313,77.125,74.063,77.313,0.0,97.75,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.007,75.375,76.813,74.625,77.063,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.563,0.021,74.375,76.25,74.0,76.063,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.003,0.012,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8222007,504,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.109,2.248,2.228,2.132,72.154,71.74,73.548,70.512,69.889,0.0,0.036,0.087,20.0,30.0,79.879,49.629,0.0,73.11,1762.0,1904.0,1783.0,64.864,69.287,67.606,-10.82,54.438,86.875,72.125,72.188,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.148,73.875,72.563,-0.052,75.313,77.125,74.063,77.5,0.0,97.75,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.007,75.375,76.75,74.5,77.063,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.563,0.021,74.375,76.25,74.063,76.063,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,0.012,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8222007,505,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.172,2.248,2.228,2.139,72.261,71.528,73.443,70.301,69.782,0.0,0.036,0.087,20.0,30.0,79.711,49.657,0.0,73.11,1763.0,1905.0,1783.0,64.791,69.391,67.606,-10.82,54.438,86.813,72.125,72.25,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.141,74.0,72.563,-0.052,75.313,77.125,74.063,77.5,0.0,97.75,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.007,75.438,76.75,74.625,77.0,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.021,74.375,76.375,74.063,76.063,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.002,0.012,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8222007,506,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.898,2.248,2.228,1.056,72.261,71.74,73.653,70.512,69.889,0.0,0.036,0.087,20.0,30.0,79.206,49.657,0.0,73.218,1762.0,1904.0,1783.0,64.864,69.182,67.679,-10.82,54.438,86.813,72.125,72.188,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.898,74.0,72.5,-0.052,75.313,77.125,74.063,77.5,0.0,97.75,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.007,75.375,76.75,74.625,77.063,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.313,0.017,74.375,76.25,74.063,76.063,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.013,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8222007,507,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.172,2.248,2.228,0.538,72.261,71.528,73.443,70.301,69.782,0.0,0.036,0.087,20.0,30.0,78.589,49.629,0.0,73.11,1762.0,1905.0,1782.0,64.791,69.182,67.606,-10.82,54.438,86.813,72.125,72.188,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.961,73.875,72.563,-0.052,75.313,77.125,74.063,77.313,0.0,97.75,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.008,75.375,76.625,74.625,77.063,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.563,0.017,74.375,76.25,74.063,76.063,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8222007,508,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.172,2.248,2.228,1.692,72.261,71.528,73.443,70.301,69.889,0.0,0.036,0.087,20.0,30.0,78.897,49.376,0.0,73.325,1761.0,1904.0,1781.0,64.864,69.287,67.679,-10.82,54.438,86.813,72.125,72.188,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.203,73.875,72.563,-0.052,75.313,77.125,73.938,77.5,0.0,97.75,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.008,75.375,76.75,74.625,77.0,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,74.5,76.25,74.063,76.063,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.222,0.149,0.002,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8222007,509,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.234,2.248,2.228,0.486,72.261,71.528,73.337,70.301,69.889,0.0,0.036,0.091,20.0,30.0,78.448,49.516,0.0,73.218,1760.0,1904.0,1781.0,64.864,69.287,67.606,-10.82,54.406,86.813,72.125,72.063,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.195,73.875,72.563,-0.052,75.313,76.875,74.063,77.313,0.0,97.75,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.008,75.375,76.75,74.625,77.0,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.563,0.017,74.375,76.25,74.063,76.063,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.012,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8222007,510,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.344,2.248,0.462,0.406,72.261,71.528,73.337,70.301,69.889,0.0,0.036,0.087,20.0,30.0,78.673,49.432,0.0,73.218,1760.0,1904.0,1782.0,64.864,69.287,67.679,-10.82,54.406,86.75,72.0,72.188,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.258,73.875,72.563,-0.052,75.313,76.875,74.063,77.313,0.0,97.75,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.007,75.375,76.625,74.625,77.063,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,74.375,76.375,74.063,76.063,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.002,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8222007,511,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.125,2.248,2.228,2.092,72.261,71.528,73.337,70.301,69.889,0.0,0.036,0.087,20.0,30.0,79.402,49.432,0.0,73.218,1760.0,1903.0,1782.0,64.864,69.287,67.606,-10.82,54.406,86.75,72.125,72.188,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.953,73.875,72.5,-0.052,75.313,76.875,74.063,77.5,0.0,97.75,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.007,75.375,76.625,74.625,77.063,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.313,0.017,74.375,76.25,74.0,76.063,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.002,0.012,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8222007,512,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.022,0.02,0.0,80.0,55.0,1.4,14.125,2.248,2.228,0.516,72.261,71.528,73.337,70.301,69.889,0.0,0.036,0.087,20.0,30.0,79.711,49.488,0.0,73.218,1760.0,1903.0,1781.0,65.01,69.496,67.679,-10.82,54.375,86.75,72.125,72.188,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.063,73.875,72.563,-0.052,75.313,77.125,74.063,77.5,0.0,97.75,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.007,75.375,76.75,74.625,77.0,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.563,0.017,74.375,76.25,74.0,76.063,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,0.003,0.012,0.0,0.0,0.034,0.034,-0.01,0.0,0.0,-0.0
8222007,513,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,14.031,2.248,2.228,1.678,72.261,71.422,73.337,70.301,69.889,0.0,0.036,0.091,20.0,30.0,78.981,49.432,0.0,73.11,1760.0,1903.0,1781.0,64.937,69.287,67.752,-10.82,54.344,86.75,72.125,72.188,71.688,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.195,73.875,72.563,-0.052,75.313,77.125,74.063,77.313,0.0,97.75,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.007,75.375,76.625,74.625,77.0,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.563,0.017,74.375,76.375,74.063,76.063,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,0.0,0.149,0.002,0.003,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8222007,514,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.094,2.248,2.228,0.769,72.261,71.528,73.337,70.301,69.889,0.0,0.04,0.087,20.0,30.0,79.767,49.516,0.0,73.218,1759.0,1903.0,1781.0,65.01,69.287,67.752,-10.82,54.375,86.75,72.125,72.188,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.102,73.875,72.563,-0.052,75.313,76.875,74.063,77.313,0.0,97.75,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.007,75.375,76.75,74.625,77.063,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.563,0.013,74.375,76.25,74.063,76.063,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.002,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8222007,515,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.93,2.248,2.228,1.56,72.476,71.528,73.232,70.301,70.103,0.0,0.036,0.087,20.0,30.0,79.234,49.545,0.0,73.433,1759.0,1903.0,1781.0,64.937,69.391,67.752,-10.82,54.344,86.813,72.125,72.25,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.063,74.0,72.563,-0.052,75.313,77.125,73.938,77.5,0.0,97.75,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.007,75.375,76.75,74.625,77.063,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.563,0.017,74.375,76.25,74.0,76.063,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.149,0.002,0.013,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8222007,516,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.266,2.248,2.228,2.076,72.476,71.528,73.337,70.301,70.103,0.0,0.036,0.087,20.0,30.0,79.178,49.713,0.0,73.433,1760.0,1903.0,1781.0,65.01,69.391,67.752,-10.82,54.344,86.75,72.125,72.188,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.055,74.0,72.563,-0.052,75.313,76.875,74.063,77.313,0.0,97.75,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.007,75.375,76.438,74.625,77.063,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.563,0.017,74.375,76.25,74.0,76.063,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,0.0,0.149,0.001,0.0,0.001,0.002,0.013,0.0,0.0,0.035,0.035,-0.011,0.0,0.0,-0.0
8222007,517,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.18,2.248,2.228,0.448,72.261,71.528,73.232,70.301,69.889,0.0,0.036,0.087,20.0,30.0,79.963,49.685,0.0,73.218,1758.0,1902.0,1780.0,64.937,69.391,67.679,-10.82,54.344,86.75,72.125,72.188,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.945,73.875,72.563,-0.052,75.313,77.125,73.938,77.5,0.0,97.75,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.007,75.25,76.625,74.625,77.0,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.563,0.017,74.375,76.375,74.063,76.125,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.002,0.012,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8222007,518,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.005,0.0,80.0,55.0,1.4,14.039,2.248,2.228,0.347,72.261,71.422,73.232,70.301,69.889,0.0,0.036,0.087,20.0,30.0,80.075,49.769,0.0,73.218,1759.0,1904.0,1781.0,65.01,69.391,67.752,-10.82,54.313,86.75,72.125,72.188,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.086,74.0,72.563,-0.052,75.313,77.125,73.938,77.5,0.0,97.75,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.007,75.25,76.75,74.625,77.0,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.563,0.017,74.375,76.375,74.0,76.063,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.003,0.003,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8222007,519,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.195,2.248,2.228,1.97,72.261,71.315,73.022,70.195,69.889,0.0,0.036,0.087,20.0,30.0,79.374,49.797,0.0,73.218,1758.0,1903.0,1780.0,65.084,69.496,67.825,-10.828,54.313,86.75,72.125,72.188,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.078,74.0,72.563,-0.052,75.313,77.125,73.938,77.313,0.0,97.75,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.007,75.25,76.625,74.625,77.0,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.625,0.017,74.375,76.25,74.063,76.063,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.149,0.003,0.012,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8222007,520,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.258,2.248,2.228,1.692,72.261,71.422,73.127,70.301,69.889,0.0,0.036,0.087,20.0,30.0,79.823,49.853,0.0,73.11,1758.0,1902.0,1779.0,65.157,69.391,67.825,-10.82,54.313,86.75,72.125,72.188,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.875,73.875,72.563,-0.052,75.313,76.875,74.063,77.313,0.0,97.75,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.007,75.375,76.625,74.625,77.063,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.563,0.019,74.375,76.25,74.063,76.063,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.003,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8222007,521,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.008,2.248,2.228,1.685,72.261,71.528,73.127,70.301,69.889,0.0,0.036,0.087,20.0,30.0,79.318,49.909,0.0,73.218,1758.0,1903.0,1779.0,65.084,69.391,67.752,-10.82,54.313,86.75,72.125,72.188,71.688,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.406,73.813,72.563,-0.052,75.313,77.125,74.063,77.5,0.0,97.75,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.5,0.007,75.375,76.625,74.625,77.0,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.563,0.017,74.375,76.25,74.063,76.063,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.002,0.012,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8222007,522,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.022,0.02,0.0,80.0,55.0,1.4,14.43,2.248,2.228,1.227,72.476,71.528,73.022,70.301,70.103,0.0,0.036,0.087,20.0,30.0,79.402,49.797,0.0,73.433,1757.0,1903.0,1779.0,65.084,69.391,67.825,-10.828,54.281,86.75,72.125,72.188,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.344,73.875,72.563,-0.052,75.313,77.125,73.938,77.313,0.0,97.75,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.313,0.006,75.438,76.625,74.625,77.0,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.563,0.017,74.375,76.25,74.0,76.063,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.003,0.013,0.0,0.0,0.034,0.034,-0.01,0.0,0.0,-0.0
8222007,523,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.07,2.248,0.462,2.027,72.261,71.528,73.022,70.301,69.889,0.0,0.036,0.087,20.0,30.0,80.075,49.965,0.0,73.218,1758.0,1902.0,1780.0,65.23,69.391,67.825,-10.82,54.281,86.75,72.125,72.188,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.203,74.0,72.688,-0.052,75.313,76.875,74.063,77.313,0.0,97.75,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.006,75.25,76.75,74.625,77.0,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.313,0.017,74.375,76.25,74.063,76.063,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.002,0.012,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
