DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8222007,524,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.266,2.248,2.228,1.349,72.261,71.528,73.022,70.301,69.889,0.0,0.033,0.087,20.0,30.0,80.131,49.909,0.0,73.218,1758.0,1902.0,1778.0,65.157,69.391,67.825,-10.82,54.25,86.75,72.125,72.188,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.188,74.0,72.563,-0.052,75.313,77.125,74.063,77.5,0.0,97.75,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.006,75.25,76.625,74.625,77.0,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.563,0.017,74.375,76.25,74.0,76.063,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.002,0.013,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8222007,525,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.273,2.248,2.228,2.05,72.261,71.528,73.022,70.301,69.889,0.0,0.036,0.087,20.0,30.0,79.374,49.909,0.0,73.218,1757.0,1902.0,1779.0,65.157,69.391,67.825,-10.82,54.25,86.75,72.125,72.188,71.688,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.258,73.875,72.563,-0.052,75.313,77.125,73.938,77.313,0.0,97.75,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.313,0.006,75.25,76.813,74.625,77.063,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.563,0.017,74.375,76.25,74.063,76.063,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.074,0.0,0.001,0.001,-0.148,0.149,0.002,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8222007,526,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.164,2.248,2.228,0.354,72.261,71.528,72.917,70.406,69.889,0.0,0.036,0.087,20.0,30.0,79.486,49.993,0.0,73.11,1758.0,1901.0,1779.0,65.23,69.496,67.898,-10.82,54.25,86.75,72.125,72.188,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.102,73.875,72.563,-0.052,75.313,76.875,73.938,77.313,0.0,97.75,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.313,0.007,75.25,76.75,74.625,77.0,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.563,0.017,74.375,76.25,74.063,76.063,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.125,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.002,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8222007,527,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.172,2.248,2.228,1.687,72.261,71.528,73.022,70.301,69.889,0.0,0.036,0.087,20.0,30.0,79.402,50.021,0.0,73.325,1757.0,1901.0,1779.0,65.23,69.391,67.898,-10.82,54.25,86.75,72.125,72.188,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.039,74.0,72.563,-0.052,75.188,77.125,73.938,77.313,0.0,97.75,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.313,0.007,75.25,76.625,74.625,77.0,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.563,0.017,74.375,76.25,74.063,76.063,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.002,0.013,0.0,0.0,0.034,0.034,-0.011,0.0,0.0,-0.0
8222007,528,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.297,2.248,2.228,1.859,72.261,71.528,72.917,70.301,69.889,0.0,0.036,0.087,20.0,30.0,79.458,49.937,0.0,73.218,1756.0,1902.0,1778.0,65.23,69.391,67.825,-10.82,54.219,86.75,72.125,72.188,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.242,74.0,72.688,-0.052,75.313,76.875,74.063,77.313,0.0,97.75,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.188,0.007,75.25,76.625,74.625,77.063,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.563,0.017,74.375,76.25,74.063,76.063,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,0.012,0.0,0.0,0.034,0.034,-0.01,0.001,0.0,-0.0
8222007,529,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.022,0.02,0.0,80.0,55.0,1.4,14.156,2.248,2.228,1.896,72.261,71.528,72.917,70.406,69.889,0.0,0.036,0.087,20.0,30.0,78.757,49.965,0.0,73.218,1757.0,1902.0,1778.0,65.23,69.391,67.898,-10.82,54.25,86.75,72.125,72.188,71.875,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.992,74.0,72.563,-0.052,75.313,76.875,73.938,77.313,0.0,97.75,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.188,0.007,75.375,76.625,74.625,77.063,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.563,0.017,74.375,76.25,74.0,76.063,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.003,0.013,0.0,0.0,0.034,0.034,-0.011,0.001,0.0,-0.0
8222007,530,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.005,0.0,80.0,55.0,1.4,14.023,2.248,2.228,2.113,72.154,71.422,72.812,70.195,69.782,0.0,0.036,0.087,20.0,30.0,79.262,50.133,0.0,73.11,1758.0,1901.0,1778.0,65.304,69.496,67.898,-10.82,54.219,86.75,72.125,72.188,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.055,74.0,72.563,-0.052,75.188,76.875,74.063,77.313,0.0,97.75,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.188,0.007,75.25,76.625,74.625,77.0,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.563,0.017,74.375,76.25,74.063,76.063,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.003,0.0,0.0,0.034,0.034,-0.011,0.001,0.0,-0.0
8222007,531,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.07,2.248,2.228,0.364,72.261,71.528,72.917,70.406,69.889,0.0,0.036,0.087,20.0,30.0,78.729,50.077,0.0,73.218,1756.0,1902.0,1778.0,65.23,69.496,67.898,-10.82,54.219,86.75,72.125,72.188,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.977,74.0,72.563,-0.052,75.313,76.875,73.938,77.313,0.0,97.75,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.313,0.007,75.25,76.625,74.5,77.0,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.313,0.017,74.375,76.25,74.0,76.063,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.002,0.013,0.0,0.0,0.034,0.034,-0.011,0.0,0.001,-0.0
8222007,532,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.07,2.248,2.228,1.467,72.261,71.74,73.232,70.406,69.889,0.0,0.036,0.087,20.0,30.0,78.673,50.189,0.0,73.218,1757.0,1901.0,1778.0,65.23,69.6,67.898,-10.82,54.219,86.75,72.125,72.188,71.688,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.148,73.875,72.563,-0.052,75.188,77.125,74.063,77.313,0.0,97.75,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.188,0.007,75.25,76.75,74.625,77.0,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.563,0.017,74.375,76.25,74.063,76.063,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.012,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
8222007,533,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.234,2.248,2.228,2.13,72.261,71.528,72.917,70.406,69.889,0.0,0.036,0.087,20.0,30.0,78.533,50.329,0.0,73.218,1756.0,1900.0,1777.0,65.304,69.496,67.898,-10.82,54.188,86.75,72.0,72.188,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.078,73.875,72.5,-0.052,75.188,76.875,74.063,77.313,0.0,97.75,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.188,0.006,75.25,76.75,74.625,77.063,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.313,0.017,74.375,76.25,74.0,76.063,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,0.012,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8222007,534,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.945,2.248,2.228,0.362,72.261,71.528,72.917,70.301,69.889,0.0,0.036,0.087,20.0,30.0,78.981,50.273,0.0,73.11,1756.0,1900.0,1777.0,65.377,69.496,67.898,-10.82,54.188,86.75,72.0,72.188,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.961,73.875,72.5,-0.052,75.313,76.875,74.063,77.313,0.0,97.75,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.188,0.006,75.25,76.625,74.625,77.063,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.563,0.017,74.375,76.25,74.063,76.063,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.002,0.012,0.0,0.0,0.033,0.034,-0.01,0.0,0.0,-0.0
8222007,535,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.063,2.248,2.228,1.97,72.476,71.528,73.022,70.301,70.103,0.0,0.036,0.087,20.0,30.0,78.701,49.937,0.0,73.433,1755.0,1900.0,1777.0,65.377,69.496,67.97,-10.82,54.188,86.75,72.125,72.188,71.688,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.047,73.875,72.563,-0.052,75.188,76.875,74.063,77.313,0.0,97.75,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.006,75.25,76.75,74.5,77.0,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.563,0.017,74.375,76.25,74.0,76.063,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.013,0.0,0.0,0.034,0.034,-0.01,0.0,0.0,-0.0
8222007,536,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.953,2.248,2.228,0.359,72.261,71.528,73.127,70.301,69.889,0.0,0.036,0.087,20.0,30.0,78.785,49.881,0.0,73.218,1756.0,1900.0,1777.0,65.304,69.6,67.97,-10.82,54.188,86.75,72.125,72.188,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.055,74.0,72.563,-0.052,75.188,76.875,73.938,77.313,0.0,97.75,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.006,75.375,76.625,74.625,77.0,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.313,0.017,74.375,76.25,74.0,76.063,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,0.012,0.0,0.0,0.034,0.034,-0.011,0.0,0.001,-0.0
8222007,537,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.266,2.248,2.228,1.213,72.261,71.528,73.127,70.406,69.889,0.0,0.036,0.087,20.0,30.0,78.196,49.797,0.0,73.11,1756.0,1900.0,1777.0,65.304,69.496,67.97,-10.82,54.188,86.75,72.125,72.188,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.063,73.875,72.563,-0.052,75.188,77.125,73.938,77.313,0.0,97.75,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.188,0.006,75.25,76.75,74.625,77.063,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.313,0.015,74.375,76.25,74.063,76.063,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.003,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8222007,538,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.297,2.248,2.228,1.181,72.261,71.528,73.232,70.301,69.889,0.0,0.036,0.087,20.0,30.0,79.122,49.853,0.0,73.218,1756.0,1900.0,1777.0,65.45,69.6,68.043,-10.82,54.188,86.75,72.125,72.188,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.07,74.0,72.563,-0.052,75.188,76.875,73.938,77.313,0.0,97.75,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.006,75.25,76.625,74.688,77.0,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.313,0.017,74.375,76.25,74.0,76.063,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,0.002,0.012,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8222007,539,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.938,2.248,2.228,2.111,72.261,71.528,73.232,70.301,69.889,0.0,0.036,0.087,20.0,30.0,78.701,49.769,0.0,73.218,1756.0,1900.0,1776.0,65.45,69.6,68.043,-10.828,54.188,86.75,72.125,72.188,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.211,73.875,72.563,-0.052,75.188,76.875,73.938,77.313,0.0,97.75,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.007,75.25,76.75,74.625,77.0,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.563,0.017,74.375,76.25,74.0,76.063,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.002,0.012,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8222007,540,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.148,2.248,2.228,1.287,72.369,71.528,73.337,70.406,69.889,0.0,0.036,0.087,20.0,30.0,78.897,49.657,0.0,73.218,1755.0,1900.0,1775.0,65.304,69.496,67.898,-10.82,54.188,86.688,72.125,72.188,71.688,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.094,73.875,72.563,-0.052,75.188,76.875,73.938,77.313,0.0,97.75,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.313,0.006,75.25,76.625,74.625,77.063,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.563,0.017,74.375,76.25,74.063,76.063,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,0.0,0.001,0.003,0.012,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8222007,541,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.039,2.248,2.228,0.692,72.261,71.528,73.337,70.195,69.889,0.0,0.036,0.091,20.0,30.0,79.009,49.545,0.0,73.218,1755.0,1899.0,1775.0,65.377,69.6,67.97,-10.82,54.156,86.75,72.0,72.188,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.016,73.813,72.563,-0.052,75.188,76.875,73.938,77.313,0.0,97.75,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.006,75.375,76.625,74.688,77.0,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.313,0.017,74.375,76.25,74.0,76.063,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.003,0.012,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8222007,542,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.034,0.0,80.0,55.0,1.4,13.875,2.248,2.228,0.518,72.261,71.528,73.337,70.301,69.889,0.0,0.036,0.087,20.0,30.0,79.065,49.601,0.0,73.218,1755.0,1900.0,1776.0,65.45,69.496,68.043,-10.82,54.156,86.688,72.125,72.188,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.961,73.875,72.563,-0.052,75.188,76.875,73.938,77.313,0.0,97.75,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.006,75.25,76.625,74.688,77.0,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,74.375,76.25,74.063,76.063,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.002,0.022,0.0,0.0,0.034,0.034,-0.01,0.0,0.001,-0.0
8222007,543,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.875,2.248,2.228,1.64,72.369,71.528,73.337,70.301,69.889,0.0,0.036,0.087,20.0,30.0,78.841,49.629,0.0,73.325,1755.0,1900.0,1776.0,65.377,69.6,67.97,-10.82,54.156,86.688,72.125,72.188,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.0,74.0,72.563,-0.052,75.188,76.875,74.063,77.313,0.0,97.75,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.188,0.006,75.25,76.625,74.625,77.0,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.563,0.017,74.375,76.375,74.0,75.813,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.003,0.012,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8222007,544,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.992,2.248,0.462,1.779,72.154,71.634,73.443,70.406,69.782,0.0,0.036,0.087,20.0,30.0,79.178,49.545,0.0,73.11,1755.0,1900.0,1776.0,65.45,69.6,68.043,-10.82,54.156,86.688,72.125,72.188,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.922,73.875,72.5,-0.052,75.188,76.875,74.063,77.313,0.0,97.75,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.006,75.25,76.625,74.625,77.0,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.313,0.017,74.375,76.25,74.0,76.063,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,0.0,0.149,0.002,0.012,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8222007,545,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.031,2.248,2.228,2.094,72.261,71.528,73.443,70.406,69.889,0.0,0.036,0.087,20.0,30.0,79.626,49.516,0.0,73.218,1754.0,1899.0,1774.0,65.45,69.496,68.043,-10.82,54.125,86.688,72.125,72.188,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.477,73.875,72.563,-0.052,75.188,76.875,74.063,77.313,0.0,97.75,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.188,0.006,75.25,76.438,74.625,77.0,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.313,0.017,74.375,76.25,74.063,76.063,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8222007,546,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,1.096,0.0,80.0,55.0,1.4,13.977,2.248,2.228,2.111,72.369,71.528,73.337,70.406,69.889,0.0,0.036,0.091,20.0,30.0,79.711,49.516,0.0,73.218,1753.0,1899.0,1774.0,65.523,69.6,68.043,-10.82,54.156,86.625,72.125,72.188,71.688,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.328,73.875,72.563,-0.052,75.188,76.875,74.063,77.313,0.0,97.75,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.188,0.006,75.25,76.75,74.625,77.0,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.563,0.017,74.375,76.25,74.063,76.063,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.003,0.677,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8222007,547,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,8.718,0.0,80.0,55.0,1.4,14.016,2.248,0.462,1.678,72.261,71.634,73.443,70.406,69.782,0.0,0.036,0.087,20.0,30.0,79.767,49.404,0.0,73.218,1753.0,1900.0,1774.0,65.67,69.6,64.329,-10.82,54.125,86.688,72.125,72.188,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.359,74.0,72.688,-0.052,75.188,76.875,73.938,77.313,0.0,97.75,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.313,0.006,75.25,76.75,74.625,77.0,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.313,0.017,74.375,76.25,74.0,76.063,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.002,-2.975,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8222007,548,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,11.212,0.0,80.0,55.0,1.4,14.211,2.248,2.228,1.384,72.261,71.528,73.443,70.301,69.889,0.0,0.036,0.087,20.0,30.0,79.57,49.488,0.0,73.218,1754.0,1899.0,1775.0,31.822,69.6,34.103,-10.82,54.125,86.688,72.125,72.188,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.172,73.875,72.5,-0.052,75.188,76.875,74.063,77.313,0.0,97.75,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.313,0.006,75.25,76.625,74.625,77.0,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.313,0.017,74.375,76.25,74.0,76.063,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.002,0.677,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8222007,549,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,11.926,0.0,80.0,55.0,1.4,13.898,2.248,0.462,1.686,72.261,71.528,73.337,70.406,69.889,0.0,0.036,0.087,20.0,30.0,79.234,49.545,0.0,73.11,1754.0,1899.0,1775.0,29.697,69.6,30.679,-10.828,54.125,86.625,72.125,72.188,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.891,73.875,72.563,-0.052,75.188,76.875,74.063,77.313,0.0,97.75,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.188,0.007,75.375,76.625,74.625,77.0,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.563,0.017,74.375,76.25,74.063,76.063,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.293,0.0,0.0,0.034,0.034,-0.01,0.001,0.0,-0.0
8222007,550,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,11.643,0.0,80.0,55.0,1.4,14.445,2.248,2.228,1.688,72.261,71.528,73.337,70.301,69.996,0.0,0.036,0.087,20.0,30.0,79.318,49.46,0.0,73.325,1754.0,1899.0,1774.0,31.675,69.6,31.262,-10.82,54.125,86.625,72.125,72.188,71.688,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.109,74.0,72.563,-0.052,75.188,76.875,73.938,77.313,0.0,97.75,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.006,75.25,76.625,74.625,77.0,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.313,0.011,74.375,76.25,74.063,75.813,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.002,-0.127,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8222007,551,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,11.479,0.0,80.0,55.0,1.4,14.398,2.248,2.228,1.257,72.261,71.528,73.337,70.406,69.996,0.0,0.036,0.087,20.0,30.0,79.626,49.376,0.0,73.218,1753.0,1899.0,1774.0,39.807,69.496,39.274,-10.82,54.094,86.625,72.0,72.188,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.367,73.875,72.5,-0.052,75.188,76.875,73.938,77.313,0.0,97.75,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.006,75.25,76.625,74.625,77.063,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.563,0.011,74.375,76.25,74.0,76.063,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.149,0.002,-0.206,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8222007,552,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,11.598,0.0,80.0,55.0,1.4,14.234,2.248,0.462,0.437,72.261,71.528,73.232,70.406,69.889,0.0,0.036,0.087,20.0,30.0,78.757,49.657,0.0,73.218,1753.0,1899.0,1773.0,38.122,69.391,39.492,-10.82,54.094,86.688,72.125,72.25,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.273,73.875,72.563,-0.052,75.188,76.875,73.938,77.313,0.0,97.75,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.006,75.375,76.625,74.625,77.0,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.563,0.017,74.375,76.25,74.0,76.063,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.003,0.508,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8222007,553,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,11.792,0.0,80.0,55.0,1.4,14.273,2.248,2.228,2.077,72.261,71.528,73.337,70.406,69.889,0.0,0.036,0.087,20.0,30.0,79.402,49.46,0.0,73.325,1752.0,1898.0,1772.0,32.921,68.869,33.957,-10.82,54.094,86.688,72.125,72.188,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.172,74.0,72.563,-0.052,75.188,76.875,73.938,77.313,0.0,97.75,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.006,75.375,76.625,74.625,77.0,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.563,0.017,74.375,76.25,74.0,76.063,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,0.002,0.34,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8222007,554,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,11.762,0.0,80.0,55.0,1.4,14.008,2.248,2.228,-0.405,72.476,71.528,73.232,70.301,70.103,0.0,0.036,0.087,20.0,30.0,79.683,49.545,0.0,73.433,1753.0,1898.0,1774.0,32.041,68.555,32.646,-10.82,54.063,86.688,72.125,72.188,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.266,73.875,72.563,-0.052,75.188,76.875,73.938,77.313,0.0,97.75,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.006,75.25,76.625,74.625,77.0,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.313,0.017,74.375,76.25,74.0,76.063,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.002,0.195,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8222007,555,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,11.747,0.0,80.0,55.0,1.4,14.313,2.248,2.228,0.968,72.261,71.528,73.232,70.406,69.889,0.0,0.036,0.087,20.0,30.0,79.178,49.713,0.0,73.218,1752.0,1898.0,1774.0,33.653,68.346,33.811,-10.828,54.063,86.688,72.0,72.188,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.477,73.875,72.563,-0.052,75.188,76.875,73.938,77.25,0.0,97.75,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.063,0.006,75.25,76.75,74.625,77.0,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.563,0.017,74.375,76.25,74.063,75.813,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,0.002,0.053,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
8222007,556,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,11.673,0.0,80.0,55.0,1.4,14.133,2.248,2.228,0.412,72.261,71.528,73.232,70.406,69.889,0.0,0.036,0.087,20.0,30.0,79.065,49.657,0.0,73.218,1753.0,1898.0,1773.0,34.899,68.033,35.341,-10.828,54.063,86.688,72.125,72.188,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.039,73.875,72.5,-0.052,75.188,76.875,73.938,77.313,0.0,97.75,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.006,75.25,76.625,74.625,77.0,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.313,0.017,74.375,76.25,74.063,76.063,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.002,0.156,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8222007,557,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,11.673,0.0,80.0,55.0,1.4,14.133,2.248,2.228,2.082,72.261,71.528,73.127,70.301,69.889,0.0,0.036,0.087,20.0,30.0,79.823,49.769,0.0,73.11,1753.0,1898.0,1773.0,33.946,67.719,34.685,-10.82,54.063,86.688,72.125,72.188,71.688,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.234,73.875,72.563,-0.052,75.188,76.875,73.938,77.313,0.0,97.75,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.006,75.25,76.625,74.625,77.0,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.563,0.017,74.375,76.25,74.063,76.063,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.563,76.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,0.002,0.255,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8222007,558,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,11.747,0.0,80.0,55.0,1.4,14.219,2.248,2.228,1.035,72.261,71.74,73.337,70.512,69.889,0.0,0.036,0.087,20.0,30.0,78.869,49.825,0.0,73.11,1753.0,1897.0,1773.0,32.774,67.615,33.447,-10.82,54.063,86.688,72.125,72.188,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.055,73.875,72.563,-0.052,75.188,76.875,73.938,77.313,0.0,97.75,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.006,75.25,76.75,74.625,77.0,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.563,0.017,74.25,76.25,74.0,76.063,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.003,0.227,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8222007,559,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,11.866,0.0,80.0,55.0,1.4,14.375,2.248,2.228,1.481,72.261,71.528,73.127,70.301,69.889,0.0,0.036,0.087,20.0,30.0,79.626,49.825,0.0,73.218,1752.0,1897.0,1772.0,32.847,67.511,33.301,-10.82,54.031,86.625,72.125,72.188,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.125,73.875,72.563,-0.052,75.188,76.875,73.938,77.313,0.0,97.75,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.006,75.25,76.625,74.625,77.0,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.313,0.017,74.375,76.25,74.063,76.125,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,0.0,0.149,0.003,0.155,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8222007,600,1.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,11.673,0.0,80.0,55.0,1.4,14.172,2.248,2.228,2.134,72.261,71.422,72.917,70.195,69.889,0.0,0.036,0.087,20.0,30.0,79.29,49.853,0.0,73.11,1752.0,1897.0,1772.0,33.433,66.988,33.884,-10.82,54.031,86.688,72.0,72.063,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.961,73.875,72.563,-0.052,75.188,76.875,73.938,77.313,0.0,97.75,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.006,75.25,76.625,74.625,77.0,0.0,97.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.313,0.021,74.25,76.25,74.0,76.063,0.0,98.438,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.002,0.157,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8222007,601,1.0,1.0,1.0,1.0,99.764,0.0,0.0,0.0,0.0,1.0,1.0,125.329,97.218,3.057,11.732,0.0,80.0,55.0,1.4,14.18,539.895,581.055,2.139,72.154,71.634,73.232,70.406,69.46,0.023,0.209,0.157,20.043,30.0,76.261,50.441,0.0,73.218,1751.0,1898.0,1773.0,33.653,66.779,34.175,-10.82,54.375,84.125,72.125,72.25,71.688,72.313,0.0,50.594,72.0,70.0,1000.0,200.0,0.001,31.328,73.875,72.563,-0.052,75.188,76.75,73.438,77.0,0.0,99.063,72.0,70.0,1000.0,200.0,0.024,192.375,78.563,78.188,0.006,75.25,76.313,73.813,76.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.02,172.625,77.688,77.313,0.021,74.25,75.938,73.688,75.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.02,167.5,76.563,76.125,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.458,0.185,-4.882,0.0,0.125,0.097,-0.01,0.0,0.001,-0.0
8222007,602,1.0,1.0,1.0,1.0,100.0,0.0,4.703,4.703,4.703,1.0,1.0,180.381,126.501,0.022,11.688,0.0,80.0,55.0,1.4,687.25,963.105,918.356,2.139,69.893,72.27,74.494,71.04,66.57,0.069,0.371,0.164,27.619,30.0,73.316,52.543,0.0,73.218,1751.0,1898.0,1772.0,33.214,66.361,33.738,-10.82,57.0,80.875,72.125,72.188,70.563,72.063,0.0,54.031,72.0,70.0,1000.0,200.0,0.022,98.563,73.875,72.563,-0.052,75.188,76.25,71.188,75.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.063,282.75,78.563,78.188,0.006,75.25,75.813,71.625,75.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.052,257.25,77.688,77.313,0.017,74.375,75.438,72.813,75.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.051,252.875,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.003,0.185,0.0,0.0,0.18,0.127,-0.01,0.0,0.001,-0.0
8222007,603,1.0,1.0,1.0,1.0,100.0,0.0,9.101,9.101,9.101,1.0,1.0,277.599,134.7,0.012,11.747,0.0,80.0,55.0,1.4,970.125,1206.343,1137.939,-0.538,67.956,73.013,75.02,71.885,64.322,0.134,0.595,0.124,35.578,30.0,78.112,52.403,0.0,73.218,1752.0,1898.0,1772.0,32.994,66.361,33.52,-10.82,56.719,82.25,72.0,72.063,69.313,71.375,0.0,58.156,72.0,70.0,1000.0,200.0,0.046,138.625,73.875,72.563,-0.052,75.188,75.875,69.75,73.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.103,359.5,78.563,78.188,0.006,75.188,75.625,70.0,73.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.086,329.75,77.688,77.313,0.017,74.375,75.25,71.688,74.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.082,318.75,76.563,76.25,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.146,-0.148,-0.072,0.002,0.185,0.0,0.0,0.278,0.135,-0.01,0.0,0.001,-0.0
8222007,604,1.0,1.0,1.0,1.0,100.0,0.0,13.762,13.762,13.762,1.0,1.0,419.327,141.728,0.022,11.732,0.0,80.0,55.0,1.4,1218.25,1447.749,1360.353,-4.151,67.095,73.543,75.02,72.625,63.787,0.21,0.865,0.076,43.066,30.0,80.692,52.74,0.0,73.11,1751.0,1897.0,1772.0,33.067,66.152,33.593,-10.82,55.938,83.188,72.0,72.063,68.625,70.563,0.0,60.25,72.0,70.0,1000.0,200.0,0.075,174.625,73.875,72.5,-0.052,75.063,75.313,68.938,71.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.151,432.75,78.563,78.188,0.006,75.063,75.063,69.25,72.313,0.0,100.0,72.0,70.0,1000.0,200.0,0.128,398.0,77.688,77.313,0.017,74.25,75.0,71.0,73.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.116,376.5,76.563,76.125,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.003,0.187,0.0,0.0,0.419,0.142,-0.01,0.0,0.001,-0.0
8222007,605,1.0,1.0,1.0,1.0,100.0,0.0,19.355,19.355,19.355,1.0,1.0,585.652,155.783,0.012,11.777,0.0,80.0,55.0,1.4,1455.375,1678.958,1541.814,4.533,66.987,73.862,74.915,73.259,64.322,0.294,1.164,0.01,50.015,30.0,81.197,53.384,0.0,73.433,1752.0,1897.0,1772.0,33.433,65.63,33.884,-10.82,55.438,83.313,72.0,71.75,68.438,69.875,0.0,60.75,72.0,70.0,1000.0,200.0,0.105,205.5,73.875,72.563,-0.052,74.813,74.688,68.625,70.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.205,502.25,78.563,78.063,0.006,74.875,74.625,69.0,71.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.176,465.25,77.688,77.313,0.017,74.25,74.625,70.5,72.188,0.0,98.938,72.0,70.0,1000.0,200.0,0.156,437.75,76.563,76.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.002,0.165,0.0,0.0,0.586,0.156,-0.01,0.0,0.001,-0.0
8222007,606,1.0,1.0,1.0,1.0,100.0,0.0,22.08,22.08,22.08,1.0,1.0,766.032,156.955,0.012,11.732,0.0,80.0,55.0,1.4,1680.375,1889.634,1635.663,95.089,67.525,73.968,74.599,73.681,65.178,0.381,1.431,0.006,56.346,30.0,81.786,54.561,0.0,74.077,1750.0,1897.0,1771.0,33.36,65.526,33.884,-10.82,56.469,83.375,71.813,71.625,68.438,69.563,0.0,59.438,72.0,70.0,1000.0,200.0,0.135,233.375,73.875,72.5,-0.052,74.563,74.125,68.625,69.938,0.0,93.438,72.0,70.0,1000.0,200.0,0.259,564.5,78.438,78.063,0.006,74.563,74.25,68.813,70.563,0.0,98.125,72.0,70.0,1000.0,200.0,0.225,526.5,77.688,77.313,0.017,74.063,74.438,70.125,71.563,0.0,93.938,72.0,70.0,1000.0,200.0,0.198,491.75,76.563,76.25,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.002,0.191,0.0,0.0,0.766,0.157,-0.01,0.0,0.001,-0.0
8222007,607,1.0,1.0,1.0,1.0,100.0,0.0,28.509,28.509,28.509,1.0,1.0,1004.978,160.469,0.022,11.628,0.0,80.0,55.0,1.4,1890.0,2084.362,1666.678,215.139,67.956,74.074,74.284,73.892,66.142,0.499,1.733,-0.012,61.93,30.0,82.627,56.187,0.0,74.829,1751.0,1897.0,1771.0,33.214,65.421,33.738,-10.82,59.0,84.125,71.813,71.625,68.5,69.563,0.0,57.125,72.0,70.0,1000.0,200.0,0.162,253.5,73.875,72.563,-0.052,74.438,73.625,68.938,69.75,0.0,84.0,72.0,70.0,1000.0,200.0,0.317,620.5,78.438,78.063,0.006,74.188,73.938,69.125,70.25,0.0,91.0,72.0,70.0,1000.0,200.0,0.282,584.0,77.688,77.313,0.017,73.875,74.063,70.0,71.313,0.0,85.563,72.0,70.0,1000.0,200.0,0.237,538.0,76.563,76.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,0.003,0.189,0.0,0.0,1.005,0.16,-0.01,0.0,0.001,-0.0
8222007,608,1.0,1.0,1.0,1.0,100.0,0.0,36.547,36.547,36.547,1.0,1.0,1191.215,155.783,0.012,11.852,0.0,80.0,55.0,1.4,2046.5,2227.803,1601.544,335.596,68.817,74.286,74.179,74.104,67.212,0.644,1.996,0.039,66.652,30.0,82.683,57.56,0.0,75.366,1750.0,1897.0,1771.0,33.36,65.63,33.811,-10.82,61.156,84.5,71.813,71.563,69.0,69.563,0.0,54.094,72.0,70.0,1000.0,200.0,0.184,269.5,73.875,72.5,-0.052,74.188,73.5,69.25,69.813,0.0,75.875,72.0,70.0,1000.0,200.0,0.356,656.0,78.438,78.063,0.006,74.0,73.625,69.438,70.25,0.0,83.375,72.0,70.0,1000.0,200.0,0.319,620.0,77.688,77.313,0.017,73.813,73.813,70.0,71.0,0.0,78.125,72.0,70.0,1000.0,200.0,0.264,562.5,76.563,76.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.002,0.166,0.0,0.0,1.191,0.156,-0.01,0.0,0.001,-0.0
8222007,609,1.0,1.0,1.0,1.0,100.0,11.476,40.0,40.0,40.0,1.0,1.0,1338.799,154.612,0.012,11.777,0.0,80.0,55.0,1.4,2133.0,2295.835,1577.272,471.506,69.678,74.286,74.073,74.209,68.069,0.793,2.227,-0.001,70.351,30.0,82.627,59.438,0.0,75.473,1750.0,1896.0,1771.0,33.433,65.317,34.03,-10.82,62.938,84.875,71.813,71.563,69.438,69.875,0.0,51.25,72.0,70.0,1000.0,200.0,0.199,278.25,73.875,72.5,-0.052,74.125,73.188,69.75,70.125,0.0,69.25,72.0,70.0,1000.0,200.0,0.369,664.5,78.438,78.063,0.006,73.875,73.375,69.813,70.375,0.0,76.5,72.0,70.0,1000.0,200.0,0.335,634.5,77.563,77.313,0.017,73.688,73.5,70.125,71.0,0.0,71.875,72.0,70.0,1000.0,200.0,0.277,577.5,76.563,76.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.002,0.221,0.0,0.977,1.339,0.155,-0.01,0.0,0.001,-0.0
8222007,610,1.0,1.0,1.0,1.0,100.0,28.988,40.0,40.0,40.0,1.0,1.0,1417.277,152.269,0.022,11.464,0.0,80.0,55.0,1.4,2166.25,2318.015,1596.683,486.305,70.216,74.286,74.073,74.209,68.711,0.949,2.418,0.028,73.038,30.0,81.421,60.952,0.0,75.366,1750.0,1896.0,1771.0,33.727,67.615,37.963,-10.82,63.688,84.313,71.813,71.563,69.938,70.25,0.0,48.656,72.0,70.0,1000.0,200.0,0.204,283.0,73.875,72.5,-0.052,74.125,73.375,70.25,70.375,0.0,64.25,72.0,70.0,1000.0,200.0,0.376,670.0,78.438,78.063,0.006,73.688,73.313,70.188,70.563,0.0,71.0,72.0,70.0,1000.0,200.0,0.336,634.0,77.563,77.313,0.017,73.563,73.438,70.375,71.0,0.0,66.563,72.0,70.0,1000.0,200.0,0.28,579.5,76.563,76.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,0.001,-0.072,-0.222,-0.072,0.003,1.433,0.0,6.749,1.417,0.152,-0.01,0.0,0.001,-0.0
8222007,611,1.0,1.0,1.0,1.0,100.0,43.506,40.0,40.0,40.0,1.0,1.0,1499.268,159.297,0.012,11.375,0.0,80.0,55.0,1.4,2173.0,2355.627,1624.272,498.896,68.817,74.18,73.968,74.209,66.142,1.109,2.58,0.032,74.739,30.0,72.923,61.849,0.0,75.044,1749.0,1897.0,1771.0,33.8,69.6,50.927,-10.82,64.5,80.625,71.813,71.563,69.0,69.875,0.0,46.031,72.0,70.0,1000.0,200.0,0.205,283.25,73.875,72.563,-0.052,74.063,73.188,69.063,69.813,0.0,60.219,72.0,70.0,1000.0,200.0,0.382,676.0,78.438,78.063,0.006,73.625,73.25,69.0,70.25,0.0,67.688,72.0,70.0,1000.0,200.0,0.337,635.5,77.688,77.188,0.017,73.563,73.375,69.75,70.813,0.0,62.625,72.0,70.0,1000.0,200.0,0.278,577.0,76.563,76.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.002,5.442,0.0,27.074,1.499,0.159,-0.01,0.0,0.001,-0.0
8222007,612,1.0,1.0,1.0,1.0,100.0,47.937,40.0,40.0,40.0,1.0,1.0,1516.838,156.955,0.012,11.688,0.0,80.0,55.0,1.4,2157.75,2328.264,1611.275,496.79,64.727,74.18,73.863,74.104,60.575,1.208,2.634,0.047,75.641,30.0,74.606,60.896,0.0,74.936,1749.0,1896.0,1770.0,33.873,55.914,46.776,-10.828,64.25,78.625,71.75,71.125,66.313,68.063,0.0,44.438,72.0,70.0,1000.0,200.0,0.2,279.5,73.875,72.5,-0.052,73.938,73.0,66.313,67.813,0.0,57.75,72.0,70.0,1000.0,200.0,0.379,672.5,78.438,78.063,0.006,73.375,73.125,66.25,68.563,0.0,65.313,72.0,70.0,1000.0,200.0,0.331,630.0,77.688,77.313,0.017,73.5,73.25,68.188,69.875,0.0,60.688,72.0,70.0,1000.0,200.0,0.273,571.5,76.563,76.125,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.002,6.842,0.0,20.957,1.517,0.157,-0.01,0.0,0.001,-0.0
8222007,613,1.0,1.0,1.0,1.0,100.0,51.651,40.0,40.0,40.0,1.0,1.0,1513.324,154.612,0.012,11.673,0.0,80.0,55.0,1.4,2125.0,2277.094,1586.971,485.358,62.144,74.074,73.443,74.104,57.15,1.292,2.67,0.039,75.998,30.0,78.112,59.859,0.0,74.829,1749.0,1895.0,1769.0,34.166,54.033,46.63,-10.82,63.25,80.625,71.75,71.0,64.25,66.5,0.0,43.031,72.0,70.0,1000.0,200.0,0.196,275.0,73.875,72.563,-0.052,73.563,72.5,64.25,65.938,0.0,55.969,72.0,70.0,1000.0,200.0,0.369,662.0,78.438,78.063,0.006,72.875,72.5,64.438,66.875,0.0,63.531,72.0,70.0,1000.0,200.0,0.317,616.5,77.563,77.313,0.017,73.25,72.938,66.813,68.688,0.0,57.844,72.0,70.0,1000.0,200.0,0.262,559.5,76.563,76.125,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,0.001,0.002,7.323,0.0,20.217,1.513,0.155,-0.01,0.0,0.001,-0.0
8222007,614,1.0,1.0,1.0,1.0,100.0,54.766,40.0,40.0,40.0,1.0,1.0,1468.814,153.441,0.012,11.777,0.0,80.0,55.0,1.4,2072.0,2190.527,1543.422,470.305,60.422,73.968,73.022,73.787,55.116,1.375,2.706,0.039,75.879,30.0,80.44,58.934,0.0,74.614,1748.0,1897.0,1769.0,36.364,52.884,47.286,-10.82,62.375,82.875,71.5,70.875,62.719,65.063,0.0,42.188,72.0,70.0,1000.0,200.0,0.181,265.25,73.875,72.5,-0.052,73.25,71.75,62.844,64.375,0.0,53.375,72.0,70.0,1000.0,200.0,0.351,648.0,78.438,78.063,0.006,72.688,71.813,63.125,65.563,0.0,60.844,72.0,70.0,1000.0,200.0,0.295,596.5,77.563,77.313,0.017,73.188,72.688,65.563,67.625,0.0,57.125,72.0,70.0,1000.0,200.0,0.257,553.5,76.563,76.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,0.001,-0.222,0.001,0.002,7.786,0.0,17.861,1.469,0.153,-0.01,0.0,0.001,-0.0
8222007,615,1.0,1.0,1.0,1.0,100.0,57.646,40.0,40.0,40.0,1.0,1.0,1419.619,148.755,0.012,11.881,0.0,80.0,55.0,1.4,2024.5,2124.702,1522.54,454.052,59.345,73.756,72.601,73.681,54.367,1.429,2.674,0.025,75.704,30.0,84.226,58.065,0.0,74.614,1750.0,1895.0,1770.0,41.126,53.198,49.616,-10.82,61.906,85.938,71.313,70.438,61.75,64.063,0.0,40.938,72.0,70.0,1000.0,200.0,0.178,262.75,73.875,72.5,-0.052,73.0,71.25,61.875,63.406,0.0,52.375,72.0,70.0,1000.0,200.0,0.323,621.5,78.438,78.063,0.006,72.188,71.313,62.188,64.5,0.0,60.25,72.0,70.0,1000.0,200.0,0.278,576.0,77.563,77.313,0.017,73.0,72.25,64.625,66.625,0.0,56.0,72.0,70.0,1000.0,200.0,0.255,550.5,76.563,76.125,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,0.001,0.002,8.356,0.0,13.987,1.42,0.149,-0.01,0.0,0.001,-0.0
8222007,616,1.0,1.0,1.0,1.0,100.0,62.047,40.0,40.0,40.0,1.0,1.0,1362.225,148.755,0.022,11.837,0.0,80.0,55.0,1.4,1979.25,2072.62,1503.311,446.125,59.13,73.543,72.181,73.575,54.581,1.478,2.666,0.028,75.331,30.0,87.339,57.701,0.0,74.614,1748.0,1895.0,1769.0,44.863,54.66,52.093,-10.82,61.156,88.938,71.188,70.25,61.25,63.219,0.0,40.219,72.0,70.0,1000.0,200.0,0.169,255.125,73.875,72.563,-0.052,72.688,70.5,61.438,62.938,0.0,50.781,72.0,70.0,1000.0,200.0,0.323,622.5,78.438,78.063,0.006,71.875,71.0,61.844,63.844,0.0,58.906,72.0,70.0,1000.0,200.0,0.25,547.0,77.688,77.188,0.017,72.875,71.813,63.938,65.688,0.0,55.594,72.0,70.0,1000.0,200.0,0.245,538.0,76.563,76.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.003,8.735,0.0,11.854,1.362,0.149,-0.01,0.0,0.001,-0.0
