DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8222007,617,1.0,1.0,1.0,1.0,100.0,66.88,40.0,40.0,40.0,1.0,1.0,1318.887,144.07,0.022,11.986,0.0,80.0,55.0,1.4,1919.5,1994.08,1463.388,425.708,59.238,73.225,71.865,73.259,55.33,1.486,2.605,0.058,74.715,30.0,88.938,57.953,0.0,74.507,1749.0,1895.0,1770.0,46.035,55.705,54.35,-10.82,60.969,91.063,71.125,69.938,60.844,62.844,0.0,39.156,72.0,70.0,1000.0,200.0,0.162,251.0,73.813,72.5,-0.052,72.313,69.938,61.313,62.406,0.0,50.844,72.0,70.0,1000.0,200.0,0.299,598.5,78.438,78.063,0.006,71.688,70.688,61.531,63.594,0.0,56.313,72.0,70.0,1000.0,200.0,0.233,529.5,77.563,77.188,0.017,72.688,71.75,63.5,65.188,0.0,55.031,72.0,70.0,1000.0,200.0,0.24,536.5,76.563,76.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.003,10.306,0.0,13.799,1.319,0.144,-0.01,0.0,0.001,-0.0
8222007,618,1.0,1.0,1.0,1.0,100.0,71.274,40.0,40.0,40.0,1.0,1.0,1270.864,142.899,0.012,12.001,0.0,80.0,55.0,1.4,1867.75,1942.564,1409.365,415.86,59.022,73.119,71.655,73.153,54.688,1.509,2.605,0.076,74.063,30.0,84.703,58.177,0.0,74.507,1749.0,1897.0,1769.0,40.833,53.72,53.404,-10.82,61.219,91.813,70.938,69.875,60.531,62.438,0.0,39.531,72.0,70.0,1000.0,200.0,0.15,241.625,73.875,72.563,-0.052,72.25,69.813,60.813,62.0,0.0,48.625,72.0,70.0,1000.0,200.0,0.287,584.5,78.438,78.063,0.006,71.5,70.625,61.281,63.063,0.0,55.75,72.0,70.0,1000.0,200.0,0.216,509.25,77.563,77.188,0.017,72.5,71.563,62.969,64.625,0.0,54.75,72.0,70.0,1000.0,200.0,0.232,527.0,76.563,76.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.002,11.707,0.0,20.921,1.271,0.143,-0.01,0.0,0.001,-0.0
8222007,619,1.0,1.0,1.0,1.0,100.0,72.564,40.0,40.0,40.0,1.0,1.0,1206.442,144.07,0.012,11.896,0.0,80.0,55.0,1.4,1867.75,1873.146,1372.981,398.679,57.839,73.013,71.445,73.047,53.296,1.52,2.547,0.083,73.245,30.0,83.693,57.673,0.0,74.292,1748.0,1895.0,1770.0,41.346,51.84,51.291,-10.82,61.0,90.875,70.875,69.75,59.625,61.938,0.0,36.844,72.0,70.0,1000.0,200.0,0.118,214.75,73.875,72.563,-0.052,71.875,69.688,59.906,61.188,0.0,48.625,72.0,70.0,1000.0,200.0,0.274,571.5,78.438,78.063,0.006,71.313,70.375,60.344,62.5,0.0,53.875,72.0,70.0,1000.0,200.0,0.2,491.25,77.563,77.188,0.017,72.313,71.25,62.188,64.0,0.0,53.875,72.0,70.0,1000.0,200.0,0.221,513.5,76.563,76.125,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.002,11.274,0.0,16.404,1.206,0.144,-0.01,0.0,0.001,-0.0
8222007,620,1.0,1.0,1.0,1.0,100.0,73.688,40.0,40.0,40.0,1.0,1.0,1206.442,144.07,0.012,11.956,0.0,80.0,55.0,1.4,1790.5,1853.395,1336.711,389.102,57.085,72.801,71.235,72.836,52.44,1.524,2.529,0.098,72.84,30.0,84.703,57.196,0.0,74.292,1748.0,1895.0,1769.0,40.32,51.84,51.364,-10.828,60.906,91.438,70.875,69.438,59.031,61.281,0.0,35.781,72.0,70.0,1000.0,200.0,0.118,214.75,73.813,72.5,-0.052,71.875,69.375,59.281,60.563,0.0,46.563,72.0,70.0,1000.0,200.0,0.257,557.5,78.563,78.063,0.006,71.063,70.0,59.656,61.906,0.0,53.125,72.0,70.0,1000.0,200.0,0.188,475.75,77.563,77.188,0.015,72.0,71.125,61.594,63.469,0.0,51.781,72.0,70.0,1000.0,200.0,0.216,508.0,76.563,76.125,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.002,11.462,0.0,18.314,1.206,0.144,-0.01,0.0,0.001,-0.0
8222007,621,1.0,1.0,1.0,1.0,100.0,74.32,40.0,40.0,40.0,1.0,1.0,920.644,132.357,0.012,11.941,0.0,80.0,55.0,1.4,1752.5,1406.965,1151.967,313.856,56.439,72.695,70.919,72.73,51.583,1.688,2.331,0.135,71.177,30.0,82.627,56.495,0.0,74.507,1748.0,1895.0,1769.0,40.833,50.69,50.49,-10.82,59.438,91.25,70.688,69.375,58.313,60.719,0.0,35.344,72.0,70.0,1000.0,200.0,0.115,211.125,73.875,72.5,-0.052,71.75,69.188,58.594,59.813,0.0,46.281,72.0,70.0,1000.0,200.0,0.26,556.0,78.438,78.063,0.006,71.5,69.813,59.563,61.781,0.0,45.406,72.0,70.0,1000.0,200.0,0.043,209.875,77.563,77.188,0.017,71.813,70.938,61.063,62.813,0.0,50.938,72.0,70.0,1000.0,200.0,0.208,495.25,76.563,76.125,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.002,11.699,0.0,15.991,0.921,0.132,-0.01,0.0,0.001,-0.0
8222007,622,1.0,1.0,1.0,1.0,100.0,73.252,40.0,40.0,40.0,1.0,1.0,960.469,132.357,0.012,11.911,0.0,80.0,55.0,1.4,1475.25,1493.487,1172.24,319.462,55.578,72.589,70.814,72.519,50.62,1.566,2.292,0.124,70.611,30.0,83.861,55.963,0.0,74.399,1747.0,1896.0,1769.0,40.833,50.795,50.272,-10.82,59.281,91.375,70.875,69.125,57.75,60.0,0.0,35.469,72.0,70.0,1000.0,200.0,0.109,206.375,73.875,72.5,-0.052,71.75,69.125,57.781,59.156,0.0,46.406,72.0,70.0,1000.0,200.0,0.237,535.5,78.438,78.063,0.006,71.5,70.188,59.063,61.594,0.0,43.25,72.0,70.0,1000.0,200.0,0.039,222.25,77.563,77.313,0.017,71.5,70.563,60.406,62.25,0.0,51.219,72.0,70.0,1000.0,200.0,0.194,481.0,76.313,76.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.002,11.286,0.0,15.591,0.96,0.132,-0.01,0.0,0.001,-0.0
8222007,623,1.0,1.0,1.0,1.0,100.0,72.736,40.0,40.0,40.0,1.0,1.0,932.357,132.357,0.012,11.777,0.0,80.0,55.0,1.4,1445.125,1469.797,1164.441,313.331,54.932,72.376,70.709,72.413,50.085,1.566,2.256,0.138,69.997,30.0,83.974,55.234,0.0,74.399,1747.0,1894.0,1768.0,40.027,50.168,49.908,-10.82,59.063,92.0,70.313,69.063,57.0,59.5,0.0,35.25,72.0,70.0,1000.0,200.0,0.108,205.25,73.875,72.5,-0.052,71.563,68.688,57.156,58.625,0.0,46.281,72.0,70.0,1000.0,200.0,0.235,529.0,78.438,77.938,0.006,71.625,70.625,58.656,61.375,0.0,43.375,72.0,70.0,1000.0,200.0,0.037,210.875,77.563,77.188,0.017,71.313,70.563,59.813,61.844,0.0,50.719,72.0,70.0,1000.0,200.0,0.179,462.25,76.313,76.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.002,11.475,0.0,16.141,0.932,0.132,-0.01,0.0,0.001,-0.0
8222007,624,1.0,1.0,1.0,1.0,100.0,71.112,40.0,40.0,40.0,1.0,1.0,893.704,135.871,0.012,11.926,0.0,80.0,55.0,1.4,1403.625,1435.177,1091.211,315.104,54.394,72.376,70.604,72.308,49.549,1.497,2.151,0.157,69.367,30.0,84.142,54.758,0.0,74.614,1747.0,1895.0,1768.0,39.441,49.646,49.325,-10.82,60.5,92.563,70.125,68.75,56.438,58.875,0.0,34.906,72.0,70.0,1000.0,200.0,0.107,205.125,73.875,72.563,-0.052,71.25,68.5,56.75,58.125,0.0,44.5,72.0,70.0,1000.0,200.0,0.229,524.0,78.438,78.063,0.006,71.625,70.625,58.25,61.281,0.0,42.875,72.0,70.0,1000.0,200.0,0.037,210.375,77.563,77.188,0.017,71.313,70.25,59.344,61.344,0.0,49.906,72.0,70.0,1000.0,200.0,0.167,445.75,76.313,76.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.002,11.551,0.0,16.353,0.894,0.136,-0.01,0.0,0.001,-0.0
8222007,625,1.0,1.0,1.0,1.0,100.0,68.951,40.0,40.0,40.0,1.0,1.0,892.533,128.843,0.012,11.926,0.0,80.0,55.0,1.4,1380.5,1414.792,1063.19,309.326,53.856,72.482,70.814,72.413,49.014,1.513,2.198,0.146,68.739,30.0,84.17,54.225,0.0,74.722,1747.0,1894.0,1768.0,38.928,49.228,48.888,-10.82,60.156,92.75,69.938,68.688,55.906,58.344,1.697,34.656,72.0,70.0,1000.0,200.0,0.106,204.375,73.875,72.5,-0.052,71.125,68.313,56.25,57.5,0.0,44.25,72.0,70.0,1000.0,200.0,0.212,505.5,78.438,78.063,0.006,71.688,70.813,57.781,60.781,0.0,42.313,72.0,70.0,1000.0,200.0,0.037,210.0,77.563,77.188,0.017,71.125,70.063,58.813,60.875,0.0,48.781,72.0,70.0,1000.0,200.0,0.161,439.5,76.313,76.063,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.002,11.532,0.0,16.482,0.893,0.129,-0.01,0.0,0.001,-0.0
8222007,626,1.0,1.0,1.0,1.0,100.0,66.306,40.0,40.0,40.0,1.0,1.0,815.227,130.015,0.012,11.926,0.0,80.0,55.0,1.4,1356.125,1357.065,1041.4,292.822,53.318,72.27,70.393,72.202,48.372,1.516,2.115,0.149,68.135,30.0,83.974,53.581,0.0,74.722,1747.0,1895.0,1767.0,38.708,48.81,48.451,-10.82,59.688,92.875,69.75,68.688,55.406,57.969,9.133,34.406,72.0,70.0,1000.0,200.0,0.106,204.0,73.875,72.5,-0.052,71.0,67.938,55.75,57.0,0.0,44.031,72.0,70.0,1000.0,200.0,0.197,490.5,78.438,78.063,0.006,71.688,70.813,57.375,60.625,0.0,42.594,72.0,70.0,1000.0,200.0,0.034,205.25,77.563,77.188,0.014,70.938,69.813,58.5,60.438,0.0,48.781,72.0,70.0,1000.0,200.0,0.148,421.5,76.313,76.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.002,11.502,0.0,16.124,0.815,0.13,-0.01,0.0,0.001,-0.0
8222007,627,1.0,1.0,1.0,1.0,100.0,63.062,40.0,40.0,40.0,1.0,1.0,698.097,125.329,0.012,12.001,0.0,80.0,55.0,1.4,1320.75,1073.824,908.997,234.961,52.78,72.164,70.288,72.097,47.73,1.608,2.025,0.164,67.074,30.0,82.207,53.244,0.0,74.829,1747.0,1894.0,1767.0,38.415,48.183,47.795,-10.82,58.031,93.125,69.438,68.688,54.688,57.375,19.563,35.563,72.0,70.0,1000.0,200.0,0.099,196.875,73.875,72.563,-0.052,70.938,67.625,55.125,56.688,0.0,41.844,72.0,70.0,1000.0,200.0,0.193,482.75,78.313,78.063,0.006,71.75,70.688,56.906,60.188,0.0,42.531,72.0,70.0,1000.0,200.0,0.033,204.375,77.563,77.188,0.017,70.75,69.875,58.219,60.438,0.0,37.938,72.0,70.0,1000.0,200.0,0.047,232.5,76.313,76.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.002,11.524,0.0,15.622,0.698,0.125,-0.01,0.0,0.001,-0.0
8222007,628,1.0,1.0,1.0,1.0,100.0,58.622,40.0,40.0,40.0,1.0,1.0,546.999,118.302,0.022,12.135,0.0,80.0,55.0,1.4,1119.125,760.828,780.675,176.565,52.026,72.058,70.183,71.991,46.552,1.642,1.78,0.186,66.076,30.0,80.44,53.02,0.0,74.722,1747.0,1895.0,1767.0,37.976,47.243,46.412,-10.82,56.844,92.313,69.313,69.063,53.875,56.75,23.531,35.563,72.0,70.0,1000.0,200.0,0.101,198.375,73.813,72.5,-0.052,70.5,67.625,54.719,56.313,0.0,29.969,72.0,70.0,1000.0,200.0,0.059,233.875,78.438,77.938,0.005,71.875,70.625,56.188,59.781,0.0,42.969,72.0,70.0,1000.0,200.0,0.033,199.125,77.375,77.188,0.017,70.75,69.875,58.125,60.313,0.0,36.875,72.0,70.0,1000.0,200.0,0.043,224.375,76.563,76.063,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,0.003,11.047,0.0,14.208,0.547,0.118,-0.01,0.0,0.0,-0.0
8222007,629,1.0,1.0,1.0,1.0,100.0,53.16,40.0,40.0,40.0,1.0,1.0,618.448,124.158,0.012,12.135,0.0,80.0,55.0,1.4,848.5,931.03,833.989,187.483,51.165,71.952,70.499,71.885,45.268,1.585,1.852,0.182,65.174,30.0,78.981,52.572,0.0,74.614,1746.0,1894.0,1768.0,37.17,46.511,44.809,-10.82,57.375,91.375,69.0,69.125,53.0,56.125,31.234,35.875,72.0,70.0,1000.0,200.0,0.1,197.125,73.813,72.5,-0.052,70.5,68.313,54.344,56.313,0.0,28.953,72.0,70.0,1000.0,200.0,0.043,228.125,78.438,78.063,0.006,71.875,70.688,55.656,59.375,0.0,42.625,72.0,70.0,1000.0,200.0,0.034,200.75,77.375,77.188,0.017,70.563,69.813,57.813,60.219,0.0,36.094,72.0,70.0,1000.0,200.0,0.042,221.25,76.313,76.125,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.002,9.924,0.0,12.869,0.618,0.124,-0.01,0.0,0.0,-0.0
8222007,630,1.0,1.0,1.0,1.0,100.0,47.326,40.0,40.0,40.0,1.0,1.0,598.536,124.158,0.022,11.986,0.0,80.0,55.0,1.4,835.75,912.164,829.292,175.466,50.52,71.952,70.709,71.78,44.518,1.474,1.838,0.182,64.711,30.0,80.215,51.563,0.0,74.722,1746.0,1895.0,1768.0,36.73,46.72,44.008,-10.82,56.781,92.125,69.313,69.063,52.375,55.281,24.094,34.563,72.0,70.0,1000.0,200.0,0.108,205.625,73.813,72.5,-0.052,70.313,68.813,53.906,56.094,0.0,27.938,72.0,70.0,1000.0,200.0,0.042,223.5,78.313,78.063,0.006,71.75,70.625,55.281,58.906,0.0,42.313,72.0,70.0,1000.0,200.0,0.036,203.0,77.375,77.125,0.017,70.75,69.813,57.563,60.094,0.0,37.219,72.0,70.0,1000.0,200.0,0.036,207.0,76.313,76.063,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.003,8.732,0.0,12.112,0.599,0.124,-0.01,0.0,0.001,-0.0
8222007,631,1.0,1.0,1.0,1.0,100.0,41.855,40.0,40.0,40.0,1.0,1.0,573.939,120.644,0.012,11.762,0.0,80.0,55.0,1.4,825.75,878.948,816.76,169.71,50.304,71.952,70.709,71.78,44.304,1.474,1.773,0.179,64.129,30.0,81.898,50.89,0.0,74.936,1746.0,1894.0,1766.0,36.364,47.452,43.207,-10.82,56.469,93.0,69.0,68.875,52.063,54.938,37.375,35.563,72.0,70.0,1000.0,200.0,0.1,196.5,73.563,72.5,-0.052,70.438,69.313,53.719,55.906,0.0,28.422,72.0,70.0,1000.0,200.0,0.037,212.75,78.313,77.938,0.006,71.5,70.438,54.781,58.5,0.0,42.594,72.0,70.0,1000.0,200.0,0.034,200.0,77.375,77.125,0.017,70.75,69.813,57.344,59.813,0.0,37.063,72.0,70.0,1000.0,200.0,0.035,204.875,76.313,76.063,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.002,7.259,0.0,11.177,0.574,0.121,-0.008,0.0,0.001,-0.0
8222007,632,1.0,1.0,1.0,1.0,100.0,36.118,40.0,40.0,40.0,1.0,1.0,577.452,118.302,0.012,11.822,0.0,80.0,55.0,1.4,812.5,860.265,793.236,161.79,50.089,71.952,70.814,71.674,44.304,1.482,1.748,0.179,63.785,30.0,83.581,50.077,0.0,74.722,1746.0,1894.0,1767.0,35.851,48.287,42.333,-10.82,55.875,93.688,68.563,68.438,51.906,54.563,53.656,35.125,72.0,70.0,1000.0,200.0,0.103,201.25,73.813,72.5,-0.052,70.313,69.375,53.406,55.781,0.0,29.047,72.0,70.0,1000.0,200.0,0.034,201.875,78.313,77.938,0.006,71.625,70.375,54.688,58.188,0.0,43.031,72.0,70.0,1000.0,200.0,0.033,196.0,77.375,77.125,0.017,70.75,70.0,57.063,59.688,0.0,36.844,72.0,70.0,1000.0,200.0,0.035,204.5,76.313,76.063,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.002,6.162,0.0,10.643,0.577,0.118,-0.01,0.0,0.001,-0.0
8222007,633,1.0,1.0,1.0,1.0,100.0,31.03,40.0,40.0,40.0,1.0,1.0,570.425,121.816,0.012,11.911,0.0,80.0,55.0,1.4,811.125,854.529,804.218,162.544,50.197,71.952,70.814,71.78,44.732,1.478,1.679,0.179,63.593,30.0,85.516,49.545,0.0,74.722,1746.0,1893.0,1767.0,35.338,49.019,41.24,-10.828,55.469,94.313,68.188,68.438,51.813,54.375,61.625,34.969,72.0,70.0,1000.0,200.0,0.104,201.25,73.813,72.5,-0.052,70.438,69.375,53.406,55.781,0.0,27.563,72.0,70.0,1000.0,200.0,0.038,210.5,78.438,77.938,0.006,71.5,70.438,54.5,58.0,0.0,42.969,72.0,70.0,1000.0,200.0,0.032,199.375,77.375,77.125,0.017,70.875,70.0,56.906,59.594,0.0,36.969,72.0,70.0,1000.0,200.0,0.034,201.875,76.313,76.063,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,0.002,5.138,0.0,9.765,0.57,0.122,-0.01,0.0,0.001,-0.0
8222007,634,1.0,1.0,1.0,1.0,100.0,26.579,40.0,40.0,40.0,1.0,1.0,542.313,121.816,0.012,11.837,0.0,80.0,55.0,1.4,804.25,855.963,812.058,160.309,50.52,71.952,70.814,71.78,45.696,1.425,1.78,0.175,63.385,30.0,87.816,49.18,0.0,74.614,1747.0,1894.0,1767.0,34.899,50.168,40.075,-10.82,55.031,94.813,68.125,68.563,52.063,54.156,71.625,34.938,72.0,70.0,1000.0,200.0,0.104,200.875,73.813,72.5,-0.052,70.313,69.5,53.531,55.688,0.0,29.0,72.0,70.0,1000.0,200.0,0.033,198.875,78.313,77.938,0.006,71.313,70.375,54.5,57.813,0.0,42.219,72.0,70.0,1000.0,200.0,0.034,204.875,77.375,77.063,0.017,70.938,70.063,56.906,59.531,0.0,36.844,72.0,70.0,1000.0,200.0,0.034,201.875,76.313,76.063,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.002,4.013,0.0,8.512,0.542,0.122,-0.01,0.0,0.001,-0.0
8222007,635,1.0,1.0,1.0,1.0,100.0,23.022,40.0,40.0,40.0,1.0,1.0,559.883,120.644,0.022,11.792,0.0,80.0,55.0,1.4,797.125,864.57,813.625,160.117,51.058,71.952,70.814,71.674,47.087,1.455,1.719,0.175,63.179,30.0,90.452,48.844,0.0,74.614,1746.0,1894.0,1766.0,34.313,51.422,38.618,-10.82,54.719,95.0,68.125,68.188,52.5,54.469,66.688,34.813,72.0,70.0,1000.0,200.0,0.103,201.125,73.563,72.375,-0.052,70.313,69.688,53.813,55.781,0.0,29.25,72.0,70.0,1000.0,200.0,0.033,197.375,78.313,77.938,0.006,71.313,70.625,54.5,57.75,0.0,42.25,72.0,70.0,1000.0,200.0,0.035,202.5,77.375,77.125,0.01,70.875,70.25,56.844,59.531,0.0,36.625,72.0,70.0,1000.0,200.0,0.034,202.375,76.313,76.063,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,0.003,2.967,0.0,7.054,0.56,0.121,-0.009,0.0,0.0,-0.0
8222007,636,1.0,1.0,1.0,1.0,100.0,20.681,40.0,40.0,40.0,1.0,1.0,558.712,121.816,0.022,11.852,0.0,80.0,55.0,1.4,812.0,851.664,812.058,160.693,51.811,71.846,70.814,71.78,48.693,1.429,1.73,0.182,62.956,30.0,92.612,48.732,0.0,74.507,1746.0,1893.0,1766.0,33.873,52.884,37.89,-10.828,54.5,95.313,67.938,68.188,53.0,54.563,72.938,35.063,72.0,70.0,1000.0,200.0,0.102,199.5,73.563,72.375,-0.052,70.438,69.688,54.125,55.906,0.0,28.672,72.0,70.0,1000.0,200.0,0.034,199.625,78.313,77.875,0.006,71.625,70.188,54.875,57.75,0.0,42.938,72.0,70.0,1000.0,200.0,0.034,197.125,77.313,77.063,0.017,70.938,70.063,56.906,59.313,0.0,36.813,72.0,70.0,1000.0,200.0,0.034,200.25,76.25,75.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.003,2.504,0.0,6.616,0.559,0.122,-0.009,0.0,0.001,-0.0
8222007,637,1.0,1.0,1.0,1.0,100.0,19.194,40.0,40.0,40.0,1.0,1.0,549.341,120.644,0.022,11.762,0.0,80.0,55.0,1.4,799.25,850.232,812.058,160.41,52.565,71.846,70.814,71.78,50.085,1.425,1.665,0.179,62.834,30.0,93.257,48.844,0.0,74.507,1745.0,1893.0,1766.0,33.433,54.451,37.162,-10.82,54.5,95.813,68.188,67.938,53.5,55.031,64.125,35.219,72.0,70.0,1000.0,200.0,0.101,198.875,73.563,72.5,-0.052,70.438,69.688,54.625,56.188,0.0,29.328,72.0,70.0,1000.0,200.0,0.032,196.25,78.313,77.875,0.006,71.5,70.0,55.281,57.75,0.0,43.0,72.0,70.0,1000.0,200.0,0.033,195.75,77.375,77.063,0.017,70.875,70.063,57.063,59.313,0.0,37.0,72.0,70.0,1000.0,200.0,0.033,199.25,76.25,76.063,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.003,2.087,0.0,6.096,0.549,0.121,-0.008,0.0,0.001,-0.0
8222007,638,1.0,1.0,1.0,1.0,100.0,18.541,40.0,40.0,40.0,1.0,1.0,562.226,121.816,0.012,11.732,0.0,80.0,55.0,1.4,804.875,858.83,816.76,156.607,53.318,71.846,70.709,71.78,50.941,1.467,1.708,0.179,62.81,30.0,93.65,49.208,0.0,74.507,1746.0,1893.0,1767.0,32.921,55.705,36.652,-10.82,54.438,96.188,68.313,67.938,54.219,55.375,62.0,35.344,72.0,70.0,1000.0,200.0,0.101,198.875,73.813,72.375,-0.052,70.313,69.688,55.031,56.406,0.0,28.828,72.0,70.0,1000.0,200.0,0.033,198.125,78.125,77.875,0.006,71.5,70.0,55.625,57.813,0.0,42.719,72.0,70.0,1000.0,200.0,0.034,197.875,77.313,77.063,0.017,70.875,70.063,57.219,59.531,0.0,37.031,72.0,70.0,1000.0,200.0,0.033,199.0,76.25,75.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.002,1.921,0.0,6.085,0.562,0.122,-0.011,0.0,0.001,-0.0
8222007,639,1.0,1.0,1.0,1.0,100.0,18.133,40.0,40.0,40.0,1.0,1.0,528.258,122.987,0.022,11.807,0.0,80.0,55.0,1.4,805.875,843.078,826.16,156.998,53.856,71.846,70.709,71.78,51.69,1.425,1.683,0.179,62.654,30.0,93.65,49.46,0.0,74.399,1745.0,1893.0,1765.0,32.115,57.063,35.851,-10.82,54.594,96.563,68.438,67.563,54.594,55.656,57.844,35.219,72.0,70.0,1000.0,200.0,0.102,199.75,73.563,72.375,-0.052,70.438,69.688,55.344,56.688,0.0,29.219,72.0,70.0,1000.0,200.0,0.032,197.125,78.125,77.875,0.006,71.313,70.0,55.875,58.0,0.0,43.219,72.0,70.0,1000.0,200.0,0.033,195.125,77.313,77.063,0.017,70.875,70.063,57.344,59.531,0.0,36.438,72.0,70.0,1000.0,200.0,0.034,203.0,76.25,75.938,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.003,1.768,0.0,6.133,0.528,0.123,-0.009,0.0,0.001,-0.0
8222007,640,1.0,1.0,1.0,1.0,100.0,18.04,40.0,40.0,40.0,1.0,1.0,551.684,120.644,0.012,11.822,0.0,80.0,55.0,1.4,812.875,871.754,837.12,163.337,54.287,71.846,70.709,71.991,52.012,1.394,1.726,0.179,62.771,30.0,93.453,49.769,0.0,74.399,1744.0,1892.0,1765.0,31.382,57.481,35.341,-10.82,54.938,96.875,68.313,67.625,54.906,55.938,63.031,35.375,72.0,70.0,1000.0,200.0,0.101,199.125,73.563,72.188,-0.052,70.5,69.813,55.625,56.938,0.0,27.875,72.0,70.0,1000.0,200.0,0.036,205.125,78.125,77.875,0.006,71.313,69.813,56.094,58.188,0.0,42.344,72.0,70.0,1000.0,200.0,0.035,201.625,77.313,77.063,0.017,70.938,70.063,57.438,59.594,0.0,36.5,72.0,70.0,1000.0,200.0,0.034,201.75,76.25,75.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.148,0.001,-0.072,-0.148,-0.072,0.002,1.793,0.0,6.509,0.552,0.121,-0.01,0.0,0.001,-0.0
8222007,641,1.0,1.0,1.0,1.0,100.0,18.358,40.0,40.0,40.0,1.0,1.0,524.744,122.987,0.022,11.792,0.0,80.0,55.0,1.4,801.375,850.232,832.424,161.213,54.717,72.058,70.919,71.674,52.226,1.398,1.697,0.171,62.614,30.0,93.005,50.133,0.0,74.614,1745.0,1892.0,1765.0,30.649,57.899,34.831,-10.82,55.219,97.125,68.313,67.938,55.094,56.25,58.875,35.656,72.0,70.0,1000.0,200.0,0.1,198.375,73.563,72.375,-0.052,70.438,69.813,55.844,57.125,0.0,29.063,72.0,70.0,1000.0,200.0,0.032,196.875,78.125,77.688,0.006,71.313,69.813,56.281,58.188,0.0,41.969,72.0,70.0,1000.0,200.0,0.035,206.125,77.313,76.938,0.017,70.875,70.0,57.563,59.594,0.0,36.531,72.0,70.0,1000.0,200.0,0.033,200.875,76.25,75.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,0.003,1.81,0.0,6.86,0.525,0.123,-0.009,0.0,0.001,-0.0
8222007,642,1.0,1.0,1.0,1.0,100.0,17.99,40.0,40.0,40.0,1.0,1.0,537.628,120.644,0.012,11.807,0.0,80.0,55.0,1.4,801.375,851.664,823.027,156.373,54.717,71.846,70.814,71.78,52.012,1.391,1.73,0.179,62.601,30.0,92.5,50.469,0.0,74.399,1744.0,1892.0,1765.0,31.382,58.003,34.977,-10.82,55.344,97.313,68.438,67.563,55.188,56.25,59.375,35.656,72.0,70.0,1000.0,200.0,0.101,198.75,73.5,72.188,-0.052,70.5,69.688,55.938,57.313,0.0,28.234,72.0,70.0,1000.0,200.0,0.034,205.75,78.125,77.875,0.006,71.5,69.75,56.281,58.313,0.0,42.156,72.0,70.0,1000.0,200.0,0.034,204.625,77.313,77.063,0.017,70.875,70.063,57.563,59.688,0.0,36.531,72.0,70.0,1000.0,200.0,0.033,200.375,76.125,75.938,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.002,1.594,0.0,5.903,0.538,0.121,-0.01,0.0,0.001,-0.0
8222007,643,1.0,1.0,1.0,1.0,100.0,18.456,40.0,40.0,40.0,1.0,1.0,542.313,121.816,0.012,11.762,0.0,80.0,55.0,1.4,796.75,860.265,818.327,155.003,55.04,71.74,70.604,71.78,52.012,1.413,1.632,0.175,62.623,30.0,92.051,50.806,0.0,74.507,1745.0,1892.0,1765.0,31.822,58.317,35.778,-10.828,55.625,97.438,68.188,67.875,55.281,56.438,67.375,36.031,72.0,70.0,1000.0,200.0,0.1,197.25,73.563,72.375,-0.052,70.438,69.813,56.125,57.406,0.0,29.109,72.0,70.0,1000.0,200.0,0.032,196.125,78.063,77.688,0.006,71.313,69.75,56.281,58.375,0.0,42.281,72.0,70.0,1000.0,200.0,0.034,203.25,77.188,76.938,0.017,70.875,70.0,57.625,59.688,0.0,36.563,72.0,70.0,1000.0,200.0,0.033,200.5,76.125,75.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.002,1.756,0.0,6.47,0.542,0.122,-0.009,0.0,0.001,-0.0
8222007,644,1.0,1.0,1.0,1.0,100.0,17.832,40.0,40.0,40.0,1.0,1.0,546.999,120.644,0.022,11.822,0.0,80.0,55.0,1.4,796.5,876.069,835.555,158.626,54.825,71.952,70.709,71.674,51.905,1.452,1.697,0.179,62.647,30.0,91.967,51.058,0.0,74.399,1745.0,1893.0,1765.0,32.481,58.108,35.778,-10.82,55.906,97.5,67.938,67.625,55.406,56.563,77.375,36.0,72.0,70.0,1000.0,200.0,0.101,198.625,73.5,72.188,-0.052,70.5,69.813,56.125,57.5,0.0,27.844,72.0,70.0,1000.0,200.0,0.036,204.875,78.063,77.688,0.006,71.188,69.813,56.5,58.5,0.0,42.281,72.0,70.0,1000.0,200.0,0.034,203.375,77.313,76.938,0.017,70.875,70.063,57.813,59.688,0.0,36.469,72.0,70.0,1000.0,200.0,0.034,200.625,76.125,75.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.003,1.521,0.0,5.419,0.547,0.121,-0.01,0.0,0.001,-0.0
8222007,645,1.0,1.0,1.0,1.0,100.0,18.23,40.0,40.0,40.0,1.0,1.0,522.401,120.644,0.012,11.807,0.0,80.0,55.0,1.4,806.375,854.529,807.355,156.08,55.04,71.846,70.814,71.78,52.226,1.444,1.65,0.179,62.513,30.0,92.247,51.31,0.0,74.507,1744.0,1893.0,1764.0,34.386,58.526,37.671,-10.82,56.063,97.563,67.813,68.063,55.5,56.563,81.813,36.281,72.0,70.0,1000.0,200.0,0.1,197.375,73.563,72.188,-0.052,70.5,69.938,56.25,57.625,0.0,29.219,72.0,70.0,1000.0,200.0,0.032,195.375,78.063,77.688,0.006,71.188,69.75,56.688,58.5,0.0,42.563,72.0,70.0,1000.0,200.0,0.033,201.25,77.313,76.938,0.017,70.75,70.063,57.813,59.688,0.0,36.594,72.0,70.0,1000.0,200.0,0.033,199.75,76.125,75.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.002,1.607,0.0,5.389,0.522,0.121,-0.01,0.0,0.001,-0.0
8222007,646,1.0,1.0,1.0,1.0,100.0,18.803,40.0,40.0,40.0,1.0,1.0,543.485,120.644,0.012,11.792,0.0,80.0,55.0,1.4,796.125,838.791,801.081,150.867,55.255,71.952,70.814,71.78,52.547,1.41,1.629,0.179,62.429,30.0,92.612,51.366,0.0,74.507,1744.0,1893.0,1765.0,34.606,58.839,38.036,-10.828,56.063,97.563,68.188,68.063,55.688,56.75,69.313,36.25,72.0,70.0,1000.0,200.0,0.1,198.625,73.5,72.188,-0.052,70.5,69.938,56.344,57.719,0.0,28.547,72.0,70.0,1000.0,200.0,0.034,199.25,78.063,77.875,0.006,71.188,69.75,56.688,58.625,0.0,42.844,72.0,70.0,1000.0,200.0,0.032,199.0,77.188,76.938,0.017,70.875,70.063,57.813,59.813,0.0,36.438,72.0,70.0,1000.0,200.0,0.034,200.5,76.125,75.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,0.002,1.669,0.0,5.619,0.543,0.121,-0.01,0.0,0.001,-0.0
8222007,647,1.0,1.0,1.0,1.0,100.0,19.642,40.0,40.0,40.0,1.0,1.0,550.513,121.816,0.022,11.911,0.0,80.0,55.0,1.4,797.125,876.069,827.726,157.337,55.471,71.846,70.814,71.78,52.868,1.417,1.704,0.175,62.435,30.0,92.724,51.534,0.0,74.399,1744.0,1893.0,1764.0,35.045,59.362,38.4,-10.82,56.25,97.813,68.188,67.938,55.906,56.969,69.875,36.5,72.0,70.0,1000.0,200.0,0.1,197.625,73.375,72.188,-0.052,70.438,70.0,56.438,57.906,0.0,27.594,72.0,70.0,1000.0,200.0,0.035,208.375,78.063,77.688,0.007,71.063,69.813,56.813,58.625,0.0,43.375,72.0,70.0,1000.0,200.0,0.032,193.0,77.188,76.938,0.021,70.75,70.25,57.938,59.813,0.0,36.375,72.0,70.0,1000.0,200.0,0.034,200.375,76.125,75.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.296,-0.074,-0.072,-0.146,-0.222,-0.072,0.003,1.643,0.0,5.551,0.551,0.122,-0.009,0.0,0.001,-0.0
8222007,648,1.0,1.0,1.0,1.0,100.0,21.168,40.0,40.0,40.0,1.0,1.0,524.744,119.473,0.022,11.881,0.0,80.0,55.0,1.4,798.5,853.097,823.027,152.538,55.901,71.846,70.919,71.78,53.189,1.349,1.636,0.175,62.4,30.0,92.668,51.927,0.0,74.722,1744.0,1892.0,1764.0,35.485,59.571,38.91,-10.82,56.406,97.875,68.313,67.938,56.125,57.063,67.688,36.844,72.0,70.0,1000.0,200.0,0.099,196.5,73.375,72.063,-0.052,70.438,69.938,56.75,58.031,0.0,29.188,72.0,70.0,1000.0,200.0,0.032,194.75,78.063,77.688,0.007,70.938,70.0,57.094,58.781,0.0,42.219,72.0,70.0,1000.0,200.0,0.034,202.75,77.188,76.938,0.017,70.75,70.063,57.938,59.875,0.0,36.563,72.0,70.0,1000.0,200.0,0.033,199.25,76.125,75.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,0.001,0.003,1.689,0.0,5.652,0.525,0.119,-0.01,0.0,0.001,-0.0
8222007,649,1.0,1.0,1.0,1.0,100.0,21.79,40.0,40.0,40.0,1.0,1.0,546.999,120.644,0.012,11.792,0.0,80.0,55.0,1.4,792.75,844.508,824.594,151.666,55.794,71.952,70.814,71.78,53.189,1.429,1.668,0.175,62.429,30.0,92.64,52.179,0.0,74.507,1743.0,1892.0,1763.0,36.657,59.466,39.856,-10.828,56.688,97.938,68.438,67.438,56.344,57.375,68.25,37.063,72.0,70.0,1000.0,200.0,0.099,196.5,73.5,72.188,-0.052,70.5,69.938,56.875,58.219,0.0,28.516,72.0,70.0,1000.0,200.0,0.034,199.75,78.063,77.563,0.007,71.063,70.0,57.094,58.906,0.0,42.563,72.0,70.0,1000.0,200.0,0.033,201.5,77.188,76.688,0.017,70.75,70.063,58.125,59.875,0.0,36.406,72.0,70.0,1000.0,200.0,0.033,201.0,76.0,75.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.002,1.654,0.0,5.238,0.547,0.121,-0.01,0.001,0.001,-0.0
8222007,650,1.0,1.0,1.0,1.0,100.0,23.709,40.0,40.0,40.0,1.0,1.0,513.031,121.816,0.022,11.807,0.0,80.0,55.0,1.4,804.625,867.442,818.327,153.821,56.224,72.058,70.814,71.991,53.51,1.387,1.64,0.175,62.383,30.0,92.64,52.543,0.0,74.722,1744.0,1891.0,1764.0,37.39,59.675,40.585,-10.82,56.813,98.0,68.438,67.563,56.438,57.375,64.125,35.969,72.0,70.0,1000.0,200.0,0.107,202.5,73.5,72.188,-0.052,70.5,69.938,56.938,58.219,0.0,29.344,72.0,70.0,1000.0,200.0,0.032,195.0,78.063,77.563,0.006,71.188,69.813,57.188,59.0,0.0,42.781,72.0,70.0,1000.0,200.0,0.033,199.875,77.063,76.688,0.017,70.875,70.063,58.125,60.094,0.0,36.594,72.0,70.0,1000.0,200.0,0.033,198.625,76.0,75.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.296,-0.072,0.003,1.693,0.0,5.237,0.513,0.122,-0.01,0.0,0.001,-0.0
8222007,651,1.0,1.0,1.0,1.0,100.0,24.665,40.0,40.0,40.0,1.0,1.0,532.943,121.816,0.022,11.881,0.0,80.0,55.0,1.4,803.625,857.396,819.894,151.158,56.116,71.846,70.709,71.885,53.617,1.421,1.658,0.179,62.391,30.0,92.864,52.796,0.0,74.507,1744.0,1892.0,1764.0,38.196,59.884,41.313,-10.82,57.094,98.063,68.563,67.438,56.625,57.594,60.969,36.594,72.0,70.0,1000.0,200.0,0.101,198.75,73.375,72.063,-0.052,70.438,69.938,57.031,58.344,0.0,28.703,72.0,70.0,1000.0,200.0,0.033,198.625,77.938,77.563,0.006,71.188,69.813,57.281,59.125,0.0,42.875,72.0,70.0,1000.0,200.0,0.034,197.0,77.063,76.938,0.017,70.75,70.0,58.219,60.094,0.0,36.344,72.0,70.0,1000.0,200.0,0.034,200.75,76.0,75.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.003,1.708,0.0,5.14,0.533,0.122,-0.01,0.0,0.0,-0.0
8222007,652,1.0,1.0,1.0,1.0,100.0,26.495,40.0,40.0,40.0,1.0,1.0,558.712,121.816,0.012,11.866,0.0,80.0,55.0,1.4,792.625,861.699,826.16,153.018,56.332,71.846,70.709,71.885,53.831,1.448,1.672,0.179,62.522,30.0,92.808,53.076,0.0,74.507,1744.0,1892.0,1764.0,39.002,59.988,42.042,-10.828,57.156,98.125,68.188,67.563,56.719,57.688,72.5,36.813,72.0,70.0,1000.0,200.0,0.1,198.125,73.375,72.063,-0.052,70.438,70.0,57.156,58.531,0.0,28.0,72.0,70.0,1000.0,200.0,0.034,205.75,77.875,77.563,0.006,71.188,69.813,57.375,59.125,0.0,42.25,72.0,70.0,1000.0,200.0,0.034,203.125,77.063,76.688,0.017,70.75,70.0,58.219,60.219,0.0,36.188,72.0,70.0,1000.0,200.0,0.034,201.25,76.0,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.002,1.719,0.0,5.005,0.559,0.122,-0.01,0.0,0.001,-0.0
8222007,653,1.0,1.0,1.0,1.0,100.0,28.246,40.0,40.0,40.0,1.0,1.0,535.286,119.473,0.012,11.822,0.0,80.0,55.0,1.4,808.625,848.801,815.193,149.872,56.439,71.952,70.814,71.78,53.938,1.372,1.668,0.179,62.33,30.0,92.668,53.328,0.0,74.614,1743.0,1892.0,1763.0,39.661,59.78,43.28,-10.828,57.406,98.25,68.188,67.313,56.906,57.688,73.125,37.188,72.0,70.0,1000.0,200.0,0.1,196.75,73.25,72.063,-0.052,70.438,69.938,57.375,58.625,0.0,29.156,72.0,70.0,1000.0,200.0,0.032,195.125,77.938,77.563,0.006,71.313,69.813,57.656,59.219,0.0,42.75,72.0,70.0,1000.0,200.0,0.033,199.875,77.063,76.688,0.017,70.75,70.063,58.406,60.219,0.0,36.438,72.0,70.0,1000.0,200.0,0.033,199.125,76.0,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.002,2.127,0.0,5.935,0.535,0.119,-0.009,0.0,0.001,-0.0
8222007,654,1.0,1.0,1.0,1.0,100.0,30.086,40.0,40.0,40.0,1.0,1.0,531.772,121.816,0.022,11.807,0.0,80.0,55.0,1.4,800.875,867.442,812.058,154.816,56.547,71.846,70.709,71.78,53.617,1.375,1.661,0.175,62.447,30.0,91.714,53.581,0.0,74.614,1743.0,1891.0,1764.0,40.54,58.735,44.372,-10.82,57.75,98.375,68.188,67.25,56.906,57.781,73.688,35.656,72.0,70.0,1000.0,200.0,0.109,205.25,73.25,72.063,-0.052,70.438,70.0,57.375,58.625,0.0,28.219,72.0,70.0,1000.0,200.0,0.034,201.25,77.938,77.563,0.006,71.188,69.813,57.656,59.375,0.0,43.344,72.0,70.0,1000.0,200.0,0.032,192.75,77.063,76.938,0.017,70.75,70.0,58.406,60.313,0.0,36.063,72.0,70.0,1000.0,200.0,0.034,202.5,76.0,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.148,-0.072,-0.146,-0.222,-0.072,0.003,2.487,0.0,6.275,0.532,0.122,-0.009,0.0,0.0,-0.0
8222007,655,1.0,1.0,1.0,1.0,100.0,30.993,40.0,40.0,40.0,1.0,1.0,538.799,120.644,0.022,11.777,0.0,80.0,55.0,1.4,803.5,871.754,824.594,154.231,56.224,71.952,70.709,71.885,52.868,1.429,1.593,0.179,62.463,30.0,90.593,53.805,0.0,74.507,1744.0,1891.0,1764.0,41.126,57.481,45.246,-10.82,57.875,98.625,68.313,67.438,56.625,57.781,71.563,36.531,72.0,70.0,1000.0,200.0,0.101,198.875,73.25,71.938,-0.052,70.5,70.0,57.375,58.75,0.0,29.125,72.0,70.0,1000.0,200.0,0.032,195.625,77.938,77.563,0.006,71.188,69.813,57.656,59.375,0.0,42.625,72.0,70.0,1000.0,200.0,0.034,198.5,77.063,76.625,0.017,70.75,70.0,58.406,60.313,0.0,35.969,72.0,70.0,1000.0,200.0,0.034,201.625,75.938,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.003,2.967,0.0,6.728,0.539,0.121,-0.01,0.0,0.001,-0.0
8222007,656,1.0,1.0,1.0,1.0,100.0,31.852,40.0,40.0,40.0,1.0,1.0,543.485,120.644,0.022,11.688,0.0,80.0,55.0,1.4,796.375,873.192,815.193,156.275,56.009,71.846,70.814,71.78,52.547,1.417,1.712,0.175,62.47,30.0,90.228,53.889,0.0,74.614,1743.0,1891.0,1763.0,41.786,56.959,45.829,-10.82,58.156,98.563,68.563,67.438,56.625,57.688,67.375,36.813,72.0,70.0,1000.0,200.0,0.1,197.875,73.25,71.938,-0.052,70.438,70.0,57.156,58.625,0.0,28.25,72.0,70.0,1000.0,200.0,0.035,201.875,77.875,77.5,0.006,70.938,69.813,57.469,59.5,0.0,42.0,72.0,70.0,1000.0,200.0,0.035,205.0,77.063,76.625,0.017,70.75,70.063,58.406,60.313,0.0,35.813,72.0,70.0,1000.0,200.0,0.034,201.875,76.0,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.003,3.114,0.0,6.551,0.543,0.121,-0.01,0.0,0.001,-0.0
8222007,657,1.0,1.0,1.0,1.0,100.0,33.548,40.0,40.0,40.0,1.0,1.0,541.142,118.302,0.012,11.747,0.0,80.0,55.0,1.4,792.25,858.83,812.058,147.735,56.224,71.846,70.919,71.78,52.44,1.379,1.668,0.175,62.462,30.0,90.032,54.001,0.0,74.829,1743.0,1892.0,1763.0,42.665,56.645,46.63,-10.828,58.156,98.5,68.438,67.625,56.438,57.688,67.875,37.0,72.0,70.0,1000.0,200.0,0.1,197.875,73.25,71.938,-0.052,70.438,70.0,57.156,58.625,0.0,29.281,72.0,70.0,1000.0,200.0,0.032,195.375,77.875,77.563,0.006,71.063,70.0,57.375,59.375,0.0,42.219,72.0,70.0,1000.0,200.0,0.034,203.5,77.063,76.625,0.017,70.75,70.0,58.406,60.313,0.0,35.625,72.0,70.0,1000.0,200.0,0.034,202.125,75.938,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.002,3.332,0.0,6.455,0.541,0.118,-0.01,0.0,0.001,-0.0
8222007,658,1.0,1.0,1.0,1.0,100.0,33.68,40.0,40.0,40.0,1.0,1.0,517.716,120.644,0.012,11.703,0.0,80.0,55.0,1.4,806.625,864.57,821.461,154.477,55.794,71.952,70.814,71.78,52.226,1.413,1.686,0.179,62.457,30.0,90.06,53.973,0.0,74.722,1742.0,1890.0,1763.0,38.196,56.436,44.445,-10.82,58.281,98.563,68.313,67.625,56.344,57.594,73.063,36.906,72.0,70.0,1000.0,200.0,0.101,199.0,73.25,71.938,-0.052,70.438,70.0,57.031,58.625,0.0,28.594,72.0,70.0,1000.0,200.0,0.033,198.875,77.938,77.563,0.006,71.063,69.75,57.281,59.375,0.0,42.375,72.0,70.0,1000.0,200.0,0.034,202.875,77.0,76.625,0.017,70.563,70.0,58.219,60.313,0.0,35.656,72.0,70.0,1000.0,200.0,0.033,201.375,75.938,75.688,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.002,4.009,0.0,10.15,0.518,0.121,-0.01,0.0,0.001,-0.0
8222007,659,1.0,1.0,1.0,1.0,100.0,33.956,40.0,40.0,40.0,1.0,1.0,542.313,119.473,0.012,11.703,0.0,80.0,55.0,1.4,801.375,855.963,808.923,149.042,55.578,71.846,70.814,71.78,51.798,1.391,1.686,0.179,62.447,30.0,88.012,54.085,0.0,74.829,1741.0,1891.0,1762.0,36.73,56.123,42.916,-10.82,58.219,98.938,68.438,67.563,56.125,57.469,68.875,36.656,72.0,70.0,1000.0,200.0,0.101,201.5,73.25,71.938,-0.052,70.438,69.938,56.938,58.625,0.0,28.516,72.0,70.0,1000.0,200.0,0.032,202.125,77.875,77.5,0.006,71.188,69.75,57.281,59.219,0.0,42.656,72.0,70.0,1000.0,200.0,0.033,200.375,77.0,76.688,0.021,70.563,70.0,58.219,60.219,0.0,35.531,72.0,70.0,1000.0,200.0,0.033,200.875,76.0,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.002,3.733,0.0,10.052,0.542,0.119,-0.01,0.0,0.001,-0.0
8222007,700,1.0,1.0,1.0,1.0,100.0,33.46,40.0,40.0,40.0,1.0,1.0,513.031,121.816,0.012,11.688,0.0,80.0,55.0,1.4,814.25,855.963,812.058,151.554,55.148,71.846,70.709,71.78,50.62,1.421,1.697,0.179,62.389,30.0,86.358,54.001,0.0,74.722,1741.0,1891.0,1763.0,36.877,54.347,42.479,-10.82,58.344,98.813,68.438,67.438,55.813,57.156,69.375,35.75,72.0,70.0,1000.0,200.0,0.109,204.375,73.25,71.875,-0.052,70.313,69.938,56.75,58.531,0.0,28.922,72.0,70.0,1000.0,200.0,0.032,196.625,77.875,77.5,0.006,71.188,69.75,57.094,59.125,0.0,43.438,72.0,70.0,1000.0,200.0,0.03,194.375,77.0,76.625,0.017,70.5,70.0,58.125,60.219,0.0,35.719,72.0,70.0,1000.0,200.0,0.033,200.125,75.938,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.04,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,0.002,3.748,0.0,9.091,0.513,0.122,-0.01,0.0,0.001,-0.0
8222007,701,1.0,1.0,1.0,1.0,100.0,32.14,40.0,40.0,40.0,1.0,1.0,518.887,119.473,0.012,11.732,0.0,80.0,55.0,1.4,800.25,861.699,808.923,149.324,54.61,71.952,70.709,71.78,49.871,1.372,1.636,0.179,62.387,30.0,86.386,53.861,0.0,74.829,1742.0,1890.0,1762.0,37.316,53.616,42.479,-10.82,58.156,98.688,68.125,67.625,55.406,56.969,81.125,36.75,72.0,70.0,1000.0,200.0,0.1,197.875,73.188,71.875,-0.052,70.438,69.938,56.344,58.219,0.0,27.875,72.0,70.0,1000.0,200.0,0.035,207.375,77.875,77.5,0.006,71.188,69.75,56.688,59.0,0.0,43.5,72.0,70.0,1000.0,200.0,0.031,194.75,77.0,76.563,0.017,70.563,70.0,57.938,60.094,0.0,35.656,72.0,70.0,1000.0,200.0,0.033,200.25,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.002,3.716,0.0,8.409,0.519,0.119,-0.01,0.0,0.001,-0.0
8222007,702,1.0,1.0,1.0,1.0,100.0,30.839,40.0,40.0,40.0,1.0,1.0,509.517,119.473,0.012,11.762,0.0,80.0,55.0,1.4,803.25,835.934,808.923,148.523,54.287,72.058,70.919,71.991,49.657,1.391,1.683,0.179,62.473,30.0,87.199,53.637,0.0,74.722,1742.0,1891.0,1763.0,36.804,53.616,42.26,-10.82,58.125,98.563,68.188,67.625,55.094,56.75,78.0,36.719,72.0,70.0,1000.0,200.0,0.101,198.875,73.188,71.938,-0.052,70.313,69.938,56.125,58.031,0.0,29.031,72.0,70.0,1000.0,200.0,0.032,196.5,77.688,77.5,0.006,71.063,69.813,56.563,59.0,0.0,43.469,72.0,70.0,1000.0,200.0,0.032,192.625,77.0,76.625,0.017,70.5,70.0,57.813,60.094,0.0,35.594,72.0,70.0,1000.0,200.0,0.033,200.375,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.002,3.817,0.0,8.91,0.51,0.119,-0.01,0.0,0.001,-0.0
8222007,703,1.0,1.0,1.0,1.0,100.0,29.175,40.0,40.0,40.0,1.0,1.0,544.656,119.473,0.012,11.688,0.0,80.0,55.0,1.4,795.75,851.664,807.355,151.263,53.964,71.846,70.604,71.674,49.442,1.429,1.686,0.179,62.316,30.0,87.227,53.468,0.0,74.722,1741.0,1890.0,1762.0,35.412,53.72,41.24,-10.82,58.063,98.5,68.188,67.938,54.906,56.438,78.563,36.875,72.0,70.0,1000.0,200.0,0.101,198.375,73.188,71.875,-0.052,70.313,70.0,55.938,58.031,0.0,27.688,72.0,70.0,1000.0,200.0,0.035,208.625,77.688,77.5,0.006,70.938,69.813,56.281,58.781,0.0,43.563,72.0,70.0,1000.0,200.0,0.031,193.875,77.0,76.563,0.017,70.313,70.0,57.625,59.875,0.0,35.688,72.0,70.0,1000.0,200.0,0.033,199.75,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.002,3.721,0.0,9.462,0.545,0.119,-0.01,0.0,0.001,-0.0
8222007,704,1.0,1.0,1.0,1.0,100.0,27.521,40.0,40.0,40.0,1.0,1.0,525.915,120.644,0.022,11.688,0.0,80.0,55.0,1.4,802.375,830.226,799.512,150.777,53.749,71.846,70.709,71.674,49.228,1.421,1.585,0.179,62.435,30.0,86.722,53.132,0.0,74.829,1742.0,1890.0,1762.0,34.679,53.407,40.585,-10.82,57.906,98.625,67.813,67.625,54.688,56.25,92.375,36.969,72.0,70.0,1000.0,200.0,0.101,198.5,73.188,71.875,-0.052,70.188,69.813,55.844,57.719,0.0,29.219,72.0,70.0,1000.0,200.0,0.032,195.5,77.688,77.313,0.006,70.938,69.813,56.188,58.625,0.0,43.688,72.0,70.0,1000.0,200.0,0.032,192.75,77.0,76.563,0.017,70.5,69.875,57.625,59.813,0.0,35.688,72.0,70.0,1000.0,200.0,0.033,199.625,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.003,3.686,0.0,9.59,0.526,0.121,-0.01,0.0,0.001,-0.0
8222007,705,1.0,1.0,1.0,1.0,100.0,25.573,40.0,40.0,40.0,1.0,1.0,531.772,119.473,0.012,11.732,0.0,80.0,55.0,1.4,816.875,880.387,810.49,158.346,53.533,72.058,70.814,71.885,48.907,1.372,1.65,0.179,62.398,30.0,86.722,52.88,0.0,75.044,1741.0,1891.0,1761.0,34.532,52.884,40.075,-10.82,57.938,98.5,67.75,67.563,54.5,56.125,98.75,35.563,72.0,70.0,1000.0,200.0,0.109,207.25,73.188,71.875,-0.052,70.188,69.813,55.625,57.625,0.0,28.281,72.0,70.0,1000.0,200.0,0.035,201.625,77.688,77.5,0.006,70.938,69.813,55.969,58.5,0.0,42.938,72.0,70.0,1000.0,200.0,0.034,197.25,76.813,76.563,0.017,70.5,69.875,57.563,59.688,0.0,35.688,72.0,70.0,1000.0,200.0,0.033,199.75,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.002,3.544,0.0,9.035,0.532,0.119,-0.01,0.0,0.001,-0.0
8222007,706,1.0,1.0,1.0,1.0,100.0,23.144,40.0,40.0,40.0,1.0,1.0,535.286,118.302,0.022,11.762,0.0,80.0,55.0,1.4,802.5,861.699,812.058,153.63,53.21,71.74,70.604,71.674,48.8,1.444,1.679,0.179,62.349,30.0,87.648,52.6,0.0,74.829,1740.0,1891.0,1761.0,34.239,52.78,39.201,-10.82,57.594,98.375,67.5,67.0,54.219,55.875,100.0,36.406,72.0,70.0,1000.0,200.0,0.102,199.75,73.0,71.75,-0.052,70.188,69.938,55.531,57.5,0.0,29.234,72.0,70.0,1000.0,200.0,0.032,195.5,77.688,77.5,0.006,70.875,69.75,55.875,58.313,0.0,43.0,72.0,70.0,1000.0,200.0,0.034,196.625,76.813,76.563,0.017,70.563,69.813,57.438,59.594,0.0,35.719,72.0,70.0,1000.0,200.0,0.033,199.875,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.003,3.148,0.0,8.11,0.535,0.118,-0.01,0.0,0.001,-0.0
8222007,707,1.0,1.0,1.0,1.0,100.0,21.366,40.0,40.0,40.0,1.0,1.0,514.202,120.644,0.012,11.807,0.0,80.0,55.0,1.4,808.875,863.135,816.76,155.763,53.318,71.846,70.604,71.674,49.335,1.406,1.665,0.175,62.444,30.0,89.611,52.543,0.0,74.936,1740.0,1889.0,1761.0,33.8,53.825,38.327,-10.828,57.531,98.375,67.25,67.625,54.281,55.875,100.0,36.688,72.0,70.0,1000.0,200.0,0.101,198.375,73.188,71.75,-0.052,70.063,69.813,55.531,57.406,0.0,28.469,72.0,70.0,1000.0,200.0,0.034,200.0,77.688,77.375,0.006,70.938,69.563,55.656,58.313,0.0,42.25,72.0,70.0,1000.0,200.0,0.035,202.125,76.813,76.563,0.017,70.313,69.813,57.219,59.531,0.0,35.594,72.0,70.0,1000.0,200.0,0.033,201.125,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.002,2.669,0.0,7.428,0.514,0.121,-0.011,0.0,0.001,-0.0
