DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8222007,708,1.0,1.0,1.0,1.0,100.0,20.164,40.0,40.0,40.0,1.0,1.0,530.6,117.13,0.012,11.807,0.0,80.0,55.0,1.4,795.0,858.83,804.218,148.605,53.533,71.74,70.499,71.674,49.978,1.383,1.567,0.182,62.367,30.0,90.621,52.291,0.0,74.936,1740.0,1890.0,1760.0,33.14,54.869,37.599,-10.82,57.188,98.625,67.75,67.438,54.5,55.875,96.875,37.125,72.0,70.0,1000.0,200.0,0.099,196.625,73.0,71.75,-0.052,70.063,69.813,55.531,57.406,0.0,28.547,72.0,70.0,1000.0,200.0,0.032,201.75,77.688,77.375,0.006,70.938,69.25,55.875,58.188,0.0,42.156,72.0,70.0,1000.0,200.0,0.034,204.0,76.813,76.563,0.017,70.5,69.813,57.344,59.531,0.0,35.781,72.0,70.0,1000.0,200.0,0.033,199.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.002,2.423,0.0,7.318,0.531,0.117,-0.01,0.0,0.001,-0.0
8222007,709,1.0,1.0,1.0,1.0,100.0,19.521,40.0,40.0,40.0,1.0,1.0,531.772,119.473,0.012,11.777,0.0,80.0,55.0,1.4,799.75,830.226,791.667,154.303,53.856,71.74,70.499,71.674,50.727,1.379,1.625,0.182,62.324,30.0,91.462,52.179,0.0,74.936,1739.0,1891.0,1761.0,32.628,55.914,37.089,-10.82,57.156,98.625,67.75,67.313,54.688,55.938,97.5,35.906,72.0,70.0,1000.0,200.0,0.107,203.0,73.0,71.75,-0.052,69.938,69.813,55.625,57.406,1.444,29.031,72.0,70.0,1000.0,200.0,0.032,196.0,77.688,77.375,0.006,70.938,69.438,56.094,58.188,0.0,43.219,72.0,70.0,1000.0,200.0,0.03,196.625,76.813,76.438,0.017,70.5,69.875,57.344,59.531,0.0,35.719,72.0,70.0,1000.0,200.0,0.033,200.25,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,0.001,-0.072,-0.222,-0.146,0.002,2.256,0.0,7.304,0.532,0.119,-0.01,0.0,0.001,-0.0
8222007,710,1.0,1.0,1.0,1.0,100.0,19.267,40.0,40.0,40.0,1.0,1.0,522.401,120.644,0.022,11.777,0.0,80.0,55.0,1.4,798.0,853.097,791.667,157.412,54.179,71.74,70.393,71.674,51.155,1.379,1.672,0.179,62.345,30.0,91.602,52.291,0.0,75.044,1740.0,1890.0,1761.0,32.188,56.959,36.579,-10.82,57.281,98.75,67.75,67.25,54.906,56.125,100.0,36.531,72.0,70.0,1000.0,200.0,0.101,198.75,72.875,71.75,-0.052,69.938,69.688,55.75,57.406,1.461,28.047,72.0,70.0,1000.0,200.0,0.034,205.75,77.563,77.375,0.006,70.688,69.563,56.094,58.313,0.0,43.531,72.0,70.0,1000.0,200.0,0.032,192.125,76.813,76.438,0.017,70.313,69.875,57.344,59.531,0.0,35.719,72.0,70.0,1000.0,200.0,0.033,199.75,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.003,2.088,0.0,7.19,0.522,0.121,-0.009,0.0,0.001,-0.0
8222007,711,1.0,1.0,1.0,1.0,100.0,19.173,40.0,40.0,40.0,1.0,1.0,511.859,122.987,0.012,11.807,0.0,80.0,55.0,1.4,798.0,831.653,786.957,155.942,54.502,71.74,70.393,71.568,51.369,1.379,1.69,0.179,62.33,30.0,91.742,52.319,0.0,75.151,1740.0,1890.0,1761.0,31.675,57.168,35.996,-10.82,57.219,98.813,67.5,67.438,55.094,56.25,100.0,36.625,72.0,70.0,1000.0,200.0,0.101,198.75,72.875,71.75,-0.052,70.063,69.688,55.844,57.5,1.475,29.078,72.0,70.0,1000.0,200.0,0.032,195.5,77.563,77.375,0.006,70.688,69.625,56.188,58.313,0.0,43.563,72.0,70.0,1000.0,200.0,0.032,192.75,76.813,76.438,0.017,70.125,69.813,57.344,59.531,0.0,35.688,72.0,70.0,1000.0,200.0,0.033,200.125,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.148,-0.072,-0.072,-0.148,-0.072,0.002,2.001,0.0,7.094,0.512,0.123,-0.009,0.0,0.001,-0.0
8222007,712,1.0,1.0,1.0,1.0,100.0,18.864,40.0,40.0,40.0,1.0,1.0,536.457,120.644,0.012,11.762,0.0,80.0,55.0,1.4,796.625,838.791,801.081,162.259,54.61,71.634,70.499,71.568,51.583,1.429,1.69,0.179,62.407,30.0,91.574,52.375,0.0,74.936,1739.0,1890.0,1760.0,30.942,57.899,35.268,-10.82,57.219,98.875,67.625,67.313,55.188,56.344,98.313,36.875,72.0,70.0,1000.0,200.0,0.1,198.0,72.875,71.75,-0.052,69.813,69.813,55.938,57.5,5.398,27.828,72.0,70.0,1000.0,200.0,0.035,207.25,77.563,77.313,0.006,70.688,69.563,56.281,58.313,0.0,43.656,72.0,70.0,1000.0,200.0,0.031,192.5,76.688,76.438,0.017,70.313,69.813,57.438,59.531,0.0,35.563,72.0,70.0,1000.0,200.0,0.034,201.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.002,1.888,0.0,7.077,0.536,0.121,-0.009,0.0,0.001,-0.0
8222007,713,1.0,1.0,1.0,1.0,100.0,18.711,40.0,40.0,40.0,1.0,1.0,542.313,120.644,0.012,11.837,0.0,80.0,55.0,1.4,806.0,841.649,807.355,153.565,54.717,71.74,70.499,71.568,51.69,1.417,1.676,0.179,62.427,30.0,91.49,52.487,0.0,74.936,1738.0,1889.0,1760.0,30.283,58.212,34.758,-10.82,57.188,99.0,67.313,67.063,55.281,56.344,100.0,36.156,72.0,70.0,1000.0,200.0,0.104,204.125,72.875,71.563,-0.052,69.813,69.813,56.125,57.5,1.539,28.984,72.0,70.0,1000.0,200.0,0.032,196.75,77.438,77.313,0.006,70.563,69.563,56.281,58.375,0.0,43.531,72.0,70.0,1000.0,200.0,0.031,194.375,76.688,76.438,0.02,70.5,69.813,57.563,59.531,0.0,35.625,72.0,70.0,1000.0,200.0,0.033,200.25,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.002,1.897,0.0,7.369,0.542,0.121,-0.01,0.0,0.001,-0.0
8222007,714,1.0,1.0,1.0,1.0,100.0,18.657,40.0,40.0,40.0,1.0,1.0,550.513,120.644,0.022,11.866,0.0,80.0,55.0,1.4,800.375,876.069,826.16,164.866,54.825,71.74,70.393,71.568,51.69,1.433,1.679,0.179,62.346,30.0,91.21,52.543,0.0,74.936,1738.0,1889.0,1760.0,29.77,58.317,34.321,-10.82,57.5,99.0,67.75,66.875,55.406,56.438,98.625,36.406,72.0,70.0,1000.0,200.0,0.103,199.625,72.813,71.563,-0.052,69.938,69.688,56.125,57.625,1.563,27.438,72.0,70.0,1000.0,200.0,0.036,209.0,77.563,77.313,0.006,70.688,69.563,56.5,58.375,0.0,42.969,72.0,70.0,1000.0,200.0,0.034,196.375,76.688,76.438,0.017,70.313,69.688,57.438,59.531,0.0,35.5,72.0,70.0,1000.0,200.0,0.034,200.625,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.003,1.892,0.0,7.514,0.551,0.121,-0.01,0.0,0.001,-0.0
8222007,715,1.0,1.0,1.0,1.0,100.0,18.475,40.0,40.0,40.0,1.0,1.0,537.628,121.816,0.012,11.852,0.0,80.0,55.0,1.4,796.75,853.097,813.625,154.895,54.825,71.74,70.393,71.568,51.476,1.391,1.69,0.182,62.289,30.0,90.677,52.852,0.0,75.151,1739.0,1889.0,1760.0,31.675,58.108,35.778,-10.82,57.375,99.063,67.313,66.875,55.281,56.438,100.0,36.875,72.0,70.0,1000.0,200.0,0.1,197.5,72.813,71.563,-0.052,69.813,69.688,56.125,57.625,5.492,29.234,72.0,70.0,1000.0,200.0,0.032,194.875,77.563,77.313,0.006,70.563,69.625,56.5,58.375,0.0,42.125,72.0,70.0,1000.0,200.0,0.035,203.875,76.813,76.313,0.017,70.313,69.688,57.438,59.531,0.0,35.375,72.0,70.0,1000.0,200.0,0.034,200.75,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,0.002,1.84,0.0,6.762,0.538,0.122,-0.01,0.0,0.001,-0.0
8222007,716,1.0,1.0,1.0,1.0,100.0,17.993,40.0,40.0,40.0,1.0,1.0,541.142,121.816,0.012,11.822,0.0,80.0,55.0,1.4,801.875,858.83,807.355,154.786,54.825,71.634,70.288,71.568,51.476,1.421,1.672,0.175,62.401,30.0,90.817,52.964,0.0,75.151,1739.0,1888.0,1760.0,31.602,58.003,35.559,-10.82,57.469,99.063,67.313,67.063,55.406,56.438,100.0,37.063,72.0,70.0,1000.0,200.0,0.1,197.25,72.813,71.563,-0.052,69.813,69.5,56.125,57.625,5.535,28.609,72.0,70.0,1000.0,200.0,0.034,198.625,77.438,77.375,0.006,70.688,69.625,56.5,58.375,0.0,42.344,72.0,70.0,1000.0,200.0,0.034,202.75,76.688,76.313,0.017,70.25,69.688,57.438,59.531,0.0,35.438,72.0,70.0,1000.0,200.0,0.033,200.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.002,1.772,0.0,6.505,0.541,0.122,-0.01,0.0,0.001,-0.0
8222007,717,1.0,1.0,1.0,1.0,100.0,18.036,40.0,40.0,40.0,1.0,1.0,527.086,119.473,0.012,11.747,0.0,80.0,55.0,1.4,802.0,828.8,804.218,154.695,54.825,71.634,70.288,71.568,51.798,1.429,1.683,0.179,62.444,30.0,91.546,52.908,0.0,74.936,1738.0,1889.0,1760.0,33.873,58.526,37.162,-10.82,57.469,98.875,67.313,66.75,55.406,56.438,100.0,35.531,72.0,70.0,1000.0,200.0,0.108,206.625,72.688,71.438,-0.052,69.813,69.375,56.25,57.719,5.563,28.688,72.0,70.0,1000.0,200.0,0.032,201.625,77.438,77.313,0.006,70.875,69.25,56.5,58.375,0.0,42.969,72.0,70.0,1000.0,200.0,0.032,198.75,76.625,76.313,0.017,70.313,69.688,57.438,59.531,0.0,35.531,72.0,70.0,1000.0,200.0,0.033,199.25,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,0.002,1.567,0.0,5.369,0.527,0.119,-0.01,0.0,0.001,-0.0
8222007,718,1.0,1.0,1.0,1.0,100.0,18.44,40.0,40.0,40.0,1.0,1.0,520.059,121.816,0.022,11.703,0.0,80.0,55.0,1.4,813.125,825.949,791.667,154.383,55.255,71.74,70.288,71.568,52.226,1.368,1.604,0.182,62.403,30.0,91.939,53.048,0.0,75.259,1738.0,1888.0,1761.0,34.532,59.153,38.181,-10.82,57.656,98.938,67.313,66.75,55.688,56.75,100.0,36.688,72.0,70.0,1000.0,200.0,0.1,198.0,72.813,71.563,-0.052,69.938,69.688,56.344,57.719,1.688,28.953,72.0,70.0,1000.0,200.0,0.032,196.75,77.438,77.313,0.006,70.688,69.125,56.563,58.5,0.0,43.281,72.0,70.0,1000.0,200.0,0.031,195.75,76.688,76.313,0.017,70.25,69.688,57.563,59.594,0.0,35.313,72.0,70.0,1000.0,200.0,0.034,201.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,0.003,1.734,0.0,5.933,0.52,0.122,-0.01,0.0,0.001,-0.0
8222007,719,1.0,1.0,1.0,1.0,100.0,19.062,40.0,40.0,40.0,1.0,1.0,536.457,121.816,0.022,11.807,0.0,80.0,55.0,1.4,796.75,841.649,807.355,151.47,55.255,71.634,70.288,71.568,52.547,1.421,1.697,0.179,62.432,30.0,92.303,53.076,0.0,75.044,1739.0,1888.0,1759.0,34.972,59.362,38.545,-10.82,57.563,99.0,67.25,67.313,55.688,56.75,100.0,36.938,72.0,70.0,1000.0,200.0,0.1,197.5,72.688,71.563,-0.052,69.938,69.5,56.438,57.906,5.613,28.063,72.0,70.0,1000.0,200.0,0.034,206.0,77.438,77.313,0.006,70.688,69.25,56.688,58.5,0.0,43.688,72.0,70.0,1000.0,200.0,0.032,191.5,76.625,76.313,0.017,70.25,69.5,57.563,59.594,0.0,35.438,72.0,70.0,1000.0,200.0,0.033,200.125,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.003,1.73,0.0,5.86,0.536,0.122,-0.009,0.0,0.001,-0.0
8222007,720,1.0,1.0,1.0,1.0,100.0,19.97,40.0,40.0,40.0,1.0,1.0,538.799,122.987,0.012,11.852,0.0,80.0,55.0,1.4,806.625,855.963,813.625,154.262,55.471,71.634,70.393,71.568,52.761,1.429,1.647,0.182,62.373,30.0,92.444,53.216,0.0,75.151,1739.0,1889.0,1760.0,35.558,59.257,39.128,-10.82,57.656,98.938,67.5,67.063,55.906,56.969,100.0,37.031,72.0,70.0,1000.0,200.0,0.099,198.125,72.688,71.438,-0.052,69.938,69.5,56.563,58.031,1.724,28.984,72.0,70.0,1000.0,200.0,0.032,196.625,77.313,77.125,0.006,70.5,69.438,56.813,58.625,0.0,42.063,72.0,70.0,1000.0,200.0,0.035,204.625,76.625,76.313,0.017,70.25,69.5,57.625,59.594,0.0,35.313,72.0,70.0,1000.0,200.0,0.033,200.625,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.002,1.785,0.0,5.877,0.539,0.123,-0.01,0.0,0.001,-0.0
8222007,721,1.0,1.0,1.0,1.0,100.0,20.881,40.0,40.0,40.0,1.0,1.0,541.142,122.987,0.022,11.837,0.0,80.0,55.0,1.4,795.0,883.268,829.292,160.172,55.578,71.846,70.604,71.78,52.975,1.387,1.64,0.179,62.35,30.0,92.388,53.412,0.0,75.151,1737.0,1887.0,1759.0,36.291,59.362,39.711,-10.82,57.75,99.0,67.5,67.0,56.125,57.063,100.0,35.531,72.0,70.0,1000.0,200.0,0.108,206.375,72.688,71.563,-0.052,69.938,69.5,56.75,58.031,5.664,27.938,72.0,70.0,1000.0,200.0,0.034,206.875,77.438,77.125,0.006,70.563,69.563,57.094,58.625,0.0,42.406,72.0,70.0,1000.0,200.0,0.034,202.375,76.625,76.125,0.015,70.313,69.5,57.813,59.594,0.0,35.031,72.0,70.0,1000.0,200.0,0.034,201.75,75.5,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.003,1.755,0.0,5.622,0.541,0.123,-0.009,0.0,0.001,-0.0
8222007,722,1.0,1.0,1.0,1.0,100.0,22.161,40.0,40.0,40.0,1.0,1.0,531.772,120.644,0.012,11.837,0.0,80.0,55.0,1.4,799.875,835.934,804.218,143.016,56.009,71.634,70.288,71.568,53.189,1.406,1.607,0.182,62.325,30.0,92.331,53.468,0.0,75.259,1738.0,1888.0,1759.0,37.39,59.571,40.73,-10.82,57.719,99.0,67.5,67.25,56.344,57.156,100.0,36.625,72.0,70.0,1000.0,200.0,0.1,197.75,72.688,71.375,-0.052,69.813,69.688,56.875,58.125,5.688,29.203,72.0,70.0,1000.0,200.0,0.032,195.25,77.313,77.125,0.006,70.5,69.625,57.094,58.906,0.0,43.563,72.0,70.0,1000.0,200.0,0.031,191.5,76.5,76.313,0.017,70.5,69.688,57.813,59.688,0.0,35.531,72.0,70.0,1000.0,200.0,0.033,201.125,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.04,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.002,1.782,0.0,5.488,0.532,0.121,-0.01,0.0,0.0,-0.0
8222007,723,1.0,1.0,1.0,1.0,100.0,23.393,40.0,40.0,40.0,1.0,1.0,521.23,121.816,0.022,11.837,0.0,80.0,55.0,1.4,798.75,845.939,807.355,149.918,55.901,71.634,70.393,71.568,53.189,1.436,1.679,0.179,62.374,30.0,92.472,53.721,0.0,75.151,1737.0,1888.0,1759.0,38.122,59.466,41.386,-10.82,57.875,99.0,67.313,67.25,56.531,57.375,100.0,36.938,72.0,70.0,1000.0,200.0,0.099,197.25,72.688,71.438,-0.052,69.813,69.688,56.875,58.219,5.715,28.234,72.0,70.0,1000.0,200.0,0.035,201.875,77.313,77.125,0.006,70.563,69.625,57.188,58.906,0.0,42.094,72.0,70.0,1000.0,200.0,0.034,204.625,76.625,76.313,0.017,70.5,69.688,57.938,59.688,0.0,35.969,72.0,70.0,1000.0,200.0,0.032,198.5,75.5,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.003,1.81,0.0,5.362,0.521,0.122,-0.01,0.0,0.001,-0.0
8222007,724,1.0,1.0,1.0,1.0,100.0,24.477,40.0,40.0,40.0,1.0,1.0,528.258,121.816,0.012,11.852,0.0,80.0,55.0,1.4,793.875,840.219,821.461,147.457,56.332,71.74,70.288,71.674,53.51,1.383,1.643,0.182,62.338,30.0,92.64,53.917,0.0,75.366,1737.0,1887.0,1757.0,38.708,59.78,41.896,-10.82,57.875,99.0,67.5,67.313,56.531,57.469,100.0,37.063,72.0,70.0,1000.0,200.0,0.1,197.375,72.563,71.438,-0.052,69.813,69.5,57.031,58.344,5.762,29.141,72.0,70.0,1000.0,200.0,0.032,195.875,77.313,77.125,0.006,70.563,69.438,57.188,59.0,0.0,42.438,72.0,70.0,1000.0,200.0,0.033,202.0,76.625,76.125,0.017,70.313,69.5,57.938,59.813,0.0,36.344,72.0,70.0,1000.0,200.0,0.032,194.0,75.5,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,0.002,1.793,0.0,5.243,0.528,0.122,-0.009,0.0,0.001,-0.0
8222007,725,1.0,1.0,1.0,1.0,100.0,26.758,40.0,40.0,40.0,1.0,1.0,518.887,120.644,0.012,11.852,0.0,80.0,55.0,1.4,809.625,840.219,802.65,145.022,56.439,71.74,70.393,71.674,53.938,1.429,1.668,0.179,62.312,30.0,92.808,54.113,0.0,75.473,1737.0,1887.0,1759.0,39.221,59.884,42.479,-10.82,58.0,99.0,67.313,67.25,56.625,57.594,100.0,37.094,72.0,70.0,1000.0,200.0,0.1,198.375,72.563,71.375,-0.052,69.813,69.5,57.031,58.344,5.809,28.375,72.0,70.0,1000.0,200.0,0.034,200.75,77.313,77.0,0.006,70.875,69.438,57.375,59.0,0.0,42.938,72.0,70.0,1000.0,200.0,0.032,198.25,76.5,76.313,0.017,70.313,69.688,58.031,59.813,0.0,36.156,72.0,70.0,1000.0,200.0,0.032,195.75,75.438,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.002,1.869,0.0,5.357,0.519,0.121,-0.009,0.0,0.0,-0.0
8222007,726,1.0,1.0,1.0,1.0,100.0,28.48,40.0,40.0,40.0,1.0,1.0,515.373,121.816,0.022,11.866,0.0,80.0,55.0,1.4,813.375,817.407,808.923,152.868,56.439,71.634,70.288,71.568,53.831,1.36,1.658,0.179,62.344,30.0,92.668,54.337,0.0,75.366,1737.0,1888.0,1759.0,40.027,59.675,43.644,-10.82,58.313,99.125,67.313,67.313,56.719,57.688,100.0,35.594,72.0,70.0,1000.0,200.0,0.109,206.375,72.563,71.438,-0.052,69.813,69.688,57.156,58.531,5.832,29.141,72.0,70.0,1000.0,200.0,0.032,197.375,77.313,77.125,0.007,70.688,69.25,57.375,59.125,0.0,43.438,72.0,70.0,1000.0,200.0,0.031,194.5,76.5,76.125,0.017,70.5,69.688,58.125,59.875,0.0,36.063,72.0,70.0,1000.0,200.0,0.033,196.375,75.438,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.003,2.184,0.0,5.953,0.515,0.122,-0.009,0.0,0.001,-0.0
8222007,727,1.0,1.0,1.0,1.0,100.0,30.064,40.0,40.0,40.0,1.0,1.0,532.943,122.987,0.022,11.837,0.0,80.0,55.0,1.4,811.75,847.369,818.327,154.502,56.439,71.74,70.393,71.674,53.51,1.406,1.647,0.175,62.495,30.0,91.686,54.533,0.0,75.259,1737.0,1887.0,1757.0,40.833,58.735,44.809,-10.828,58.5,99.313,67.313,67.313,56.906,57.688,100.0,36.656,72.0,70.0,1000.0,200.0,0.1,197.875,72.563,71.375,-0.052,69.938,69.5,57.375,58.625,1.946,28.813,72.0,70.0,1000.0,200.0,0.033,197.625,77.25,77.0,0.007,70.688,69.438,57.469,59.219,0.0,42.156,72.0,70.0,1000.0,200.0,0.035,203.5,76.5,76.125,0.017,70.5,69.688,58.125,59.875,0.0,35.938,72.0,70.0,1000.0,200.0,0.033,197.5,75.438,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.003,2.629,0.0,6.527,0.533,0.123,-0.009,0.0,0.001,-0.0
8222007,728,1.0,1.0,1.0,1.0,100.0,31.354,40.0,40.0,40.0,1.0,1.0,522.401,121.816,0.012,11.747,0.0,80.0,55.0,1.4,794.875,848.801,810.49,148.875,56.332,71.634,70.393,71.568,53.082,1.44,1.654,0.179,62.558,30.0,90.733,54.646,0.0,75.366,1737.0,1887.0,1758.0,41.419,57.795,45.465,-10.828,58.594,99.313,67.25,67.313,56.719,57.688,100.0,36.875,72.0,70.0,1000.0,200.0,0.1,197.75,72.563,71.375,-0.052,69.938,69.688,57.375,58.625,1.96,28.172,72.0,70.0,1000.0,200.0,0.033,204.75,77.313,77.0,0.007,70.688,69.438,57.469,59.219,0.0,42.5,72.0,70.0,1000.0,200.0,0.033,201.125,76.5,76.125,0.017,70.313,69.688,58.125,59.875,0.0,36.0,72.0,70.0,1000.0,200.0,0.033,197.375,75.438,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.148,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,0.002,2.902,0.0,6.59,0.522,0.122,-0.009,0.0,0.001,-0.0
8222007,729,1.0,1.0,1.0,1.0,100.0,32.252,40.0,40.0,40.0,1.0,1.0,541.142,119.473,0.022,11.703,0.0,80.0,55.0,1.4,795.375,840.219,812.058,146.146,56.116,71.634,70.393,71.674,52.761,1.425,1.65,0.175,62.57,30.0,90.508,54.842,0.0,75.366,1736.0,1888.0,1758.0,42.005,56.854,46.047,-10.828,58.688,99.25,67.125,67.25,56.625,57.688,100.0,37.063,72.0,70.0,1000.0,200.0,0.1,197.25,72.438,71.25,-0.052,69.938,69.688,57.156,58.625,0.0,28.922,72.0,70.0,1000.0,200.0,0.032,197.125,77.25,77.0,0.007,70.563,69.563,57.375,59.125,0.0,43.125,72.0,70.0,1000.0,200.0,0.031,197.875,76.5,76.0,0.017,70.5,69.688,58.125,59.875,0.0,35.688,72.0,70.0,1000.0,200.0,0.035,200.0,75.438,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.146,0.003,3.186,0.0,6.558,0.541,0.119,-0.009,0.0,0.001,-0.0
8222007,730,1.0,1.0,1.0,1.0,100.0,33.729,40.0,40.0,40.0,1.0,1.0,523.573,121.816,0.012,11.732,0.0,80.0,55.0,1.4,804.0,850.232,819.894,149.588,56.009,71.634,70.393,71.568,52.44,1.353,1.719,0.179,62.541,30.0,90.116,54.898,0.0,75.366,1737.0,1888.0,1758.0,42.665,56.436,46.849,-10.82,58.938,99.25,67.25,67.25,56.531,57.594,100.0,35.469,72.0,70.0,1000.0,200.0,0.109,207.5,72.438,71.375,-0.052,69.938,69.688,57.031,58.625,0.0,29.297,72.0,70.0,1000.0,200.0,0.032,195.625,77.25,77.0,0.007,70.688,69.625,57.375,59.219,0.0,43.125,72.0,70.0,1000.0,200.0,0.031,196.75,76.5,76.0,0.017,70.563,69.5,58.125,60.094,0.0,35.094,72.0,70.0,1000.0,200.0,0.036,204.25,75.438,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,0.001,-0.146,-0.222,-0.072,0.002,3.564,0.0,6.803,0.524,0.122,-0.008,0.0,0.001,-0.0
8222007,731,1.0,1.0,1.0,1.0,100.0,33.822,40.0,40.0,40.0,1.0,1.0,534.114,117.13,0.012,11.703,0.0,80.0,55.0,1.4,807.375,873.192,821.461,152.768,55.794,71.74,70.393,71.568,52.333,1.387,1.658,0.179,62.473,30.0,89.919,54.954,0.0,75.473,1736.0,1887.0,1757.0,37.097,56.123,43.134,-10.82,58.969,99.313,67.125,67.313,56.344,57.469,100.0,36.719,72.0,70.0,1000.0,200.0,0.1,198.125,72.438,71.25,-0.052,69.938,69.688,56.938,58.625,1.995,28.625,72.0,70.0,1000.0,200.0,0.033,199.5,77.125,77.0,0.007,70.688,69.438,57.281,59.125,0.0,42.813,72.0,70.0,1000.0,200.0,0.034,196.75,76.5,76.0,0.017,70.563,69.688,58.125,60.094,0.0,35.125,72.0,70.0,1000.0,200.0,0.035,206.0,75.313,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.002,3.713,0.0,9.809,0.534,0.117,-0.009,0.0,0.001,-0.0
8222007,732,1.0,1.0,1.0,1.0,100.0,33.973,40.0,40.0,40.0,1.0,1.0,532.943,122.987,0.012,11.703,0.0,80.0,55.0,1.4,794.5,864.57,827.726,147.711,55.471,71.74,70.393,71.568,51.369,1.394,1.708,0.179,62.421,30.0,86.918,54.87,0.0,75.473,1736.0,1887.0,1757.0,36.804,55.496,42.916,-10.82,58.906,99.688,67.125,67.25,56.0,57.375,100.0,36.906,72.0,70.0,1000.0,200.0,0.1,198.0,72.438,71.25,-0.052,69.813,69.688,56.875,58.531,2.014,28.703,72.0,70.0,1000.0,200.0,0.032,201.625,77.25,77.0,0.007,70.688,69.25,57.094,59.125,0.0,41.938,72.0,70.0,1000.0,200.0,0.035,205.5,76.375,76.0,0.021,70.75,69.688,58.125,59.875,0.0,35.594,72.0,70.0,1000.0,200.0,0.034,202.125,75.438,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.002,3.827,0.0,9.931,0.533,0.123,-0.009,0.0,0.001,-0.0
8222007,733,1.0,1.0,1.0,1.0,100.0,32.761,40.0,40.0,40.0,1.0,1.0,548.17,120.644,0.012,11.732,0.0,80.0,55.0,1.4,792.375,878.948,833.989,147.077,54.825,71.634,70.499,71.568,50.406,1.433,1.676,0.175,62.426,30.0,85.909,54.702,0.0,75.473,1736.0,1888.0,1758.0,37.243,53.825,42.624,-10.82,58.813,99.438,67.125,67.25,55.5,57.063,100.0,37.031,72.0,70.0,1000.0,200.0,0.1,198.125,72.313,71.125,-0.052,69.813,69.813,56.438,58.344,5.965,28.938,72.0,70.0,1000.0,200.0,0.033,197.0,77.25,77.0,0.007,70.688,69.563,56.813,59.0,0.0,42.188,72.0,70.0,1000.0,200.0,0.034,204.125,76.5,76.0,0.017,70.5,69.875,57.938,59.813,0.0,35.75,72.0,70.0,1000.0,200.0,0.033,200.75,75.313,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.002,3.807,0.0,8.764,0.548,0.121,-0.009,0.0,0.001,-0.0
8222007,734,1.0,1.0,1.0,1.0,100.0,31.402,40.0,40.0,40.0,1.0,1.0,549.341,120.644,0.022,11.703,0.0,80.0,55.0,1.4,810.25,883.268,830.858,155.449,54.287,71.952,70.604,71.78,49.871,1.413,1.683,0.175,62.451,30.0,86.638,54.449,0.0,75.473,1735.0,1887.0,1757.0,37.463,53.407,42.624,-10.82,59.031,99.125,67.125,66.875,55.188,56.75,100.0,35.469,72.0,70.0,1000.0,200.0,0.11,207.375,72.313,71.25,-0.052,69.813,69.688,56.25,58.125,8.883,27.844,72.0,70.0,1000.0,200.0,0.037,204.5,77.125,77.0,0.007,70.563,69.625,56.688,58.906,0.0,42.406,72.0,70.0,1000.0,200.0,0.034,202.375,76.375,76.0,0.017,70.563,69.813,57.625,59.813,0.0,36.5,72.0,70.0,1000.0,200.0,0.031,193.25,75.313,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.003,3.788,0.0,8.384,0.549,0.121,-0.008,0.0,0.001,-0.0
8222007,735,1.0,1.0,1.0,1.0,100.0,29.875,40.0,40.0,40.0,1.0,1.0,531.772,122.987,0.022,11.717,0.0,80.0,55.0,1.4,792.5,848.801,802.65,145.142,54.071,71.74,70.393,71.568,49.764,1.406,1.665,0.179,62.452,30.0,87.255,54.253,0.0,75.581,1737.0,1887.0,1758.0,36.364,53.72,42.114,-10.82,58.656,99.188,67.063,66.875,54.906,56.438,100.0,36.594,72.0,70.0,1000.0,200.0,0.101,198.625,72.188,71.125,-0.052,69.813,69.5,56.125,57.906,8.945,28.969,72.0,70.0,1000.0,200.0,0.032,197.0,77.125,77.0,0.007,70.563,69.438,56.281,58.781,0.0,42.594,72.0,70.0,1000.0,200.0,0.033,201.25,76.375,76.0,0.017,70.563,69.688,57.563,59.688,0.0,36.313,72.0,70.0,1000.0,200.0,0.032,194.75,75.313,75.125,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,0.001,0.003,3.882,0.0,9.355,0.532,0.123,-0.008,0.0,0.001,-0.0
8222007,736,1.0,1.0,1.0,1.0,100.0,28.359,40.0,40.0,40.0,1.0,1.0,537.628,120.644,0.012,11.658,0.0,80.0,55.0,1.4,805.875,880.387,846.51,156.947,53.856,71.74,70.288,71.568,49.549,1.398,1.719,0.175,62.378,30.0,86.947,54.141,0.0,75.473,1736.0,1887.0,1756.0,35.265,53.407,41.24,-10.82,58.656,99.188,67.063,67.0,54.688,56.344,100.0,36.875,72.0,70.0,1000.0,200.0,0.1,197.875,72.188,71.25,-0.052,69.75,69.5,55.844,57.719,9.016,27.469,72.0,70.0,1000.0,200.0,0.036,208.25,77.125,76.938,0.007,70.375,69.563,56.188,58.625,0.0,42.531,72.0,70.0,1000.0,200.0,0.033,201.125,76.375,75.938,0.017,70.5,69.813,57.438,59.594,0.0,35.844,72.0,70.0,1000.0,200.0,0.033,198.25,75.313,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.002,3.84,0.0,9.676,0.538,0.121,-0.007,0.0,0.001,-0.0
8222007,737,1.0,1.0,1.0,1.0,100.0,26.567,40.0,40.0,40.0,1.0,1.0,523.573,120.644,0.012,11.807,0.0,80.0,55.0,1.4,797.75,860.265,818.327,148.089,53.641,71.74,70.288,71.674,49.121,1.421,1.643,0.179,62.317,30.0,86.526,53.777,0.0,75.581,1737.0,1886.0,1756.0,34.752,53.093,40.585,-10.82,58.438,99.188,66.938,67.0,54.5,56.125,100.0,35.906,72.0,70.0,1000.0,200.0,0.107,205.25,72.188,71.125,-0.052,69.75,69.5,55.75,57.625,9.094,29.297,72.0,70.0,1000.0,200.0,0.032,194.875,77.125,76.938,0.007,70.375,69.563,56.094,58.375,0.0,43.031,72.0,70.0,1000.0,200.0,0.032,198.0,76.375,75.938,0.017,70.563,69.813,57.344,59.594,0.0,35.438,72.0,70.0,1000.0,200.0,0.035,201.375,75.125,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.146,0.002,3.755,0.0,9.568,0.524,0.121,-0.008,0.0,0.001,0.0
8222007,738,1.0,1.0,1.0,1.0,100.0,24.227,40.0,40.0,40.0,1.0,1.0,524.744,120.644,0.012,11.732,0.0,80.0,55.0,1.4,810.25,851.664,830.858,155.461,53.318,71.634,70.183,71.463,48.907,1.421,1.683,0.179,62.414,30.0,87.311,53.524,0.0,75.688,1736.0,1886.0,1756.0,34.606,52.78,39.711,-10.82,58.25,99.0,67.125,66.25,54.219,55.875,100.0,36.188,72.0,70.0,1000.0,200.0,0.103,200.625,72.188,71.125,-0.052,69.75,69.5,55.531,57.5,12.828,28.672,72.0,70.0,1000.0,200.0,0.033,198.25,77.125,76.938,0.007,70.375,69.563,55.875,58.313,0.0,43.313,72.0,70.0,1000.0,200.0,0.032,193.625,76.375,75.938,0.017,70.5,69.688,57.219,59.531,0.0,35.094,72.0,70.0,1000.0,200.0,0.035,205.0,75.125,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.002,3.295,0.0,8.321,0.525,0.121,-0.008,0.0,0.001,0.0
8222007,739,1.0,1.0,1.0,1.0,100.0,22.141,40.0,40.0,40.0,1.0,1.0,541.142,121.816,0.012,11.822,0.0,80.0,55.0,1.4,799.0,861.699,813.625,153.179,53.318,71.634,70.183,71.568,49.121,1.406,1.708,0.179,62.386,30.0,88.601,53.552,0.0,75.581,1736.0,1887.0,1756.0,34.386,53.407,38.91,-10.82,58.063,98.813,66.938,66.125,54.219,55.75,100.0,36.563,72.0,70.0,1000.0,200.0,0.101,198.5,72.188,71.125,-0.052,69.625,69.375,55.344,57.406,12.938,29.25,72.0,70.0,1000.0,200.0,0.032,195.75,76.938,76.938,0.007,70.375,69.438,55.656,58.188,0.0,43.031,72.0,70.0,1000.0,200.0,0.033,196.25,76.375,75.938,0.017,70.313,69.688,57.063,59.531,0.0,35.156,72.0,70.0,1000.0,200.0,0.034,204.875,75.125,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.002,2.812,0.0,7.431,0.541,0.122,-0.008,0.0,0.001,0.0
8222007,740,1.0,1.0,1.0,1.0,100.0,20.831,40.0,40.0,40.0,1.0,1.0,548.17,120.644,0.022,11.717,0.0,80.0,55.0,1.4,808.875,863.135,826.16,154.095,53.426,71.528,70.183,71.463,49.764,1.417,1.686,0.179,62.402,30.0,90.312,53.412,0.0,75.688,1736.0,1886.0,1755.0,33.727,54.242,38.181,-10.828,58.031,98.75,66.938,66.25,54.5,55.75,100.0,36.906,72.0,70.0,1000.0,200.0,0.1,197.375,72.188,71.25,-0.052,69.625,69.688,55.531,57.313,13.055,28.5,72.0,70.0,1000.0,200.0,0.034,200.375,77.125,76.938,0.007,70.375,69.438,55.875,58.188,0.0,42.594,72.0,70.0,1000.0,200.0,0.034,199.125,76.188,75.938,0.017,70.313,69.5,57.063,59.188,0.0,35.406,72.0,70.0,1000.0,200.0,0.034,203.25,75.125,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.003,2.544,0.0,7.253,0.548,0.121,-0.007,0.0,0.001,-0.0
8222007,741,1.0,1.0,1.0,1.0,100.0,20.011,40.0,40.0,40.0,1.0,1.0,521.23,120.644,0.012,11.822,0.0,80.0,55.0,1.4,792.875,855.963,812.058,150.296,54.071,71.422,70.078,71.463,50.513,1.425,1.654,0.175,62.374,30.0,91.21,53.076,0.0,75.796,1736.0,1886.0,1756.0,33.214,55.496,37.453,-10.82,57.688,98.75,66.938,67.0,54.688,55.875,100.0,37.094,72.0,70.0,1000.0,200.0,0.1,197.125,72.188,71.125,-0.052,69.625,69.5,55.531,57.313,13.164,29.125,72.0,70.0,1000.0,200.0,0.032,197.875,76.938,76.938,0.007,70.5,69.25,56.094,58.188,0.0,42.0,72.0,70.0,1000.0,200.0,0.035,205.0,76.188,75.938,0.017,70.5,69.5,57.219,59.188,0.0,35.781,72.0,70.0,1000.0,200.0,0.033,200.5,75.125,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.002,2.249,0.0,6.965,0.521,0.121,-0.008,0.0,0.001,-0.0
8222007,742,1.0,1.0,1.0,1.0,100.0,19.603,40.0,40.0,40.0,1.0,1.0,528.258,122.987,0.022,11.822,0.0,80.0,55.0,1.4,808.125,851.664,827.726,153.044,54.179,71.634,70.183,71.568,50.941,1.394,1.694,0.175,62.401,30.0,91.714,52.964,0.0,75.688,1736.0,1885.0,1756.0,32.701,56.541,37.016,-10.828,57.625,98.813,66.938,66.875,54.781,55.938,100.0,35.625,72.0,70.0,1000.0,200.0,0.108,206.5,72.063,70.938,-0.052,69.625,69.375,55.75,57.313,13.281,28.734,72.0,70.0,1000.0,200.0,0.033,198.5,76.938,76.938,0.007,70.563,69.125,56.094,58.188,0.0,42.281,72.0,70.0,1000.0,200.0,0.034,203.625,76.188,75.938,0.017,70.5,69.688,57.063,59.188,0.0,36.344,72.0,70.0,1000.0,200.0,0.032,194.0,75.125,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.003,2.14,0.0,7.091,0.528,0.123,-0.009,0.0,0.001,0.0
8222007,743,1.0,1.0,1.0,1.0,100.0,19.451,40.0,40.0,40.0,1.0,1.0,528.258,120.644,0.012,11.792,0.0,80.0,55.0,1.4,794.625,838.791,807.355,146.426,54.287,71.528,70.183,71.463,51.369,1.398,1.654,0.179,62.387,30.0,91.602,53.076,0.0,75.796,1736.0,1886.0,1756.0,32.261,57.168,36.579,-10.828,57.563,98.938,66.688,66.875,55.094,56.25,100.0,36.625,72.0,70.0,1000.0,200.0,0.101,198.375,72.063,71.125,-0.052,69.625,69.375,55.844,57.406,21.094,28.594,72.0,70.0,1000.0,200.0,0.032,201.75,76.938,76.938,0.007,70.5,69.0,56.094,58.188,0.0,42.563,72.0,70.0,1000.0,200.0,0.033,201.875,76.188,75.938,0.017,70.563,69.688,57.219,59.188,0.0,36.031,72.0,70.0,1000.0,200.0,0.033,197.0,75.125,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,0.002,2.044,0.0,7.079,0.528,0.121,-0.007,0.0,0.001,-0.0
8222007,744,1.0,1.0,1.0,1.0,100.0,18.877,40.0,40.0,40.0,1.0,1.0,529.429,119.473,0.012,11.762,0.0,80.0,55.0,1.4,794.625,850.232,816.76,150.495,54.502,71.634,70.183,71.463,51.476,1.433,1.643,0.182,62.378,30.0,91.63,53.216,0.0,75.796,1735.0,1885.0,1755.0,31.675,57.272,36.142,-10.82,57.625,99.0,66.625,66.75,55.094,56.125,100.0,36.938,72.0,70.0,1000.0,200.0,0.1,197.625,72.063,70.938,-0.052,69.625,69.375,55.938,57.406,13.555,28.797,72.0,70.0,1000.0,200.0,0.033,197.375,76.938,76.938,0.007,70.5,69.125,56.188,58.188,0.0,43.313,72.0,70.0,1000.0,200.0,0.032,193.375,76.125,75.813,0.017,70.25,69.688,57.219,59.188,0.0,35.156,72.0,70.0,1000.0,200.0,0.035,204.75,75.125,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.002,2.053,0.0,7.306,0.529,0.119,-0.009,0.0,0.001,-0.0
8222007,745,1.0,1.0,1.0,1.0,100.0,18.852,40.0,40.0,40.0,1.0,1.0,541.142,121.816,0.012,11.792,0.0,80.0,55.0,1.4,791.875,864.57,824.594,151.385,54.61,71.528,70.183,71.463,51.369,1.41,1.697,0.175,62.471,30.0,91.21,53.244,0.0,75.796,1735.0,1886.0,1755.0,30.796,57.481,35.195,-10.82,57.719,99.0,66.625,66.75,55.188,56.25,100.0,36.313,72.0,70.0,1000.0,200.0,0.104,203.125,72.063,70.875,-0.052,69.625,69.375,55.938,57.5,13.68,29.266,72.0,70.0,1000.0,200.0,0.032,195.75,76.938,76.938,0.007,70.375,69.438,56.188,58.313,0.0,41.938,72.0,70.0,1000.0,200.0,0.035,204.875,76.125,75.813,0.017,70.5,69.5,57.219,59.188,0.0,35.313,72.0,70.0,1000.0,200.0,0.034,203.875,75.0,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.002,1.944,0.0,7.215,0.541,0.122,-0.009,0.0,0.001,0.0
8222007,746,1.0,1.0,1.0,1.0,100.0,18.464,40.0,40.0,40.0,1.0,1.0,534.114,120.644,0.012,11.852,0.0,80.0,55.0,1.4,805.75,841.649,816.76,145.874,54.717,71.422,70.183,71.463,51.583,1.383,1.665,0.179,62.407,30.0,91.378,53.272,0.0,75.796,1735.0,1885.0,1755.0,30.356,57.795,34.831,-10.82,57.625,99.125,66.625,66.688,55.281,56.344,100.0,36.094,72.0,70.0,1000.0,200.0,0.105,201.5,72.063,70.938,-0.052,69.438,69.375,56.25,57.5,13.82,28.609,72.0,70.0,1000.0,200.0,0.034,199.125,76.875,76.813,0.007,70.375,69.438,56.5,58.313,0.0,42.125,72.0,70.0,1000.0,200.0,0.034,204.25,76.125,75.813,0.017,70.563,69.688,57.344,59.188,0.0,36.125,72.0,70.0,1000.0,200.0,0.032,198.0,75.125,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.002,1.933,0.0,7.378,0.534,0.121,-0.009,0.0,0.001,-0.0
8222007,747,1.0,1.0,1.0,1.0,100.0,18.393,40.0,40.0,40.0,1.0,1.0,520.059,118.302,0.012,11.732,0.0,80.0,55.0,1.4,798.75,845.939,818.327,147.272,54.717,71.528,70.078,71.463,51.476,1.387,1.665,0.175,62.367,30.0,90.901,53.356,0.0,75.903,1735.0,1885.0,1755.0,31.016,58.317,34.904,-10.82,57.656,99.125,66.938,66.375,55.281,56.344,100.0,36.781,72.0,70.0,1000.0,200.0,0.1,197.25,71.938,70.938,-0.052,69.625,69.313,56.125,57.5,13.945,29.219,72.0,70.0,1000.0,200.0,0.032,196.0,76.875,76.813,0.007,70.25,69.563,56.281,58.313,0.0,42.344,72.0,70.0,1000.0,200.0,0.034,202.5,76.125,75.813,0.017,70.563,69.5,57.344,59.188,0.0,36.531,72.0,70.0,1000.0,200.0,0.032,193.125,75.0,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.002,1.671,0.0,6.344,0.52,0.118,-0.008,0.0,0.001,-0.0
8222007,748,1.0,1.0,1.0,1.0,100.0,18.11,40.0,40.0,40.0,1.0,1.0,537.628,122.987,0.012,11.837,0.0,80.0,55.0,1.4,798.875,873.192,844.945,150.569,54.825,71.528,70.078,71.463,51.476,1.375,1.65,0.175,62.448,30.0,90.789,53.524,0.0,75.903,1734.0,1885.0,1755.0,31.968,58.003,35.923,-10.82,57.75,99.0,66.688,66.375,55.281,56.344,100.0,36.594,72.0,70.0,1000.0,200.0,0.101,200.625,71.938,70.875,-0.052,69.625,69.313,56.125,57.625,21.766,28.234,72.0,70.0,1000.0,200.0,0.035,202.375,76.875,76.813,0.007,70.25,69.438,56.281,58.375,0.0,42.5,72.0,70.0,1000.0,200.0,0.034,201.25,76.125,75.813,0.017,70.313,69.5,57.344,59.188,0.0,35.5,72.0,70.0,1000.0,200.0,0.035,200.125,75.0,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.146,0.002,1.798,0.0,6.509,0.538,0.123,-0.008,0.0,0.001,-0.0
8222007,749,1.0,1.0,1.0,1.0,100.0,18.114,40.0,40.0,40.0,1.0,1.0,542.313,120.644,0.022,11.837,0.0,80.0,55.0,1.4,799.0,834.507,807.355,146.619,54.825,71.528,70.078,71.463,51.69,1.406,1.672,0.179,62.321,30.0,91.378,53.637,0.0,76.011,1735.0,1886.0,1755.0,31.748,58.526,35.632,-10.82,57.813,99.0,67.125,66.438,55.281,56.438,100.0,36.188,72.0,70.0,1000.0,200.0,0.104,200.75,71.938,70.875,-0.052,69.625,69.375,56.125,57.625,14.227,29.234,72.0,70.0,1000.0,200.0,0.032,195.875,76.875,76.813,0.007,70.25,69.125,56.281,58.375,0.0,42.938,72.0,70.0,1000.0,200.0,0.032,198.375,76.125,75.813,0.017,70.313,69.688,57.344,59.313,0.0,35.031,72.0,70.0,1000.0,200.0,0.035,204.5,75.0,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.003,1.717,0.0,6.393,0.542,0.121,-0.008,0.0,0.001,-0.0
8222007,750,1.0,1.0,1.0,1.0,100.0,18.207,40.0,40.0,40.0,1.0,1.0,539.971,121.816,0.012,11.852,0.0,80.0,55.0,1.4,798.25,853.097,823.027,152.228,55.04,71.528,70.078,71.251,52.012,1.349,1.661,0.179,62.449,30.0,91.883,53.665,0.0,76.011,1734.0,1885.0,1754.0,34.166,58.63,37.453,-10.82,57.844,99.0,67.125,66.438,55.5,56.438,100.0,36.938,72.0,70.0,1000.0,200.0,0.099,196.625,71.938,70.875,-0.052,69.625,69.375,56.25,57.625,14.344,28.625,72.0,70.0,1000.0,200.0,0.033,199.25,76.875,76.813,0.007,70.375,69.438,56.5,58.375,0.0,42.219,72.0,70.0,1000.0,200.0,0.035,201.625,76.0,75.75,0.017,70.313,69.5,57.344,59.188,0.0,35.063,72.0,70.0,1000.0,200.0,0.034,205.0,75.0,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.002,1.592,0.0,5.413,0.54,0.122,-0.008,0.0,0.001,-0.0
8222007,751,1.0,1.0,1.0,1.0,100.0,18.457,40.0,40.0,40.0,1.0,1.0,536.457,122.987,0.012,11.837,0.0,80.0,55.0,1.4,789.125,861.699,826.16,149.14,55.148,71.528,70.078,71.463,52.119,1.353,1.672,0.179,62.382,30.0,91.771,53.749,0.0,75.796,1735.0,1885.0,1755.0,34.825,59.362,38.327,-10.82,57.969,99.0,67.25,66.25,55.688,56.563,100.0,37.094,72.0,70.0,1000.0,200.0,0.099,196.875,71.938,70.875,-0.052,69.625,69.375,56.25,57.719,10.805,28.984,72.0,70.0,1000.0,200.0,0.032,198.75,76.75,76.813,0.007,70.375,69.563,56.563,58.5,0.0,42.094,72.0,70.0,1000.0,200.0,0.035,204.125,76.0,75.75,0.017,70.5,69.5,57.438,59.188,0.0,35.625,72.0,70.0,1000.0,200.0,0.033,201.375,75.0,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,-0.072,0.002,1.689,0.0,5.759,0.536,0.123,-0.008,-0.0,0.001,-0.0
8222007,752,1.0,1.0,1.0,1.0,100.0,19.201,40.0,40.0,40.0,1.0,1.0,534.114,119.473,0.012,11.792,0.0,80.0,55.0,1.4,812.25,858.83,796.375,156.552,55.255,71.528,70.078,71.463,52.654,1.402,1.676,0.182,62.371,30.0,92.5,53.889,0.0,75.903,1734.0,1886.0,1754.0,35.412,59.257,38.91,-10.82,58.281,98.875,67.125,66.125,55.813,56.75,100.0,35.438,72.0,70.0,1000.0,200.0,0.11,205.875,71.938,70.875,-0.052,69.625,69.5,56.438,57.719,14.57,28.594,72.0,70.0,1000.0,200.0,0.033,198.375,76.75,76.688,0.007,70.25,69.563,56.688,58.5,0.0,42.406,72.0,70.0,1000.0,200.0,0.034,202.75,76.125,75.75,0.017,70.5,69.688,57.438,59.313,0.0,36.344,72.0,70.0,1000.0,200.0,0.031,195.75,75.0,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,-0.072,0.002,1.73,0.0,5.729,0.534,0.119,-0.008,0.0,0.001,-0.0
8222007,753,1.0,1.0,1.0,1.0,100.0,20.557,40.0,40.0,40.0,1.0,1.0,529.429,118.302,0.012,11.837,0.0,80.0,55.0,1.4,801.0,815.984,783.817,144.925,55.794,71.528,70.078,71.463,53.082,1.433,1.65,0.182,62.32,30.0,92.612,54.085,0.0,76.225,1734.0,1885.0,1754.0,35.778,59.466,39.274,-10.82,58.156,99.0,67.125,66.063,56.0,56.969,100.0,36.719,72.0,70.0,1000.0,200.0,0.101,197.875,71.813,70.875,-0.052,69.625,69.5,56.563,57.906,14.703,29.047,72.0,70.0,1000.0,200.0,0.032,197.25,76.75,76.688,0.007,70.25,69.25,56.906,58.5,0.0,43.156,72.0,70.0,1000.0,200.0,0.031,196.25,76.0,75.75,0.017,70.5,69.688,57.563,59.531,0.0,36.219,72.0,70.0,1000.0,200.0,0.032,194.875,74.938,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.002,1.747,0.0,5.747,0.529,0.118,-0.007,0.0,0.001,-0.0
8222007,754,1.0,1.0,1.0,1.0,100.0,21.749,40.0,40.0,40.0,1.0,1.0,541.142,121.816,0.022,11.777,0.0,80.0,55.0,1.4,796.625,884.709,812.058,162.18,55.686,71.74,70.288,71.674,53.082,1.36,1.665,0.179,62.467,30.0,92.556,54.169,0.0,76.011,1734.0,1885.0,1754.0,36.584,59.78,39.929,-10.82,58.688,98.938,67.25,66.375,56.125,56.969,100.0,36.344,72.0,70.0,1000.0,200.0,0.103,202.125,71.813,70.75,-0.052,69.438,69.375,56.75,58.031,14.836,27.484,72.0,70.0,1000.0,200.0,0.036,209.375,76.75,76.688,0.007,70.25,69.125,56.906,58.625,0.0,42.063,72.0,70.0,1000.0,200.0,0.034,204.0,75.938,75.75,0.017,70.5,69.688,57.625,59.531,0.0,35.844,72.0,70.0,1000.0,200.0,0.033,197.125,75.0,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.003,1.698,0.0,5.47,0.541,0.122,-0.008,0.0,0.0,-0.0
8222007,755,1.0,1.0,1.0,1.0,100.0,22.352,40.0,40.0,40.0,1.0,1.0,532.943,121.816,0.012,11.837,0.0,80.0,55.0,1.4,801.0,850.232,824.594,151.694,55.901,71.528,70.078,71.463,53.403,1.421,1.647,0.179,62.469,30.0,92.668,54.365,0.0,76.118,1734.0,1884.0,1754.0,37.683,59.78,40.949,-10.82,58.688,99.063,67.25,66.375,56.344,57.156,100.0,36.094,72.0,70.0,1000.0,200.0,0.104,200.875,71.813,70.875,-0.052,69.625,69.5,56.875,58.125,11.305,29.234,72.0,70.0,1000.0,200.0,0.032,195.625,76.75,76.688,0.007,70.25,69.25,57.094,58.781,0.0,42.125,72.0,70.0,1000.0,200.0,0.034,203.875,76.0,75.75,0.017,70.5,69.688,57.625,59.531,0.0,36.125,72.0,70.0,1000.0,200.0,0.033,195.875,74.938,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.002,1.75,0.0,5.366,0.533,0.122,-0.007,0.0,0.001,-0.0
8222007,756,1.0,1.0,1.0,1.0,100.0,24.348,40.0,40.0,40.0,1.0,1.0,535.286,121.816,0.012,11.852,0.0,80.0,55.0,1.4,788.625,866.006,808.923,155.476,55.901,71.634,69.973,71.463,53.403,1.417,1.625,0.175,62.452,30.0,92.64,54.533,0.0,76.011,1734.0,1884.0,1754.0,38.415,59.884,41.605,-10.828,58.719,98.938,67.25,66.25,56.438,57.375,100.0,36.813,72.0,70.0,1000.0,200.0,0.1,197.125,71.688,70.75,-0.052,69.625,69.375,56.938,58.219,22.75,28.156,72.0,70.0,1000.0,200.0,0.035,202.875,76.75,76.688,0.007,70.375,69.25,57.188,58.781,0.0,42.438,72.0,70.0,1000.0,200.0,0.034,202.125,76.0,75.75,0.017,70.563,69.688,57.813,59.594,0.0,35.844,72.0,70.0,1000.0,200.0,0.033,197.75,74.938,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,0.002,1.761,0.0,5.247,0.535,0.122,-0.007,0.0,0.001,-0.0
8222007,757,1.0,1.0,1.0,1.0,100.0,25.56,40.0,40.0,40.0,1.0,1.0,502.489,120.644,0.012,11.822,0.0,80.0,55.0,1.4,795.75,837.362,796.375,147.84,56.224,71.634,70.078,71.463,53.724,1.402,1.665,0.179,62.491,30.0,92.808,54.674,0.0,76.118,1733.0,1885.0,1752.0,38.928,59.78,42.114,-10.82,58.719,99.063,67.25,66.438,56.625,57.469,100.0,37.031,72.0,70.0,1000.0,200.0,0.099,197.0,71.688,70.75,-0.052,69.625,69.375,57.031,58.344,15.18,29.25,72.0,70.0,1000.0,200.0,0.032,195.5,76.688,76.688,0.007,70.375,69.25,57.375,58.906,0.0,43.281,72.0,70.0,1000.0,200.0,0.031,195.0,76.0,75.5,0.017,70.563,69.813,57.813,59.688,0.0,35.25,72.0,70.0,1000.0,200.0,0.035,203.25,74.938,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,-0.072,-0.072,-0.222,-0.072,0.002,1.806,0.0,5.226,0.502,0.121,-0.007,0.0,0.001,-0.0
8222007,758,1.0,1.0,1.0,1.0,100.0,27.439,40.0,40.0,40.0,1.0,1.0,545.827,122.987,0.022,11.926,0.0,80.0,55.0,1.4,803.5,814.562,815.193,153.464,56.439,71.634,70.078,71.568,54.045,1.44,1.618,0.175,62.41,30.0,92.977,54.87,0.0,76.118,1733.0,1885.0,1752.0,39.368,59.884,42.77,-10.82,58.969,99.0,67.25,66.125,56.906,57.594,100.0,37.219,72.0,70.0,1000.0,200.0,0.1,197.75,71.688,70.75,-0.052,69.625,69.313,57.156,58.344,15.289,28.641,72.0,70.0,1000.0,200.0,0.034,198.75,76.688,76.688,0.007,70.375,69.438,57.375,59.0,0.0,43.344,72.0,70.0,1000.0,200.0,0.032,193.375,75.938,75.75,0.021,70.875,69.813,57.938,59.688,0.0,34.969,72.0,70.0,1000.0,200.0,0.035,205.375,74.938,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.003,1.978,0.0,5.629,0.546,0.123,-0.007,0.0,0.001,-0.0
