DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8222007,759,1.0,1.0,1.0,1.0,100.0,29.063,40.0,40.0,40.0,1.0,1.0,536.457,119.473,0.012,11.837,0.0,80.0,55.0,1.4,806.75,877.508,821.461,154.859,56.547,71.634,70.078,71.568,53.724,1.421,1.69,0.179,62.321,30.0,92.388,55.206,0.0,76.225,1732.0,1884.0,1753.0,40.247,59.78,44.154,-10.82,59.063,99.25,67.313,66.125,56.906,57.594,100.0,35.563,72.0,70.0,1000.0,200.0,0.11,205.875,71.688,70.625,-0.052,69.625,69.375,57.375,58.531,15.398,29.266,72.0,70.0,1000.0,200.0,0.032,195.625,76.688,76.688,0.007,70.375,69.563,57.469,59.125,0.0,43.156,72.0,70.0,1000.0,200.0,0.033,194.375,75.938,75.75,0.021,70.938,69.875,58.031,59.688,0.0,34.938,72.0,70.0,1000.0,200.0,0.035,206.25,74.938,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.04,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,0.001,0.002,2.368,0.0,6.414,0.536,0.119,-0.008,0.0,0.001,-0.0
8222007,800,1.0,1.0,1.0,1.0,100.0,30.736,40.0,40.0,40.0,1.0,1.0,527.086,120.644,0.012,11.807,0.0,80.0,55.0,1.4,808.375,868.879,818.327,155.755,56.224,71.528,69.973,71.357,53.296,1.387,1.694,0.182,62.412,30.0,91.182,55.346,0.0,76.118,1732.0,1884.0,1754.0,40.98,58.317,45.173,-10.828,59.281,99.313,67.313,66.25,56.719,57.781,100.0,36.844,72.0,70.0,1000.0,200.0,0.1,197.0,71.563,70.75,-0.052,69.75,69.5,57.156,58.625,11.836,28.734,72.0,70.0,1000.0,200.0,0.033,198.625,76.688,76.5,0.007,70.25,69.438,57.656,59.125,0.0,42.063,72.0,70.0,1000.0,200.0,0.035,204.5,75.938,75.75,0.017,71.125,69.875,58.031,59.813,0.0,35.344,72.0,70.0,1000.0,200.0,0.035,202.125,74.938,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.676,0.031,0.015,6.202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.002,2.856,0.0,6.865,0.527,0.121,-0.006,0.0,0.0,-0.0
8222007,801,1.0,1.0,1.0,1.0,100.0,31.731,40.0,40.0,40.0,1.0,1.0,541.142,120.644,0.022,11.717,0.0,80.0,55.0,1.4,791.625,868.879,813.625,152.656,56.224,71.634,70.183,71.568,52.868,1.387,1.686,0.182,62.432,30.0,90.312,55.402,0.0,76.333,1733.0,1885.0,1753.0,41.566,57.377,45.61,-10.82,59.313,99.313,67.313,67.875,56.531,57.688,100.0,37.094,72.0,70.0,1000.0,200.0,0.099,197.375,71.563,70.75,-0.052,69.75,69.5,57.156,58.531,11.914,29.188,72.0,70.0,1000.0,200.0,0.032,196.75,76.563,76.688,0.007,70.375,69.563,57.469,59.125,0.0,42.094,72.0,70.0,1000.0,200.0,0.035,204.875,75.938,75.5,0.017,71.125,70.0,58.031,59.813,0.0,35.094,72.0,70.0,1000.0,200.0,0.035,205.5,74.813,74.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.739,12.809,11.866,12.485,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0,0.147,544.0,538.0,524.5,-0.072,543.5,533.0,0.149,0.003,2.997,0.0,6.569,0.541,0.121,-0.006,-0.0,0.001,0.0
8222007,802,1.0,1.0,1.0,1.0,100.0,32.56,40.0,40.0,40.0,1.0,1.0,515.373,120.644,0.022,11.658,0.0,80.0,55.0,1.4,807.125,900.587,837.12,157.834,56.224,71.634,70.709,71.568,52.654,1.326,1.658,0.175,62.364,30.0,90.256,55.066,0.0,76.548,1733.0,1885.0,1752.0,42.298,56.645,46.412,-10.82,59.438,99.313,67.625,70.563,56.531,57.594,100.0,35.656,72.0,70.0,1000.0,200.0,0.108,206.5,71.563,70.625,-0.052,69.938,69.813,57.031,58.531,5.195,28.234,72.0,70.0,1000.0,200.0,0.035,202.625,76.688,76.688,0.007,70.563,70.375,57.375,59.219,0.0,42.313,72.0,70.0,1000.0,200.0,0.034,203.625,75.813,75.5,0.017,71.188,70.563,58.031,59.813,0.0,35.5,72.0,70.0,1000.0,200.0,0.034,203.25,74.813,74.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.692,12.759,11.819,12.434,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,317.5,556.5,558.0,546.0,289.25,556.0,553.5,547.5,0.003,3.343,0.0,6.648,0.515,0.121,-0.007,0.0,0.001,0.0
8222007,803,1.0,1.0,1.0,1.0,100.0,33.419,40.0,40.0,40.0,1.0,1.0,537.628,121.816,0.012,11.613,0.0,80.0,55.0,1.4,788.125,838.791,805.787,142.949,55.901,71.74,71.235,71.568,52.44,1.379,1.679,0.179,62.377,30.0,90.34,54.197,0.0,76.333,1733.0,1883.0,1753.0,43.178,56.541,47.14,-10.82,59.313,99.25,67.75,72.375,56.438,57.469,99.0,36.406,72.0,70.0,1000.0,200.0,0.102,198.75,71.563,70.625,-0.052,70.188,70.5,56.938,58.344,0.0,29.25,72.0,70.0,1000.0,200.0,0.032,195.875,76.688,76.688,0.007,70.938,71.563,57.281,59.219,0.0,42.844,72.0,70.0,1000.0,200.0,0.032,199.25,75.938,75.5,0.017,71.375,71.563,58.031,59.688,0.0,36.375,72.0,70.0,1000.0,200.0,0.031,195.625,74.813,74.813,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.688,12.75,11.814,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,557.0,561.0,553.0,300.75,557.0,558.0,555.0,0.002,3.443,0.0,6.376,0.538,0.122,-0.007,0.0,0.001,0.0
8222007,804,1.0,1.0,1.0,1.0,100.0,34.12,40.0,40.0,40.0,1.0,1.0,513.031,121.816,0.012,11.673,0.0,80.0,55.0,1.4,788.0,825.949,804.218,139.678,55.794,71.952,71.865,71.674,52.44,1.41,1.582,0.182,62.451,30.0,90.536,53.3,0.0,76.44,1732.0,1884.0,1753.0,37.683,56.541,43.717,-10.82,59.281,99.188,67.938,73.625,56.438,57.469,93.063,36.938,72.0,70.0,1000.0,200.0,0.099,196.75,71.563,70.625,-0.052,70.438,71.125,57.031,58.531,0.0,28.734,72.0,70.0,1000.0,200.0,0.033,198.5,76.563,76.688,0.007,71.188,72.5,57.281,59.125,0.0,43.063,72.0,70.0,1000.0,200.0,0.032,198.0,75.938,75.5,0.017,71.813,72.75,58.031,59.813,0.0,36.219,72.0,70.0,1000.0,200.0,0.031,197.75,74.813,74.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.668,12.732,11.801,12.409,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,556.0,561.0,553.0,305.75,556.0,557.5,555.0,0.002,3.735,0.0,9.777,0.513,0.122,-0.007,-0.0,0.001,0.0
8222007,805,1.0,1.0,1.0,1.0,100.0,34.478,40.0,40.0,40.0,1.0,1.0,530.6,120.644,0.012,11.762,0.0,80.0,55.0,1.4,792.125,845.939,815.193,144.503,55.578,72.164,72.496,71.885,51.69,1.372,1.672,0.179,62.426,30.0,87.704,52.319,0.0,76.548,1731.0,1884.0,1752.0,37.463,55.705,43.425,-10.82,59.188,99.625,68.188,74.75,56.0,57.375,84.375,37.094,72.0,70.0,1000.0,200.0,0.099,197.0,71.563,70.625,-0.052,70.625,72.0,56.875,58.344,0.0,28.203,72.0,70.0,1000.0,200.0,0.034,204.625,76.563,76.5,0.007,71.5,73.0,57.188,59.125,0.0,43.313,72.0,70.0,1000.0,200.0,0.033,193.625,75.938,75.5,0.017,72.063,73.438,57.938,59.813,0.0,36.5,72.0,70.0,1000.0,200.0,0.031,195.0,74.813,74.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.672,12.734,11.79,12.412,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,555.0,559.5,552.0,307.25,555.0,556.0,554.0,0.002,3.844,0.0,9.734,0.531,0.121,-0.007,0.0,0.001,-0.0
8222007,806,1.0,1.0,1.0,1.0,100.0,33.952,40.0,40.0,40.0,1.0,1.0,529.429,121.816,0.012,11.703,0.0,80.0,55.0,1.4,813.625,871.754,827.726,152.77,55.04,72.589,73.232,72.308,50.941,1.44,1.658,0.179,62.567,30.0,87.115,51.254,0.0,76.44,1732.0,1884.0,1752.0,37.683,54.347,43.061,-10.82,59.0,99.313,68.438,75.25,55.688,57.063,77.5,35.625,72.0,70.0,1000.0,200.0,0.11,205.375,71.563,70.5,-0.052,70.813,72.563,56.75,58.344,0.0,28.984,72.0,70.0,1000.0,200.0,0.032,197.0,76.563,76.5,0.007,71.688,73.375,56.906,59.0,0.0,43.313,72.0,70.0,1000.0,200.0,0.032,193.75,75.938,75.438,0.017,72.5,74.125,57.813,59.813,0.0,37.438,72.0,70.0,1000.0,200.0,0.036,207.5,74.813,74.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.65,12.713,11.783,12.387,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,553.5,557.0,550.5,307.25,552.5,554.5,552.0,0.002,3.777,0.0,8.736,0.529,0.122,-0.008,0.0,0.001,-0.0
8222007,807,1.0,1.0,1.0,1.0,100.0,32.956,40.0,40.0,40.0,1.0,1.0,535.286,121.816,0.012,11.688,0.0,80.0,55.0,1.4,836.625,903.479,832.424,161.369,54.61,72.589,73.337,72.202,50.513,1.387,1.737,0.175,62.513,30.0,87.844,50.357,0.0,76.548,1731.0,1883.0,1752.0,37.903,54.138,43.207,-10.82,58.719,99.125,68.563,75.375,55.406,56.906,74.313,37.0,72.0,70.0,1000.0,200.0,0.099,196.875,71.563,70.625,-0.052,71.0,73.063,56.438,58.125,0.0,27.766,72.0,70.0,1000.0,200.0,0.037,205.625,76.563,76.5,0.007,71.875,73.938,56.688,58.906,0.0,43.313,72.0,70.0,1000.0,200.0,0.033,194.875,75.813,75.438,0.017,72.688,74.438,57.625,59.688,0.0,36.719,72.0,70.0,1000.0,200.0,0.044,231.25,74.688,74.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.663,12.724,11.784,12.402,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,552.0,555.5,549.5,307.0,550.5,553.0,550.5,0.002,3.818,0.0,8.604,0.535,0.122,-0.007,0.0,0.001,0.0
8222007,808,1.0,1.0,1.0,1.0,100.0,32.003,40.0,40.0,40.0,1.0,1.0,559.883,121.816,0.012,11.762,0.0,80.0,55.0,1.4,836.625,916.512,851.202,168.78,54.502,72.907,73.758,72.519,50.406,1.425,1.683,0.171,62.625,30.0,88.601,49.601,0.0,76.548,1731.0,1883.0,1752.0,37.023,54.347,42.77,-10.82,58.313,99.063,68.813,76.25,55.281,56.75,70.063,35.969,72.0,70.0,1000.0,200.0,0.106,204.875,71.5,70.625,-0.052,71.25,73.75,56.25,58.031,0.0,28.875,72.0,70.0,1000.0,200.0,0.031,199.25,76.563,76.5,0.007,72.188,74.313,56.5,58.781,0.0,42.594,72.0,70.0,1000.0,200.0,0.036,203.75,75.813,75.5,0.017,73.063,74.688,57.563,59.531,0.0,38.688,72.0,70.0,1000.0,200.0,0.05,244.375,74.813,74.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.652,12.719,11.775,12.394,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,550.5,554.0,548.0,306.5,548.5,551.0,548.5,0.002,3.902,0.0,9.385,0.56,0.122,-0.007,0.0,0.001,-0.0
8222007,809,1.0,1.0,1.0,1.0,100.0,31.232,40.0,40.0,40.0,1.0,1.0,564.568,121.816,0.022,11.717,0.0,80.0,55.0,1.4,848.0,916.512,852.766,169.175,54.287,73.119,73.968,72.73,50.513,1.436,1.611,0.179,62.704,30.0,89.106,48.676,0.0,76.548,1731.0,1883.0,1752.0,36.071,54.556,42.114,-10.82,57.938,99.125,68.938,75.375,55.188,56.438,62.875,36.219,72.0,70.0,1000.0,200.0,0.104,200.625,71.5,70.5,-0.052,71.438,74.063,56.125,57.906,0.0,28.922,72.0,70.0,1000.0,200.0,0.032,196.375,76.563,76.5,0.007,72.313,74.5,56.5,58.625,0.0,43.313,72.0,70.0,1000.0,200.0,0.036,207.375,75.813,75.438,0.017,73.188,74.875,57.438,59.531,0.0,39.688,72.0,70.0,1000.0,200.0,0.057,262.25,74.813,74.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.665,12.727,11.79,12.407,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,549.0,552.0,546.5,306.25,547.0,549.0,547.0,0.003,3.83,0.0,9.833,0.565,0.122,-0.008,0.0,0.001,-0.0
8222007,810,1.0,1.0,1.0,1.0,100.0,30.049,40.0,40.0,40.0,1.0,1.0,575.11,121.816,0.012,11.717,0.0,80.0,55.0,1.4,863.625,967.494,877.775,179.87,54.179,73.543,74.494,73.153,50.299,1.429,1.697,0.175,62.837,30.0,88.713,48.087,0.0,76.655,1731.0,1884.0,1752.0,35.631,54.347,41.677,-10.82,57.531,99.125,69.0,75.438,55.094,56.438,59.563,36.156,72.0,70.0,1000.0,200.0,0.104,202.375,71.5,70.5,-0.052,71.563,74.125,55.938,57.719,0.0,27.75,72.0,70.0,1000.0,200.0,0.036,205.375,76.375,76.375,0.007,72.375,74.625,56.281,58.5,0.0,43.906,72.0,70.0,1000.0,200.0,0.038,211.0,75.813,75.438,0.017,73.25,74.875,57.344,59.188,0.0,40.281,72.0,70.0,1000.0,200.0,0.065,279.0,74.688,74.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.659,12.729,11.79,12.409,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,547.5,550.5,545.0,306.5,545.5,547.5,545.5,0.002,3.785,0.0,9.839,0.575,0.122,-0.008,0.0,0.001,0.0
8222007,811,1.0,1.0,1.0,1.0,100.0,29.229,40.0,40.0,40.0,1.0,1.0,565.739,122.987,0.022,11.762,0.0,80.0,55.0,1.4,890.75,982.146,891.83,183.932,54.179,73.756,74.599,73.364,50.299,1.318,1.704,0.168,63.084,30.0,89.106,47.555,0.0,76.762,1730.0,1883.0,1751.0,35.485,54.242,41.532,-10.82,56.844,99.063,69.313,75.063,54.906,56.344,50.5,35.875,72.0,70.0,1000.0,200.0,0.104,202.625,71.375,70.5,-0.052,71.625,74.375,55.844,57.719,0.0,28.172,72.0,70.0,1000.0,200.0,0.034,203.875,76.375,76.375,0.007,72.5,74.813,56.188,58.375,0.0,44.0,72.0,70.0,1000.0,200.0,0.041,221.875,75.813,75.438,0.017,73.5,74.625,57.063,59.156,0.0,42.531,72.0,70.0,1000.0,200.0,0.074,296.25,74.688,74.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.652,12.726,11.789,12.404,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,546.0,548.5,544.0,306.25,544.0,545.5,543.5,0.003,3.792,0.0,9.879,0.566,0.123,-0.007,0.0,0.001,0.0
8222007,812,1.0,1.0,1.0,1.0,100.0,28.007,40.0,40.0,40.0,1.0,1.0,592.679,124.158,0.012,11.777,0.0,80.0,55.0,1.4,933.5,1010.089,915.237,192.081,54.071,73.756,74.599,73.364,50.192,1.413,1.632,0.171,63.282,30.0,89.415,47.134,0.0,76.762,1730.0,1882.0,1752.0,35.192,54.347,41.386,-10.82,56.531,98.938,69.313,74.688,54.906,56.25,50.719,36.75,72.0,70.0,1000.0,200.0,0.098,196.25,71.375,70.5,-0.052,71.75,74.688,55.844,57.625,0.0,29.172,72.0,70.0,1000.0,200.0,0.032,195.0,76.563,76.375,0.007,72.688,74.625,56.094,58.375,0.0,44.094,72.0,70.0,1000.0,200.0,0.045,233.0,75.563,75.438,0.017,73.688,74.125,57.063,58.906,0.0,42.563,72.0,70.0,1000.0,200.0,0.084,317.0,74.688,74.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.645,12.722,11.787,12.399,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,544.5,547.5,542.5,306.25,543.0,544.0,541.5,0.002,3.808,0.0,10.133,0.593,0.124,-0.007,0.0,0.0,0.0
8222007,813,1.0,1.0,1.0,1.0,100.0,27.011,40.0,40.0,40.0,1.0,1.0,614.934,120.644,0.022,11.762,0.0,80.0,55.0,1.4,938.5,1036.685,946.418,205.922,54.071,73.862,74.599,73.47,50.406,1.41,1.816,0.16,63.61,30.0,90.088,46.742,0.0,76.762,1730.0,1882.0,1751.0,34.606,54.347,40.949,-10.82,56.156,98.875,69.438,74.688,54.906,56.25,43.375,35.906,72.0,70.0,1000.0,200.0,0.105,203.625,71.375,70.5,-0.052,71.875,74.688,55.75,57.625,0.0,27.656,72.0,70.0,1000.0,200.0,0.037,206.25,76.375,76.375,0.007,72.688,74.5,56.094,58.188,0.0,44.125,72.0,70.0,1000.0,200.0,0.051,248.75,75.813,75.438,0.026,73.688,73.5,56.844,58.719,0.0,43.781,72.0,70.0,1000.0,200.0,0.095,337.0,74.688,74.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.652,12.73,11.792,12.412,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,543.5,545.5,541.0,306.25,541.0,543.0,539.5,0.003,3.779,0.0,10.365,0.615,0.121,-0.007,0.0,0.001,-0.0
8222007,814,1.0,1.0,1.0,1.0,100.0,26.005,40.0,40.0,40.0,1.0,1.0,621.962,125.329,0.022,11.822,0.0,80.0,55.0,1.4,992.125,1048.545,960.441,206.833,54.071,73.968,74.599,73.575,50.62,1.41,1.823,0.16,63.688,30.0,90.396,46.518,0.0,76.977,1730.0,1884.0,1750.0,34.166,54.765,40.512,-10.828,55.625,99.063,69.625,73.563,54.906,56.125,39.75,36.813,72.0,70.0,1000.0,200.0,0.098,196.5,71.188,70.5,-0.052,71.875,74.813,55.75,57.5,0.0,27.875,72.0,70.0,1000.0,200.0,0.034,205.75,76.375,76.375,0.007,72.688,74.625,56.094,58.0,0.0,45.344,72.0,70.0,1000.0,200.0,0.051,246.75,75.563,75.438,0.017,73.875,73.25,56.781,58.625,0.0,44.531,72.0,70.0,1000.0,200.0,0.108,360.75,74.688,74.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.651,12.73,11.79,12.409,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,542.5,544.5,540.0,306.0,539.5,541.5,538.0,0.003,3.642,0.0,10.425,0.622,0.125,-0.005,0.0,0.0,-0.0
8222007,815,1.0,1.0,1.0,1.0,100.0,25.312,40.0,40.0,40.0,1.0,1.0,616.105,127.672,0.012,11.717,0.0,80.0,55.0,1.4,1010.5,1096.217,961.999,219.332,54.071,74.18,74.599,73.787,50.727,1.391,1.838,0.164,63.623,30.0,90.845,46.489,0.0,76.87,1730.0,1882.0,1751.0,34.02,54.765,40.221,-10.82,55.656,98.938,69.938,74.25,54.906,56.344,29.656,35.875,72.0,70.0,1000.0,200.0,0.105,204.125,71.375,70.5,-0.052,72.0,74.938,55.75,57.5,0.0,29.125,72.0,70.0,1000.0,200.0,0.032,195.375,76.375,76.375,0.007,72.813,74.438,55.969,57.906,0.0,45.688,72.0,70.0,1000.0,200.0,0.054,252.375,75.563,75.438,0.017,73.875,73.063,56.781,58.438,0.0,45.156,72.0,70.0,1000.0,200.0,0.12,376.5,74.688,74.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.635,12.709,11.775,12.391,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,541.0,542.5,539.0,305.5,539.0,540.5,536.0,0.002,3.502,0.0,10.096,0.616,0.128,-0.007,0.0,0.0,0.0
8222007,816,1.0,1.0,1.0,1.0,100.0,24.738,40.0,40.0,40.0,1.0,1.0,651.245,124.158,0.012,11.717,0.0,80.0,55.0,1.4,1022.875,1120.192,986.917,227.117,54.179,74.18,74.704,73.892,51.048,1.421,1.827,0.16,63.586,30.0,91.799,46.293,0.0,76.87,1729.0,1883.0,1750.0,33.8,55.287,39.929,-10.82,55.531,98.813,70.063,75.25,55.094,56.25,26.813,35.906,72.0,70.0,1000.0,200.0,0.105,201.25,71.188,70.375,-0.052,72.0,75.0,55.75,57.5,0.0,28.094,72.0,70.0,1000.0,200.0,0.036,202.375,76.375,76.375,0.007,72.813,74.25,55.969,58.0,0.0,46.063,72.0,70.0,1000.0,200.0,0.057,266.25,75.563,75.375,0.017,73.875,72.938,56.781,58.438,0.0,46.719,72.0,70.0,1000.0,200.0,0.129,393.0,74.688,74.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.643,12.716,11.78,12.394,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,539.5,541.5,537.5,305.75,537.0,539.5,534.5,0.002,3.342,0.0,9.98,0.651,0.124,-0.006,0.0,0.0,-0.0
8222007,817,1.0,1.0,1.0,1.0,100.0,25.312,40.0,40.0,40.0,1.0,1.0,657.101,125.329,0.012,11.792,0.0,80.0,55.0,1.4,1058.0,1154.817,996.259,232.46,54.502,74.392,74.809,73.998,51.583,1.41,1.863,0.153,63.665,30.0,92.303,46.181,0.0,77.085,1730.0,1883.0,1751.0,33.653,55.81,39.638,-10.828,55.0,98.75,70.125,75.063,55.188,56.344,24.063,37.031,72.0,70.0,1000.0,200.0,0.098,195.0,71.375,70.5,-0.052,72.0,75.25,55.844,57.5,0.0,27.75,72.0,70.0,1000.0,200.0,0.036,208.375,76.375,76.25,0.007,72.813,74.0,56.188,57.906,0.0,45.094,72.0,70.0,1000.0,200.0,0.065,280.0,75.813,75.438,0.017,73.875,72.438,56.656,58.344,0.0,48.156,72.0,70.0,1000.0,200.0,0.137,403.5,74.688,74.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.645,12.729,11.789,12.406,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,539.0,540.0,536.5,305.25,535.5,538.0,533.0,0.002,3.185,0.0,9.808,0.657,0.125,-0.007,0.0,0.001,-0.0
8222007,818,1.0,1.0,1.0,1.0,100.0,25.199,40.0,40.0,40.0,1.0,1.0,659.444,126.501,0.012,11.837,0.0,80.0,55.0,1.4,1076.5,1162.369,1016.496,236.801,54.825,74.498,74.704,74.209,51.905,1.356,1.841,0.149,63.751,30.0,92.472,46.237,0.0,77.085,1729.0,1882.0,1750.0,33.214,56.123,39.492,-10.828,54.75,98.938,70.125,75.75,55.406,56.438,24.031,35.938,72.0,70.0,1000.0,200.0,0.105,203.125,71.375,70.375,-0.052,72.125,75.313,55.938,57.625,0.0,28.609,72.0,70.0,1000.0,200.0,0.036,208.625,76.375,76.375,0.007,72.813,74.438,56.188,58.0,0.0,46.594,72.0,70.0,1000.0,200.0,0.064,277.5,75.563,75.438,0.017,73.875,72.375,56.781,58.344,0.0,48.5,72.0,70.0,1000.0,200.0,0.147,418.5,74.688,74.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.643,12.717,11.78,12.399,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,537.5,539.0,535.5,305.25,534.5,537.0,531.5,0.002,3.244,0.0,10.329,0.659,0.127,-0.008,0.0,0.0,-0.0
8222007,819,1.0,1.0,1.0,1.0,100.0,25.115,40.0,40.0,40.0,1.0,1.0,653.587,125.329,0.022,11.732,0.0,80.0,55.0,1.4,1110.0,1201.781,1022.722,247.446,54.932,74.498,74.704,74.209,52.226,1.394,1.856,0.149,63.818,30.0,92.528,46.265,0.0,77.085,1728.0,1883.0,1751.0,33.067,56.227,39.419,-10.82,54.594,98.938,70.125,74.875,55.5,56.438,23.969,35.688,72.0,70.0,1000.0,200.0,0.107,202.625,71.375,70.25,-0.052,72.25,75.25,56.125,57.625,0.0,28.5,72.0,70.0,1000.0,200.0,0.037,210.5,76.375,76.375,0.007,72.813,74.313,56.281,58.0,0.0,46.406,72.0,70.0,1000.0,200.0,0.067,282.0,75.563,75.375,0.017,73.813,72.188,56.781,58.125,0.0,49.719,72.0,70.0,1000.0,200.0,0.159,436.5,74.688,74.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.624,12.698,11.759,12.382,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,536.0,538.0,534.5,305.0,533.0,536.0,530.5,0.003,3.218,0.0,10.358,0.654,0.125,-0.009,0.0,0.0,-0.0
8222007,820,1.0,1.0,1.0,1.0,100.0,25.865,40.0,40.0,40.0,1.0,1.0,669.985,127.672,0.022,11.703,0.0,80.0,55.0,1.4,1132.875,1200.26,1039.844,242.96,55.04,74.604,74.704,74.315,52.226,1.353,1.885,0.149,63.854,30.0,92.219,46.489,0.0,77.085,1728.0,1882.0,1749.0,32.774,56.436,39.201,-10.82,54.531,99.0,70.25,75.25,55.5,56.906,20.109,37.219,72.0,70.0,1000.0,200.0,0.097,194.25,71.188,70.375,-0.052,72.125,75.313,56.125,57.719,0.0,29.578,72.0,70.0,1000.0,200.0,0.037,209.5,76.375,76.375,0.007,72.813,74.25,56.5,58.0,0.0,47.531,72.0,70.0,1000.0,200.0,0.068,289.75,75.563,75.438,0.017,73.688,72.188,56.781,58.125,0.0,49.656,72.0,70.0,1000.0,200.0,0.165,447.5,74.563,74.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.63,12.703,11.764,12.385,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,535.5,537.0,534.0,305.0,532.0,535.0,529.0,0.003,3.179,0.0,10.456,0.67,0.128,-0.006,0.0,0.0,-0.0
8222007,821,1.0,1.0,1.0,1.0,100.0,25.566,40.0,40.0,40.0,1.0,1.0,684.041,126.501,0.022,11.717,0.0,80.0,55.0,1.4,1154.125,1227.676,1047.626,250.989,55.148,74.71,74.809,74.421,52.333,1.36,1.859,0.149,63.997,30.0,92.247,46.433,0.0,77.192,1728.0,1882.0,1750.0,32.628,56.227,39.274,-10.82,54.5,99.063,70.563,75.625,55.688,56.75,9.727,35.906,72.0,70.0,1000.0,200.0,0.105,202.875,71.188,70.375,-0.052,72.313,75.438,56.25,57.719,0.0,30.391,72.0,70.0,1000.0,200.0,0.036,210.875,76.375,76.375,0.007,72.813,74.313,56.5,57.906,0.0,47.875,72.0,70.0,1000.0,200.0,0.072,295.0,75.563,75.438,0.017,73.563,71.688,56.781,58.125,0.0,50.375,72.0,70.0,1000.0,200.0,0.176,460.0,74.563,74.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.634,12.709,11.778,12.389,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.0,536.0,533.0,304.75,531.0,534.0,528.0,0.003,3.3,0.0,10.825,0.684,0.127,-0.006,0.0,0.0,-0.0
8222007,822,1.0,1.0,1.0,1.0,100.0,26.257,40.0,40.0,40.0,1.0,1.0,696.925,128.843,0.022,11.732,0.0,80.0,55.0,1.4,1191.625,1242.955,1046.069,254.301,55.255,74.71,74.809,74.526,52.44,1.364,1.881,0.149,64.185,30.0,92.359,46.574,0.0,77.299,1729.0,1882.0,1750.0,32.554,56.227,39.128,-10.82,54.406,99.063,70.313,74.875,55.813,56.906,9.563,35.594,72.0,70.0,1000.0,200.0,0.105,203.5,71.188,70.375,-0.052,72.313,75.563,56.25,57.719,0.0,29.188,72.0,70.0,1000.0,200.0,0.043,223.5,76.25,76.375,0.007,72.813,73.813,56.5,58.0,0.0,47.688,72.0,70.0,1000.0,200.0,0.074,298.0,75.563,75.438,0.017,73.563,71.563,56.781,58.0,0.0,51.719,72.0,70.0,1000.0,200.0,0.178,463.0,74.688,74.5,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.629,12.705,11.759,12.382,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,533.0,535.5,532.5,304.5,530.5,533.0,527.5,0.003,3.258,0.0,10.722,0.697,0.129,-0.006,-0.0,0.0,-0.0
8222007,823,1.0,1.0,1.0,1.0,100.0,26.821,40.0,40.0,40.0,1.0,1.0,735.578,128.843,0.022,11.732,0.0,80.0,55.0,1.4,1211.375,1275.152,1067.86,261.373,55.363,74.71,74.599,74.526,52.44,1.391,1.913,0.146,64.335,30.0,92.331,46.826,0.0,77.407,1728.0,1882.0,1750.0,32.334,56.332,39.055,-10.82,54.406,99.063,70.688,74.75,55.813,56.906,3.834,35.656,72.0,70.0,1000.0,200.0,0.105,201.5,71.188,70.375,-0.052,72.313,75.563,56.344,57.719,0.0,29.438,72.0,70.0,1000.0,200.0,0.042,227.125,76.375,76.375,0.007,72.688,73.688,56.563,58.0,0.0,48.625,72.0,70.0,1000.0,200.0,0.079,305.75,75.563,75.438,0.017,73.5,71.563,56.781,58.125,0.0,51.625,72.0,70.0,1000.0,200.0,0.193,480.75,74.563,74.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.635,12.709,11.768,12.391,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,532.0,534.5,532.0,304.5,529.5,532.5,526.5,0.003,3.286,0.0,10.963,0.736,0.129,-0.006,0.0,0.0,-0.0
8222007,824,1.0,1.0,1.0,1.0,100.0,27.503,40.0,40.0,40.0,1.0,1.0,728.551,127.672,0.022,11.762,0.0,80.0,55.0,1.4,1225.625,1290.536,1069.417,259.727,55.471,74.817,74.599,74.526,52.654,1.379,1.921,0.138,64.509,30.0,92.219,46.938,0.0,77.407,1729.0,1881.0,1749.0,32.188,56.332,38.982,-10.82,54.344,99.125,70.688,75.438,56.0,56.969,3.65,36.719,72.0,70.0,1000.0,200.0,0.098,196.875,71.188,70.375,-0.052,72.313,75.438,56.438,57.719,0.0,29.594,72.0,70.0,1000.0,200.0,0.043,228.0,76.25,76.375,0.007,72.813,73.625,56.563,58.0,0.0,47.625,72.0,70.0,1000.0,200.0,0.084,321.0,75.563,75.438,0.017,73.563,71.563,56.781,58.0,0.0,53.25,72.0,70.0,1000.0,200.0,0.2,487.5,74.563,74.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.626,12.703,11.762,12.387,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,531.5,534.0,531.5,304.5,528.5,531.5,526.0,0.003,3.31,0.0,11.11,0.729,0.128,-0.006,-0.0,0.0,-0.0
8222007,825,1.0,1.0,1.0,1.0,100.0,28.018,40.0,40.0,40.0,1.0,1.0,733.236,128.843,0.022,11.777,0.0,80.0,55.0,1.4,1248.0,1310.585,1083.427,270.126,55.471,74.817,74.599,74.632,52.761,1.322,1.87,0.149,64.845,30.0,92.303,47.106,0.0,77.299,1728.0,1882.0,1749.0,32.188,56.645,38.982,-10.828,54.25,99.063,70.875,75.625,56.0,56.969,0.0,36.281,72.0,70.0,1000.0,200.0,0.102,199.625,71.188,70.375,-0.052,72.438,75.313,56.438,57.906,0.0,31.453,72.0,70.0,1000.0,200.0,0.042,225.875,76.375,76.375,0.007,72.813,73.313,56.688,58.0,0.0,47.75,72.0,70.0,1000.0,200.0,0.09,327.0,75.563,75.375,0.017,73.5,71.438,56.781,58.0,0.0,54.25,72.0,70.0,1000.0,200.0,0.208,499.75,74.563,74.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.624,12.692,11.755,12.373,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,530.5,533.5,531.5,304.25,527.0,530.5,525.5,0.003,3.272,0.0,11.125,0.733,0.129,-0.006,0.0,0.0,-0.0
8222007,826,1.0,1.0,1.0,1.0,100.0,28.876,40.0,40.0,40.0,1.0,1.0,748.463,131.186,0.022,11.837,0.0,80.0,55.0,1.4,1277.125,1321.404,1081.87,272.652,55.578,74.817,74.494,74.632,52.761,1.353,1.949,0.146,65.315,30.0,92.388,47.246,0.0,77.299,1728.0,1881.0,1749.0,32.261,56.645,38.982,-10.828,54.25,99.0,70.938,75.625,56.125,57.063,0.0,36.188,72.0,70.0,1000.0,200.0,0.103,200.375,71.188,70.375,-0.052,72.438,75.313,56.438,57.906,0.0,30.469,72.0,70.0,1000.0,200.0,0.048,237.5,76.125,76.375,0.007,72.813,73.375,56.813,58.188,0.0,49.25,72.0,70.0,1000.0,200.0,0.088,324.0,75.563,75.438,0.017,73.563,71.25,56.781,58.125,0.0,55.344,72.0,70.0,1000.0,200.0,0.212,505.25,74.563,74.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.642,12.719,11.778,12.401,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,529.5,533.0,531.0,304.25,527.5,530.0,525.0,0.003,3.263,0.0,11.061,0.748,0.131,-0.006,-0.0,0.0,-0.0
8222007,827,1.0,1.0,1.0,1.0,100.0,29.862,40.0,40.0,40.0,1.0,1.0,794.144,128.843,0.012,11.747,0.0,80.0,55.0,1.4,1313.625,1364.84,1119.242,285.22,55.794,74.817,74.599,74.632,52.975,1.345,1.978,0.138,65.637,30.0,92.612,47.386,0.0,77.407,1728.0,1882.0,1749.0,32.188,56.75,39.055,-10.82,54.438,98.938,70.938,75.75,56.125,57.156,0.0,36.344,72.0,70.0,1000.0,200.0,0.103,199.375,71.188,70.375,-0.052,72.625,75.25,56.438,57.906,0.0,30.625,72.0,70.0,1000.0,200.0,0.054,255.375,76.375,76.375,0.007,72.813,73.125,56.813,58.188,0.0,49.531,72.0,70.0,1000.0,200.0,0.093,330.25,75.563,75.438,0.017,73.563,71.125,56.844,58.125,0.0,55.688,72.0,70.0,1000.0,200.0,0.23,521.5,74.563,74.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.643,12.716,11.776,12.396,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,529.0,532.5,530.5,304.0,526.5,529.5,525.0,0.002,3.284,0.0,11.215,0.794,0.129,-0.006,0.0,0.0,-0.0
8222007,828,1.0,1.0,1.0,1.0,100.0,30.936,40.0,40.0,40.0,1.0,1.0,795.315,131.186,0.012,11.762,0.0,80.0,55.0,1.4,1331.5,1372.624,1123.916,288.967,55.901,75.135,74.809,74.843,53.189,1.356,1.978,0.135,66.027,30.0,92.64,47.498,0.0,77.407,1728.0,1882.0,1749.0,32.334,56.645,39.128,-10.82,54.5,99.0,70.938,75.813,56.438,57.156,0.0,36.281,72.0,70.0,1000.0,200.0,0.102,200.25,71.188,70.25,-0.052,72.625,75.0,56.563,58.031,0.0,31.313,72.0,70.0,1000.0,200.0,0.054,255.5,76.25,76.375,0.007,72.688,73.313,56.906,58.188,0.0,49.375,72.0,70.0,1000.0,200.0,0.094,332.25,75.563,75.438,0.017,73.563,71.063,56.844,58.125,0.0,56.406,72.0,70.0,1000.0,200.0,0.24,536.0,74.563,74.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.627,12.7,11.76,12.381,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,528.5,532.0,530.5,304.0,526.5,529.0,534.5,0.002,3.287,0.0,11.11,0.795,0.131,-0.007,-0.0,0.0,-0.0
8222007,829,1.0,1.0,1.0,1.0,100.0,32.521,40.0,40.0,40.0,1.0,1.0,795.315,130.015,0.022,11.822,0.0,80.0,55.0,1.4,1328.0,1383.534,1114.57,285.808,56.009,74.817,74.389,74.632,53.403,1.307,2.025,0.131,66.273,30.0,92.528,47.723,0.0,77.514,1728.0,1882.0,1749.0,32.334,57.063,39.201,-10.82,54.563,99.125,71.188,75.438,56.438,57.469,0.0,36.344,72.0,70.0,1000.0,200.0,0.102,199.75,71.188,70.25,-0.052,72.625,74.938,56.75,58.031,0.0,32.281,72.0,70.0,1000.0,200.0,0.054,255.875,76.25,76.375,0.007,72.688,73.25,56.906,58.313,0.0,49.0,72.0,70.0,1000.0,200.0,0.091,334.25,75.563,75.375,0.017,73.25,71.063,56.906,58.125,0.0,57.094,72.0,70.0,1000.0,200.0,0.25,550.0,74.563,74.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.63,12.701,11.764,12.382,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,528.0,531.5,530.0,304.0,525.5,528.5,530.5,0.003,3.283,0.0,11.287,0.795,0.13,-0.007,-0.0,0.0,-0.0
8222007,830,1.0,1.0,1.0,1.0,100.0,33.958,40.0,40.0,40.0,1.0,1.0,830.454,130.015,0.012,11.852,0.0,80.0,55.0,1.4,1367.125,1436.748,1139.497,298.703,56.332,74.923,74.494,74.738,53.51,1.368,2.05,0.135,66.681,30.0,92.331,47.975,0.0,77.729,1727.0,1881.0,1749.0,32.334,56.75,39.638,-10.82,54.906,99.063,71.125,75.25,56.625,57.469,0.0,36.281,72.0,70.0,1000.0,200.0,0.103,199.875,71.188,70.375,-0.052,72.625,74.938,56.75,58.125,0.0,32.031,72.0,70.0,1000.0,200.0,0.06,265.0,76.25,76.375,0.007,72.688,73.313,57.094,58.313,0.0,49.875,72.0,70.0,1000.0,200.0,0.099,344.75,75.563,75.438,0.017,73.188,71.063,56.906,58.125,0.0,58.313,72.0,70.0,1000.0,200.0,0.259,559.0,74.563,74.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.619,12.688,11.755,12.373,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,527.5,531.0,530.0,304.0,525.0,527.5,528.0,0.002,3.546,0.0,12.035,0.83,0.13,-0.006,-0.0,0.0,-0.0
8222007,831,1.0,1.0,1.0,1.0,100.0,35.258,40.0,40.0,40.0,1.0,1.0,826.94,130.015,0.012,11.852,0.0,80.0,55.0,1.4,1380.125,1428.899,1141.056,295.467,56.224,74.923,74.494,74.738,53.296,1.311,2.011,0.135,66.826,30.0,91.434,48.115,0.0,77.622,1728.0,1882.0,1748.0,32.408,56.227,40.366,-10.828,54.938,99.25,71.188,75.625,56.531,57.594,0.0,36.188,72.0,70.0,1000.0,200.0,0.103,200.375,71.188,70.375,-0.052,72.625,74.938,56.875,58.031,0.0,31.875,72.0,70.0,1000.0,200.0,0.063,275.25,76.25,76.375,0.007,72.688,73.125,56.906,58.313,0.0,50.625,72.0,70.0,1000.0,200.0,0.104,354.75,75.563,75.438,0.017,73.188,70.938,56.906,58.344,0.0,58.531,72.0,70.0,1000.0,200.0,0.255,554.0,74.563,74.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.632,12.698,11.752,12.379,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,527.0,530.5,530.0,304.0,525.0,527.5,526.5,0.002,3.96,0.0,13.113,0.827,0.13,-0.006,-0.0,0.0,-0.0
8222007,832,1.0,1.0,1.0,1.0,100.0,35.9,40.0,40.0,40.0,1.0,1.0,833.968,130.015,0.012,11.866,0.0,80.0,55.0,1.4,1393.5,1458.765,1141.056,301.217,55.901,74.923,74.389,74.738,52.868,1.391,2.122,0.127,66.925,30.0,91.041,48.115,0.0,77.622,1727.0,1881.0,1748.0,32.408,55.705,40.585,-10.82,55.188,99.188,71.313,76.125,56.438,57.469,0.0,35.906,72.0,70.0,1000.0,200.0,0.104,201.875,71.063,70.25,-0.052,72.625,74.813,56.563,58.031,0.0,31.938,72.0,70.0,1000.0,200.0,0.065,279.0,76.25,76.375,0.007,72.875,73.0,56.906,58.313,0.0,49.094,72.0,70.0,1000.0,200.0,0.11,367.0,75.563,75.438,0.017,73.188,71.063,56.906,58.125,0.0,59.656,72.0,70.0,1000.0,200.0,0.261,560.5,74.563,74.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.638,12.709,11.762,12.39,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,526.5,530.5,530.0,304.0,523.5,527.0,525.5,0.002,4.165,0.0,13.489,0.834,0.13,-0.006,-0.0,0.0,-0.0
8222007,833,1.0,1.0,1.0,1.0,100.0,36.396,40.0,40.0,40.0,1.0,1.0,833.968,131.186,0.022,11.762,0.0,80.0,55.0,1.4,1433.25,1490.324,1159.762,310.629,55.794,75.241,74.599,75.054,52.654,1.36,1.989,0.127,67.227,30.0,91.266,48.031,0.0,77.514,1727.0,1880.0,1748.0,32.628,55.392,40.73,-10.82,55.438,99.063,71.313,75.625,56.438,57.469,0.0,36.219,72.0,70.0,1000.0,200.0,0.102,199.5,71.063,70.375,-0.052,72.688,74.813,56.563,58.031,0.0,33.469,72.0,70.0,1000.0,200.0,0.063,275.75,76.25,76.375,0.007,72.813,73.0,56.813,58.313,0.0,50.406,72.0,70.0,1000.0,200.0,0.119,377.25,75.563,75.438,0.021,73.25,70.875,56.844,58.125,0.0,59.781,72.0,70.0,1000.0,200.0,0.279,578.5,74.563,74.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.709,11.77,12.389,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,526.0,530.5,529.5,303.5,523.5,526.5,524.5,0.003,4.186,0.0,13.248,0.834,0.131,-0.005,-0.0,0.0,-0.0
8222007,834,1.0,1.0,1.0,1.0,100.0,37.562,40.0,40.0,40.0,1.0,1.0,876.135,132.357,0.012,11.703,0.0,80.0,55.0,1.4,1464.25,1502.983,1172.24,322.343,55.794,75.135,74.494,75.054,52.761,1.333,2.068,0.127,67.606,30.0,91.434,48.227,0.0,77.729,1726.0,1880.0,1749.0,32.847,55.183,41.168,-10.82,55.719,99.125,71.313,75.375,56.438,57.469,0.0,36.188,72.0,70.0,1000.0,200.0,0.102,199.875,71.063,70.375,-0.052,72.688,74.688,56.563,57.906,0.0,33.375,72.0,70.0,1000.0,200.0,0.07,289.5,76.25,76.375,0.007,72.813,73.25,56.813,58.188,0.0,51.656,72.0,70.0,1000.0,200.0,0.118,380.25,75.563,75.438,0.017,73.5,70.875,56.844,58.0,0.0,60.938,72.0,70.0,1000.0,200.0,0.298,598.5,74.563,74.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.638,12.705,11.765,12.387,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,525.5,530.0,529.5,303.75,523.5,526.0,524.0,0.002,4.36,0.0,13.537,0.876,0.132,-0.005,-0.0,0.0,-0.0
8222007,835,1.0,1.0,1.0,1.0,100.0,38.053,40.0,40.0,40.0,1.0,1.0,896.047,134.7,0.012,11.732,0.0,80.0,55.0,1.4,1464.25,1522.006,1172.24,324.266,55.686,75.029,74.179,74.843,52.761,1.341,2.072,0.127,67.818,30.0,91.434,48.255,0.0,77.837,1727.0,1881.0,1747.0,32.994,55.183,41.459,-10.828,55.656,99.125,71.438,75.938,56.438,57.469,0.0,36.156,72.0,70.0,1000.0,200.0,0.103,200.0,71.063,70.25,-0.052,72.688,74.625,56.563,57.906,0.0,34.594,72.0,70.0,1000.0,200.0,0.069,290.75,76.25,76.375,0.007,72.875,72.625,56.813,58.188,0.0,51.719,72.0,70.0,1000.0,200.0,0.121,380.0,75.813,75.5,0.017,73.5,70.688,56.844,58.0,0.0,63.188,72.0,70.0,1000.0,200.0,0.305,604.5,74.563,74.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.634,12.703,11.765,12.382,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,525.5,530.0,529.5,303.5,523.0,526.0,523.0,0.002,4.476,0.0,13.804,0.896,0.135,-0.006,-0.0,0.001,-0.0
8222007,836,1.0,1.0,1.0,1.0,100.0,38.925,40.0,40.0,40.0,1.0,1.0,910.103,134.7,0.012,11.703,0.0,80.0,55.0,1.4,1472.5,1564.968,1198.773,338.381,55.686,75.029,74.179,74.843,52.761,1.333,2.129,0.127,68.27,30.0,91.63,48.171,0.0,77.837,1727.0,1881.0,1748.0,33.14,54.974,41.896,-10.82,55.906,99.0,71.5,76.375,56.438,57.469,0.0,36.313,72.0,70.0,1000.0,200.0,0.101,199.5,71.063,70.25,-0.052,72.688,74.625,56.438,57.906,0.0,33.781,72.0,70.0,1000.0,200.0,0.077,304.0,76.375,76.375,0.007,72.875,72.125,56.813,58.188,0.0,51.906,72.0,70.0,1000.0,200.0,0.131,395.5,75.563,75.438,0.017,73.563,70.688,56.844,58.0,0.0,64.188,72.0,70.0,1000.0,200.0,0.32,618.5,74.563,74.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.629,12.696,11.759,12.377,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,525.0,530.0,529.5,303.75,523.0,525.5,523.0,0.002,4.693,0.0,14.243,0.91,0.135,-0.006,0.0,0.0,-0.0
8222007,837,1.0,1.0,1.0,1.0,100.0,40.143,40.0,40.0,40.0,1.0,1.0,932.357,132.357,0.012,11.613,0.0,80.0,55.0,1.4,1518.25,1584.131,1203.459,341.466,55.686,75.029,74.073,74.843,52.761,1.299,2.187,0.12,68.611,30.0,91.546,48.311,0.0,77.944,1727.0,1881.0,1748.0,33.36,54.869,42.406,-10.82,55.844,99.0,71.5,76.125,56.438,57.469,0.0,36.344,72.0,70.0,1000.0,200.0,0.101,199.5,71.063,70.375,-0.052,72.625,74.625,56.438,57.719,0.0,34.438,72.0,70.0,1000.0,200.0,0.078,306.5,76.25,76.5,0.007,72.813,72.438,56.688,58.0,0.0,52.438,72.0,70.0,1000.0,200.0,0.134,400.5,75.563,75.438,0.017,73.5,70.438,56.844,58.0,0.0,64.25,72.0,70.0,1000.0,200.0,0.336,633.5,74.563,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.609,12.675,11.74,12.36,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,524.5,530.0,530.0,303.5,523.5,525.0,522.5,0.002,4.884,0.0,14.601,0.932,0.132,-0.005,-0.0,0.0,-0.0
8222007,838,1.0,1.0,1.0,1.0,100.0,40.265,40.0,40.0,40.0,1.0,1.0,969.839,138.214,0.022,11.643,0.0,80.0,55.0,1.4,1537.75,1603.336,1226.9,343.308,55.578,75.135,74.073,74.843,52.654,1.314,2.144,0.116,68.948,30.0,91.041,48.479,0.0,77.944,1727.0,1881.0,1748.0,33.507,54.451,42.624,-10.82,55.563,99.063,71.5,75.625,56.344,57.469,0.0,36.281,72.0,70.0,1000.0,200.0,0.102,200.0,71.063,70.25,-0.052,72.625,74.313,56.438,57.719,0.0,35.531,72.0,70.0,1000.0,200.0,0.078,306.5,76.25,76.375,0.007,72.875,72.438,56.688,58.0,0.0,52.938,72.0,70.0,1000.0,200.0,0.138,406.75,75.563,75.438,0.017,73.5,70.438,56.781,57.938,0.0,65.313,72.0,70.0,1000.0,200.0,0.346,645.0,74.563,74.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.612,12.683,11.749,12.366,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,524.5,530.0,530.0,303.5,522.0,525.0,522.5,0.003,5.068,0.0,14.753,0.97,0.138,-0.006,-0.0,0.0,-0.0
8222007,839,1.0,1.0,1.0,1.0,100.0,40.761,40.0,40.0,40.0,1.0,1.0,1000.293,134.7,0.022,11.583,0.0,80.0,55.0,1.4,1560.0,1666.042,1261.332,354.492,55.578,75.135,74.073,74.843,52.547,1.372,2.158,0.113,69.126,30.0,91.406,48.479,0.0,77.837,1727.0,1881.0,1748.0,33.8,54.556,42.988,-10.82,55.563,99.0,71.5,76.625,56.125,57.375,0.0,36.188,72.0,70.0,1000.0,200.0,0.103,200.625,71.0,70.375,-0.052,72.688,74.313,56.344,57.719,0.0,34.469,72.0,70.0,1000.0,200.0,0.086,317.5,76.25,76.375,0.007,72.875,72.125,56.688,57.906,0.0,52.813,72.0,70.0,1000.0,200.0,0.15,419.75,75.5,75.5,0.017,73.5,70.438,56.781,57.875,0.0,67.0,72.0,70.0,1000.0,200.0,0.353,650.5,74.563,74.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.593,12.656,11.727,12.341,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,524.0,530.0,530.0,303.5,521.0,524.5,522.0,0.003,5.127,0.0,14.79,1.0,0.135,-0.005,-0.0,0.0,-0.0
8222007,840,1.0,1.0,1.0,1.0,100.0,41.334,40.0,40.0,40.0,1.0,1.0,1006.149,135.871,0.012,11.539,0.0,80.0,55.0,1.4,1584.375,1693.51,1281.709,370.812,55.578,74.923,73.968,74.843,52.654,1.41,2.292,0.109,69.256,30.0,91.742,48.367,0.0,77.944,1727.0,1880.0,1748.0,34.02,54.347,43.134,-10.82,55.938,99.0,71.75,76.438,56.344,57.375,0.0,35.719,72.0,70.0,1000.0,200.0,0.105,203.25,71.063,70.375,-0.052,72.688,74.313,56.438,57.625,0.0,35.344,72.0,70.0,1000.0,200.0,0.088,321.5,76.25,76.375,0.007,72.875,71.938,56.688,57.906,0.0,52.781,72.0,70.0,1000.0,200.0,0.155,425.25,75.563,75.75,0.017,73.688,70.438,56.656,57.875,0.0,66.875,72.0,70.0,1000.0,200.0,0.382,675.0,74.563,74.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.609,12.678,11.749,12.361,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,524.0,530.0,530.5,303.5,522.5,524.5,521.0,0.002,5.174,0.0,14.614,1.006,0.136,-0.005,-0.0,-0.0,-0.0
8222007,841,1.0,1.0,1.0,1.0,100.0,42.674,40.0,40.0,40.0,1.0,1.0,1022.548,134.7,0.012,11.524,0.0,80.0,55.0,1.4,1610.0,1719.436,1294.262,375.185,55.578,74.923,73.863,74.949,52.761,1.383,2.306,0.105,69.466,30.0,91.799,48.479,0.0,77.944,1728.0,1881.0,1748.0,34.166,54.451,43.571,-10.82,55.906,99.0,71.75,75.625,56.438,57.375,0.0,35.875,72.0,70.0,1000.0,200.0,0.104,201.75,71.063,70.375,-0.052,72.688,74.125,56.438,57.5,0.0,34.688,72.0,70.0,1000.0,200.0,0.095,335.0,76.25,76.375,0.007,72.938,71.813,56.688,57.906,0.0,53.313,72.0,70.0,1000.0,200.0,0.157,431.5,75.5,75.438,0.013,73.688,70.438,56.781,57.875,0.0,68.5,72.0,70.0,1000.0,200.0,0.398,688.0,74.563,74.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.605,12.681,11.749,12.358,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,523.5,530.0,531.0,303.5,521.0,524.5,521.0,0.002,5.343,0.0,15.06,1.023,0.135,-0.005,-0.0,0.0,-0.0
8222007,842,1.0,1.0,1.0,1.0,100.0,43.424,40.0,40.0,40.0,1.0,1.0,1050.659,139.385,0.012,11.569,0.0,80.0,55.0,1.4,1640.25,1730.802,1305.255,378.658,55.901,75.135,73.758,74.843,52.868,1.375,2.31,0.105,69.606,30.0,91.574,48.788,0.0,78.266,1727.0,1881.0,1748.0,34.459,54.242,44.008,-10.82,55.969,99.0,71.813,75.438,56.344,57.469,0.0,35.781,72.0,70.0,1000.0,200.0,0.104,201.75,71.063,70.25,-0.052,72.625,74.063,56.344,57.5,0.0,35.969,72.0,70.0,1000.0,200.0,0.094,332.75,76.25,76.375,0.007,72.938,71.813,56.563,57.906,0.0,54.25,72.0,70.0,1000.0,200.0,0.161,438.5,75.563,75.438,0.017,73.688,70.438,56.656,57.875,0.0,69.313,72.0,70.0,1000.0,200.0,0.413,706.0,74.563,74.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.593,12.668,11.737,12.351,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,523.5,530.0,531.0,303.5,522.0,524.5,520.5,0.002,5.584,0.0,15.349,1.051,0.139,-0.006,-0.0,0.0,-0.0
8222007,843,1.0,1.0,1.0,1.0,100.0,43.743,40.0,40.0,40.0,1.0,1.0,1053.001,137.042,0.012,11.628,0.0,80.0,55.0,1.4,1672.125,1769.868,1317.829,390.035,55.578,74.923,73.653,74.738,52.654,1.391,2.349,0.091,69.795,30.0,91.63,48.844,0.0,78.051,1727.0,1880.0,1748.0,34.679,54.138,44.445,-10.828,55.969,99.0,71.813,77.0,56.344,57.469,0.0,35.5,72.0,70.0,1000.0,200.0,0.104,202.5,71.063,70.375,-0.052,72.625,74.063,56.344,57.5,0.0,35.563,72.0,70.0,1000.0,200.0,0.098,338.25,76.25,76.375,0.007,72.875,71.813,56.563,57.906,0.0,54.781,72.0,70.0,1000.0,200.0,0.171,451.75,75.813,75.5,0.017,73.688,70.375,56.656,57.75,0.0,71.125,72.0,70.0,1000.0,200.0,0.424,713.0,74.563,74.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.609,12.672,11.745,12.358,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,523.0,530.0,531.5,303.25,521.5,524.0,520.5,0.002,5.836,0.0,15.777,1.053,0.137,-0.005,-0.0,0.001,-0.0
8222007,844,1.0,1.0,1.0,1.0,100.0,44.699,40.0,40.0,40.0,1.0,1.0,1048.316,139.385,0.012,11.539,0.0,80.0,55.0,1.4,1706.625,1753.572,1305.255,384.008,55.686,75.135,73.863,74.738,52.761,1.356,2.328,0.091,69.799,30.0,91.462,48.732,0.0,78.266,1726.0,1881.0,1747.0,34.899,54.033,44.664,-10.82,56.031,99.0,71.813,76.875,56.438,57.469,0.0,37.219,72.0,70.0,1000.0,200.0,0.095,192.875,71.063,70.25,-0.052,72.688,74.063,56.344,57.5,0.0,36.406,72.0,70.0,1000.0,200.0,0.097,338.75,76.25,76.375,0.007,72.938,71.813,56.563,57.813,0.0,54.719,72.0,70.0,1000.0,200.0,0.168,454.5,75.563,75.5,0.017,73.688,70.375,56.438,57.75,0.0,72.625,72.0,70.0,1000.0,200.0,0.437,724.0,74.563,74.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.586,12.662,11.727,12.344,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,523.0,530.0,532.0,303.5,521.5,524.0,520.0,0.002,5.889,0.0,15.653,1.048,0.139,-0.006,-0.0,0.0,-0.0
8222007,845,1.0,1.0,1.0,1.0,100.0,45.381,40.0,40.0,40.0,1.0,1.0,1074.085,137.042,0.012,11.613,0.0,80.0,55.0,1.4,1724.375,1802.542,1339.861,395.186,55.794,74.817,73.653,74.949,52.868,1.353,2.367,0.094,70.182,30.0,91.686,48.816,0.0,78.481,1727.0,1880.0,1747.0,35.119,54.033,44.955,-10.82,56.063,98.938,71.813,76.438,56.344,57.469,0.0,36.219,72.0,70.0,1000.0,200.0,0.103,200.375,71.063,70.375,-0.052,72.688,74.063,56.344,57.5,0.0,36.75,72.0,70.0,1000.0,200.0,0.104,348.75,76.25,76.375,0.007,72.875,71.438,56.688,57.813,0.0,54.531,72.0,70.0,1000.0,200.0,0.18,464.5,75.563,75.438,0.017,73.813,70.25,56.438,57.75,0.0,74.375,72.0,70.0,1000.0,200.0,0.449,735.0,74.563,74.5,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.599,12.673,11.74,12.355,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,522.5,530.0,532.0,303.5,521.0,523.5,520.0,0.002,6.039,0.0,15.867,1.074,0.137,-0.005,-0.0,0.0,-0.0
8222007,846,1.0,1.0,1.0,1.0,100.0,46.161,40.0,40.0,40.0,1.0,1.0,1117.423,139.385,0.012,11.569,0.0,80.0,55.0,1.4,1749.75,1840.247,1346.162,400.976,55.686,74.817,73.443,75.054,52.868,1.345,2.407,0.087,70.472,30.0,91.686,49.068,0.0,78.481,1727.0,1880.0,1747.0,35.412,53.929,45.319,-10.828,56.313,98.938,71.938,76.375,56.438,57.469,0.0,36.063,72.0,70.0,1000.0,200.0,0.103,201.125,71.063,70.375,-0.052,72.625,73.75,56.344,57.5,0.0,36.656,72.0,70.0,1000.0,200.0,0.109,357.0,76.375,76.375,0.007,72.875,71.313,56.688,57.813,0.0,54.469,72.0,70.0,1000.0,200.0,0.182,467.25,75.563,75.5,0.017,73.688,70.375,56.656,57.75,0.0,75.625,72.0,70.0,1000.0,200.0,0.467,750.5,74.563,74.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.577,12.653,11.719,12.336,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,522.5,530.5,532.0,303.5,521.0,523.5,514.0,0.002,6.19,0.0,15.92,1.117,0.139,-0.005,0.0,0.0,-0.0
8222007,847,1.0,1.0,1.0,1.0,100.0,47.264,40.0,40.0,40.0,1.0,1.0,1124.451,140.556,0.022,11.554,0.0,80.0,55.0,1.4,1781.875,1846.819,1368.244,406.366,55.686,75.029,73.758,74.738,52.975,1.322,2.418,0.083,70.795,30.0,91.658,49.152,0.0,78.588,1727.0,1880.0,1747.0,35.705,53.929,45.829,-10.828,56.531,98.938,71.938,77.313,56.438,57.469,0.0,36.156,72.0,70.0,1000.0,200.0,0.102,199.75,71.063,70.5,-0.052,72.625,73.75,56.344,57.5,0.0,36.344,72.0,70.0,1000.0,200.0,0.109,363.5,76.25,76.375,0.007,72.813,71.563,56.688,57.813,0.0,54.75,72.0,70.0,1000.0,200.0,0.192,479.75,75.563,75.5,0.018,73.688,70.25,56.438,57.75,0.0,77.438,72.0,70.0,1000.0,200.0,0.481,759.5,74.563,74.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.571,12.653,11.718,12.34,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,522.5,530.5,532.5,303.5,521.5,523.5,479.0,0.003,6.419,0.0,16.246,1.124,0.141,-0.004,-0.0,0.0,-0.0
8222007,848,1.0,1.0,1.0,1.0,100.0,48.172,40.0,40.0,40.0,1.0,1.0,1142.021,139.385,0.012,11.554,0.0,80.0,55.0,1.4,1800.0,1876.442,1380.881,412.683,55.794,74.817,73.443,74.738,52.975,1.333,2.429,0.069,71.069,30.0,91.658,49.124,0.0,78.696,1725.0,1880.0,1746.0,35.851,53.929,46.266,-10.828,56.5,98.875,71.938,77.313,56.438,57.594,0.0,36.125,72.0,70.0,1000.0,200.0,0.102,200.125,71.063,70.375,-0.052,72.625,73.625,56.438,57.5,0.0,37.219,72.0,70.0,1000.0,200.0,0.11,364.0,76.25,76.375,0.007,72.875,71.313,56.563,57.813,0.0,55.406,72.0,70.0,1000.0,200.0,0.19,478.75,75.563,75.75,0.018,73.813,70.375,56.656,57.563,0.0,78.813,72.0,70.0,1000.0,200.0,0.512,781.5,74.563,74.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.564,12.65,11.71,12.328,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,522.0,530.5,533.0,303.5,522.0,523.5,478.5,0.002,6.656,0.0,16.712,1.142,0.139,-0.005,-0.0,-0.0,-0.0
8222007,849,1.0,1.0,1.0,1.0,100.0,48.834,40.0,40.0,40.0,1.0,1.0,1145.535,140.556,0.022,11.658,0.0,80.0,55.0,1.4,1830.875,1887.984,1382.461,416.971,55.794,74.71,73.337,74.738,52.868,1.333,2.447,0.08,71.348,30.0,91.35,49.236,0.0,78.696,1726.0,1879.0,1747.0,36.144,53.72,46.484,-10.82,56.438,99.0,71.938,77.313,56.531,57.469,0.0,36.063,72.0,70.0,1000.0,200.0,0.103,200.25,71.063,70.375,-0.052,72.625,73.5,56.438,57.5,0.0,37.688,72.0,70.0,1000.0,200.0,0.112,367.0,76.25,76.375,0.007,72.813,71.188,56.688,57.813,0.0,56.063,72.0,70.0,1000.0,200.0,0.194,482.25,75.563,75.5,0.017,73.813,70.25,56.656,57.563,0.0,80.063,72.0,70.0,1000.0,200.0,0.52,790.0,74.563,74.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.577,12.655,11.721,12.336,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,522.0,530.5,533.5,303.25,522.0,523.0,475.75,0.003,6.858,0.0,16.74,1.146,0.141,-0.005,-0.0,0.0,-0.0
