DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8222007,850,1.0,1.0,1.0,1.0,100.0,50.0,40.0,40.0,40.0,1.0,1.0,1186.53,140.556,0.012,11.658,0.0,80.0,55.0,1.4,1862.625,1914.413,1396.696,423.176,55.794,74.817,73.337,74.738,52.975,1.33,2.479,0.072,71.743,30.0,91.658,49.516,0.0,78.803,1727.0,1880.0,1746.0,36.511,53.72,46.849,-10.82,56.594,98.813,72.125,76.125,56.438,57.594,0.0,36.125,72.0,70.0,1000.0,200.0,0.102,199.875,71.063,70.375,-0.052,72.438,73.5,56.438,57.5,0.0,38.719,72.0,70.0,1000.0,200.0,0.112,366.5,76.25,76.375,0.007,72.688,71.313,56.688,57.813,0.0,55.625,72.0,70.0,1000.0,200.0,0.204,495.0,75.563,75.5,0.017,73.813,70.25,56.656,57.563,0.0,81.625,72.0,70.0,1000.0,200.0,0.549,810.5,74.563,74.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.564,12.648,11.713,12.331,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,521.5,531.0,533.5,303.5,522.0,523.0,469.75,0.001,7.003,0.0,16.735,1.187,0.141,-0.005,-0.0,0.0,-0.0
8222007,851,1.0,1.0,1.0,1.0,100.0,51.08,40.0,40.0,40.0,1.0,1.0,1207.614,140.556,0.012,11.673,0.0,80.0,55.0,1.4,1871.75,1914.413,1412.535,418.257,55.901,75.029,73.443,74.949,52.975,1.337,2.497,0.08,71.902,30.0,91.49,49.657,0.0,79.018,1726.0,1880.0,1746.0,36.804,53.616,47.213,-10.82,56.625,98.938,72.313,76.875,56.531,57.594,0.0,36.281,72.0,70.0,1000.0,200.0,0.104,201.75,71.063,70.375,-0.052,72.625,73.5,56.438,57.5,0.0,37.656,72.0,70.0,1000.0,200.0,0.114,369.75,76.375,76.5,0.007,72.688,71.313,56.813,57.813,0.0,55.75,72.0,70.0,1000.0,200.0,0.196,485.5,75.563,75.5,0.017,73.563,70.25,56.656,57.563,0.0,82.375,72.0,70.0,1000.0,200.0,0.563,821.5,74.438,74.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.58,12.658,11.724,12.34,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,521.5,531.0,534.0,303.25,522.5,523.0,471.0,0.002,7.227,0.0,16.87,1.208,0.141,-0.005,-0.0,0.0,0.0
8222007,852,1.0,1.0,1.0,1.0,100.0,52.086,40.0,40.0,40.0,1.0,1.0,1234.553,142.899,0.022,11.658,0.0,80.0,55.0,1.4,1900.625,1940.906,1418.878,432.01,55.901,74.817,73.232,74.738,53.082,1.364,2.533,0.076,72.322,30.0,91.63,49.573,0.0,79.126,1726.0,1879.0,1746.0,37.023,53.72,47.723,-10.82,56.844,99.0,72.313,77.063,56.531,57.688,0.0,36.594,72.0,70.0,1000.0,200.0,0.103,200.5,71.063,70.375,-0.052,72.438,73.375,56.438,57.406,0.0,38.375,72.0,70.0,1000.0,200.0,0.122,379.25,76.375,76.375,0.007,72.688,71.438,56.813,57.906,0.0,56.594,72.0,70.0,1000.0,200.0,0.205,495.0,75.563,75.5,0.017,73.688,70.25,56.438,57.563,0.0,84.125,72.0,70.0,1000.0,200.0,0.571,826.0,74.563,74.5,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.574,12.65,11.719,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,521.5,531.0,534.0,303.25,522.5,523.0,475.75,0.003,7.471,0.0,17.318,1.235,0.143,-0.005,0.0,0.0,-0.0
8222007,853,1.0,1.0,1.0,1.0,100.0,53.092,40.0,40.0,40.0,1.0,1.0,1216.984,141.728,0.012,11.658,0.0,80.0,55.0,1.4,1910.625,1949.198,1417.292,431.575,55.901,74.817,73.232,74.738,53.082,1.337,2.529,0.065,72.505,30.0,91.462,49.685,0.0,79.233,1725.0,1879.0,1746.0,37.39,53.511,47.941,-10.82,56.813,98.938,72.313,76.563,56.531,57.594,0.0,37.375,72.0,70.0,1000.0,200.0,0.104,201.25,71.063,70.375,-0.052,72.438,73.375,56.563,57.5,0.0,38.781,72.0,70.0,1000.0,200.0,0.116,371.75,76.375,76.375,0.007,72.5,71.438,56.813,57.813,0.0,56.563,72.0,70.0,1000.0,200.0,0.203,492.75,75.563,75.5,0.017,73.813,70.25,56.438,57.563,0.0,86.063,72.0,70.0,1000.0,200.0,0.598,849.5,74.438,74.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.583,12.656,11.721,12.341,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,521.5,531.0,534.5,303.25,523.0,522.5,465.0,0.002,7.63,0.0,17.075,1.217,0.142,-0.005,0.0,0.0,0.0
8222007,854,1.0,1.0,1.0,1.0,100.0,54.117,40.0,40.0,40.0,1.0,1.0,1259.151,141.728,0.022,11.777,0.0,80.0,55.0,1.4,1922.0,1950.857,1422.05,434.275,55.901,74.817,73.232,74.738,52.975,1.356,2.551,0.072,72.72,30.0,91.434,49.825,0.0,79.233,1726.0,1879.0,1746.0,37.683,53.407,48.232,-10.82,56.688,98.875,72.313,77.0,56.531,57.688,0.0,36.969,72.0,70.0,1000.0,200.0,0.105,202.375,71.063,70.375,-0.052,72.625,73.375,56.438,57.5,0.0,39.438,72.0,70.0,1000.0,200.0,0.117,373.25,76.25,76.5,0.007,72.5,71.188,56.813,57.906,0.0,55.781,72.0,70.0,1000.0,200.0,0.207,497.25,75.563,75.5,0.017,73.563,70.375,56.656,57.563,0.0,87.188,72.0,70.0,1000.0,200.0,0.605,851.5,74.563,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.574,12.647,11.709,12.33,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,521.0,531.0,534.5,303.25,522.5,522.5,464.25,0.003,7.901,0.0,17.245,1.259,0.142,-0.005,-0.0,0.0,-0.0
8222007,855,1.0,1.0,1.0,1.0,100.0,55.44,40.0,40.0,40.0,1.0,1.0,1283.748,142.899,0.012,11.732,0.0,80.0,55.0,1.4,1946.875,1969.124,1441.107,437.211,56.009,74.817,73.127,74.738,53.082,1.36,2.576,0.05,73.055,30.0,91.518,49.769,0.0,79.34,1725.0,1879.0,1746.0,37.903,53.511,48.524,-10.82,56.719,98.875,72.313,77.125,56.625,57.688,0.0,38.0,72.0,70.0,1000.0,200.0,0.104,201.5,71.063,70.375,-0.052,72.625,73.188,56.438,57.5,0.0,38.781,72.0,70.0,1000.0,200.0,0.124,381.75,76.375,76.5,0.007,72.375,71.313,56.813,57.813,0.0,56.563,72.0,70.0,1000.0,200.0,0.205,495.75,75.563,75.5,0.018,73.688,70.25,56.656,57.563,0.0,88.688,72.0,70.0,1000.0,200.0,0.621,864.5,74.438,74.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.571,12.648,11.71,12.335,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,521.0,531.0,535.0,303.25,522.5,522.5,468.75,0.002,7.983,0.0,17.295,1.284,0.143,-0.005,-0.0,0.0,0.0
8222007,856,1.0,1.0,1.0,1.0,100.0,56.524,40.0,40.0,40.0,1.0,1.0,1297.804,146.413,0.012,11.792,0.0,80.0,55.0,1.4,1979.375,2010.747,1458.609,449.505,56.009,74.817,73.337,74.738,53.189,1.333,2.591,0.043,73.449,30.0,91.63,49.853,0.0,79.448,1726.0,1880.0,1746.0,38.269,53.511,48.961,-10.82,56.75,98.875,72.313,77.313,56.625,57.688,0.0,37.625,72.0,70.0,1000.0,200.0,0.11,208.875,71.063,70.375,-0.052,72.625,73.188,56.563,57.5,0.0,38.5,72.0,70.0,1000.0,200.0,0.134,400.75,76.25,76.5,0.007,72.688,71.313,56.813,57.906,0.0,57.125,72.0,70.0,1000.0,200.0,0.213,500.75,75.563,75.5,0.021,73.563,70.375,56.656,57.75,0.0,91.063,72.0,70.0,1000.0,200.0,0.633,874.0,74.438,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.577,12.659,11.713,12.343,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,521.0,531.0,535.0,303.25,522.5,522.5,467.5,0.002,8.272,0.0,17.498,1.298,0.146,-0.005,-0.0,0.0,-0.0
8222007,857,1.0,1.0,1.0,1.0,100.0,57.912,40.0,40.0,40.0,1.0,1.0,1335.286,145.242,0.012,11.762,0.0,80.0,55.0,1.4,1998.625,2039.136,1466.575,454.886,56.116,74.923,73.127,74.738,53.189,1.322,2.623,0.061,73.794,30.0,91.658,49.937,0.0,79.555,1726.0,1879.0,1746.0,38.635,53.511,49.398,-10.82,57.094,98.875,72.313,76.375,56.625,57.688,0.0,37.531,72.0,70.0,1000.0,200.0,0.113,210.5,71.063,70.375,-0.052,72.625,73.063,56.563,57.5,0.0,39.469,72.0,70.0,1000.0,200.0,0.132,398.75,76.375,76.5,0.007,72.375,71.188,56.906,57.906,0.0,57.344,72.0,70.0,1000.0,200.0,0.223,516.5,75.563,75.5,0.017,73.563,70.25,56.656,57.563,0.0,93.188,72.0,70.0,1000.0,200.0,0.645,879.0,74.563,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.566,12.637,11.697,12.323,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,521.0,531.0,535.5,303.25,523.5,522.5,467.25,0.002,8.51,0.0,17.567,1.335,0.145,-0.005,-0.0,0.0,-0.0
8222007,858,1.0,1.0,1.0,1.0,100.0,59.153,40.0,40.0,40.0,1.0,1.0,1356.369,146.413,0.022,11.777,0.0,80.0,55.0,1.4,2007.625,2035.792,1468.169,456.561,56.116,74.923,72.917,74.738,53.189,1.326,2.652,0.054,74.072,30.0,91.434,50.273,0.0,79.555,1724.0,1880.0,1746.0,38.782,53.302,49.616,-10.82,56.875,98.875,72.438,76.25,56.719,57.688,0.0,37.531,72.0,70.0,1000.0,200.0,0.114,211.0,71.0,70.375,-0.052,72.688,72.813,56.563,57.625,0.0,40.219,72.0,70.0,1000.0,200.0,0.134,400.25,76.375,76.5,0.007,72.375,71.313,56.906,57.906,0.0,57.0,72.0,70.0,1000.0,200.0,0.216,509.5,75.563,75.5,0.019,73.063,70.0,56.656,57.75,0.0,94.938,72.0,70.0,1000.0,200.0,0.663,890.0,74.438,74.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.571,12.643,11.707,12.328,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,520.5,531.0,535.5,303.5,523.5,522.5,467.0,0.003,8.787,0.0,17.705,1.356,0.146,-0.005,-0.0,0.0,0.0
8222007,859,1.0,1.0,1.0,1.0,100.0,60.375,40.0,40.0,40.0,1.0,1.0,1379.795,144.07,0.022,11.747,0.0,80.0,55.0,1.4,2034.5,2060.89,1485.723,456.986,56.116,74.817,72.812,74.738,53.296,1.349,2.637,0.05,74.452,30.0,91.462,50.554,0.0,79.663,1726.0,1878.0,1746.0,39.148,53.407,49.98,-10.82,56.688,98.813,72.5,76.625,56.719,57.781,0.0,37.906,72.0,70.0,1000.0,200.0,0.114,211.625,71.188,70.5,-0.052,72.875,72.25,56.75,57.5,0.0,40.5,72.0,70.0,1000.0,200.0,0.144,410.0,76.25,76.5,0.007,72.313,71.0,56.906,57.906,0.0,56.469,72.0,70.0,1000.0,200.0,0.222,515.5,75.563,75.75,0.017,73.5,70.0,56.656,57.75,0.0,95.625,72.0,70.0,1000.0,200.0,0.667,894.5,74.438,74.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.577,12.65,11.712,12.335,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,520.5,531.0,535.5,303.25,523.0,522.0,459.5,0.003,8.924,0.0,17.654,1.38,0.144,-0.005,-0.0,-0.0,0.0
8222007,900,1.0,1.0,1.0,1.0,100.0,61.684,40.0,40.0,40.0,1.0,1.0,1400.879,144.07,0.012,11.807,0.0,80.0,55.0,1.4,2039.625,2069.268,1498.511,460.619,56.116,74.71,72.917,74.632,53.296,1.341,2.681,0.058,74.727,30.0,91.266,50.525,0.0,79.663,1724.0,1879.0,1745.0,39.514,53.198,50.272,-10.82,56.594,98.938,72.438,77.0,56.719,57.781,0.0,37.906,72.0,70.0,1000.0,200.0,0.114,211.625,71.063,70.5,-0.052,72.625,72.0,56.75,57.5,0.0,40.875,72.0,70.0,1000.0,200.0,0.147,416.75,76.375,76.5,0.007,72.375,70.938,56.906,57.906,0.0,56.5,72.0,70.0,1000.0,200.0,0.219,513.5,75.563,75.75,0.013,73.5,69.875,56.781,57.75,0.0,97.938,72.0,70.0,1000.0,200.0,0.677,899.0,74.438,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.564,12.638,11.696,12.323,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,520.5,531.0,536.0,303.5,523.5,522.0,450.0,0.002,9.282,0.0,17.621,1.401,0.144,-0.004,-0.0,-0.0,-0.0
8222007,901,1.0,1.0,1.0,1.0,100.0,63.289,40.0,40.0,40.0,1.0,1.0,1423.133,148.755,0.012,11.747,0.0,80.0,55.0,1.4,2039.625,2104.516,1511.318,469.401,56.224,74.71,72.812,74.632,53.403,1.341,2.702,0.003,75.031,30.0,91.518,50.666,0.0,79.663,1723.0,1879.0,1745.0,39.807,53.302,50.709,-10.828,56.906,98.813,72.438,76.875,56.719,57.781,0.0,38.094,72.0,70.0,1000.0,200.0,0.114,211.625,71.063,70.5,-0.052,72.438,71.875,56.75,57.5,0.0,40.281,72.0,70.0,1000.0,200.0,0.153,424.0,76.375,76.5,0.007,72.5,70.938,57.094,57.906,0.0,56.719,72.0,70.0,1000.0,200.0,0.227,519.0,75.563,75.5,0.018,73.563,69.875,56.781,57.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.679,901.5,74.438,74.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.577,12.656,11.716,12.336,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,520.5,531.0,536.0,303.25,524.0,522.0,452.0,0.002,9.49,0.0,17.765,1.423,0.149,-0.004,-0.0,0.0,0.0
8222007,902,1.0,1.0,1.0,1.0,100.0,64.657,40.0,40.0,40.0,1.0,1.0,1432.504,149.927,0.022,11.732,0.0,80.0,55.0,1.4,2047.0,2111.241,1511.318,473.251,56.224,74.71,72.812,74.632,53.403,1.345,2.71,0.043,75.23,30.0,91.49,50.778,0.0,79.663,1725.0,1878.0,1744.0,40.027,53.198,50.927,-10.82,56.906,98.813,72.438,77.5,56.906,57.969,0.0,38.344,72.0,70.0,1000.0,200.0,0.114,212.125,71.063,70.5,-0.052,72.625,71.563,56.75,57.625,0.0,40.406,72.0,70.0,1000.0,200.0,0.156,428.25,76.375,76.375,0.007,72.688,71.0,57.094,58.0,0.0,57.969,72.0,70.0,1000.0,200.0,0.229,522.5,75.563,75.75,0.018,73.188,70.0,56.781,57.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.678,903.0,74.438,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.564,12.638,11.71,12.322,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,520.5,531.0,536.0,303.25,523.5,521.5,443.25,0.003,9.709,0.0,17.738,1.433,0.15,-0.004,0.0,-0.0,-0.0
8222007,903,1.0,1.0,1.0,1.0,100.0,66.369,40.0,40.0,40.0,1.0,1.0,1460.615,148.755,0.012,11.688,0.0,80.0,55.0,1.4,2068.375,2123.018,1512.92,470.747,56.332,74.71,72.812,74.632,53.403,1.356,2.724,0.05,75.488,30.0,91.35,50.834,0.0,79.77,1722.0,1878.0,1744.0,40.32,53.093,51.291,-10.82,57.063,98.875,72.438,77.313,56.906,57.969,0.0,38.656,72.0,70.0,1000.0,200.0,0.115,212.125,71.063,70.375,-0.052,72.438,71.688,56.938,57.625,0.0,41.031,72.0,70.0,1000.0,200.0,0.155,429.75,76.375,76.5,0.007,72.375,71.0,57.094,58.0,0.0,58.219,72.0,70.0,1000.0,200.0,0.241,538.0,75.5,75.75,0.019,73.5,70.063,56.781,57.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.681,903.0,74.438,74.375,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.55,12.627,11.684,12.313,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,520.5,531.5,536.5,303.25,523.5,521.5,443.5,0.002,10.039,0.0,17.785,1.461,0.149,-0.005,-0.0,-0.001,-0.0
8222007,904,1.0,1.0,1.0,1.0,100.0,68.081,40.0,40.0,40.0,1.0,1.0,1467.643,147.584,0.022,11.598,0.0,80.0,55.0,1.4,2073.75,2129.754,1514.523,471.588,56.439,74.923,73.022,74.843,53.403,1.368,2.753,0.032,75.664,30.0,91.434,50.862,0.0,79.877,1725.0,1878.0,1744.0,40.54,53.198,51.656,-10.82,57.094,98.938,72.438,77.313,56.906,57.969,0.0,38.844,72.0,70.0,1000.0,200.0,0.116,213.0,71.063,70.5,-0.052,72.438,71.563,56.875,57.625,0.0,41.375,72.0,70.0,1000.0,200.0,0.159,432.75,76.375,76.5,0.007,72.688,71.0,57.188,58.188,0.0,58.094,72.0,70.0,1000.0,200.0,0.232,528.5,75.563,75.5,0.02,73.25,70.0,56.844,57.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.69,909.0,74.438,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.551,12.632,11.705,12.318,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,520.5,531.5,536.5,303.25,523.5,521.5,457.25,0.003,10.185,0.0,17.88,1.468,0.148,-0.004,-0.0,0.0,-0.0
8222007,905,1.0,1.0,1.0,1.0,100.0,69.695,40.0,40.0,40.0,1.0,1.0,1443.046,148.755,0.022,11.554,0.0,80.0,55.0,1.4,2081.625,2128.07,1517.729,474.896,56.332,74.71,72.707,74.632,53.617,1.368,2.742,0.043,75.813,30.0,91.294,51.03,0.0,80.092,1723.0,1878.0,1744.0,40.906,53.093,51.947,-10.82,57.094,98.875,72.438,76.875,56.906,58.063,0.0,39.188,72.0,70.0,1000.0,200.0,0.116,213.0,71.063,70.375,-0.052,72.313,71.313,56.938,57.719,0.0,41.938,72.0,70.0,1000.0,200.0,0.151,424.5,76.563,76.5,0.007,72.688,70.938,57.188,58.0,0.0,58.469,72.0,70.0,1000.0,200.0,0.242,537.0,75.813,75.5,0.019,73.563,70.063,56.844,57.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.69,909.0,74.438,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.538,12.609,11.686,12.3,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,520.5,531.5,536.5,303.25,524.5,521.5,450.5,0.003,10.468,0.0,17.69,1.443,0.149,-0.005,0.0,0.001,-0.0
8222007,906,1.0,1.0,1.0,1.0,100.0,71.26,40.0,40.0,40.0,1.0,1.0,1509.81,147.584,0.012,11.524,0.0,80.0,55.0,1.4,2096.625,2161.793,1535.384,480.041,56.762,74.71,72.707,74.632,53.724,1.36,2.785,0.047,76.155,30.0,91.238,51.086,0.0,80.2,1722.0,1878.0,1744.0,41.126,53.093,52.311,-10.82,56.844,98.875,72.438,76.875,57.0,58.063,0.0,37.75,72.0,70.0,1000.0,200.0,0.126,223.125,71.063,70.5,-0.052,72.438,71.563,56.938,57.719,0.0,42.063,72.0,70.0,1000.0,200.0,0.149,422.5,76.375,76.5,0.007,72.688,70.938,57.188,58.188,0.0,59.156,72.0,70.0,1000.0,200.0,0.26,554.0,75.563,75.75,0.018,73.688,70.0,56.906,57.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.68,903.5,74.438,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.531,12.615,11.696,12.302,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,521.0,531.5,537.0,303.25,524.5,521.5,457.5,0.002,10.771,0.0,17.873,1.51,0.148,-0.004,-0.0,-0.0,-0.0
8222007,907,1.0,1.0,1.0,1.0,100.0,73.368,40.0,40.0,40.0,1.0,1.0,1505.125,148.755,0.022,11.509,0.0,80.0,55.0,1.4,2107.375,2160.105,1540.206,483.321,56.547,74.71,72.707,74.632,53.617,1.364,2.767,0.058,76.336,30.0,91.378,51.114,0.0,80.092,1723.0,1879.0,1744.0,41.419,53.198,52.602,-10.82,57.188,98.875,72.5,77.5,57.125,58.063,0.0,38.906,72.0,70.0,1000.0,200.0,0.12,217.75,71.063,70.5,-0.052,72.438,71.688,56.938,57.906,0.0,41.344,72.0,70.0,1000.0,200.0,0.156,430.0,76.375,76.5,0.007,72.688,70.688,57.281,58.188,0.0,58.938,72.0,70.0,1000.0,200.0,0.263,558.0,75.563,75.75,0.02,73.688,70.063,56.906,57.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.685,907.5,74.438,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.52,12.594,11.688,12.282,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,520.5,532.0,537.0,303.5,524.5,521.5,448.25,0.003,10.927,0.0,17.845,1.505,0.149,-0.004,-0.0,-0.001,-0.0
8222007,908,1.0,1.0,1.0,1.0,100.0,75.705,40.0,40.0,40.0,1.0,1.0,1533.236,151.098,0.022,11.479,0.0,80.0,55.0,1.4,2134.125,2187.143,1556.3,482.019,56.87,74.923,72.917,74.843,53.724,1.333,2.796,0.061,76.63,30.0,91.49,51.282,0.0,80.2,1722.0,1878.0,1744.0,41.639,53.302,52.821,-10.82,57.313,98.813,72.5,77.125,57.125,58.188,0.0,38.719,72.0,70.0,1000.0,200.0,0.126,222.25,71.063,70.5,-0.052,72.625,71.563,57.031,57.906,0.0,41.281,72.0,70.0,1000.0,200.0,0.171,452.75,76.375,76.5,0.007,72.688,70.688,57.281,58.313,0.0,59.375,72.0,70.0,1000.0,200.0,0.265,564.0,75.563,75.5,0.018,73.563,70.0,57.063,58.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.677,900.5,74.438,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.535,12.613,11.702,12.302,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,520.5,532.0,537.0,303.25,524.5,521.0,461.75,0.003,11.006,0.0,17.796,1.533,0.151,-0.004,-0.0,0.0,-0.0
8222007,909,1.0,1.0,1.0,1.0,100.0,77.338,40.0,40.0,40.0,1.0,1.0,1580.088,151.098,0.012,11.479,0.0,80.0,55.0,1.4,2144.125,2183.76,1564.359,488.11,56.762,74.71,72.601,74.632,53.831,1.364,2.825,0.039,76.908,30.0,91.406,51.422,0.0,80.2,1722.0,1878.0,1744.0,41.932,53.407,52.967,-10.82,57.063,98.813,72.5,76.563,57.188,58.188,0.0,38.281,72.0,70.0,1000.0,200.0,0.127,223.625,71.063,70.5,-0.052,72.625,71.313,57.156,58.031,0.0,41.969,72.0,70.0,1000.0,200.0,0.171,452.75,76.563,76.5,0.007,72.5,70.688,57.375,58.313,0.0,60.75,72.0,70.0,1000.0,200.0,0.268,566.5,75.563,75.5,0.019,73.5,70.063,57.063,58.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.685,908.0,74.438,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.531,12.601,11.688,12.289,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,521.0,532.0,537.0,303.25,524.5,521.0,472.0,0.002,11.039,0.0,17.56,1.58,0.151,-0.004,0.0,0.0,-0.0
8222007,910,1.0,1.0,1.0,1.0,100.0,79.58,40.0,40.0,40.0,1.0,1.0,1562.518,148.755,0.012,11.464,0.0,80.0,55.0,1.4,2156.125,2193.911,1559.522,490.929,56.87,74.71,72.601,74.738,54.045,1.345,2.836,0.028,77.103,30.0,91.518,51.731,0.0,80.307,1723.0,1877.0,1744.0,42.152,53.616,53.185,-10.82,57.094,98.813,72.625,76.875,57.281,58.281,0.0,38.563,72.0,70.0,1000.0,200.0,0.129,224.125,71.063,70.5,-0.052,72.625,71.313,57.375,58.031,0.0,42.625,72.0,70.0,1000.0,200.0,0.172,455.0,76.375,76.5,0.007,72.813,70.688,57.469,58.375,0.0,59.156,72.0,70.0,1000.0,200.0,0.271,568.5,75.563,75.75,0.021,73.688,70.063,57.219,58.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.691,909.5,74.438,74.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.541,12.615,11.694,12.302,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,521.0,532.0,537.0,303.25,524.5,521.0,474.5,0.002,11.033,0.0,17.533,1.563,0.149,-0.004,-0.0,-0.001,0.0
8222007,911,1.0,1.0,1.0,1.0,100.0,81.94,40.0,40.0,40.0,1.0,1.0,1561.347,148.755,0.012,11.286,0.0,80.0,55.0,1.4,2165.375,2205.764,1557.911,494.041,56.977,75.029,72.917,74.843,54.153,1.345,2.839,0.032,77.285,30.0,91.294,51.815,0.0,80.415,1722.0,1878.0,1744.0,42.372,53.511,53.622,-10.82,57.531,98.875,72.688,77.0,57.281,58.281,0.0,38.844,72.0,70.0,1000.0,200.0,0.128,223.875,71.063,70.5,-0.052,72.625,71.563,57.375,58.031,0.0,42.375,72.0,70.0,1000.0,200.0,0.176,467.0,76.375,76.5,0.007,72.375,70.688,57.656,58.375,0.0,61.25,72.0,70.0,1000.0,200.0,0.277,575.5,75.563,75.75,0.021,73.563,70.063,57.219,58.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.689,908.0,74.438,74.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.545,12.615,11.696,12.303,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,521.0,532.0,537.0,303.25,524.5,521.0,456.0,0.002,11.398,0.0,17.599,1.561,0.149,-0.004,-0.0,-0.001,0.0
8222007,912,1.0,1.0,1.0,1.0,100.0,84.418,40.0,40.0,40.0,1.0,1.0,1570.718,151.098,0.012,11.286,0.0,80.0,55.0,1.4,2165.375,2212.541,1575.657,493.703,57.085,74.71,72.601,74.632,54.153,1.345,2.832,0.047,77.428,30.0,91.462,51.843,0.0,80.415,1722.0,1877.0,1744.0,42.518,53.72,53.768,-10.82,57.5,98.813,72.625,77.5,57.5,58.344,0.0,39.094,72.0,70.0,1000.0,200.0,0.128,224.25,71.063,70.625,-0.052,72.438,71.313,57.469,58.031,0.0,42.156,72.0,70.0,1000.0,200.0,0.185,475.25,76.375,76.5,0.007,72.688,70.438,57.656,58.5,0.0,60.563,72.0,70.0,1000.0,200.0,0.267,565.0,75.563,75.75,0.021,73.563,70.25,57.344,58.344,0.0,100.0,72.0,70.0,1000.0,200.0,0.689,909.0,74.438,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.558,12.627,11.696,12.311,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,521.0,532.0,537.0,303.25,525.0,521.0,463.75,0.002,11.334,0.0,17.598,1.571,0.151,-0.003,-0.0,-0.001,-0.0
8222007,913,1.0,1.0,1.0,1.0,100.0,87.445,40.0,40.0,40.0,1.0,1.0,1632.797,151.098,0.022,11.286,0.0,80.0,55.0,1.4,2171.25,2217.626,1575.657,494.748,57.3,74.71,72.601,74.738,54.26,1.383,2.872,0.039,77.712,30.0,91.686,52.011,0.0,80.415,1723.0,1878.0,1744.0,42.738,53.825,53.913,-10.828,57.938,98.813,72.688,77.5,57.625,58.563,0.0,39.469,72.0,70.0,1000.0,200.0,0.129,224.25,71.188,70.5,-0.052,72.438,71.313,57.594,58.125,0.0,43.625,72.0,70.0,1000.0,200.0,0.174,456.5,76.375,76.5,0.007,72.5,70.375,57.781,58.5,0.0,60.844,72.0,70.0,1000.0,200.0,0.293,592.5,75.563,75.75,0.021,73.563,70.375,57.438,58.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.691,911.0,74.438,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.543,12.613,11.68,12.297,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,521.0,532.5,537.5,303.25,524.5,521.5,468.0,0.003,11.376,0.0,17.48,1.633,0.151,-0.005,-0.0,-0.001,-0.0
8222007,914,1.0,1.0,1.0,1.0,100.0,89.736,40.0,40.0,40.0,1.0,1.0,1609.37,152.269,0.012,11.286,0.0,80.0,55.0,1.4,2183.75,2236.289,1583.737,500.686,57.3,74.817,72.601,74.632,54.581,1.353,2.864,0.043,77.926,30.0,91.63,52.291,0.0,80.415,1722.0,1878.0,1744.0,43.031,53.929,54.132,-10.82,58.031,98.813,72.688,76.625,57.844,58.688,0.0,40.188,72.0,70.0,1000.0,200.0,0.128,223.875,71.063,70.625,-0.052,72.625,71.313,57.688,58.344,0.0,43.125,72.0,70.0,1000.0,200.0,0.191,477.75,76.375,76.5,0.007,72.813,70.438,57.875,58.625,0.0,61.75,72.0,70.0,1000.0,200.0,0.288,587.5,75.563,75.813,0.018,73.563,70.438,57.563,58.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.692,909.0,74.438,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.542,12.622,11.696,12.311,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,521.0,532.5,537.0,303.25,525.5,521.0,465.0,0.002,11.496,0.0,17.363,1.609,0.152,-0.003,-0.0,-0.001,-0.0
8222007,915,1.0,1.0,1.0,1.0,100.0,92.9,40.0,40.0,40.0,1.0,1.0,1624.598,151.098,0.022,11.36,0.0,80.0,55.0,1.4,2198.375,2243.082,1591.826,504.922,57.516,74.817,72.601,74.632,54.688,1.333,2.868,-0.019,78.076,30.0,91.574,52.487,0.0,80.415,1721.0,1877.0,1743.0,43.251,54.033,54.205,-10.82,57.75,98.813,72.688,77.313,57.844,58.688,0.0,39.125,72.0,70.0,1000.0,200.0,0.138,232.375,71.063,70.625,-0.052,72.688,71.313,57.781,58.344,0.0,43.313,72.0,70.0,1000.0,200.0,0.195,489.5,76.375,76.5,0.007,72.688,70.813,57.969,58.781,0.0,61.656,72.0,70.0,1000.0,200.0,0.288,586.5,75.563,75.75,0.022,73.688,70.438,57.563,58.531,0.0,100.0,72.0,70.0,1000.0,200.0,0.686,904.5,74.438,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.514,12.593,11.668,12.28,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,521.0,532.5,537.5,303.25,525.0,521.0,465.75,0.003,11.541,0.0,17.244,1.625,0.151,-0.003,-0.0,-0.001,-0.0
8222007,916,1.0,1.0,1.0,1.0,100.0,95.731,40.0,40.0,40.0,1.0,1.0,1635.139,154.612,0.012,11.375,0.0,80.0,55.0,1.4,2211.5,2273.689,1595.064,506.216,57.623,74.817,72.707,74.738,54.795,1.314,2.922,0.054,78.441,30.0,91.658,52.656,0.0,80.307,1722.0,1877.0,1743.0,43.397,54.242,54.278,-10.82,58.094,98.75,72.938,77.0,57.875,58.781,0.0,39.125,72.0,70.0,1000.0,200.0,0.139,233.625,71.188,70.625,-0.052,72.625,71.563,57.969,58.531,0.0,43.313,72.0,70.0,1000.0,200.0,0.204,494.25,76.375,76.688,0.007,72.5,70.438,58.094,58.906,0.0,61.063,72.0,70.0,1000.0,200.0,0.3,596.5,75.563,75.5,0.021,73.563,70.438,57.813,58.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.681,906.5,74.438,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.485,12.571,11.648,12.262,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,521.0,532.5,537.0,303.5,526.5,521.0,460.5,0.002,11.413,0.0,17.151,1.635,0.155,-0.004,-0.0,0.0,-0.0
8222007,917,1.0,1.0,1.0,1.0,100.0,99.229,40.0,40.0,40.0,1.0,1.0,1669.107,153.441,0.022,11.346,0.0,80.0,55.0,1.4,2225.625,2278.797,1616.146,505.115,58.054,75.029,72.812,74.949,55.116,1.337,2.89,-0.005,78.697,30.0,91.686,52.936,0.0,80.629,1722.0,1878.0,1743.0,43.617,54.347,54.496,-10.82,58.125,98.813,72.688,76.563,58.125,58.875,0.0,39.875,72.0,70.0,1000.0,200.0,0.14,233.875,71.063,70.5,-0.052,72.625,71.563,58.063,58.625,0.0,43.25,72.0,70.0,1000.0,200.0,0.206,496.75,76.375,76.5,0.007,72.5,70.438,58.25,59.0,0.0,61.0,72.0,70.0,1000.0,200.0,0.302,603.5,75.563,75.75,0.024,73.563,70.438,57.938,58.719,0.0,100.0,72.0,70.0,1000.0,200.0,0.688,905.5,74.438,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.501,12.572,11.651,12.261,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,521.0,532.5,537.0,303.25,526.0,521.0,461.0,0.003,11.504,0.0,17.103,1.669,0.153,-0.004,-0.0,-0.001,-0.0
8222007,918,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,1696.047,151.098,0.012,11.346,0.0,80.0,55.0,1.4,2230.375,2292.426,1608.031,514.327,58.161,74.817,72.601,74.738,55.33,1.349,2.936,0.036,78.876,30.0,91.714,53.16,0.0,80.629,1722.0,1877.0,1743.0,43.837,54.556,54.642,-10.82,58.469,98.813,72.938,76.563,58.219,58.969,0.0,40.375,72.0,70.0,1000.0,200.0,0.14,233.75,71.188,70.625,-0.052,72.688,71.563,58.063,58.75,0.0,43.875,72.0,70.0,1000.0,200.0,0.208,500.0,76.375,76.5,0.007,72.813,70.438,58.375,59.125,0.0,61.438,72.0,70.0,1000.0,200.0,0.306,606.0,75.563,75.75,0.022,73.813,70.438,58.031,58.906,0.0,100.0,72.0,70.0,1000.0,200.0,0.685,905.5,74.438,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.512,12.576,11.648,12.264,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,521.5,533.0,537.0,303.25,525.5,521.0,459.75,0.002,11.437,0.0,16.985,1.696,0.151,-0.004,-0.0,-0.001,-0.0
8222007,919,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,1704.246,154.612,0.012,11.479,0.0,80.0,55.0,1.4,2254.375,2307.774,1625.898,520.299,58.054,75.029,72.917,74.949,55.33,1.341,2.94,0.047,79.171,30.0,91.771,53.3,0.0,80.629,1721.0,1877.0,1743.0,43.91,54.66,54.787,-10.82,58.688,98.75,72.938,76.875,58.313,59.219,0.0,40.938,72.0,70.0,1000.0,200.0,0.14,234.25,71.188,70.625,-0.052,72.625,71.563,58.219,58.844,0.0,44.406,72.0,70.0,1000.0,200.0,0.209,502.0,76.375,76.688,0.007,72.875,70.438,58.469,59.219,0.0,62.406,72.0,70.0,1000.0,200.0,0.325,621.5,75.563,75.813,0.02,73.875,70.688,58.125,59.031,0.0,100.0,72.0,70.0,1000.0,200.0,0.687,908.0,74.438,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.51,12.579,11.651,12.269,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,521.0,533.0,537.0,303.25,525.0,521.0,462.0,0.002,11.615,0.0,17.299,1.704,0.155,-0.004,-0.0,-0.001,-0.0
8222007,920,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,1719.473,151.098,0.012,11.509,0.0,80.0,55.0,1.4,2271.125,2318.015,1614.522,524.504,58.269,74.817,72.707,74.843,55.437,1.333,2.983,-0.001,79.43,30.0,91.686,53.552,0.0,80.737,1721.0,1878.0,1743.0,44.057,54.869,54.86,-10.82,58.906,98.813,73.0,76.875,58.531,59.219,0.0,40.531,72.0,70.0,1000.0,200.0,0.149,242.5,71.063,70.625,-0.052,72.625,71.563,58.375,58.969,0.0,45.625,72.0,70.0,1000.0,200.0,0.208,500.75,76.375,76.375,0.007,72.813,70.438,58.656,59.375,0.0,63.0,72.0,70.0,1000.0,200.0,0.328,627.5,75.563,75.75,0.021,73.813,70.688,58.219,59.156,0.0,100.0,72.0,70.0,1000.0,200.0,0.687,907.0,74.438,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.492,12.564,11.636,12.254,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,521.5,533.5,537.5,303.25,525.0,521.0,464.25,0.002,11.499,0.0,17.225,1.719,0.151,-0.003,0.0,-0.001,-0.0
8222007,921,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,1746.413,153.441,0.012,11.509,0.0,80.0,55.0,1.4,2294.5,2338.519,1627.525,527.919,58.484,74.923,72.707,74.843,55.544,1.326,2.976,0.014,79.751,30.0,91.658,53.665,0.0,80.737,1721.0,1877.0,1742.0,44.35,54.974,55.006,-10.82,58.75,98.75,73.0,76.563,58.75,59.313,0.0,40.531,72.0,70.0,1000.0,200.0,0.153,244.0,71.063,70.625,-0.052,72.688,71.313,58.594,59.156,0.0,45.844,72.0,70.0,1000.0,200.0,0.22,511.5,76.375,76.688,0.007,72.875,70.438,58.875,59.5,0.0,63.313,72.0,70.0,1000.0,200.0,0.336,636.0,75.563,75.75,0.021,73.688,70.875,58.406,59.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.679,900.5,74.438,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.464,12.543,11.628,12.234,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,521.5,533.5,537.0,303.25,524.5,521.5,456.5,0.002,11.544,0.0,16.989,1.746,0.153,-0.003,-0.0,-0.001,-0.0
8222007,922,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,1774.524,152.269,0.022,11.628,0.0,80.0,55.0,1.4,2305.75,2348.781,1632.406,530.778,58.484,74.923,72.812,74.738,55.651,1.349,3.005,0.028,79.939,30.0,91.406,53.917,0.0,80.737,1722.0,1876.0,1743.0,44.423,54.869,55.079,-10.82,58.813,98.875,73.125,77.0,58.844,59.5,0.0,40.625,72.0,70.0,1000.0,200.0,0.154,245.5,71.188,70.625,-0.052,72.688,71.25,58.688,59.156,0.0,46.688,72.0,70.0,1000.0,200.0,0.221,514.5,76.375,76.688,0.007,72.688,70.438,58.875,59.594,0.0,63.844,72.0,70.0,1000.0,200.0,0.343,641.0,75.5,75.75,0.019,73.875,71.063,58.5,59.313,0.0,100.0,72.0,70.0,1000.0,200.0,0.686,907.5,74.438,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.558,12.634,11.705,12.319,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,521.0,533.5,537.0,303.25,524.5,521.0,457.5,0.003,11.862,0.0,17.164,1.775,0.152,-0.004,-0.0,-0.001,-0.0
8222007,923,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,1807.321,155.783,0.012,11.554,0.0,80.0,55.0,1.4,2305.75,2365.901,1635.663,532.351,58.7,74.923,72.812,74.843,55.865,1.36,3.034,0.017,80.239,30.0,91.63,54.029,0.0,80.844,1721.0,1877.0,1742.0,44.57,55.183,55.224,-10.82,59.125,98.813,73.0,77.313,59.031,59.594,0.0,40.938,72.0,70.0,1000.0,200.0,0.155,246.25,71.188,70.625,-0.052,72.688,71.563,58.781,59.344,0.0,46.094,72.0,70.0,1000.0,200.0,0.228,521.0,76.375,76.688,0.007,72.688,70.625,59.063,59.688,0.0,63.313,72.0,70.0,1000.0,200.0,0.347,645.5,75.563,75.75,0.021,74.063,71.063,58.625,59.531,0.0,100.0,72.0,70.0,1000.0,200.0,0.691,910.5,74.438,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.555,12.625,11.704,12.308,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,521.0,533.5,537.0,303.25,524.5,521.5,461.75,0.002,11.599,0.0,17.051,1.807,0.156,-0.004,-0.0,-0.001,-0.0
8222007,924,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,1795.608,154.612,0.012,11.613,0.0,80.0,55.0,1.4,2318.25,2371.041,1661.772,534.136,58.807,75.029,72.812,74.949,55.972,1.337,3.037,0.006,80.517,30.0,91.658,54.169,0.0,80.952,1721.0,1878.0,1742.0,44.716,55.287,55.37,-10.82,59.281,98.813,73.125,77.125,59.031,59.781,0.0,41.563,72.0,70.0,1000.0,200.0,0.154,245.5,71.188,70.625,-0.052,72.688,71.688,58.875,59.438,0.0,46.781,72.0,70.0,1000.0,200.0,0.234,528.5,76.563,76.5,0.007,72.813,70.375,59.156,59.781,0.0,64.375,72.0,70.0,1000.0,200.0,0.354,652.0,75.563,75.75,0.021,74.188,71.125,58.719,59.594,0.0,100.0,72.0,70.0,1000.0,200.0,0.681,904.5,74.438,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.547,12.613,11.694,12.302,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,521.0,534.0,537.0,303.25,524.5,521.0,470.5,0.002,11.704,0.0,17.138,1.796,0.155,-0.004,0.0,-0.001,-0.0
8222007,925,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,1840.117,155.783,0.012,11.747,0.0,80.0,55.0,1.4,2331.625,2389.9,1671.589,539.31,59.13,75.241,73.022,75.054,56.294,1.326,3.041,0.01,80.816,30.0,91.434,54.59,0.0,80.952,1720.0,1877.0,1741.0,44.57,55.287,55.37,-10.82,59.094,98.688,73.125,77.063,59.125,59.906,0.0,41.906,72.0,70.0,1000.0,200.0,0.159,250.375,71.188,70.625,-0.052,72.625,71.688,59.0,59.563,0.0,45.875,72.0,70.0,1000.0,200.0,0.246,542.5,76.375,76.688,0.007,72.813,70.438,59.25,60.0,0.0,65.313,72.0,70.0,1000.0,200.0,0.357,655.0,75.563,75.75,0.025,74.188,71.25,58.813,59.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.681,904.0,74.438,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.563,12.625,11.702,12.313,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,521.5,534.0,536.5,303.25,525.0,521.5,468.25,0.002,11.838,0.0,17.574,1.84,0.156,-0.004,-0.0,-0.001,-0.0
8222007,926,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,1889.312,155.783,0.012,11.822,0.0,80.0,55.0,1.4,2352.625,2407.066,1665.042,544.675,59.238,75.029,72.917,74.949,56.401,1.345,3.091,0.003,81.139,30.0,91.21,54.73,0.0,81.059,1721.0,1876.0,1742.0,44.13,55.392,55.443,-10.82,59.375,98.75,73.125,77.313,59.125,59.906,0.0,41.531,72.0,70.0,1000.0,200.0,0.166,255.125,71.188,70.625,-0.052,72.625,71.688,59.281,59.563,0.0,46.594,72.0,70.0,1000.0,200.0,0.248,546.0,76.563,76.688,0.007,72.875,70.625,59.438,60.0,0.0,66.438,72.0,70.0,1000.0,200.0,0.369,663.5,75.563,75.75,0.021,74.188,71.25,59.031,59.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.678,902.5,74.438,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.555,12.623,11.693,12.308,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,521.5,534.0,537.0,303.25,524.5,522.0,473.5,0.002,11.876,0.0,18.528,1.889,0.156,-0.004,-0.0,-0.001,-0.0
8222007,927,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,1878.77,155.783,0.022,11.747,0.0,80.0,55.0,1.4,2376.5,2422.53,1683.06,547.883,59.022,75.241,73.022,75.16,55.972,1.322,3.113,-0.001,81.481,30.0,90.452,54.73,0.0,80.952,1721.0,1877.0,1742.0,42.885,54.869,54.933,-10.82,59.313,98.875,73.188,77.5,59.313,60.0,0.0,41.844,72.0,70.0,1000.0,200.0,0.166,255.5,71.375,70.75,-0.052,72.688,71.688,59.281,59.813,0.0,46.563,72.0,70.0,1000.0,200.0,0.25,547.0,76.375,76.5,0.007,72.688,70.438,59.438,60.063,0.0,66.438,72.0,70.0,1000.0,200.0,0.382,674.5,75.563,75.75,0.021,74.25,71.438,59.125,59.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.678,902.0,74.438,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.564,12.626,11.691,12.313,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,521.5,534.0,537.0,303.25,525.5,522.0,465.25,0.003,11.81,0.0,19.614,1.879,0.156,-0.005,-0.0,-0.001,-0.0
8222007,928,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,1898.682,158.126,0.012,11.762,0.0,80.0,55.0,1.4,2385.875,2429.408,1683.06,553.153,58.915,75.347,73.022,75.266,55.651,1.333,3.145,0.01,81.747,30.0,89.863,54.674,0.0,81.059,1721.0,1876.0,1742.0,42.079,54.242,54.35,-10.82,59.406,98.813,73.188,77.125,59.125,59.906,0.0,42.531,72.0,70.0,1000.0,200.0,0.167,256.0,71.188,70.625,-0.052,72.688,71.688,59.219,59.563,0.0,47.406,72.0,70.0,1000.0,200.0,0.266,559.5,76.563,76.5,0.007,72.813,70.625,59.25,60.063,0.0,66.438,72.0,70.0,1000.0,200.0,0.375,671.5,75.563,75.75,0.021,74.25,71.438,59.031,59.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.683,906.0,74.438,74.375,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.551,12.613,11.681,12.298,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,521.5,534.5,536.5,303.25,525.5,522.0,471.75,0.002,11.866,0.0,20.008,1.899,0.158,-0.004,0.0,-0.001,-0.0
8222007,929,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,1901.025,161.64,0.022,11.792,0.0,80.0,55.0,1.4,2406.625,2439.73,1689.625,559.084,58.7,75.135,72.917,75.054,55.437,1.345,3.131,0.01,81.967,30.0,89.891,54.674,0.0,81.274,1720.0,1877.0,1742.0,41.639,54.033,54.059,-10.828,59.375,98.75,73.313,77.125,59.125,59.906,0.0,43.281,72.0,70.0,1000.0,200.0,0.167,255.5,71.188,70.625,-0.052,72.688,71.688,59.0,59.563,0.0,47.188,72.0,70.0,1000.0,200.0,0.264,564.5,76.375,76.688,0.007,72.688,70.625,59.156,60.0,0.0,67.625,72.0,70.0,1000.0,200.0,0.385,678.0,75.563,75.75,0.021,74.375,71.563,59.031,59.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.694,909.5,74.438,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.561,12.626,11.689,12.313,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,521.5,534.5,536.5,303.25,525.5,522.5,452.75,0.003,11.817,0.0,20.305,1.901,0.162,-0.004,-0.0,-0.001,-0.0
8222007,930,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,1975.989,156.955,0.012,11.762,0.0,80.0,55.0,1.4,2417.75,2463.842,1711.005,568.652,58.592,75.241,72.917,75.054,55.33,1.33,3.16,0.006,82.373,30.0,89.891,54.421,0.0,81.166,1721.0,1877.0,1742.0,41.346,53.72,53.913,-10.82,59.406,98.688,73.313,77.313,59.031,59.906,0.0,43.031,72.0,70.0,1000.0,200.0,0.178,264.0,71.188,70.625,-0.052,72.625,71.688,58.875,59.563,0.0,48.469,72.0,70.0,1000.0,200.0,0.272,571.0,76.563,76.688,0.007,72.813,70.438,59.156,60.0,0.0,67.813,72.0,70.0,1000.0,200.0,0.395,687.0,75.563,75.75,0.025,74.375,71.688,58.813,59.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.682,902.5,74.438,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.536,12.604,11.663,12.29,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,522.0,534.5,536.5,303.25,526.0,522.5,458.75,0.002,11.945,0.0,20.495,1.976,0.157,-0.004,-0.0,-0.001,-0.0
8222007,931,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,1975.989,163.982,0.012,11.762,0.0,80.0,55.0,1.4,2428.25,2465.565,1707.711,564.53,58.484,75.241,72.917,75.16,55.223,1.322,3.185,-0.016,82.659,30.0,89.723,54.309,0.0,81.166,1720.0,1877.0,1741.0,40.906,53.511,53.622,-10.828,59.188,98.688,73.188,77.563,58.906,59.906,0.0,43.281,72.0,70.0,1000.0,200.0,0.181,265.75,71.188,70.75,-0.052,72.438,71.75,58.875,59.438,0.0,48.219,72.0,70.0,1000.0,200.0,0.268,568.5,76.375,76.688,0.007,72.688,70.375,59.063,59.781,0.0,68.438,72.0,70.0,1000.0,200.0,0.408,698.0,75.563,75.75,0.013,74.625,71.688,58.813,59.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.68,904.5,74.438,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.535,12.599,11.661,12.286,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,521.5,534.5,536.5,303.5,526.0,522.5,456.25,0.002,11.866,0.0,20.741,1.976,0.164,-0.003,-0.0,-0.0,-0.0
8222007,932,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,1958.419,156.955,0.022,11.807,0.0,80.0,55.0,1.4,2428.25,2453.504,1691.267,565.608,58.592,75.453,73.127,75.371,55.223,1.337,3.174,-0.008,82.693,30.0,89.471,54.225,0.0,81.381,1719.0,1875.0,1741.0,40.467,53.407,53.476,-10.82,59.25,98.75,73.313,77.5,58.906,59.781,0.0,43.063,72.0,70.0,1000.0,200.0,0.186,268.75,71.375,70.75,-0.052,72.438,71.688,58.781,59.438,0.0,47.781,72.0,70.0,1000.0,200.0,0.259,557.5,76.375,76.688,0.007,72.063,70.375,58.938,59.781,0.0,67.438,72.0,70.0,1000.0,200.0,0.391,684.5,75.5,75.75,0.021,74.5,71.563,58.813,59.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.696,911.5,74.438,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.509,12.591,11.653,12.277,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,522.0,535.0,536.5,303.25,526.5,522.0,455.25,0.003,11.87,0.0,21.302,1.958,0.157,-0.005,-0.0,-0.001,-0.0
8222007,933,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,1984.188,158.126,0.012,11.822,0.0,80.0,55.0,1.4,2421.0,2458.672,1711.005,562.798,58.269,75.241,72.812,75.16,54.795,1.36,3.236,-0.016,82.874,30.0,89.33,53.973,0.0,81.381,1720.0,1875.0,1740.0,40.027,53.093,53.185,-10.82,58.813,98.625,73.313,77.313,58.844,59.594,0.0,43.656,72.0,70.0,1000.0,200.0,0.186,269.5,71.375,70.75,-0.052,72.625,71.563,58.688,59.344,0.0,48.281,72.0,70.0,1000.0,200.0,0.266,564.0,76.375,76.688,0.007,72.375,70.375,58.875,59.688,0.0,65.813,72.0,70.0,1000.0,200.0,0.384,678.5,75.563,75.813,0.021,74.5,71.563,58.719,59.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.7,915.0,74.438,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.5,12.574,11.636,12.261,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,522.0,535.0,536.5,303.5,525.0,522.5,463.5,0.002,11.905,0.0,21.577,1.984,0.158,-0.005,-0.0,-0.001,-0.0
8222007,934,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2002.928,160.469,0.022,11.747,0.0,80.0,55.0,1.4,2430.25,2475.91,1719.248,569.883,58.161,75.241,72.812,75.266,54.688,1.349,3.246,-0.001,83.145,30.0,89.274,53.833,0.0,81.381,1720.0,1875.0,1741.0,39.734,52.78,52.894,-10.82,58.531,98.625,73.188,77.125,58.75,59.594,0.0,44.25,72.0,70.0,1000.0,200.0,0.184,271.25,71.375,70.75,-0.052,72.438,71.313,58.594,59.281,0.0,48.844,72.0,70.0,1000.0,200.0,0.279,577.5,76.375,76.688,0.007,72.375,70.438,58.656,59.594,0.0,66.625,72.0,70.0,1000.0,200.0,0.399,690.0,75.563,75.75,0.021,74.375,71.563,58.625,59.594,0.0,100.0,72.0,70.0,1000.0,200.0,0.69,912.0,74.438,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.495,12.568,11.634,12.257,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,522.0,535.0,536.5,303.25,526.0,522.5,462.5,0.003,11.85,0.0,21.445,2.003,0.16,-0.005,-0.0,-0.001,-0.0
8222007,935,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2005.271,159.297,0.022,11.688,0.0,80.0,55.0,1.4,2451.5,2475.91,1715.95,568.497,58.161,75.241,72.812,75.371,54.688,1.356,3.254,-0.005,83.184,30.0,89.274,53.665,0.0,81.489,1721.0,1876.0,1741.0,39.441,52.675,52.821,-10.82,58.313,98.688,73.188,77.5,58.531,59.5,0.0,43.281,72.0,70.0,1000.0,200.0,0.199,279.5,71.188,70.875,-0.052,72.313,71.563,58.594,59.156,0.0,48.375,72.0,70.0,1000.0,200.0,0.276,575.5,76.563,76.688,0.007,72.5,70.438,58.656,59.5,0.0,67.25,72.0,70.0,1000.0,200.0,0.391,683.5,75.563,75.813,0.024,74.25,71.438,58.5,59.594,0.0,100.0,72.0,70.0,1000.0,200.0,0.693,910.0,74.438,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.482,12.564,11.633,12.252,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,522.5,535.0,536.5,303.5,526.5,522.5,463.75,0.003,11.817,0.0,21.696,2.005,0.159,-0.002,-0.0,-0.001,-0.0
8222007,936,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2014.641,166.325,0.012,11.777,0.0,80.0,55.0,1.4,2456.0,2475.91,1739.075,566.598,57.839,75.453,73.022,75.16,54.474,1.36,3.214,0.017,83.365,30.0,89.19,53.496,0.0,81.489,1719.0,1875.0,1740.0,39.221,52.571,52.53,-10.82,58.031,98.625,73.188,77.125,58.406,59.375,0.0,44.375,72.0,70.0,1000.0,200.0,0.188,271.0,71.375,70.75,-0.052,72.125,71.563,58.375,59.156,0.0,47.906,72.0,70.0,1000.0,200.0,0.275,575.0,76.375,76.688,0.007,72.375,70.125,58.531,59.5,0.0,67.5,72.0,70.0,1000.0,200.0,0.4,691.5,75.5,75.5,0.024,74.375,71.438,58.5,59.531,0.0,100.0,72.0,70.0,1000.0,200.0,0.697,913.0,74.438,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.503,12.584,11.653,12.273,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,522.0,535.0,536.5,303.25,526.5,522.5,463.75,0.002,11.741,0.0,21.746,2.015,0.166,-0.005,-0.0,0.0,-0.0
8222007,937,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2031.04,160.469,0.022,11.777,0.0,80.0,55.0,1.4,2457.75,2493.166,1739.075,577.105,57.731,75.241,72.707,75.266,54.26,1.36,3.246,-0.034,83.553,30.0,89.134,53.328,0.0,81.489,1720.0,1876.0,1741.0,39.002,52.362,52.457,-10.828,57.906,98.563,73.125,77.063,58.313,59.375,0.0,44.0,72.0,70.0,1000.0,200.0,0.196,277.25,71.375,70.75,-0.052,72.313,71.313,58.313,58.969,0.0,48.031,72.0,70.0,1000.0,200.0,0.275,574.0,76.375,76.688,0.007,72.5,70.0,58.531,59.375,0.0,67.813,72.0,70.0,1000.0,200.0,0.414,701.0,75.563,75.75,0.021,74.375,71.438,58.406,59.313,0.0,100.0,72.0,70.0,1000.0,200.0,0.692,910.5,74.438,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.528,12.605,11.668,12.294,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,522.5,535.0,536.5,303.25,524.5,522.5,467.25,0.003,11.861,0.0,21.986,2.031,0.16,-0.005,-0.0,-0.001,-0.0
8222007,938,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2041.581,163.982,0.022,11.703,0.0,80.0,55.0,1.4,2461.5,2489.714,1732.459,574.836,57.623,75.241,72.707,75.266,54.26,1.36,3.254,-0.001,83.634,30.0,89.134,53.244,0.0,81.596,1720.0,1876.0,1741.0,38.782,52.153,52.311,-10.82,57.969,98.5,73.125,77.125,58.219,59.313,0.0,43.813,72.0,70.0,1000.0,200.0,0.201,280.75,71.188,70.75,-0.052,72.313,71.563,58.219,58.844,0.0,48.25,72.0,70.0,1000.0,200.0,0.276,574.5,76.563,76.688,0.007,72.5,70.0,58.375,59.219,0.0,68.688,72.0,70.0,1000.0,200.0,0.404,695.0,75.563,75.813,0.021,74.375,71.563,58.219,59.313,0.0,100.0,72.0,70.0,1000.0,200.0,0.696,912.5,74.438,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.51,12.594,11.655,12.281,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,522.5,535.5,536.5,303.25,527.0,522.5,477.0,0.003,11.841,0.0,21.97,2.042,0.164,-0.003,-0.0,-0.001,-0.0
8222007,939,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2083.748,161.64,0.012,11.747,0.0,80.0,55.0,1.4,2467.5,2494.893,1740.73,575.329,57.623,75.241,72.601,75.16,54.045,1.379,3.243,-0.012,83.749,30.0,89.19,53.048,0.0,81.596,1720.0,1876.0,1741.0,38.635,52.257,52.311,-10.82,57.906,98.563,73.0,77.563,58.219,59.219,0.0,44.125,72.0,70.0,1000.0,200.0,0.202,280.75,71.188,70.875,-0.052,72.125,71.25,58.219,58.844,0.0,47.75,72.0,70.0,1000.0,200.0,0.277,575.5,76.563,76.688,0.007,71.875,69.813,58.375,59.219,0.0,68.188,72.0,70.0,1000.0,200.0,0.406,696.0,75.563,75.75,0.013,74.5,71.438,58.219,59.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.698,914.5,74.438,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.518,12.596,11.661,12.287,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,522.0,535.5,536.5,303.25,525.5,522.5,484.5,0.002,11.794,0.0,22.293,2.084,0.162,-0.002,-0.0,-0.0,-0.0
8222007,940,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2049.781,160.469,0.012,11.777,0.0,80.0,55.0,1.4,2462.0,2491.44,1725.85,578.014,57.516,75.559,72.812,75.16,53.938,1.372,3.272,-0.019,83.754,30.0,89.022,53.048,0.0,81.596,1720.0,1876.0,1740.0,38.489,52.049,52.093,-10.828,57.75,98.563,73.0,77.313,58.125,58.969,0.0,44.094,72.0,70.0,1000.0,200.0,0.203,281.0,71.375,70.875,-0.052,72.313,71.125,58.219,58.75,0.0,48.219,72.0,70.0,1000.0,200.0,0.28,578.5,76.563,76.688,0.007,71.875,70.0,58.25,59.125,0.0,66.25,72.0,70.0,1000.0,200.0,0.387,681.0,75.563,75.75,0.023,74.375,71.25,58.125,59.156,0.0,100.0,72.0,70.0,1000.0,200.0,0.709,922.0,74.438,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.512,12.597,11.668,12.284,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,522.5,535.5,536.5,303.25,526.5,522.5,496.75,0.002,11.815,0.0,22.233,2.05,0.16,-0.004,-0.0,-0.001,-0.0
