DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8222007,941,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2057.98,158.126,0.012,11.747,0.0,80.0,55.0,1.4,2462.0,2496.62,1740.73,583.418,57.623,75.453,72.812,75.371,54.045,1.375,3.3,-0.019,83.81,30.0,88.994,52.908,0.0,81.704,1720.0,1876.0,1740.0,38.342,51.944,51.947,-10.82,57.438,98.563,73.0,77.063,57.875,58.969,0.0,44.906,72.0,70.0,1000.0,200.0,0.202,280.5,71.375,70.75,-0.052,72.313,71.25,57.969,58.625,0.0,48.0,72.0,70.0,1000.0,200.0,0.279,578.0,76.563,76.688,0.007,71.875,69.813,58.25,59.125,0.0,66.313,72.0,70.0,1000.0,200.0,0.403,694.5,75.5,75.813,0.022,74.375,71.438,58.125,59.031,0.0,100.0,72.0,70.0,1000.0,200.0,0.708,921.0,74.438,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.514,12.597,11.669,12.29,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,522.5,535.5,536.5,303.5,525.5,522.5,491.25,0.002,11.75,0.0,22.179,2.058,0.158,-0.005,-0.0,-0.001,-0.0
8222007,942,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2063.836,160.469,0.012,11.762,0.0,80.0,55.0,1.4,2474.75,2491.44,1740.73,578.284,57.3,75.241,72.601,75.054,53.831,1.391,3.293,-0.008,83.823,30.0,88.882,52.656,0.0,81.596,1720.0,1876.0,1740.0,38.196,51.84,51.874,-10.82,57.406,98.438,72.938,77.063,57.875,58.875,0.0,44.938,72.0,70.0,1000.0,200.0,0.204,282.25,71.375,70.75,-0.052,72.313,71.125,57.781,58.531,0.0,48.063,72.0,70.0,1000.0,200.0,0.28,579.0,76.375,76.688,0.007,72.188,69.813,58.094,59.0,0.0,67.063,72.0,70.0,1000.0,200.0,0.394,685.5,75.563,75.813,0.021,74.25,71.25,58.031,59.031,0.0,100.0,72.0,70.0,1000.0,200.0,0.711,925.0,74.438,74.375,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.52,12.594,11.663,12.287,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,522.5,535.5,536.5,303.25,525.0,522.5,488.25,0.002,11.791,0.0,22.328,2.064,0.16,-0.005,-0.0,-0.001,-0.0
8222007,943,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2070.864,155.783,0.022,11.792,0.0,80.0,55.0,1.4,2471.25,2494.893,1729.154,579.572,57.3,75.241,72.601,75.16,53.617,1.36,3.272,0.003,83.98,30.0,89.19,52.543,0.0,81.596,1720.0,1875.0,1740.0,38.049,51.631,51.801,-10.828,57.781,98.438,72.938,77.125,57.844,58.781,0.0,45.344,72.0,70.0,1000.0,200.0,0.203,281.5,71.375,70.875,-0.052,72.313,71.0,57.781,58.531,0.0,49.438,72.0,70.0,1000.0,200.0,0.278,578.0,76.563,76.688,0.007,72.188,70.0,57.969,58.906,0.0,67.375,72.0,70.0,1000.0,200.0,0.408,698.5,75.563,75.813,0.022,74.5,71.125,58.031,58.906,0.0,100.0,72.0,70.0,1000.0,200.0,0.7,915.5,74.438,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.526,12.605,11.669,12.294,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,522.5,535.5,536.5,303.25,525.5,522.5,489.0,0.003,11.94,0.0,22.507,2.071,0.156,-0.004,-0.0,-0.001,-0.0
8222007,944,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2062.665,160.469,0.022,11.762,0.0,80.0,55.0,1.4,2470.5,2503.528,1735.766,579.637,57.193,75.453,72.601,75.16,53.831,1.36,3.275,-0.041,84.04,30.0,89.274,52.543,0.0,81.811,1720.0,1875.0,1740.0,38.049,51.735,51.801,-10.82,57.563,98.5,72.938,76.625,57.844,58.781,0.0,44.5,72.0,70.0,1000.0,200.0,0.214,289.75,71.375,70.875,-0.052,72.25,71.125,57.781,58.531,0.0,49.938,72.0,70.0,1000.0,200.0,0.277,575.5,76.563,76.688,0.007,72.375,69.813,58.094,58.906,0.0,68.125,72.0,70.0,1000.0,200.0,0.404,696.5,75.563,75.813,0.025,74.375,71.125,57.938,58.906,0.0,100.0,72.0,70.0,1000.0,200.0,0.698,915.5,74.438,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.498,12.579,11.642,12.267,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,522.5,535.5,536.5,303.5,525.0,523.0,501.75,0.003,11.819,0.0,22.45,2.063,0.16,-0.004,-0.0,-0.001,-0.0
8222007,945,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2096.633,159.297,0.012,11.643,0.0,80.0,55.0,1.4,2480.75,2512.168,1729.154,586.152,57.193,75.241,72.391,75.16,53.724,1.353,3.29,-0.023,84.134,30.0,89.359,52.6,0.0,81.811,1720.0,1876.0,1740.0,37.829,51.735,51.728,-10.82,57.625,98.5,73.0,76.625,57.844,58.688,0.0,44.313,72.0,70.0,1000.0,200.0,0.216,291.0,71.375,70.875,-0.052,72.25,71.125,57.781,58.344,0.0,48.531,72.0,70.0,1000.0,200.0,0.29,590.5,76.563,76.688,0.007,72.313,69.75,57.969,58.781,0.0,68.438,72.0,70.0,1000.0,200.0,0.402,695.0,75.563,75.75,0.023,74.5,71.125,57.813,58.906,0.0,100.0,72.0,70.0,1000.0,200.0,0.698,913.5,74.438,74.375,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.509,12.587,11.645,12.275,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,523.0,535.5,536.5,303.5,526.0,522.5,489.0,0.002,11.637,0.0,22.461,2.097,0.159,-0.004,-0.0,-0.001,-0.0
8222007,946,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2077.892,161.64,0.022,11.643,0.0,80.0,55.0,1.4,2484.0,2515.626,1747.355,583.123,57.193,75.453,72.707,75.371,53.724,1.375,3.311,-0.008,84.254,30.0,89.302,52.459,0.0,81.918,1719.0,1875.0,1740.0,37.756,51.526,51.728,-10.82,57.656,98.5,72.938,77.063,57.75,58.688,0.0,44.531,72.0,70.0,1000.0,200.0,0.216,290.75,71.375,70.75,-0.052,72.125,71.0,57.688,58.219,0.0,49.969,72.0,70.0,1000.0,200.0,0.277,578.0,76.563,76.688,0.007,71.875,69.625,57.969,58.781,0.0,67.813,72.0,70.0,1000.0,200.0,0.415,702.5,75.813,75.75,0.025,74.188,71.125,57.813,58.719,0.0,100.0,72.0,70.0,1000.0,200.0,0.698,913.5,74.438,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.497,12.574,11.636,12.267,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,523.0,536.0,536.5,303.5,525.5,523.0,496.75,0.003,11.814,0.0,22.58,2.078,0.162,-0.005,-0.0,0.0,-0.0
8222007,947,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2097.804,159.297,0.012,11.583,0.0,80.0,55.0,1.4,2483.75,2496.62,1730.806,585.574,57.193,75.241,72.391,75.16,53.617,1.379,3.322,-0.008,84.198,30.0,89.19,52.515,0.0,81.918,1718.0,1875.0,1740.0,37.829,51.735,51.801,-10.82,57.531,98.5,73.0,76.375,57.75,58.688,0.0,44.406,72.0,70.0,1000.0,200.0,0.219,292.5,71.5,70.938,-0.052,72.0,71.125,57.688,58.344,0.0,50.156,72.0,70.0,1000.0,200.0,0.28,579.0,76.563,76.688,0.007,71.875,69.625,57.875,58.781,0.0,66.875,72.0,70.0,1000.0,200.0,0.397,690.0,75.563,75.813,0.025,74.375,71.063,57.813,58.719,0.0,100.0,72.0,70.0,1000.0,200.0,0.71,921.0,74.438,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.501,12.589,11.64,12.277,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,523.0,536.0,537.0,303.5,526.5,522.5,500.25,0.002,11.638,0.0,22.463,2.098,0.159,-0.004,-0.0,-0.001,-0.0
8222007,948,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2086.091,161.64,0.022,11.539,0.0,80.0,55.0,1.4,2481.0,2493.166,1732.459,578.758,57.085,75.241,72.391,75.054,53.617,1.398,3.315,-0.03,84.22,30.0,89.274,52.459,0.0,81.918,1720.0,1874.0,1739.0,37.683,51.735,51.728,-10.82,57.531,98.5,72.938,76.625,57.75,58.688,0.0,44.438,72.0,70.0,1000.0,200.0,0.221,293.5,71.375,70.938,-0.052,72.0,71.25,57.688,58.344,0.0,49.156,72.0,70.0,1000.0,200.0,0.282,581.0,76.563,76.688,0.007,72.063,69.75,57.875,58.781,0.0,66.75,72.0,70.0,1000.0,200.0,0.388,680.5,75.563,75.75,0.021,74.375,71.063,57.813,58.719,0.0,100.0,72.0,70.0,1000.0,200.0,0.713,923.5,74.438,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.498,12.577,11.642,12.267,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,523.0,536.0,537.0,303.5,526.5,522.5,520.5,0.003,11.533,0.0,22.496,2.086,0.162,-0.003,-0.0,-0.001,-0.0
8222007,949,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2104.832,159.297,0.012,11.45,0.0,80.0,55.0,1.4,2483.75,2498.346,1740.73,581.648,57.3,75.347,72.601,75.266,53.724,1.402,3.322,-0.008,84.228,30.0,89.274,52.572,0.0,82.133,1718.0,1875.0,1740.0,37.683,51.631,51.728,-10.82,57.5,98.375,72.938,77.063,57.75,58.563,0.0,44.906,72.0,70.0,1000.0,200.0,0.219,292.75,71.5,70.875,-0.052,72.0,71.25,57.594,58.219,0.0,49.063,72.0,70.0,1000.0,200.0,0.281,581.0,76.563,76.813,0.007,71.75,69.625,57.875,58.625,0.0,66.375,72.0,70.0,1000.0,200.0,0.396,687.5,75.563,75.813,0.023,74.375,70.938,57.625,58.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.707,921.0,74.438,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.49,12.564,11.62,12.252,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,523.0,536.0,536.5,303.25,525.0,522.5,488.0,0.002,11.53,0.0,22.322,2.105,0.159,-0.005,-0.0,-0.001,-0.0
8222007,950,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2070.864,163.982,0.012,11.301,0.0,80.0,55.0,1.4,2480.0,2503.528,1735.766,577.216,57.193,75.241,72.286,75.054,53.617,1.394,3.297,-0.012,84.223,30.0,89.302,52.347,0.0,82.133,1719.0,1875.0,1740.0,37.61,51.735,51.801,-10.82,57.406,98.375,72.688,76.563,57.75,58.563,0.0,44.281,72.0,70.0,1000.0,200.0,0.222,294.25,71.375,70.875,-0.052,72.0,70.938,57.594,58.219,0.0,48.469,72.0,70.0,1000.0,200.0,0.277,572.5,76.563,76.688,0.007,72.063,69.75,57.875,58.625,0.0,66.438,72.0,70.0,1000.0,200.0,0.391,685.5,75.563,75.813,0.023,74.188,71.063,57.625,58.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.712,924.0,74.438,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.495,12.582,11.636,12.267,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,523.0,536.0,536.5,303.25,527.0,523.0,502.5,0.002,11.354,0.0,22.261,2.071,0.164,-0.004,-0.0,-0.001,-0.0
8222007,951,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2098.975,161.64,0.022,11.42,0.0,80.0,55.0,1.4,2481.5,2505.256,1740.73,582.208,57.193,75.453,72.496,75.266,53.617,1.379,3.286,-0.016,84.298,30.0,89.387,52.459,0.0,82.133,1718.0,1874.0,1739.0,37.61,51.735,51.801,-10.82,57.688,98.438,72.688,76.25,57.75,58.563,0.0,44.781,72.0,70.0,1000.0,200.0,0.217,292.0,71.5,70.875,-0.052,72.0,71.0,57.594,58.219,0.0,47.75,72.0,70.0,1000.0,200.0,0.281,575.0,76.563,76.813,0.007,72.188,69.625,57.875,58.625,0.0,67.063,72.0,70.0,1000.0,200.0,0.399,691.0,75.563,75.75,0.022,74.188,71.063,57.813,58.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.708,921.0,74.438,74.375,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.503,12.58,11.645,12.269,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,523.0,536.0,536.5,303.25,525.5,523.0,518.5,0.003,11.473,0.0,22.496,2.099,0.162,-0.005,-0.0,-0.001,-0.0
8222007,952,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2080.234,160.469,0.012,11.271,0.0,80.0,55.0,1.4,2481.5,2489.714,1730.806,580.526,57.3,75.135,72.286,75.054,53.831,1.372,3.3,-0.056,84.254,30.0,89.443,52.515,0.0,82.241,1719.0,1875.0,1739.0,37.39,51.735,51.728,-10.82,57.938,98.438,72.625,76.125,57.75,58.563,0.0,45.813,72.0,70.0,1000.0,200.0,0.219,292.0,71.5,70.938,-0.052,72.0,71.0,57.594,58.219,0.0,47.875,72.0,70.0,1000.0,200.0,0.272,575.5,76.563,76.938,0.007,72.188,69.438,57.875,58.625,0.0,67.625,72.0,70.0,1000.0,200.0,0.398,689.0,75.5,75.813,0.017,74.063,70.875,57.625,58.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.712,921.5,74.438,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.507,12.591,11.651,12.278,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,523.5,536.0,537.0,303.25,526.0,523.0,517.5,0.002,11.266,0.0,22.434,2.08,0.16,-0.004,-0.0,-0.001,-0.0
8222007,953,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2081.406,161.64,0.012,11.286,0.0,80.0,55.0,1.4,2480.0,2506.984,1739.075,580.594,57.3,75.347,72.391,75.266,53.724,1.375,3.304,-0.001,84.335,30.0,89.499,52.572,0.0,82.455,1719.0,1875.0,1739.0,37.463,51.735,51.801,-10.82,57.844,98.438,72.688,75.938,57.75,58.563,0.0,45.719,72.0,70.0,1000.0,200.0,0.218,292.5,71.5,70.938,-0.052,72.0,70.938,57.594,58.219,0.0,48.063,72.0,70.0,1000.0,200.0,0.282,582.0,76.563,76.688,0.007,72.063,69.563,57.875,58.625,0.0,67.313,72.0,70.0,1000.0,200.0,0.402,692.5,75.563,75.75,0.021,74.063,70.688,57.625,58.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.705,919.0,74.438,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.509,12.589,11.648,12.273,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,523.5,536.5,537.0,303.25,526.0,523.5,520.5,0.002,11.338,0.0,22.463,2.081,0.162,-0.004,-0.0,-0.001,-0.0
8222007,954,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2084.919,158.126,0.012,11.286,0.0,80.0,55.0,1.4,2485.5,2506.984,1722.548,586.427,57.193,75.453,72.496,75.371,53.724,1.379,3.336,-0.016,84.32,30.0,89.779,52.572,0.0,82.455,1719.0,1875.0,1739.0,37.316,51.631,51.728,-10.82,58.406,98.375,72.688,77.063,57.75,58.344,0.0,46.0,72.0,70.0,1000.0,200.0,0.219,292.0,71.375,70.875,-0.052,72.25,70.938,57.688,58.219,0.0,48.75,72.0,70.0,1000.0,200.0,0.285,584.0,76.563,76.688,0.007,72.063,69.625,57.875,58.625,0.0,66.125,72.0,70.0,1000.0,200.0,0.397,690.5,75.813,75.75,0.025,74.188,70.875,57.625,58.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.716,925.5,74.438,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.525,12.597,11.655,12.281,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,523.5,536.5,537.0,303.25,526.0,523.0,520.0,0.002,11.362,0.0,22.58,2.085,0.158,-0.004,-0.0,0.0,-0.0
8222007,955,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2081.406,158.126,0.012,11.271,0.0,80.0,55.0,1.4,2490.75,2515.626,1730.806,584.88,57.193,75.241,72.286,75.266,53.724,1.372,3.347,-0.012,84.428,30.0,89.078,52.487,0.0,82.348,1719.0,1875.0,1739.0,37.316,51.526,51.656,-10.82,57.406,98.438,72.688,77.313,57.75,58.563,0.0,46.0,72.0,70.0,1000.0,200.0,0.224,297.25,71.375,70.938,-0.052,72.0,70.625,57.594,58.219,0.0,48.781,72.0,70.0,1000.0,200.0,0.284,585.0,76.563,76.938,0.007,71.875,69.625,57.875,58.625,0.0,67.75,72.0,70.0,1000.0,200.0,0.405,695.5,75.563,75.75,0.023,74.063,70.938,57.625,58.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.702,916.5,74.438,74.375,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.509,12.58,11.631,12.264,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,524.0,536.0,537.0,303.25,526.0,523.0,519.5,0.002,11.374,0.0,22.437,2.081,0.158,-0.003,-0.0,-0.001,-0.0
8222007,956,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2143.485,160.469,0.022,11.242,0.0,80.0,55.0,1.4,2492.75,2508.712,1735.766,584.279,57.085,75.453,72.496,75.371,53.617,1.398,3.354,-0.012,84.468,30.0,89.246,52.263,0.0,82.563,1718.0,1875.0,1739.0,37.17,51.631,51.728,-10.82,57.531,98.438,72.625,76.625,57.625,58.563,0.0,45.156,72.0,70.0,1000.0,200.0,0.233,302.25,71.5,70.875,-0.052,72.0,70.5,57.469,58.219,0.0,47.938,72.0,70.0,1000.0,200.0,0.285,584.5,76.375,76.813,0.007,71.875,69.563,57.781,58.625,0.0,67.0,72.0,70.0,1000.0,200.0,0.393,684.5,75.563,75.75,0.02,74.063,70.688,57.625,58.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.704,919.0,74.438,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.509,12.589,11.638,12.267,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,523.5,536.0,537.0,303.25,525.5,523.0,519.5,0.003,11.317,0.0,22.721,2.143,0.16,-0.005,-0.0,-0.001,-0.0
8222007,957,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2100.146,159.297,0.012,11.346,0.0,80.0,55.0,1.4,2489.5,2517.354,1729.154,587.152,57.193,75.453,72.391,75.371,53.724,1.375,3.333,-0.001,84.495,30.0,89.415,52.515,0.0,82.563,1717.0,1875.0,1739.0,37.023,51.631,51.656,-10.82,57.75,98.313,72.625,76.25,57.625,58.344,0.0,46.844,72.0,70.0,1000.0,200.0,0.221,293.5,71.5,70.938,-0.052,71.875,70.625,57.594,58.219,0.0,47.875,72.0,70.0,1000.0,200.0,0.284,584.0,76.563,76.688,0.007,71.75,69.563,57.875,58.625,0.0,66.688,72.0,70.0,1000.0,200.0,0.408,697.0,75.813,75.75,0.021,74.063,70.938,57.625,58.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.702,918.0,74.438,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.506,12.58,11.628,12.267,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,524.0,536.5,537.5,303.25,526.0,523.5,519.0,0.002,11.365,0.0,23.05,2.1,0.159,-0.004,-0.0,0.0,-0.0
8222007,958,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2086.091,160.469,0.012,11.271,0.0,80.0,55.0,1.4,2486.0,2501.801,1737.42,587.553,57.085,75.241,72.286,75.16,53.617,1.383,3.297,-0.027,84.486,30.0,89.33,52.628,0.0,82.563,1717.0,1874.0,1739.0,37.097,51.526,51.656,-10.828,57.813,98.313,72.938,76.125,57.625,58.344,0.0,45.594,72.0,70.0,1000.0,200.0,0.234,302.25,71.5,70.938,-0.052,72.0,70.75,57.594,58.219,0.0,48.094,72.0,70.0,1000.0,200.0,0.28,581.5,76.563,76.688,0.007,72.188,69.75,57.781,58.625,0.0,66.938,72.0,70.0,1000.0,200.0,0.389,683.5,75.563,75.75,0.021,74.063,70.875,57.625,58.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.711,920.5,74.438,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.526,12.596,11.645,12.281,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,524.0,536.0,537.5,303.25,525.5,523.0,518.5,0.002,11.373,0.0,22.781,2.086,0.16,-0.004,-0.0,-0.001,-0.0
8222007,959,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2052.123,158.126,0.012,11.286,0.0,80.0,55.0,1.4,2488.5,2512.168,1734.113,583.244,57.3,75.347,72.286,75.266,53.724,1.383,3.293,0.006,84.521,30.0,89.274,52.431,0.0,82.778,1718.0,1875.0,1739.0,37.097,51.526,51.656,-10.82,57.719,98.375,72.625,76.563,57.625,58.344,0.0,45.375,72.0,70.0,1000.0,200.0,0.236,303.75,71.5,70.938,-0.052,72.0,70.625,57.594,58.125,0.0,48.719,72.0,70.0,1000.0,200.0,0.269,566.5,76.563,76.813,0.007,72.188,69.625,57.875,58.625,0.0,67.188,72.0,70.0,1000.0,200.0,0.401,693.5,75.5,75.813,0.021,73.875,70.875,57.625,58.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.711,922.5,74.438,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.528,12.605,11.655,12.29,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,524.0,536.0,537.0,303.0,525.0,523.5,518.0,0.002,11.388,0.0,22.812,2.052,0.158,-0.004,-0.0,-0.001,-0.0
8222007,1000,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2103.66,158.126,0.022,11.286,0.0,80.0,55.0,1.4,2500.0,2510.44,1725.85,589.348,57.3,75.347,72.286,75.266,53.724,1.379,3.322,-0.03,84.567,30.0,89.443,52.403,0.0,82.778,1718.0,1875.0,1739.0,36.95,51.526,51.728,-10.82,58.125,98.313,72.5,76.563,57.625,58.344,0.0,45.844,72.0,70.0,1000.0,200.0,0.233,301.75,71.563,70.938,-0.052,72.0,70.625,57.594,58.125,0.0,48.75,72.0,70.0,1000.0,200.0,0.285,583.5,76.563,76.688,0.007,72.188,69.563,57.781,58.625,0.0,67.5,72.0,70.0,1000.0,200.0,0.4,693.0,75.5,75.75,0.024,74.063,70.875,57.563,58.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.704,918.5,74.438,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.501,12.572,11.636,12.259,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,524.0,537.0,537.5,303.5,525.0,523.5,518.0,0.003,11.442,0.0,23.156,2.104,0.158,-0.005,-0.0,-0.001,-0.0
8222007,1001,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2134.114,161.64,0.022,11.271,0.0,80.0,55.0,1.4,2499.75,2526.001,1739.075,589.964,57.408,75.347,72.286,75.266,53.724,1.383,3.351,-0.016,84.627,30.0,89.387,52.459,0.0,82.67,1717.0,1876.0,1738.0,36.95,51.526,51.656,-10.82,57.844,98.375,72.625,77.063,57.625,58.344,0.0,46.0,72.0,70.0,1000.0,200.0,0.234,302.25,71.5,70.938,-0.052,71.875,70.75,57.594,58.219,0.0,48.781,72.0,70.0,1000.0,200.0,0.279,578.0,76.563,76.813,0.007,71.875,69.563,57.781,58.625,0.0,66.625,72.0,70.0,1000.0,200.0,0.41,701.0,75.563,75.75,0.021,74.063,70.938,57.625,58.531,0.0,100.0,72.0,70.0,1000.0,200.0,0.705,917.0,74.438,74.375,-0.006,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.498,12.571,11.63,12.257,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,524.5,536.5,537.5,303.25,525.0,523.5,518.0,0.003,11.372,0.0,23.012,2.134,0.162,-0.004,-0.0,-0.001,-0.0
8222007,1002,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2088.434,158.126,0.012,11.331,0.0,80.0,55.0,1.4,2499.75,2501.801,1724.199,580.805,57.193,75.559,72.391,75.477,53.617,1.413,3.344,-0.034,84.575,30.0,89.162,52.487,0.0,82.778,1717.0,1874.0,1738.0,36.804,51.526,51.51,-10.82,57.531,98.375,72.625,76.375,57.625,58.344,0.0,45.875,72.0,70.0,1000.0,200.0,0.238,304.75,71.5,70.938,-0.052,71.875,70.938,57.594,58.125,0.0,48.688,72.0,70.0,1000.0,200.0,0.271,568.5,76.563,76.813,0.007,71.688,69.625,57.781,58.625,0.0,66.25,72.0,70.0,1000.0,200.0,0.386,679.0,75.5,75.75,0.021,74.063,70.875,57.563,58.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.722,929.0,74.438,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.49,12.568,11.623,12.257,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,525.0,536.5,537.5,303.25,525.0,523.5,518.0,0.002,11.319,0.0,23.136,2.088,0.158,-0.004,-0.0,-0.001,-0.0
8222007,1003,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2114.202,160.469,0.012,11.242,0.0,80.0,55.0,1.4,2478.0,2501.801,1734.113,580.936,57.085,75.347,72.181,75.266,53.617,1.413,3.358,-0.019,84.584,30.0,89.218,52.515,0.0,82.67,1718.0,1873.0,1738.0,36.804,51.422,51.437,-10.82,57.594,98.438,72.625,75.938,57.625,58.281,0.0,45.875,72.0,70.0,1000.0,200.0,0.24,306.0,71.5,70.938,-0.052,71.875,70.938,57.469,58.125,0.0,48.938,72.0,70.0,1000.0,200.0,0.269,566.5,76.563,76.813,0.007,71.75,69.813,57.781,58.625,0.0,65.563,72.0,70.0,1000.0,200.0,0.387,680.5,75.5,75.75,0.021,73.813,70.875,57.563,58.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.722,928.0,74.438,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.514,12.585,11.64,12.272,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,524.5,536.0,537.5,303.25,525.5,523.5,518.0,0.002,11.254,0.0,22.84,2.114,0.16,-0.004,-0.0,-0.001,-0.0
8222007,1004,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2096.633,160.469,0.022,11.242,0.0,80.0,55.0,1.4,2482.0,2508.712,1739.075,583.775,57.193,75.347,72.286,75.266,53.724,1.383,3.311,-0.034,84.592,30.0,89.274,52.347,0.0,82.885,1716.0,1873.0,1738.0,36.804,51.422,51.51,-10.82,57.625,98.375,72.625,76.375,57.625,58.344,0.0,46.406,72.0,70.0,1000.0,200.0,0.236,304.5,71.563,70.938,-0.052,72.0,70.75,57.594,58.031,0.0,47.656,72.0,70.0,1000.0,200.0,0.286,582.5,76.563,76.813,0.007,71.875,69.75,57.781,58.5,0.0,65.313,72.0,70.0,1000.0,200.0,0.382,677.0,75.5,75.813,0.026,74.063,70.875,57.563,58.531,0.0,100.0,72.0,70.0,1000.0,200.0,0.715,923.5,74.438,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.495,12.579,11.642,12.262,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,524.5,536.5,537.5,303.0,525.0,523.0,518.0,0.003,11.31,0.0,22.954,2.097,0.16,-0.005,-0.0,-0.001,-0.0
8222007,1005,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2109.517,158.126,0.012,11.271,0.0,80.0,55.0,1.4,2487.25,2493.166,1729.154,582.29,57.3,75.347,72.286,75.266,53.617,1.417,3.333,-0.034,84.584,30.0,89.078,52.375,0.0,82.993,1716.0,1874.0,1737.0,36.73,51.422,51.51,-10.828,57.219,98.375,72.625,76.438,57.5,58.281,0.0,46.469,72.0,70.0,1000.0,200.0,0.24,306.25,71.5,70.938,-0.052,71.75,70.938,57.469,58.125,0.0,48.438,72.0,70.0,1000.0,200.0,0.27,568.0,76.563,76.688,0.007,72.063,69.625,57.656,58.5,0.0,65.063,72.0,70.0,1000.0,200.0,0.386,679.0,75.5,75.813,0.025,73.875,70.563,57.438,58.531,0.0,100.0,72.0,70.0,1000.0,200.0,0.717,927.5,74.438,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.493,12.584,11.643,12.265,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,525.0,536.5,537.5,303.25,524.5,523.5,517.5,0.002,11.339,0.0,23.13,2.11,0.158,-0.004,-0.0,-0.001,-0.0
8222007,1006,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2138.8,161.64,0.012,11.271,0.0,80.0,55.0,1.4,2483.0,2503.528,1734.113,581.439,56.977,75.559,72.391,75.477,53.403,1.421,3.336,-0.023,84.581,30.0,89.05,52.319,0.0,82.778,1717.0,1874.0,1739.0,36.73,51.422,51.51,-10.828,57.031,98.375,72.688,76.25,57.5,58.344,0.0,47.188,72.0,70.0,1000.0,200.0,0.238,305.5,71.563,70.938,-0.052,71.875,71.125,57.469,58.125,0.0,47.688,72.0,70.0,1000.0,200.0,0.266,564.5,76.563,76.813,0.007,71.625,69.625,57.656,58.5,0.0,66.188,72.0,70.0,1000.0,200.0,0.397,687.0,75.5,75.75,0.024,73.813,70.688,57.438,58.531,0.0,100.0,72.0,70.0,1000.0,200.0,0.717,927.5,74.438,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.485,12.574,11.64,12.257,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,525.0,536.5,537.5,303.25,525.5,523.5,517.5,0.002,11.339,0.0,23.13,2.139,0.162,-0.005,-0.0,-0.001,-0.0
8222007,1007,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2108.345,158.126,0.012,11.242,0.0,80.0,55.0,1.4,2479.0,2503.528,1732.459,584.654,57.085,75.347,72.181,75.266,53.51,1.41,3.347,-0.049,84.549,30.0,88.91,52.347,0.0,82.993,1716.0,1874.0,1737.0,36.73,51.108,51.364,-10.82,57.063,98.375,72.625,76.375,57.5,58.281,0.0,47.719,72.0,70.0,1000.0,200.0,0.239,305.75,71.5,70.938,-0.052,71.875,71.125,57.469,58.031,0.0,47.75,72.0,70.0,1000.0,200.0,0.269,568.0,76.563,76.813,0.007,71.75,69.563,57.656,58.375,0.0,65.25,72.0,70.0,1000.0,200.0,0.38,675.5,75.5,75.75,0.026,73.813,70.688,57.438,58.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.723,929.0,74.313,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.471,12.556,11.626,12.242,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,525.0,536.5,537.5,303.25,525.0,523.5,517.5,0.002,11.442,0.0,22.842,2.108,0.158,-0.004,-0.0,-0.001,0.0
8222007,1008,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2103.66,154.612,0.012,11.286,0.0,80.0,55.0,1.4,2483.75,2505.256,1725.85,578.97,56.87,75.347,72.286,75.266,53.296,1.375,3.34,-0.001,84.564,30.0,89.106,52.235,0.0,82.885,1717.0,1874.0,1738.0,36.657,51.213,51.364,-10.82,57.188,98.313,72.625,77.0,57.281,58.281,0.0,47.063,72.0,70.0,1000.0,200.0,0.25,313.25,71.563,71.125,-0.052,72.0,71.125,57.375,58.031,0.0,48.219,72.0,70.0,1000.0,200.0,0.276,571.5,76.563,76.813,0.007,72.063,69.75,57.656,58.375,0.0,64.625,72.0,70.0,1000.0,200.0,0.382,677.0,75.5,75.813,0.022,73.563,70.563,57.438,58.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.717,926.0,74.563,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.482,12.569,11.623,12.248,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,525.0,536.5,537.5,303.25,525.0,523.5,517.5,0.002,11.403,0.0,23.047,2.104,0.155,-0.003,-0.0,-0.001,-0.0
8222007,1009,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2130.6,160.469,0.012,11.212,0.0,80.0,55.0,1.4,2493.5,2517.354,1737.42,586.489,56.87,75.347,72.286,75.266,53.403,1.372,3.318,-0.001,84.588,30.0,89.246,52.095,0.0,82.885,1716.0,1874.0,1737.0,36.657,51.317,51.364,-10.82,57.031,98.313,72.625,76.563,57.281,58.281,0.0,46.938,72.0,70.0,1000.0,200.0,0.251,313.25,71.563,70.938,-0.052,71.875,70.938,57.375,58.031,0.0,47.375,72.0,70.0,1000.0,200.0,0.278,579.0,76.688,76.813,0.007,72.063,69.75,57.469,58.375,0.0,66.313,72.0,70.0,1000.0,200.0,0.394,688.5,75.563,75.813,0.021,73.688,70.688,57.438,58.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.705,919.5,74.438,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.482,12.563,11.626,12.251,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,525.5,536.5,537.5,303.25,525.0,523.0,517.5,0.002,11.248,0.0,22.895,2.131,0.16,-0.005,-0.0,-0.001,-0.0
8222007,1010,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2089.605,158.126,0.012,11.212,0.0,80.0,55.0,1.4,2482.25,2487.988,1727.501,577.849,56.762,75.559,72.286,75.477,53.296,1.413,3.326,-0.012,84.498,30.0,88.966,52.095,0.0,82.993,1716.0,1873.0,1737.0,36.511,51.317,51.291,-10.82,56.813,98.313,72.625,75.813,57.281,58.188,0.0,46.688,72.0,70.0,1000.0,200.0,0.256,315.25,71.563,71.125,-0.052,71.75,71.0,57.375,58.031,0.0,47.969,72.0,70.0,1000.0,200.0,0.255,557.5,76.563,76.688,0.007,71.875,69.75,57.656,58.5,0.0,65.875,72.0,70.0,1000.0,200.0,0.379,673.0,75.5,75.75,0.026,73.688,70.563,57.344,58.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.723,929.0,74.438,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.471,12.556,11.613,12.242,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,525.0,537.0,537.5,303.25,525.5,523.5,517.5,0.002,11.192,0.0,23.01,2.09,0.158,-0.003,-0.0,-0.001,-0.0
8222007,1011,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2087.262,162.811,0.012,11.286,0.0,80.0,55.0,1.4,2475.25,2493.166,1737.42,577.852,56.87,75.559,72.286,75.477,53.296,1.421,3.315,-0.008,84.492,30.0,88.994,52.263,0.0,82.993,1716.0,1873.0,1737.0,36.584,51.108,51.291,-10.82,56.688,98.313,72.625,75.813,57.281,58.188,0.0,46.938,72.0,70.0,1000.0,200.0,0.251,311.25,71.563,71.125,-0.052,71.875,71.0,57.375,58.031,0.0,47.969,72.0,70.0,1000.0,200.0,0.255,552.5,76.563,76.813,0.007,72.063,69.625,57.469,58.375,0.0,64.688,72.0,70.0,1000.0,200.0,0.38,675.0,75.5,75.813,0.022,73.813,70.563,57.438,58.344,0.0,100.0,72.0,70.0,1000.0,200.0,0.726,932.5,74.438,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.551,12.638,11.691,12.322,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,525.0,536.5,537.5,303.25,524.0,523.0,517.5,0.002,11.428,0.0,23.047,2.087,0.163,-0.003,-0.0,-0.001,-0.0
8222007,1012,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2081.406,159.297,0.022,11.256,0.0,80.0,55.0,1.4,2490.0,2508.712,1732.459,581.813,56.762,75.347,72.181,75.266,53.189,1.391,3.344,-0.008,84.535,30.0,89.274,52.123,0.0,83.1,1716.0,1874.0,1738.0,36.584,51.108,51.291,-10.82,57.281,98.313,72.5,76.438,57.281,58.188,0.0,47.594,72.0,70.0,1000.0,200.0,0.251,312.5,71.563,71.125,-0.052,72.125,71.0,57.375,57.906,0.0,47.438,72.0,70.0,1000.0,200.0,0.272,571.5,76.375,76.813,0.007,71.688,69.563,57.375,58.375,0.0,66.5,72.0,70.0,1000.0,200.0,0.394,685.0,75.5,75.813,0.023,73.5,70.438,57.344,58.344,0.0,100.0,72.0,70.0,1000.0,200.0,0.711,922.0,74.438,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.541,12.625,11.68,12.315,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,525.0,536.5,537.5,303.0,524.0,523.0,517.5,0.003,11.398,0.0,22.986,2.081,0.159,-0.003,-0.0,-0.001,-0.0
8222007,1013,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2107.174,153.441,0.022,11.212,0.0,80.0,55.0,1.4,2483.25,2489.714,1729.154,580.979,56.87,75.347,72.181,75.266,53.296,1.417,3.326,-0.008,84.47,30.0,89.106,52.067,0.0,83.1,1716.0,1873.0,1738.0,36.584,51.108,51.364,-10.82,56.813,98.375,72.5,76.438,57.281,58.188,0.0,47.219,72.0,70.0,1000.0,200.0,0.257,316.5,71.563,71.125,-0.052,72.0,71.125,57.375,57.906,0.0,48.219,72.0,70.0,1000.0,200.0,0.268,563.5,76.563,76.813,0.007,71.75,69.625,57.469,58.313,0.0,65.25,72.0,70.0,1000.0,200.0,0.374,670.0,75.5,75.75,0.025,73.688,70.438,57.438,58.344,0.0,100.0,72.0,70.0,1000.0,200.0,0.721,930.0,74.438,74.375,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.536,12.625,11.676,12.31,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,525.0,536.5,538.0,303.25,524.5,523.0,517.5,0.003,11.41,0.0,23.01,2.107,0.153,-0.003,-0.0,-0.001,-0.0
8222007,1014,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2093.119,158.126,0.022,11.256,0.0,80.0,55.0,1.4,2483.25,2482.81,1724.199,576.815,56.87,75.453,72.181,75.371,53.296,1.41,3.3,-0.016,84.489,30.0,89.33,52.039,0.0,83.1,1716.0,1873.0,1737.0,36.584,51.213,51.364,-10.82,57.063,98.313,72.5,76.375,57.281,58.063,0.0,47.25,72.0,70.0,1000.0,200.0,0.254,315.5,71.563,71.125,-0.052,71.75,70.938,57.375,57.906,0.0,47.031,72.0,70.0,1000.0,200.0,0.259,557.0,76.563,76.813,0.007,71.75,69.813,57.469,58.375,0.0,65.5,72.0,70.0,1000.0,200.0,0.379,672.5,75.5,75.75,0.024,73.688,70.438,57.344,58.344,0.0,100.0,72.0,70.0,1000.0,200.0,0.718,929.0,74.438,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.506,12.597,11.655,12.286,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,525.0,537.0,538.0,303.25,525.0,522.5,517.5,0.003,11.372,0.0,23.1,2.093,0.158,-0.003,-0.0,-0.001,-0.0
8222007,1015,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2102.489,161.64,0.012,11.256,0.0,80.0,55.0,1.4,2471.25,2500.073,1729.154,581.677,56.762,75.453,72.181,75.371,53.296,1.391,3.34,-0.016,84.482,30.0,89.218,51.983,0.0,83.207,1715.0,1872.0,1737.0,36.511,51.108,51.291,-10.82,56.906,98.313,72.625,76.25,57.281,58.188,0.0,47.594,72.0,70.0,1000.0,200.0,0.254,314.25,71.688,71.125,-0.052,71.875,70.75,57.156,57.906,0.0,47.031,72.0,70.0,1000.0,200.0,0.271,572.5,76.563,76.813,0.007,71.75,69.625,57.656,58.313,0.0,66.188,72.0,70.0,1000.0,200.0,0.372,666.0,75.563,75.75,0.021,73.5,70.563,57.344,58.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.724,929.0,74.438,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.492,12.582,11.648,12.27,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,525.5,536.5,538.0,303.25,525.0,523.0,517.5,0.002,11.397,0.0,23.1,2.102,0.162,-0.004,-0.0,-0.001,-0.0
8222007,1016,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2094.29,158.126,0.012,11.227,0.0,80.0,55.0,1.4,2488.25,2489.714,1725.85,579.632,56.87,75.347,72.076,75.371,53.296,1.421,3.336,-0.012,84.465,30.0,89.302,52.011,0.0,83.315,1715.0,1874.0,1737.0,36.511,51.108,51.291,-10.82,57.188,98.313,72.438,76.125,57.188,58.063,0.0,47.5,72.0,70.0,1000.0,200.0,0.257,317.0,71.688,71.125,-0.052,71.875,71.125,57.156,57.906,0.0,46.938,72.0,70.0,1000.0,200.0,0.263,560.5,76.563,76.813,0.007,71.75,69.75,57.469,58.313,0.0,64.938,72.0,70.0,1000.0,200.0,0.371,665.0,75.563,75.813,0.021,73.563,70.563,57.344,58.344,0.0,100.0,72.0,70.0,1000.0,200.0,0.728,933.0,74.313,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.492,12.577,11.643,12.264,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,525.5,536.5,538.0,303.25,525.5,523.0,518.0,0.002,11.368,0.0,23.041,2.094,0.158,-0.004,-0.0,-0.001,0.0
8222007,1017,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2056.808,160.469,0.012,11.197,0.0,80.0,55.0,1.4,2472.75,2486.262,1730.806,580.584,56.87,75.665,72.496,75.583,53.296,1.429,3.347,-0.012,84.42,30.0,89.302,51.983,0.0,83.422,1716.0,1874.0,1737.0,36.584,51.213,51.364,-10.82,57.063,98.313,72.5,76.125,57.281,58.063,0.0,47.625,72.0,70.0,1000.0,200.0,0.258,318.0,71.563,70.938,-0.052,72.0,71.0,57.156,57.906,0.0,46.781,72.0,70.0,1000.0,200.0,0.26,559.0,76.563,76.813,0.007,71.75,69.75,57.469,58.375,0.0,64.938,72.0,70.0,1000.0,200.0,0.366,663.0,75.5,75.75,0.021,73.5,70.438,57.344,58.344,0.0,100.0,72.0,70.0,1000.0,200.0,0.723,930.0,74.438,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.495,12.584,11.651,12.267,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,525.5,536.0,538.5,303.25,525.0,523.0,517.5,0.002,11.313,0.0,22.979,2.057,0.16,-0.005,-0.0,-0.001,-0.0
8222007,1018,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2100.146,161.64,0.012,11.227,0.0,80.0,55.0,1.4,2471.75,2493.166,1727.501,578.408,56.87,75.559,72.181,75.371,53.296,1.417,3.333,-0.019,84.374,30.0,89.387,52.011,0.0,83.422,1715.0,1874.0,1736.0,36.584,51.317,51.364,-10.82,57.188,98.313,72.5,75.813,57.281,58.188,0.0,47.906,72.0,70.0,1000.0,200.0,0.258,317.0,71.688,71.25,-0.052,72.125,70.75,57.375,57.906,0.0,48.375,72.0,70.0,1000.0,200.0,0.26,557.0,76.563,76.813,0.007,71.75,69.813,57.469,58.313,0.0,64.5,72.0,70.0,1000.0,200.0,0.369,663.5,75.5,75.75,0.02,73.188,70.063,57.344,58.344,0.0,100.0,72.0,70.0,1000.0,200.0,0.728,933.5,74.438,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.492,12.576,11.65,12.267,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,525.5,536.0,538.5,303.0,525.0,523.0,517.5,0.002,11.263,0.0,23.04,2.1,0.162,-0.003,-0.0,-0.001,-0.0
8222007,1019,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2107.174,158.126,0.012,11.227,0.0,80.0,55.0,1.4,2474.5,2500.073,1725.85,577.856,56.762,75.453,72.076,75.371,53.296,1.398,3.326,-0.012,84.391,30.0,89.387,52.067,0.0,83.422,1714.0,1873.0,1737.0,36.511,51.317,51.364,-10.82,57.313,98.313,72.5,75.438,57.188,57.969,0.0,48.469,72.0,70.0,1000.0,200.0,0.253,314.5,71.563,71.125,-0.052,72.0,70.75,57.375,57.906,0.0,46.75,72.0,70.0,1000.0,200.0,0.272,572.5,76.563,76.813,0.007,71.875,69.813,57.469,58.313,0.0,65.625,72.0,70.0,1000.0,200.0,0.376,671.5,75.5,75.75,0.021,73.25,70.0,57.344,58.344,0.0,100.0,72.0,70.0,1000.0,200.0,0.713,923.0,74.438,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.503,12.593,11.664,12.278,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,525.5,536.5,538.5,303.25,525.5,523.0,517.5,0.002,11.263,0.0,23.155,2.107,0.158,-0.003,-0.0,-0.001,-0.0
8222007,1020,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2079.063,159.297,0.022,11.256,0.0,80.0,55.0,1.4,2470.25,2494.893,1699.483,589.196,57.085,75.453,72.181,75.371,53.51,1.394,3.336,-0.008,84.39,30.0,89.443,52.095,0.0,83.637,1716.0,1873.0,1737.0,36.584,51.213,51.437,-10.82,57.531,98.313,72.5,75.813,57.281,58.188,0.0,48.219,72.0,70.0,1000.0,200.0,0.261,320.5,71.563,71.125,-0.052,72.0,70.75,57.375,57.906,0.0,47.813,72.0,70.0,1000.0,200.0,0.264,566.5,76.563,76.813,0.007,71.875,69.813,57.656,58.313,0.0,64.875,72.0,70.0,1000.0,200.0,0.369,666.5,75.5,75.75,0.022,73.188,70.063,57.344,58.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.715,925.0,74.438,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.501,12.591,11.65,12.278,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,525.5,537.0,538.5,303.25,525.5,524.0,517.5,0.003,11.428,0.0,23.214,2.079,0.159,-0.003,-0.0,-0.001,-0.0
8222007,1021,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2103.66,159.297,0.012,11.227,0.0,80.0,55.0,1.4,2484.0,2501.801,1711.005,587.281,57.085,75.453,72.181,75.477,53.617,1.41,3.286,0.006,84.402,30.0,89.387,52.123,0.0,83.744,1715.0,1873.0,1737.0,36.657,51.317,51.51,-10.82,57.375,98.25,72.5,76.125,57.5,58.063,0.0,47.844,72.0,70.0,1000.0,200.0,0.271,325.5,71.688,71.125,-0.052,71.875,70.625,57.375,58.031,0.0,48.594,72.0,70.0,1000.0,200.0,0.264,560.5,76.563,76.813,0.007,72.188,69.813,57.469,58.375,0.0,64.813,72.0,70.0,1000.0,200.0,0.372,664.0,75.5,75.813,0.021,73.5,70.25,57.344,58.344,0.0,100.0,72.0,70.0,1000.0,200.0,0.721,929.0,74.438,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.493,12.589,11.639,12.278,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,525.5,537.5,538.5,303.0,525.5,525.0,518.0,0.002,11.375,0.0,23.154,2.104,0.159,-0.004,-0.0,-0.001,-0.0
8222007,1022,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2090.776,153.441,0.022,11.197,0.0,80.0,55.0,1.4,2490.75,2493.166,1709.358,590.784,56.977,75.559,72.076,75.688,53.51,1.391,3.347,-0.038,84.413,30.0,89.583,52.235,0.0,83.744,1715.0,1874.0,1735.0,36.584,51.317,51.437,-10.828,57.5,98.25,72.5,75.75,57.5,58.188,0.0,47.531,72.0,70.0,1000.0,200.0,0.27,325.75,71.563,71.125,-0.052,72.0,70.75,57.375,57.906,0.0,48.406,72.0,70.0,1000.0,200.0,0.264,561.5,76.563,76.813,0.007,71.75,70.125,57.656,58.375,0.0,64.5,72.0,70.0,1000.0,200.0,0.374,666.0,75.5,75.75,0.02,73.188,70.25,57.344,58.344,0.0,100.0,72.0,70.0,1000.0,200.0,0.72,930.0,74.438,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.485,12.572,11.625,12.261,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,525.5,537.0,538.5,303.0,525.0,526.0,168.5,0.003,11.288,0.0,23.092,2.091,0.153,-0.003,-0.0,-0.001,-0.0
8222007,1023,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2082.577,159.297,0.012,11.197,0.0,80.0,55.0,1.4,2490.75,2493.166,1706.065,578.064,57.085,75.771,72.286,75.688,53.51,1.406,3.315,0.006,84.39,30.0,89.667,52.235,0.0,83.744,1716.0,1872.0,1737.0,36.584,51.422,51.583,-10.82,57.719,98.25,72.5,75.625,57.281,58.188,0.0,47.813,72.0,70.0,1000.0,200.0,0.272,326.0,71.688,71.125,-0.052,71.875,70.75,57.469,58.031,0.0,47.188,72.0,70.0,1000.0,200.0,0.263,561.0,76.563,76.813,0.007,71.75,70.0,57.656,58.375,0.0,64.313,72.0,70.0,1000.0,200.0,0.365,659.5,75.5,75.75,0.021,73.25,70.375,57.438,58.344,0.0,100.0,72.0,70.0,1000.0,200.0,0.723,930.5,74.313,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.49,12.58,11.634,12.267,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,525.5,537.5,538.0,303.0,526.0,526.5,177.25,0.002,11.318,0.0,23.319,2.083,0.159,-0.004,-0.0,-0.001,0.0
8222007,1024,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2068.521,161.64,0.012,11.152,0.0,80.0,55.0,1.4,2477.5,2486.262,1715.95,578.722,56.977,75.771,72.286,75.583,53.617,1.406,3.315,-0.034,84.363,30.0,89.807,52.235,0.0,83.959,1715.0,1872.0,1736.0,36.584,51.526,51.656,-10.82,57.813,98.313,72.5,75.75,57.5,58.281,0.0,47.5,72.0,70.0,1000.0,200.0,0.273,326.5,71.563,71.125,-0.052,71.875,70.938,57.469,58.031,0.0,47.313,72.0,70.0,1000.0,200.0,0.26,558.0,76.563,76.813,0.007,72.063,69.813,57.781,58.5,0.0,64.375,72.0,70.0,1000.0,200.0,0.361,656.0,75.563,75.75,0.022,73.563,70.25,57.438,58.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.726,930.5,74.438,74.313,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.49,12.574,11.625,12.261,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,526.0,537.5,538.0,303.0,524.0,527.0,537.5,0.002,11.249,0.0,23.339,2.069,0.162,-0.003,-0.0,-0.001,-0.0
8222007,1025,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2072.035,158.126,0.012,11.049,0.0,80.0,55.0,1.4,2472.0,2487.988,1709.358,581.687,57.085,75.665,72.181,75.583,53.51,1.387,3.322,-0.008,84.372,30.0,89.218,52.291,0.0,83.959,1716.0,1873.0,1736.0,36.511,51.422,51.51,-10.82,56.906,98.375,72.5,76.25,57.5,58.281,0.0,48.063,72.0,70.0,1000.0,200.0,0.269,323.25,71.688,71.125,-0.052,72.0,70.938,57.469,58.031,0.0,47.813,72.0,70.0,1000.0,200.0,0.26,565.0,76.563,76.813,0.007,71.875,70.125,57.781,58.375,0.0,64.25,72.0,70.0,1000.0,200.0,0.371,663.0,75.5,75.75,0.021,73.25,70.375,57.438,58.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.718,926.5,74.438,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.489,12.574,11.626,12.261,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,525.5,538.0,538.0,303.0,524.0,527.5,169.375,0.002,11.114,0.0,23.012,2.072,0.158,-0.004,-0.0,-0.001,-0.0
8222007,1026,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2089.605,160.469,0.012,11.138,0.0,80.0,55.0,1.4,2477.5,2508.712,1732.459,586.005,56.977,75.665,72.181,75.583,53.51,1.368,3.333,-0.03,84.419,30.0,89.359,52.347,0.0,84.067,1715.0,1872.0,1736.0,36.364,51.422,51.437,-10.82,57.063,98.313,72.5,75.938,57.5,58.188,0.0,48.625,72.0,70.0,1000.0,200.0,0.265,321.75,71.688,71.25,-0.052,72.125,71.0,57.469,58.031,0.0,47.563,72.0,70.0,1000.0,200.0,0.272,573.0,76.563,76.813,0.007,72.063,70.125,57.656,58.5,0.0,65.188,72.0,70.0,1000.0,200.0,0.374,667.5,75.5,75.75,0.021,73.5,70.438,57.438,58.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.712,922.0,74.438,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.481,12.564,11.61,12.252,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,525.5,538.0,538.0,303.0,524.5,527.5,170.125,0.002,11.149,0.0,23.312,2.09,0.16,-0.003,-0.0,-0.001,-0.0
8222007,1027,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2123.573,158.126,0.022,10.974,0.0,80.0,55.0,1.4,2483.75,2500.073,1717.598,580.481,56.977,75.665,72.286,75.583,53.403,1.413,3.315,-0.008,84.42,30.0,88.91,52.263,0.0,84.067,1715.0,1873.0,1736.0,36.291,51.317,51.364,-10.828,56.469,98.375,72.5,75.813,57.281,58.063,0.0,48.688,72.0,70.0,1000.0,200.0,0.269,324.25,71.563,71.25,-0.052,72.0,71.0,57.469,58.031,0.0,47.75,72.0,70.0,1000.0,200.0,0.263,565.0,76.688,76.813,0.007,72.188,70.125,57.656,58.5,0.0,65.375,72.0,70.0,1000.0,200.0,0.373,668.0,75.5,75.75,0.023,73.563,70.25,57.438,58.344,0.0,100.0,72.0,70.0,1000.0,200.0,0.718,925.0,74.438,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.49,12.58,11.626,12.267,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,526.0,538.0,538.0,303.0,524.0,528.0,171.125,0.003,11.008,0.0,22.97,2.124,0.158,-0.002,-0.0,-0.001,-0.0
8222007,1028,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2113.031,155.783,0.012,11.108,0.0,80.0,55.0,1.4,2482.0,2503.528,1725.85,582.343,56.87,75.665,72.181,75.583,53.296,1.41,3.326,0.01,84.423,30.0,88.938,52.151,0.0,83.959,1716.0,1872.0,1736.0,36.364,51.213,51.219,-10.82,56.281,98.375,72.5,75.938,57.281,58.188,0.0,49.219,72.0,70.0,1000.0,200.0,0.269,323.25,71.688,71.125,-0.052,71.875,71.0,57.375,58.031,0.0,46.906,72.0,70.0,1000.0,200.0,0.272,570.0,76.563,76.813,0.007,72.063,70.0,57.656,58.375,0.0,66.0,72.0,70.0,1000.0,200.0,0.371,668.5,75.5,75.75,0.026,73.25,70.063,57.344,58.344,0.0,100.0,72.0,70.0,1000.0,200.0,0.713,923.0,74.313,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.485,12.576,11.625,12.261,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,526.0,538.0,538.0,303.0,524.5,528.0,171.75,0.002,11.112,0.0,22.913,2.113,0.156,-0.004,-0.0,-0.001,0.0
8222007,1029,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2107.174,160.469,0.012,11.093,0.0,80.0,55.0,1.4,2486.5,2494.893,1719.248,579.805,56.87,75.665,72.181,75.477,53.189,1.421,3.351,-0.034,84.418,30.0,89.022,52.179,0.0,83.959,1715.0,1872.0,1736.0,36.364,51.108,51.291,-10.82,56.25,98.313,72.5,75.813,57.188,58.063,0.0,49.188,72.0,70.0,1000.0,200.0,0.272,326.5,71.688,71.125,-0.052,72.0,71.25,57.469,58.031,0.0,46.844,72.0,70.0,1000.0,200.0,0.253,552.5,76.688,76.813,0.007,71.875,69.813,57.469,58.375,0.0,65.313,72.0,70.0,1000.0,200.0,0.379,672.0,75.5,75.75,0.024,73.5,70.0,57.344,58.344,0.0,100.0,72.0,70.0,1000.0,200.0,0.721,928.5,74.438,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.495,12.582,11.633,12.27,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,526.0,538.0,538.0,303.0,525.0,528.0,172.625,0.002,11.231,0.0,22.993,2.107,0.16,-0.004,-0.0,-0.001,-0.0
8222007,1030,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2096.633,160.469,0.022,11.123,0.0,80.0,55.0,1.4,2474.0,2493.166,1712.653,579.984,56.977,75.453,72.076,75.477,53.296,1.402,3.326,-0.019,84.426,30.0,88.826,52.095,0.0,83.852,1715.0,1873.0,1735.0,36.291,51.213,51.146,-10.828,55.938,98.313,72.5,76.125,57.188,58.063,0.0,49.344,72.0,70.0,1000.0,200.0,0.277,331.25,71.813,71.125,-0.052,71.875,71.25,57.156,57.906,0.0,47.281,72.0,70.0,1000.0,200.0,0.255,553.5,76.563,76.813,0.007,72.063,69.813,57.656,58.375,0.0,64.438,72.0,70.0,1000.0,200.0,0.372,667.5,75.5,75.813,0.025,73.063,70.0,57.344,58.344,0.0,100.0,72.0,70.0,1000.0,200.0,0.718,927.5,74.313,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.476,12.558,11.613,12.242,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,526.0,538.0,538.5,303.25,525.0,528.0,172.875,0.003,11.073,0.0,22.945,2.097,0.16,-0.005,-0.0,-0.001,0.0
8222007,1031,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2100.146,162.811,0.022,11.063,0.0,80.0,55.0,1.4,2479.5,2493.166,1719.248,580.449,56.655,75.559,72.181,75.477,53.189,1.406,3.311,-0.045,84.426,30.0,88.91,51.927,0.0,83.744,1715.0,1873.0,1736.0,36.291,51.108,51.146,-10.82,55.938,98.25,72.5,75.938,57.188,57.969,0.0,48.969,72.0,70.0,1000.0,200.0,0.28,329.25,71.563,71.125,-0.052,71.75,71.125,57.156,57.906,0.0,47.313,72.0,70.0,1000.0,200.0,0.255,553.0,76.563,76.813,0.007,71.75,69.75,57.375,58.375,0.0,65.75,72.0,70.0,1000.0,200.0,0.375,668.5,75.5,75.75,0.023,73.063,69.813,57.344,58.344,0.0,100.0,72.0,70.0,1000.0,200.0,0.719,926.5,74.438,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.493,12.587,11.638,12.27,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,526.0,538.0,538.5,303.0,526.0,528.0,173.75,0.003,11.091,0.0,22.821,2.1,0.163,-0.003,-0.0,-0.001,-0.0
