DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8222007,1032,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2101.318,155.783,0.022,11.093,0.0,80.0,55.0,1.4,2474.5,2489.714,1727.501,577.759,56.655,75.559,72.076,75.477,53.082,1.394,3.344,-0.008,84.412,30.0,88.91,51.899,0.0,83.744,1715.0,1873.0,1736.0,36.364,51.108,51.146,-10.82,55.844,98.25,72.438,75.75,57.188,57.969,0.0,49.75,72.0,70.0,1000.0,200.0,0.272,329.0,71.688,71.125,-0.052,72.125,71.25,57.156,57.719,0.0,47.094,72.0,70.0,1000.0,200.0,0.269,562.0,76.563,76.813,0.007,71.875,69.75,57.375,58.313,0.0,64.75,72.0,70.0,1000.0,200.0,0.359,658.5,75.5,75.75,0.022,73.0,69.813,57.219,58.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.713,924.5,74.438,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.509,12.594,11.642,12.281,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,526.0,538.0,538.5,303.0,525.0,528.0,174.125,0.003,11.122,0.0,22.77,2.101,0.156,-0.004,-0.0,-0.001,-0.0
8222007,1033,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2117.716,159.297,0.022,11.108,0.0,80.0,55.0,1.4,2480.5,2498.346,1714.301,584.434,56.655,75.453,72.181,75.477,53.082,1.417,3.333,-0.034,84.41,30.0,88.994,51.815,0.0,83.637,1716.0,1872.0,1736.0,36.364,51.004,51.146,-10.828,56.0,98.188,72.438,75.813,57.125,57.969,0.0,48.719,72.0,70.0,1000.0,200.0,0.286,334.25,71.688,71.25,-0.052,72.0,71.313,57.156,57.719,0.0,47.688,72.0,70.0,1000.0,200.0,0.269,568.0,76.563,76.813,0.007,71.875,69.75,57.375,58.313,0.0,64.875,72.0,70.0,1000.0,200.0,0.355,653.5,75.5,75.5,0.021,73.0,69.875,57.219,58.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.713,925.0,74.438,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.514,12.601,11.655,12.284,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,526.0,538.0,538.5,303.0,525.5,528.0,177.75,0.003,11.216,0.0,22.801,2.118,0.159,-0.003,-0.0,0.0,-0.0
8222007,1034,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2088.434,159.297,0.012,11.063,0.0,80.0,55.0,1.4,2486.25,2501.801,1720.898,583.993,56.655,75.453,72.076,75.583,53.082,1.398,3.34,-0.038,84.423,30.0,89.106,51.955,0.0,83.53,1715.0,1873.0,1736.0,36.437,51.004,51.219,-10.82,56.094,98.25,72.438,75.625,57.125,58.063,0.0,48.406,72.0,70.0,1000.0,200.0,0.285,333.5,71.688,71.25,-0.052,72.0,71.25,57.156,57.719,0.0,46.563,72.0,70.0,1000.0,200.0,0.271,569.5,76.688,76.813,0.007,71.875,69.75,57.375,58.313,0.0,64.125,72.0,70.0,1000.0,200.0,0.366,662.0,75.5,75.75,0.023,73.0,69.813,57.219,58.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.708,921.5,74.438,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.505,12.593,11.647,12.278,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,526.0,538.0,538.5,303.0,525.5,526.5,174.875,0.002,11.226,0.0,22.708,2.088,0.159,-0.003,-0.0,-0.001,-0.0
8222007,1035,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2113.031,159.297,0.012,11.123,0.0,80.0,55.0,1.4,2484.5,2503.528,1729.154,582.671,56.655,75.453,72.076,75.583,53.082,1.394,3.318,-0.019,84.422,30.0,89.218,51.899,0.0,83.53,1715.0,1872.0,1735.0,36.437,51.213,51.219,-10.82,56.031,98.25,72.438,75.625,57.125,57.969,0.0,50.031,72.0,70.0,1000.0,200.0,0.272,327.5,71.688,71.125,-0.052,72.125,71.125,57.031,57.906,0.0,46.75,72.0,70.0,1000.0,200.0,0.269,567.5,76.563,76.813,0.007,71.875,69.813,57.281,58.313,0.0,65.313,72.0,70.0,1000.0,200.0,0.368,662.5,75.5,75.75,0.024,72.563,69.688,57.219,58.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.722,927.5,74.313,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.501,12.593,11.647,12.282,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,526.5,538.0,539.0,303.0,525.0,527.0,554.0,0.002,11.128,0.0,22.831,2.113,0.159,-0.004,-0.0,-0.001,0.0
8222007,1036,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2082.577,166.325,0.012,11.078,0.0,80.0,55.0,1.4,2475.5,2496.62,1730.806,584.019,56.655,75.453,72.076,75.371,53.082,1.406,3.34,-0.001,84.416,30.0,89.162,51.843,0.0,83.422,1715.0,1872.0,1735.0,36.437,51.213,51.219,-10.82,56.188,98.25,72.438,75.938,57.125,57.969,0.0,49.156,72.0,70.0,1000.0,200.0,0.288,335.5,71.688,71.125,-0.052,72.125,71.125,57.031,57.719,0.0,47.313,72.0,70.0,1000.0,200.0,0.254,553.0,76.688,76.813,0.007,71.875,70.0,57.375,58.188,0.0,64.063,72.0,70.0,1000.0,200.0,0.368,659.5,75.5,75.75,0.022,72.875,69.688,57.219,58.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.719,929.0,74.438,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.514,12.602,11.653,12.29,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,526.0,538.0,539.0,303.0,526.5,527.0,552.5,0.002,11.082,0.0,22.739,2.083,0.166,-0.004,-0.0,-0.001,-0.0
8222007,1037,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2089.605,158.126,0.012,11.212,0.0,80.0,55.0,1.4,2475.5,2494.893,1719.248,579.597,56.655,75.453,71.971,75.371,53.082,1.398,3.329,-0.023,84.409,30.0,89.19,51.871,0.0,83.53,1715.0,1871.0,1736.0,36.437,51.108,51.219,-10.82,56.375,98.188,72.438,75.438,57.125,57.781,0.0,48.906,72.0,70.0,1000.0,200.0,0.289,336.0,71.688,71.25,-0.052,71.75,71.125,57.156,57.719,0.0,47.188,72.0,70.0,1000.0,200.0,0.255,553.5,76.688,76.813,0.007,71.688,69.75,57.281,58.188,0.0,63.688,72.0,70.0,1000.0,200.0,0.364,662.5,75.5,75.75,0.025,72.875,69.688,57.219,58.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.721,928.0,74.313,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.509,12.589,11.642,12.28,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,526.0,538.5,539.5,303.0,527.0,526.5,550.0,0.002,11.297,0.0,23.014,2.09,0.158,-0.003,-0.0,-0.001,0.0
8222007,1038,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2067.35,160.469,0.012,11.123,0.0,80.0,55.0,1.4,2479.5,2482.81,1706.065,582.623,56.655,75.347,71.865,75.266,53.082,1.402,3.354,-0.001,84.33,30.0,89.134,52.095,0.0,83.53,1715.0,1871.0,1735.0,36.511,51.213,51.219,-10.828,56.469,98.25,72.5,75.25,57.188,57.969,0.0,49.219,72.0,70.0,1000.0,200.0,0.288,335.5,71.688,71.125,-0.052,71.875,71.125,56.938,57.719,0.0,46.563,72.0,70.0,1000.0,200.0,0.258,555.5,76.563,76.938,0.007,72.063,69.813,57.375,58.188,0.0,63.5,72.0,70.0,1000.0,200.0,0.349,649.0,75.5,75.75,0.017,72.5,69.5,57.219,58.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.724,930.5,74.438,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.514,12.605,11.653,12.292,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,526.0,538.0,539.5,303.0,525.0,526.0,546.5,0.002,11.128,0.0,22.716,2.067,0.16,-0.004,-0.0,-0.001,-0.0
8222007,1039,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2090.776,158.126,0.012,11.123,0.0,80.0,55.0,1.4,2471.25,2487.988,1714.301,580.308,56.655,75.559,72.181,75.266,53.082,1.413,3.358,-0.012,84.349,30.0,89.19,52.123,0.0,83.422,1714.0,1872.0,1735.0,36.511,51.213,51.219,-10.82,56.375,98.188,72.5,75.75,57.125,57.969,0.0,49.469,72.0,70.0,1000.0,200.0,0.288,335.75,71.688,71.25,-0.052,72.0,71.0,57.031,57.719,0.0,47.656,72.0,70.0,1000.0,200.0,0.257,555.5,76.688,76.813,0.007,72.063,69.625,57.375,58.188,0.0,63.031,72.0,70.0,1000.0,200.0,0.356,653.0,75.438,75.75,0.025,72.563,69.438,57.219,58.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.719,928.0,74.313,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.498,12.585,11.64,12.275,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,526.0,538.0,539.5,302.75,526.5,525.5,543.5,0.002,11.128,0.0,22.716,2.091,0.158,-0.003,-0.0,-0.001,0.0
8222007,1040,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2087.262,158.126,0.022,11.152,0.0,80.0,55.0,1.4,2474.25,2487.988,1720.898,584.961,56.87,75.347,71.971,75.266,53.189,1.379,3.322,-0.034,84.329,30.0,89.19,51.927,0.0,83.315,1714.0,1872.0,1735.0,36.511,51.213,51.219,-10.82,56.469,98.188,72.5,75.625,57.125,57.781,0.0,49.781,72.0,70.0,1000.0,200.0,0.289,335.25,71.688,71.25,-0.052,72.0,70.938,57.031,57.719,0.0,47.469,72.0,70.0,1000.0,200.0,0.259,560.0,76.563,76.813,0.007,72.063,69.563,57.375,58.313,0.0,64.375,72.0,70.0,1000.0,200.0,0.363,659.5,75.5,75.75,0.023,72.5,69.188,57.219,58.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.715,923.0,74.438,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.495,12.593,11.651,12.28,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,526.0,538.0,539.5,303.0,526.0,525.5,541.0,0.003,11.157,0.0,22.775,2.087,0.158,-0.003,-0.0,-0.001,-0.0
8222007,1041,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2084.919,159.297,0.012,11.182,0.0,80.0,55.0,1.4,2477.5,2491.44,1714.301,583.861,56.655,75.241,71.971,75.266,53.082,1.398,3.322,-0.019,84.333,30.0,89.415,52.011,0.0,83.315,1714.0,1871.0,1734.0,36.584,51.317,51.364,-10.82,56.75,98.25,72.5,75.438,57.125,57.781,0.0,50.125,72.0,70.0,1000.0,200.0,0.289,335.75,71.688,71.25,-0.052,71.875,70.75,57.031,57.719,0.0,47.25,72.0,70.0,1000.0,200.0,0.253,550.0,76.563,76.813,0.007,72.063,69.563,57.375,58.313,0.0,64.938,72.0,70.0,1000.0,200.0,0.368,665.0,75.5,75.75,0.021,72.5,69.688,57.219,58.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.716,924.0,74.438,74.313,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.506,12.589,11.642,12.277,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,526.5,539.0,540.0,303.25,526.5,525.5,538.5,0.002,11.218,0.0,22.948,2.085,0.159,-0.003,-0.0,-0.001,-0.0
8222007,1042,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2057.98,160.469,0.012,11.167,0.0,80.0,55.0,1.4,2472.0,2479.36,1706.065,579.002,56.762,75.347,71.971,75.266,53.296,1.421,3.336,-0.005,84.239,30.0,89.359,52.123,0.0,83.207,1715.0,1872.0,1735.0,36.584,51.213,51.364,-10.82,56.875,98.25,72.438,75.938,57.188,57.969,0.0,50.188,72.0,70.0,1000.0,200.0,0.291,336.5,71.688,71.25,-0.052,72.0,70.625,57.031,57.719,0.0,47.938,72.0,70.0,1000.0,200.0,0.257,554.0,76.563,76.813,0.007,71.75,69.563,57.375,58.188,0.0,64.25,72.0,70.0,1000.0,200.0,0.349,647.0,75.5,75.75,0.021,72.063,69.438,57.219,58.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.724,930.5,74.313,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.505,12.596,11.651,12.282,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,526.0,539.0,540.0,303.0,526.5,525.5,537.0,0.002,11.282,0.0,22.917,2.058,0.16,-0.003,-0.0,-0.001,0.0
8222007,1043,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2050.952,159.297,0.022,11.286,0.0,80.0,55.0,1.4,2472.0,2484.536,1712.653,577.193,56.762,75.347,71.971,75.266,53.296,1.391,3.304,-0.016,84.279,30.0,89.443,52.011,0.0,83.207,1714.0,1872.0,1735.0,36.657,51.213,51.364,-10.828,57.0,98.188,72.438,75.938,57.188,57.969,0.0,50.688,72.0,70.0,1000.0,200.0,0.288,335.25,71.688,71.25,-0.052,71.875,70.938,57.156,57.719,0.0,47.281,72.0,70.0,1000.0,200.0,0.252,549.5,76.563,76.813,0.007,71.875,69.75,57.375,58.313,0.0,63.625,72.0,70.0,1000.0,200.0,0.359,656.5,75.5,75.75,0.021,72.313,69.25,57.219,58.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.715,926.0,74.438,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.523,12.604,11.664,12.292,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,526.0,539.0,540.0,303.0,526.0,525.5,535.5,0.003,11.403,0.0,23.047,2.051,0.159,-0.003,-0.0,-0.001,-0.0
8222007,1044,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2109.517,158.126,0.022,11.182,0.0,80.0,55.0,1.4,2468.75,2479.36,1701.128,578.186,56.762,75.241,71.971,75.266,53.189,1.433,3.347,0.003,84.239,30.0,89.246,51.927,0.0,83.207,1714.0,1871.0,1733.0,36.657,51.317,51.291,-10.828,56.875,98.313,72.438,75.938,57.125,57.969,0.0,51.0,72.0,70.0,1000.0,200.0,0.289,336.0,71.688,71.25,-0.052,71.75,70.938,57.156,57.719,0.0,47.5,72.0,70.0,1000.0,200.0,0.251,547.5,76.563,76.813,0.007,71.75,69.625,57.469,58.313,0.0,63.906,72.0,70.0,1000.0,200.0,0.352,652.0,75.5,75.75,0.024,72.063,69.25,57.219,58.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.725,930.0,74.313,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.53,12.61,11.664,12.302,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,526.5,539.0,540.0,303.0,526.0,525.0,534.5,0.003,11.162,0.0,22.721,2.11,0.158,-0.003,-0.0,-0.001,0.0
8222007,1045,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2101.318,161.64,0.012,11.227,0.0,80.0,55.0,1.4,2466.75,2482.81,1707.711,580.694,56.655,75.241,71.971,75.16,53.189,1.44,3.336,-0.001,84.195,30.0,89.106,52.039,0.0,83.1,1714.0,1872.0,1734.0,36.657,51.213,51.291,-10.82,56.656,98.313,72.313,75.75,57.125,57.969,0.0,49.75,72.0,70.0,1000.0,200.0,0.305,345.25,71.563,71.25,-0.052,71.875,70.938,57.156,57.719,0.0,45.875,72.0,70.0,1000.0,200.0,0.253,550.0,76.563,76.938,0.007,71.75,69.625,57.375,58.313,0.0,63.625,72.0,70.0,1000.0,200.0,0.346,645.5,75.438,75.75,0.02,72.313,69.438,57.219,58.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.725,930.0,74.438,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.525,12.613,11.666,12.3,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,526.0,539.0,540.0,303.0,526.5,525.0,533.5,0.002,11.287,0.0,22.812,2.101,0.162,-0.002,-0.0,-0.001,-0.0
8222007,1046,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2035.725,154.612,0.012,11.197,0.0,80.0,55.0,1.4,2472.0,2467.289,1722.548,574.234,56.655,75.347,71.971,75.16,53.189,1.406,3.29,-0.012,84.118,30.0,89.218,52.095,0.0,83.207,1714.0,1872.0,1734.0,36.73,51.213,51.291,-10.828,56.688,98.188,72.313,75.625,57.188,57.969,0.0,50.188,72.0,70.0,1000.0,200.0,0.3,340.25,71.688,71.25,-0.052,71.875,71.125,57.156,57.719,0.0,47.688,72.0,70.0,1000.0,200.0,0.253,550.0,76.688,76.813,0.007,71.75,69.625,57.375,58.188,0.0,63.625,72.0,70.0,1000.0,200.0,0.337,637.0,75.438,75.75,0.023,72.063,68.875,57.219,58.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.724,931.5,74.313,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.526,12.609,11.668,12.298,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,526.0,539.0,540.5,303.0,527.5,524.0,533.0,0.002,11.257,0.0,22.637,2.036,0.155,-0.003,-0.0,-0.001,0.0
8222007,1047,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2070.864,167.496,0.022,11.227,0.0,80.0,55.0,1.4,2456.0,2475.91,1729.154,575.576,56.762,75.347,71.865,75.16,53.189,1.433,3.293,0.006,84.149,30.0,89.302,52.235,0.0,83.315,1714.0,1871.0,1733.0,36.73,51.213,51.291,-10.82,56.75,98.188,72.438,75.438,57.125,57.781,0.0,50.844,72.0,70.0,1000.0,200.0,0.292,338.75,71.688,71.25,-0.052,71.875,71.0,57.156,57.719,0.0,45.25,72.0,70.0,1000.0,200.0,0.253,550.5,76.688,76.813,0.007,72.063,69.75,57.656,58.188,0.0,62.781,72.0,70.0,1000.0,200.0,0.344,638.5,75.5,75.75,0.022,72.0,69.188,57.219,58.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.723,931.5,74.313,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.518,12.602,11.655,12.289,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,526.0,538.5,540.5,303.0,526.5,522.5,532.5,0.003,11.287,0.0,22.698,2.071,0.167,-0.003,-0.0,-0.001,0.0
8222007,1048,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2050.952,160.469,0.012,11.212,0.0,80.0,55.0,1.4,2446.75,2474.186,1702.773,574.977,56.762,75.453,72.076,75.477,53.189,1.387,3.293,-0.023,84.064,30.0,89.527,52.151,0.0,83.315,1714.0,1871.0,1734.0,36.877,51.317,51.364,-10.82,57.063,98.125,72.438,76.125,57.125,57.969,0.0,51.094,72.0,70.0,1000.0,200.0,0.291,337.25,71.688,71.25,-0.052,71.875,71.0,57.031,57.719,0.0,46.0,72.0,70.0,1000.0,200.0,0.251,549.5,76.688,76.813,0.007,71.75,70.0,57.375,58.313,0.0,63.219,72.0,70.0,1000.0,200.0,0.341,640.0,75.438,75.75,0.021,72.375,69.188,57.219,58.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.717,924.5,74.313,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.498,12.589,11.64,12.277,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,526.5,538.5,540.5,303.0,528.5,522.0,532.0,0.002,11.248,0.0,22.551,2.051,0.16,-0.003,-0.0,-0.001,0.0
8222007,1049,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2073.207,160.469,0.022,11.212,0.0,80.0,55.0,1.4,2458.75,2477.635,1706.065,573.841,56.762,75.559,72.076,75.477,53.189,1.406,3.333,-0.005,84.111,30.0,89.302,52.151,0.0,83.315,1714.0,1872.0,1734.0,36.804,51.317,51.364,-10.82,57.0,98.25,72.313,75.438,57.188,57.969,0.0,50.656,72.0,70.0,1000.0,200.0,0.301,343.75,71.688,71.25,-0.052,72.0,71.0,57.156,57.719,0.0,46.5,72.0,70.0,1000.0,200.0,0.254,552.5,76.563,76.938,0.007,71.875,69.75,57.375,58.313,0.0,63.469,72.0,70.0,1000.0,200.0,0.345,641.5,75.438,75.75,0.021,72.375,68.875,57.219,58.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.712,925.0,74.313,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.503,12.589,11.639,12.278,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,526.0,538.5,540.5,303.0,527.0,523.5,531.5,0.003,11.248,0.0,22.666,2.073,0.16,-0.003,-0.0,-0.001,0.0
8222007,1050,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2032.211,158.126,0.022,11.182,0.0,80.0,55.0,1.4,2462.75,2484.536,1707.711,575.654,56.762,75.241,71.865,75.16,53.189,1.383,3.3,-0.012,84.089,30.0,89.443,52.235,0.0,83.207,1714.0,1871.0,1734.0,36.95,51.213,51.364,-10.828,57.063,98.313,72.125,75.625,57.125,57.969,0.0,50.406,72.0,70.0,1000.0,200.0,0.302,343.75,71.688,71.25,-0.052,72.125,70.938,57.156,57.719,0.0,47.531,72.0,70.0,1000.0,200.0,0.254,551.5,76.688,76.813,0.007,71.75,69.75,57.375,58.313,0.0,62.719,72.0,70.0,1000.0,200.0,0.343,640.0,75.5,75.75,0.026,72.063,69.063,57.219,58.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.714,924.0,74.313,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.505,12.589,11.648,12.281,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,526.0,538.5,540.5,302.75,525.5,522.5,531.5,0.003,11.3,0.0,22.377,2.032,0.158,-0.003,-0.0,-0.001,0.0
8222007,1051,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2052.123,158.126,0.022,11.227,0.0,80.0,55.0,1.4,2460.5,2467.289,1707.711,576.72,56.762,75.241,71.971,75.16,53.296,1.394,3.333,-0.005,84.079,30.0,89.33,52.235,0.0,83.207,1714.0,1872.0,1735.0,37.023,51.422,51.364,-10.82,57.063,98.188,72.313,75.625,57.188,57.969,0.0,50.094,72.0,70.0,1000.0,200.0,0.305,345.0,71.813,71.25,-0.052,72.125,71.0,57.156,57.719,0.0,47.656,72.0,70.0,1000.0,200.0,0.257,553.5,76.688,76.813,0.007,72.063,69.625,57.375,58.313,0.0,63.031,72.0,70.0,1000.0,200.0,0.337,636.5,75.5,75.75,0.026,72.0,69.188,57.219,58.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.721,928.0,74.313,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.507,12.589,11.648,12.28,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,526.0,538.5,540.5,303.0,526.0,524.0,531.0,0.003,11.182,0.0,22.353,2.052,0.158,-0.004,-0.0,-0.001,0.0
8222007,1052,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2053.294,156.955,0.012,11.301,0.0,80.0,55.0,1.4,2460.5,2475.91,1697.84,571.395,56.762,75.241,71.865,75.16,53.189,1.402,3.286,0.003,84.083,30.0,89.359,52.263,0.0,83.207,1713.0,1870.0,1734.0,36.95,51.422,51.437,-10.82,56.844,98.313,72.313,75.25,57.188,57.969,0.0,49.469,72.0,70.0,1000.0,200.0,0.305,344.75,71.813,71.25,-0.052,72.0,71.25,57.156,57.906,0.0,47.188,72.0,70.0,1000.0,200.0,0.257,554.5,76.563,76.813,0.007,71.875,69.75,57.375,58.313,0.0,63.5,72.0,70.0,1000.0,200.0,0.331,631.0,75.438,75.75,0.021,71.938,69.063,57.219,58.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.717,925.5,74.313,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.501,12.589,11.645,12.277,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,526.0,538.5,540.5,303.0,526.0,524.5,530.5,0.002,11.313,0.0,22.73,2.053,0.157,-0.004,-0.0,-0.001,0.0
8222007,1053,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2072.035,161.64,0.012,11.212,0.0,80.0,55.0,1.4,2456.0,2481.085,1717.598,573.604,56.977,75.241,71.865,75.16,53.403,1.41,3.293,-0.012,84.075,30.0,89.134,52.235,0.0,83.422,1712.0,1871.0,1734.0,36.95,51.213,51.364,-10.828,56.563,98.313,72.313,75.625,57.125,57.969,0.0,50.781,72.0,70.0,1000.0,200.0,0.29,336.0,71.688,71.25,-0.052,71.875,71.25,57.031,57.719,0.0,46.375,72.0,70.0,1000.0,200.0,0.254,552.0,76.688,76.813,0.007,71.75,69.625,57.375,58.313,0.0,64.125,72.0,70.0,1000.0,200.0,0.346,643.5,75.438,75.75,0.023,71.813,69.063,57.219,58.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.717,925.5,74.313,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.531,12.622,11.671,12.308,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,526.0,539.0,541.0,302.75,527.5,524.5,530.5,0.002,11.331,0.0,22.437,2.072,0.162,-0.003,-0.0,-0.001,0.0
8222007,1054,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2063.836,161.64,0.012,11.152,0.0,80.0,55.0,1.4,2458.25,2481.085,1724.199,578.123,56.87,75.135,71.76,75.054,53.189,1.394,3.297,-0.005,84.08,30.0,89.274,52.263,0.0,83.315,1712.0,1871.0,1733.0,36.95,51.213,51.364,-10.82,56.563,98.25,72.438,75.25,57.125,57.969,0.0,50.219,72.0,70.0,1000.0,200.0,0.305,346.25,71.813,71.25,-0.052,71.875,71.25,57.156,57.719,0.0,45.906,72.0,70.0,1000.0,200.0,0.254,551.5,76.688,76.813,0.007,72.063,69.625,57.375,58.313,0.0,63.25,72.0,70.0,1000.0,200.0,0.341,639.5,75.438,75.75,0.024,71.688,68.875,57.063,58.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.716,926.5,74.313,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.525,12.61,11.668,12.3,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,526.0,539.0,541.0,302.75,528.0,524.5,530.0,0.002,11.27,0.0,22.317,2.064,0.162,-0.004,-0.0,-0.001,0.0
8222007,1055,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2063.836,163.982,0.022,11.286,0.0,80.0,55.0,1.4,2461.5,2482.81,1720.898,568.5,56.977,75.241,71.76,75.16,53.403,1.394,3.297,-0.005,84.101,30.0,89.359,52.291,0.0,83.315,1714.0,1871.0,1734.0,37.097,51.317,51.437,-10.828,56.75,98.188,72.313,75.438,57.125,57.969,0.0,51.5,72.0,70.0,1000.0,200.0,0.295,341.25,71.688,71.25,-0.052,72.0,71.0,57.156,57.719,0.0,47.031,72.0,70.0,1000.0,200.0,0.253,549.0,76.688,76.813,0.007,72.188,69.75,57.375,58.313,0.0,63.906,72.0,70.0,1000.0,200.0,0.357,653.0,75.438,75.75,0.023,71.938,68.875,57.219,58.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.71,921.5,74.313,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.515,12.602,11.664,12.287,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,526.0,538.5,541.0,302.75,528.0,525.0,530.0,0.003,11.381,0.0,22.468,2.064,0.164,-0.003,-0.0,-0.001,0.0
8222007,1056,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2050.952,159.297,0.022,11.271,0.0,80.0,55.0,1.4,2468.5,2481.085,1722.548,575.517,56.762,75.241,71.865,75.16,53.296,1.36,3.29,-0.045,84.095,30.0,89.415,52.291,0.0,83.315,1714.0,1870.0,1734.0,37.097,51.317,51.437,-10.82,56.719,98.188,72.313,75.813,57.188,57.969,0.0,50.5,72.0,70.0,1000.0,200.0,0.312,349.0,71.813,71.25,-0.052,72.0,71.0,57.156,57.719,0.0,46.719,72.0,70.0,1000.0,200.0,0.261,561.0,76.688,76.938,0.007,72.063,69.813,57.375,58.313,0.0,63.938,72.0,70.0,1000.0,200.0,0.339,639.0,75.438,75.75,0.023,71.688,68.875,57.219,58.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.71,920.0,74.313,74.313,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.515,12.612,11.671,12.298,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,526.0,538.0,541.0,302.75,527.5,524.5,529.5,0.003,11.366,0.0,22.439,2.051,0.159,-0.004,-0.0,-0.001,0.0
8222007,1057,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2079.063,160.469,0.012,11.271,0.0,80.0,55.0,1.4,2468.25,2500.073,1739.075,574.188,56.977,75.241,71.76,75.054,53.296,1.364,3.282,-0.005,84.254,30.0,89.274,52.235,0.0,83.53,1713.0,1871.0,1733.0,37.097,51.213,51.437,-10.82,56.625,98.313,72.313,75.125,57.125,57.781,0.0,50.594,72.0,70.0,1000.0,200.0,0.308,346.75,71.688,71.25,-0.052,71.875,71.125,57.156,57.906,0.0,46.375,72.0,70.0,1000.0,200.0,0.258,557.0,76.688,76.813,0.007,72.188,69.75,57.375,58.375,0.0,64.125,72.0,70.0,1000.0,200.0,0.361,656.0,75.438,75.75,0.025,72.0,68.875,57.219,58.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.7,915.5,74.313,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.51,12.607,11.668,12.292,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,526.0,538.0,541.0,303.0,528.5,522.5,529.0,0.002,11.45,0.0,22.439,2.079,0.16,-0.003,-0.0,-0.001,0.0
8222007,1058,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2062.665,160.469,0.022,11.242,0.0,80.0,55.0,1.4,2472.25,2493.166,1740.73,573.476,56.762,75.241,71.76,75.16,53.296,1.372,3.318,-0.027,84.191,30.0,89.274,52.319,0.0,83.207,1712.0,1870.0,1734.0,37.17,51.422,51.51,-10.82,56.656,98.188,72.313,75.25,57.188,57.969,0.0,50.781,72.0,70.0,1000.0,200.0,0.298,341.5,71.688,71.25,-0.052,72.0,71.125,57.156,57.906,0.0,47.688,72.0,70.0,1000.0,200.0,0.247,548.5,76.563,76.813,0.007,72.188,69.75,57.469,58.375,0.0,64.688,72.0,70.0,1000.0,200.0,0.368,660.0,75.438,75.75,0.021,71.813,68.813,57.219,58.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.704,919.5,74.313,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.52,12.613,11.68,12.302,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,526.5,537.0,541.5,303.0,527.5,521.0,528.5,0.003,11.311,0.0,22.38,2.063,0.16,-0.003,-0.0,-0.001,0.0
8222007,1059,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2040.41,159.297,0.022,11.227,0.0,80.0,55.0,1.4,2472.75,2482.81,1749.013,572.53,56.977,75.029,71.76,74.949,53.296,1.383,3.293,-0.016,84.199,30.0,89.078,52.431,0.0,83.315,1712.0,1870.0,1733.0,37.17,51.213,51.437,-10.82,56.281,98.25,72.313,75.75,57.125,57.969,0.0,50.813,72.0,70.0,1000.0,200.0,0.306,346.75,71.688,71.25,-0.052,72.0,71.25,57.156,57.719,0.0,48.063,72.0,70.0,1000.0,200.0,0.249,546.0,76.688,76.813,0.007,72.188,69.813,57.375,58.313,0.0,64.625,72.0,70.0,1000.0,200.0,0.358,654.0,75.438,75.75,0.026,71.813,68.813,57.219,58.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.707,921.0,74.25,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.525,12.62,11.686,12.302,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,526.5,536.5,541.0,303.0,527.5,521.0,528.0,0.003,11.406,0.0,22.237,2.04,0.159,-0.003,-0.0,-0.001,-0.0
8222007,1100,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2102.489,159.297,0.012,11.346,0.0,80.0,55.0,1.4,2474.5,2508.712,1760.628,568.154,56.655,75.135,71.865,75.16,53.189,1.375,3.318,-0.016,84.233,30.0,89.106,52.347,0.0,83.315,1712.0,1870.0,1733.0,37.17,51.317,51.364,-10.828,56.438,98.188,72.313,76.375,57.188,57.781,0.0,51.0,72.0,70.0,1000.0,200.0,0.308,346.0,71.813,71.25,-0.052,72.125,71.125,57.156,57.719,0.0,47.594,72.0,70.0,1000.0,200.0,0.257,556.5,76.688,76.813,0.007,72.188,69.75,57.375,58.188,0.0,64.813,72.0,70.0,1000.0,200.0,0.366,661.5,75.438,75.75,0.025,71.688,68.875,57.219,58.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.697,912.0,74.438,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.489,12.591,11.666,12.28,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,526.0,535.5,541.5,303.0,528.5,521.0,528.0,0.002,11.384,0.0,22.357,2.102,0.159,-0.004,-0.0,-0.001,-0.0
8222007,1101,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2067.35,160.469,0.012,11.271,0.0,80.0,55.0,1.4,2485.25,2496.62,1755.647,574.792,56.762,75.135,71.865,75.054,53.189,1.394,3.333,-0.012,84.307,30.0,89.218,52.207,0.0,83.315,1711.0,1871.0,1732.0,37.316,51.422,51.51,-10.82,56.25,98.188,72.313,76.25,57.125,57.781,0.0,51.063,72.0,70.0,1000.0,200.0,0.308,346.75,71.813,71.25,-0.052,72.0,71.125,57.156,57.719,0.0,47.469,72.0,70.0,1000.0,200.0,0.266,564.0,76.688,76.813,0.007,72.313,70.0,57.375,58.313,0.0,65.563,72.0,70.0,1000.0,200.0,0.359,659.0,75.438,75.75,0.023,71.375,68.813,57.219,58.125,0.0,99.75,72.0,70.0,1000.0,200.0,0.699,914.5,74.313,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.49,12.585,11.668,12.275,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,526.0,535.0,541.5,303.0,529.5,522.0,527.5,0.002,11.341,0.0,22.209,2.067,0.16,-0.004,-0.0,-0.001,0.0
8222007,1102,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2066.179,161.64,0.012,11.346,0.0,80.0,55.0,1.4,2489.25,2489.714,1750.671,573.711,56.655,75.135,71.865,75.054,53.189,1.398,3.329,-0.038,84.372,30.0,89.19,52.207,0.0,83.207,1714.0,1871.0,1734.0,37.463,51.317,51.51,-10.828,56.156,98.188,72.125,75.75,57.188,57.969,0.0,50.5,72.0,70.0,1000.0,200.0,0.309,348.0,71.813,71.25,-0.052,71.875,71.25,57.156,57.906,0.0,47.594,72.0,70.0,1000.0,200.0,0.249,543.0,76.688,76.813,0.007,72.313,69.75,57.375,58.188,0.0,64.625,72.0,70.0,1000.0,200.0,0.372,668.0,75.438,75.75,0.024,71.5,68.875,57.219,58.125,0.0,99.438,72.0,70.0,1000.0,200.0,0.704,918.0,74.25,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.481,12.58,11.661,12.27,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,526.5,534.5,541.5,303.25,530.0,522.5,527.0,0.002,11.504,0.0,22.124,2.066,0.162,-0.004,-0.0,-0.001,0.0
8222007,1103,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2111.86,156.955,0.012,11.331,0.0,80.0,55.0,1.4,2483.0,2496.62,1749.013,570.626,56.762,75.029,71.76,75.054,53.296,1.398,3.329,-0.045,84.378,30.0,89.33,52.403,0.0,83.315,1711.0,1871.0,1732.0,37.683,51.526,51.583,-10.82,56.375,98.125,72.125,75.375,57.125,57.969,0.0,50.531,72.0,70.0,1000.0,200.0,0.31,346.25,71.813,71.25,-0.052,71.875,71.125,57.156,57.719,0.0,47.25,72.0,70.0,1000.0,200.0,0.256,554.5,76.688,76.813,0.007,71.875,69.75,57.375,58.313,0.0,66.313,72.0,70.0,1000.0,200.0,0.365,663.0,75.5,75.75,0.026,71.813,68.688,57.219,58.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.708,919.0,74.25,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.472,12.579,11.659,12.27,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,526.0,534.5,542.0,303.0,531.0,523.5,526.5,0.002,11.378,0.0,21.862,2.112,0.157,-0.004,-0.0,-0.001,0.0
8222007,1104,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2061.493,161.64,0.012,11.375,0.0,80.0,55.0,1.4,2485.0,2479.36,1734.113,570.413,56.977,75.029,71.655,75.054,53.51,1.429,3.351,-0.027,84.373,30.0,89.471,52.459,0.0,83.637,1712.0,1870.0,1733.0,37.829,51.631,51.656,-10.82,56.594,98.125,72.313,75.375,57.125,57.969,0.0,50.438,72.0,70.0,1000.0,200.0,0.314,350.5,71.813,71.375,-0.052,72.0,71.0,57.156,57.906,0.0,47.594,72.0,70.0,1000.0,200.0,0.253,550.5,76.563,76.813,0.007,72.063,69.813,57.469,58.313,0.0,64.188,72.0,70.0,1000.0,200.0,0.35,645.5,75.438,75.75,0.021,71.688,68.688,57.219,58.125,0.0,99.5,72.0,70.0,1000.0,200.0,0.719,927.5,74.25,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.469,12.568,11.656,12.261,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,526.0,534.0,542.0,303.25,530.5,525.0,526.5,0.002,11.396,0.0,21.831,2.061,0.162,-0.003,-0.0,-0.001,-0.0
8222007,1105,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2116.545,159.297,0.012,11.45,0.0,80.0,55.0,1.4,2475.5,2519.083,1770.601,574.376,56.87,75.029,71.655,75.054,53.403,1.364,3.326,-0.016,84.455,30.0,89.499,52.572,0.0,83.53,1713.0,1871.0,1734.0,38.049,51.631,51.728,-10.828,56.75,98.188,72.125,75.25,57.188,57.969,0.0,50.781,72.0,70.0,1000.0,200.0,0.31,348.25,71.813,71.25,-0.052,72.125,71.25,57.156,57.906,0.0,47.563,72.0,70.0,1000.0,200.0,0.26,560.0,76.688,76.813,0.007,71.688,69.75,57.469,58.313,0.0,64.563,72.0,70.0,1000.0,200.0,0.366,664.0,75.438,75.813,0.021,71.375,68.688,57.219,58.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.701,916.0,74.25,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.456,12.555,11.642,12.246,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,526.5,533.5,542.0,303.5,531.5,526.0,526.5,0.002,11.532,0.0,21.738,2.117,0.159,-0.004,-0.0,-0.001,-0.0
8222007,1106,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2057.98,161.64,0.022,11.509,0.0,80.0,55.0,1.4,2475.5,2469.013,1739.075,562.299,56.977,75.347,71.971,75.16,53.51,1.421,3.311,-0.019,84.458,30.0,89.274,52.656,0.0,83.315,1712.0,1871.0,1733.0,38.122,51.735,51.801,-10.82,56.594,98.25,72.313,75.75,57.281,58.063,0.0,50.719,72.0,70.0,1000.0,200.0,0.314,350.0,71.813,71.25,-0.052,71.875,71.313,57.375,57.906,0.0,47.313,72.0,70.0,1000.0,200.0,0.261,554.5,76.563,76.938,0.007,72.063,70.0,57.469,58.5,0.0,64.063,72.0,70.0,1000.0,200.0,0.342,641.5,75.563,75.75,0.021,71.5,68.813,57.344,58.125,0.0,99.125,72.0,70.0,1000.0,200.0,0.711,921.5,74.25,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.482,12.574,11.658,12.265,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,526.0,533.5,542.0,303.25,531.5,527.0,526.0,0.003,11.565,0.0,21.85,2.058,0.162,-0.004,-0.0,-0.001,-0.0
8222007,1107,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2082.577,159.297,0.012,11.554,0.0,80.0,55.0,1.4,2466.75,2487.988,1752.329,570.155,56.87,75.135,71.76,74.949,53.403,1.394,3.311,-0.041,84.454,30.0,89.218,52.515,0.0,83.422,1712.0,1871.0,1733.0,38.269,51.735,51.801,-10.828,56.406,98.188,72.125,75.75,57.281,57.969,0.0,51.313,72.0,70.0,1000.0,200.0,0.302,342.75,71.688,71.25,-0.052,72.0,71.25,57.375,58.031,0.0,47.0,72.0,70.0,1000.0,200.0,0.264,556.0,76.688,76.813,0.007,71.875,70.0,57.469,58.375,0.0,64.25,72.0,70.0,1000.0,200.0,0.348,650.0,75.438,75.75,0.021,71.688,68.688,57.344,58.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.711,922.0,74.25,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.501,12.599,11.676,12.286,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,526.5,533.0,542.0,303.25,532.5,527.5,526.0,0.002,11.611,0.0,21.698,2.083,0.159,-0.003,-0.0,-0.001,-0.0
8222007,1108,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2080.234,163.982,0.022,11.703,0.0,80.0,55.0,1.4,2472.25,2498.346,1749.013,572.856,56.87,75.029,71.865,74.949,53.403,1.372,3.358,-0.03,84.496,30.0,89.33,52.459,0.0,83.207,1712.0,1870.0,1732.0,38.415,51.631,51.728,-10.82,56.656,98.125,72.125,75.75,57.5,58.063,0.0,50.781,72.0,70.0,1000.0,200.0,0.309,347.75,71.813,71.375,-0.052,72.125,71.25,57.375,57.906,0.0,47.906,72.0,70.0,1000.0,200.0,0.258,559.0,76.688,76.813,0.007,72.313,70.0,57.469,58.375,0.0,64.125,72.0,70.0,1000.0,200.0,0.36,658.5,75.5,75.813,0.024,71.375,68.688,57.344,58.344,0.0,98.063,72.0,70.0,1000.0,200.0,0.706,919.5,74.25,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.51,12.601,11.676,12.286,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,526.5,532.5,542.5,303.25,532.5,528.5,526.0,0.003,11.789,0.0,21.622,2.08,0.164,-0.003,-0.0,-0.001,-0.0
8222007,1109,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2082.577,158.126,0.012,11.673,0.0,80.0,55.0,1.4,2484.5,2491.44,1752.329,571.179,56.977,75.029,71.76,75.054,53.51,1.394,3.322,-0.027,84.475,30.0,89.415,52.543,0.0,83.315,1711.0,1870.0,1733.0,38.489,51.735,51.874,-10.82,56.75,98.188,72.125,75.438,57.281,58.063,0.0,50.469,72.0,70.0,1000.0,200.0,0.313,349.5,71.688,71.25,-0.052,72.125,71.125,57.469,58.031,0.0,46.719,72.0,70.0,1000.0,200.0,0.269,567.5,76.688,76.813,0.007,71.75,70.125,57.656,58.375,0.0,64.5,72.0,70.0,1000.0,200.0,0.344,638.5,75.438,75.75,0.019,71.5,68.625,57.344,58.344,0.0,97.75,72.0,70.0,1000.0,200.0,0.708,921.5,74.25,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.538,12.63,11.696,12.32,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,526.5,532.5,542.0,303.25,532.5,529.0,526.0,0.002,11.795,0.0,21.682,2.083,0.158,-0.003,-0.0,-0.001,-0.0
8222007,1110,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2107.174,159.297,0.012,11.732,0.0,80.0,55.0,1.4,2480.5,2496.62,1753.988,570.965,57.3,75.135,71.76,74.949,53.724,1.391,3.34,-0.023,84.518,30.0,89.555,52.656,0.0,83.53,1712.0,1869.0,1732.0,38.635,51.735,51.874,-10.82,56.938,98.25,72.125,75.813,57.281,58.063,0.0,50.469,72.0,70.0,1000.0,200.0,0.311,349.25,71.688,71.375,-0.052,72.125,71.0,57.469,58.031,0.0,47.625,72.0,70.0,1000.0,200.0,0.259,553.0,76.688,76.813,0.007,72.063,69.813,57.656,58.5,0.0,64.5,72.0,70.0,1000.0,200.0,0.366,661.5,75.438,75.75,0.026,71.688,68.813,57.344,58.344,0.0,96.313,72.0,70.0,1000.0,200.0,0.702,918.0,74.25,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.536,12.632,11.709,12.32,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,526.5,532.0,542.0,303.5,532.5,530.0,525.5,0.002,11.856,0.0,21.553,2.107,0.159,-0.002,-0.0,-0.001,-0.0
8222007,1111,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2084.919,160.469,0.022,11.747,0.0,80.0,55.0,1.4,2482.25,2484.536,1753.988,568.751,57.085,75.347,72.076,75.16,53.724,1.413,3.365,-0.016,84.5,30.0,89.555,52.768,0.0,83.53,1711.0,1871.0,1732.0,38.635,51.944,51.947,-10.82,56.813,98.188,72.125,75.75,57.625,58.063,0.0,50.188,72.0,70.0,1000.0,200.0,0.313,350.5,71.813,71.375,-0.052,72.125,71.313,57.469,58.031,0.0,46.719,72.0,70.0,1000.0,200.0,0.268,568.0,76.688,76.938,0.007,72.188,70.0,57.781,58.5,0.0,64.375,72.0,70.0,1000.0,200.0,0.348,646.5,75.438,75.75,0.016,71.375,68.688,57.438,58.438,0.0,95.5,72.0,70.0,1000.0,200.0,0.708,920.5,74.25,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.56,12.648,11.719,12.336,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,526.0,532.0,542.5,303.25,532.5,531.0,525.5,0.003,11.75,0.0,21.7,2.085,0.16,-0.003,-0.0,-0.001,-0.0
8222007,1112,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2061.493,162.811,0.012,11.717,0.0,80.0,55.0,1.4,2483.75,2491.44,1747.355,569.252,57.085,75.135,71.865,75.054,53.724,1.383,3.315,-0.019,84.48,30.0,89.471,52.74,0.0,83.53,1712.0,1870.0,1732.0,38.782,51.944,52.02,-10.828,57.094,98.125,72.125,75.938,57.5,58.188,0.0,50.875,72.0,70.0,1000.0,200.0,0.303,342.5,71.813,71.25,-0.052,72.125,71.313,57.594,58.125,0.0,47.906,72.0,70.0,1000.0,200.0,0.261,561.5,76.688,76.813,0.007,71.75,70.188,57.781,58.625,0.0,64.188,72.0,70.0,1000.0,200.0,0.361,659.5,75.438,75.75,0.021,71.313,68.813,57.438,58.438,0.0,94.438,72.0,70.0,1000.0,200.0,0.706,917.5,74.25,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.555,12.647,11.724,12.336,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,526.5,532.0,542.0,303.25,533.0,531.5,525.5,0.002,11.785,0.0,21.523,2.061,0.163,-0.004,-0.0,-0.001,-0.0
8222007,1113,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2052.123,165.154,0.022,11.673,0.0,80.0,55.0,1.4,2477.5,2475.91,1742.386,567.73,57.193,75.135,71.865,75.054,53.724,1.406,3.311,-0.012,84.478,30.0,89.639,52.768,0.0,83.422,1711.0,1870.0,1732.0,38.782,51.944,52.093,-10.828,57.094,98.125,72.125,75.813,57.5,58.188,0.0,50.781,72.0,70.0,1000.0,200.0,0.308,348.5,71.813,71.25,-0.052,72.125,71.25,57.594,58.125,0.0,47.219,72.0,70.0,1000.0,200.0,0.271,572.0,76.688,76.813,0.007,72.063,70.125,57.781,58.5,0.0,64.125,72.0,70.0,1000.0,200.0,0.344,641.0,75.438,75.75,0.021,71.313,68.688,57.563,58.438,0.0,91.75,72.0,70.0,1000.0,200.0,0.697,911.5,74.25,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.564,12.658,11.727,12.346,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,526.5,532.0,542.5,303.5,533.0,532.0,525.0,0.003,11.805,0.0,21.56,2.052,0.165,-0.004,-0.0,-0.001,-0.0
8222007,1114,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2070.864,163.982,0.012,11.703,0.0,80.0,55.0,1.4,2477.0,2494.893,1767.275,566.963,57.516,75.347,72.076,75.054,53.938,1.394,3.308,-0.045,84.45,30.0,89.639,52.936,0.0,83.744,1711.0,1870.0,1732.0,38.928,52.049,52.093,-10.82,57.094,98.125,72.125,75.813,57.625,58.281,0.0,50.969,72.0,70.0,1000.0,200.0,0.303,343.5,71.813,71.375,-0.052,72.25,71.25,57.594,58.125,0.0,47.656,72.0,70.0,1000.0,200.0,0.271,569.5,76.688,76.938,0.007,72.063,70.125,57.781,58.625,0.0,64.438,72.0,70.0,1000.0,200.0,0.367,663.0,75.438,75.75,0.017,71.375,68.813,57.563,58.531,0.0,92.375,72.0,70.0,1000.0,200.0,0.684,903.0,74.25,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.568,12.659,11.737,12.354,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,526.5,532.0,542.0,303.5,532.5,532.5,525.0,0.002,11.742,0.0,21.378,2.071,0.164,-0.003,-0.0,-0.001,-0.0
8222007,1115,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2107.174,163.982,0.022,11.732,0.0,80.0,55.0,1.4,2477.25,2493.166,1753.988,566.366,57.3,75.135,71.865,75.054,53.831,1.421,3.354,-0.034,84.427,30.0,89.359,52.992,0.0,83.637,1711.0,1870.0,1732.0,38.928,52.049,52.165,-10.828,56.656,98.188,72.125,76.125,57.625,58.344,0.0,51.469,72.0,70.0,1000.0,200.0,0.3,342.0,71.813,71.25,-0.052,72.125,71.313,57.594,58.125,0.0,48.281,72.0,70.0,1000.0,200.0,0.273,573.5,76.563,76.938,0.007,72.313,70.375,57.875,58.781,0.0,64.375,72.0,70.0,1000.0,200.0,0.368,665.0,75.438,75.75,0.021,71.5,68.875,57.563,58.531,0.0,89.688,72.0,70.0,1000.0,200.0,0.682,903.0,74.25,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.555,12.651,11.726,12.341,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,526.5,532.0,542.5,303.5,533.0,533.0,525.0,0.003,11.836,0.0,21.548,2.107,0.164,-0.004,-0.0,-0.001,-0.0
8222007,1116,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2081.406,160.469,0.022,11.777,0.0,80.0,55.0,1.4,2483.75,2500.073,1753.988,569.669,57.3,75.241,71.971,75.16,53.724,1.394,3.347,-0.016,84.399,30.0,89.302,52.936,0.0,83.744,1712.0,1869.0,1732.0,38.928,52.049,52.165,-10.82,56.781,98.25,72.0,75.813,57.625,58.281,0.0,51.156,72.0,70.0,1000.0,200.0,0.31,348.0,71.813,71.25,-0.052,72.125,71.563,57.594,58.219,0.0,47.656,72.0,70.0,1000.0,200.0,0.274,573.5,76.688,76.813,0.007,72.313,70.188,57.875,58.625,0.0,65.0,72.0,70.0,1000.0,200.0,0.365,662.0,75.438,75.75,0.021,71.688,68.875,57.563,58.531,0.0,89.75,72.0,70.0,1000.0,200.0,0.674,897.0,74.125,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.541,12.643,11.714,12.336,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,526.5,532.0,542.5,303.25,533.0,533.5,525.0,0.003,11.881,0.0,21.631,2.081,0.16,-0.004,-0.0,-0.001,0.0
8222007,1117,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2087.262,167.496,0.022,11.747,0.0,80.0,55.0,1.4,2478.75,2486.262,1747.355,568.299,57.3,75.241,72.076,75.16,53.831,1.406,3.297,-0.019,84.387,30.0,89.415,52.908,0.0,83.744,1711.0,1870.0,1732.0,38.855,52.049,52.165,-10.82,57.063,98.125,72.0,75.938,57.625,58.281,0.0,50.813,72.0,70.0,1000.0,200.0,0.314,350.5,71.688,71.25,-0.052,72.0,71.25,57.594,58.219,0.0,47.969,72.0,70.0,1000.0,200.0,0.268,566.0,76.563,76.938,0.007,72.313,70.188,57.875,58.625,0.0,65.5,72.0,70.0,1000.0,200.0,0.367,662.0,75.438,75.75,0.017,71.5,69.063,57.625,58.531,0.0,90.438,72.0,70.0,1000.0,200.0,0.668,892.5,74.25,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.539,12.648,11.709,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,526.5,532.0,542.0,303.25,534.0,533.5,525.0,0.003,11.85,0.0,21.695,2.087,0.167,-0.003,-0.0,-0.001,-0.0
8222007,1118,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2090.776,161.64,0.012,11.703,0.0,80.0,55.0,1.4,2466.75,2500.073,1745.698,568.833,57.3,75.241,72.076,75.16,53.938,1.36,3.322,-0.03,84.417,30.0,89.415,52.852,0.0,83.852,1710.0,1869.0,1732.0,38.782,52.049,52.02,-10.82,57.281,98.188,72.125,76.25,57.75,58.344,0.0,51.281,72.0,70.0,1000.0,200.0,0.309,347.5,71.813,71.25,-0.052,72.0,71.313,57.688,58.219,0.0,48.0,72.0,70.0,1000.0,200.0,0.271,574.0,76.688,76.938,0.007,72.375,70.125,57.781,58.625,0.0,65.688,72.0,70.0,1000.0,200.0,0.381,678.5,75.438,75.75,0.026,71.688,69.063,57.625,58.531,0.0,89.5,72.0,70.0,1000.0,200.0,0.656,885.0,74.25,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.553,12.648,11.704,12.338,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,526.5,532.0,542.0,303.5,534.0,534.0,525.0,0.002,11.677,0.0,21.497,2.091,0.162,-0.004,-0.0,-0.001,-0.0
8222007,1119,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2082.577,161.64,0.012,11.688,0.0,80.0,55.0,1.4,2482.75,2475.91,1750.671,567.235,57.3,75.559,72.181,75.477,53.831,1.421,3.347,-0.023,84.421,30.0,89.218,52.936,0.0,83.744,1710.0,1870.0,1732.0,38.708,51.944,52.02,-10.82,56.594,98.25,72.125,75.813,57.625,58.344,0.0,50.938,72.0,70.0,1000.0,200.0,0.314,350.5,71.813,71.25,-0.052,72.0,71.25,57.688,58.219,0.0,48.531,72.0,70.0,1000.0,200.0,0.265,563.5,76.688,76.938,0.007,71.875,70.0,57.875,58.625,0.0,65.625,72.0,70.0,1000.0,200.0,0.368,664.5,75.438,75.813,0.024,71.938,68.875,57.625,58.531,0.0,89.563,72.0,70.0,1000.0,200.0,0.667,894.5,74.25,74.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.566,12.661,11.702,12.344,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,526.5,532.0,542.0,303.5,533.5,534.5,525.0,0.002,11.755,0.0,21.59,2.083,0.162,-0.004,-0.0,-0.001,-0.0
8222007,1120,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2124.744,162.811,0.022,11.717,0.0,80.0,55.0,1.4,2474.0,2515.626,1757.307,566.646,57.193,75.135,71.971,75.16,53.724,1.379,3.279,-0.023,84.426,30.0,88.994,52.936,0.0,83.744,1711.0,1870.0,1732.0,38.635,51.944,51.947,-10.828,56.469,98.188,72.125,75.75,57.625,58.281,0.0,51.406,72.0,70.0,1000.0,200.0,0.309,347.25,71.688,71.375,-0.052,72.25,71.25,57.594,58.219,0.0,48.469,72.0,70.0,1000.0,200.0,0.279,578.5,76.563,76.813,0.007,72.188,70.125,57.875,58.625,0.0,65.5,72.0,70.0,1000.0,200.0,0.377,672.0,75.438,75.813,0.021,71.813,69.063,57.625,58.625,0.0,89.125,72.0,70.0,1000.0,200.0,0.66,886.5,74.125,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.561,12.656,11.702,12.344,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,526.5,532.5,542.0,303.25,533.0,535.0,525.0,0.003,11.72,0.0,21.644,2.125,0.163,-0.002,-0.0,-0.001,0.0
8222007,1121,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2081.406,160.469,0.012,11.688,0.0,80.0,55.0,1.4,2481.25,2491.44,1747.355,569.39,57.085,75.241,71.865,75.16,53.724,1.425,3.333,-0.034,84.422,30.0,89.078,52.88,0.0,83.637,1710.0,1870.0,1731.0,38.635,51.84,51.947,-10.82,56.688,98.188,72.125,76.125,57.625,58.281,0.0,50.875,72.0,70.0,1000.0,200.0,0.316,351.75,71.813,71.375,-0.052,72.125,71.313,57.594,58.219,0.0,48.688,72.0,70.0,1000.0,200.0,0.28,578.5,76.688,76.813,0.007,72.063,70.125,57.875,58.625,0.0,65.313,72.0,70.0,1000.0,200.0,0.361,655.5,75.5,75.75,0.021,71.688,68.875,57.563,58.531,0.0,88.688,72.0,70.0,1000.0,200.0,0.667,894.0,74.125,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.566,12.653,11.704,12.34,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,526.0,532.5,542.0,303.5,534.0,534.5,525.0,0.002,11.783,0.0,21.591,2.081,0.16,-0.003,-0.0,-0.001,0.0
8222007,1122,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2079.063,160.469,0.022,11.732,0.0,80.0,55.0,1.4,2481.25,2498.346,1768.938,571.692,57.193,75.241,71.971,75.16,53.724,1.375,3.354,-0.03,84.419,30.0,89.302,52.852,0.0,83.637,1711.0,1869.0,1731.0,38.489,51.944,51.947,-10.82,56.813,98.188,72.125,75.75,57.625,58.281,0.0,51.313,72.0,70.0,1000.0,200.0,0.311,349.0,71.813,71.25,-0.052,72.0,71.313,57.594,58.125,0.0,48.094,72.0,70.0,1000.0,200.0,0.28,579.5,76.563,76.938,0.007,72.063,70.125,57.875,58.625,0.0,65.563,72.0,70.0,1000.0,200.0,0.376,672.5,75.438,75.75,0.023,71.813,69.188,57.625,58.531,0.0,88.438,72.0,70.0,1000.0,200.0,0.653,884.5,74.125,74.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.558,12.643,11.693,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,527.0,532.0,542.0,303.5,533.0,535.0,525.0,0.003,11.735,0.0,21.911,2.079,0.16,-0.004,-0.0,-0.001,0.0
