DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8222007,1123,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2132.943,160.469,0.012,11.703,0.0,80.0,55.0,1.4,2484.5,2505.256,1765.612,573.876,57.193,75.241,72.076,75.371,53.724,1.406,3.358,-0.023,84.427,30.0,89.246,52.852,0.0,83.637,1710.0,1870.0,1731.0,38.415,51.84,51.874,-10.828,56.906,98.188,72.125,75.938,57.5,58.188,0.0,51.156,72.0,70.0,1000.0,200.0,0.311,348.5,71.813,71.25,-0.052,72.0,71.313,57.594,58.219,0.0,48.125,72.0,70.0,1000.0,200.0,0.279,578.5,76.688,76.813,0.007,72.188,70.125,57.875,58.625,0.0,65.125,72.0,70.0,1000.0,200.0,0.382,677.0,75.438,75.75,0.024,71.938,69.063,57.563,58.625,0.0,88.75,72.0,70.0,1000.0,200.0,0.642,877.5,74.125,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.551,12.637,11.693,12.323,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,526.5,532.5,542.0,303.5,534.0,535.0,525.0,0.002,11.733,0.0,21.859,2.133,0.16,-0.004,-0.0,-0.001,0.0
8222007,1124,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2098.975,156.955,0.012,11.703,0.0,80.0,55.0,1.4,2480.25,2487.988,1750.671,571.56,57.193,75.347,71.971,75.266,53.724,1.436,3.322,-0.019,84.428,30.0,89.162,52.908,0.0,83.744,1710.0,1869.0,1732.0,38.269,51.735,51.874,-10.82,56.906,98.063,72.0,76.125,57.5,58.188,0.0,51.156,72.0,70.0,1000.0,200.0,0.314,350.75,71.688,71.25,-0.052,72.125,71.313,57.594,58.219,0.0,48.188,72.0,70.0,1000.0,200.0,0.276,571.5,76.688,76.938,0.007,71.875,70.375,57.875,58.625,0.0,66.063,72.0,70.0,1000.0,200.0,0.37,664.0,75.438,75.75,0.021,71.813,69.063,57.625,58.625,0.0,88.563,72.0,70.0,1000.0,200.0,0.652,884.5,74.25,74.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.56,12.637,11.693,12.327,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,526.5,532.5,541.5,303.5,533.0,535.5,525.0,0.002,11.824,0.0,22.097,2.099,0.157,-0.003,-0.0,-0.001,-0.0
8222007,1125,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2084.919,161.64,0.022,11.717,0.0,80.0,55.0,1.4,2475.0,2501.801,1762.288,569.101,57.193,75.347,71.865,75.266,53.617,1.402,3.354,-0.027,84.415,30.0,89.274,52.852,0.0,83.637,1711.0,1868.0,1731.0,38.269,51.735,51.874,-10.82,57.094,98.188,72.125,75.938,57.625,58.281,0.0,51.406,72.0,70.0,1000.0,200.0,0.313,349.75,71.938,71.375,-0.052,72.125,71.25,57.594,58.125,0.0,47.5,72.0,70.0,1000.0,200.0,0.277,579.5,76.688,76.813,0.007,72.188,70.125,57.875,58.625,0.0,66.0,72.0,70.0,1000.0,200.0,0.376,672.5,75.438,75.75,0.023,71.813,69.063,57.625,58.531,0.0,87.813,72.0,70.0,1000.0,200.0,0.647,876.5,74.125,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.545,12.632,11.689,12.32,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,526.5,532.5,542.0,303.25,533.5,535.0,525.0,0.003,11.838,0.0,22.123,2.085,0.162,-0.004,-0.0,-0.001,0.0
8222007,1126,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2089.605,156.955,0.012,11.688,0.0,80.0,55.0,1.4,2468.25,2491.44,1753.988,565.864,57.085,75.559,72.181,75.477,53.724,1.372,3.333,-0.03,84.412,30.0,89.19,52.936,0.0,83.744,1710.0,1869.0,1731.0,38.196,51.631,51.801,-10.828,56.719,98.125,72.125,75.438,57.625,58.281,0.0,51.594,72.0,70.0,1000.0,200.0,0.313,348.75,71.688,71.375,-0.052,72.0,71.25,57.594,58.125,0.0,49.094,72.0,70.0,1000.0,200.0,0.274,576.0,76.688,76.938,0.007,72.313,70.188,57.781,58.625,0.0,66.25,72.0,70.0,1000.0,200.0,0.384,678.5,75.438,75.75,0.023,71.938,69.063,57.625,58.625,0.0,89.0,72.0,70.0,1000.0,200.0,0.637,871.5,74.125,74.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.541,12.637,11.694,12.32,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,526.5,532.5,541.5,303.5,534.0,535.5,525.0,0.002,11.836,0.0,22.069,2.09,0.157,-0.002,-0.0,-0.001,0.0
8222007,1127,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2096.633,160.469,0.022,11.732,0.0,80.0,55.0,1.4,2481.5,2494.893,1752.329,572.832,57.193,75.347,71.971,75.371,53.724,1.391,3.336,-0.019,84.492,30.0,89.33,52.824,0.0,83.744,1710.0,1869.0,1731.0,38.196,51.735,51.801,-10.82,56.5,98.063,72.125,75.75,57.625,58.281,0.0,52.0,72.0,70.0,1000.0,200.0,0.311,347.75,71.813,71.25,-0.052,72.125,71.25,57.688,58.219,0.0,49.156,72.0,70.0,1000.0,200.0,0.274,577.5,76.688,76.813,0.007,72.313,70.0,57.781,58.625,0.0,66.438,72.0,70.0,1000.0,200.0,0.388,681.5,75.438,75.5,0.024,71.938,69.063,57.625,58.531,0.0,89.5,72.0,70.0,1000.0,200.0,0.646,880.5,74.125,74.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.539,12.637,11.693,12.323,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,526.0,533.0,541.5,303.25,533.5,535.0,525.0,0.003,11.789,0.0,22.152,2.097,0.16,-0.004,-0.0,-0.0,0.0
8222007,1128,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2066.179,166.325,0.012,11.643,0.0,80.0,55.0,1.4,2491.0,2496.62,1760.628,568.172,57.193,75.453,71.971,75.371,53.724,1.387,3.344,-0.019,84.52,30.0,89.134,52.88,0.0,83.852,1710.0,1869.0,1731.0,38.049,51.631,51.801,-10.82,56.531,98.063,72.0,76.125,57.625,58.281,0.0,52.188,72.0,70.0,1000.0,200.0,0.312,348.75,71.813,71.375,-0.052,72.125,71.313,57.594,58.219,0.0,49.375,72.0,70.0,1000.0,200.0,0.274,577.0,76.688,76.813,0.007,72.188,70.125,57.781,58.625,0.0,66.125,72.0,70.0,1000.0,200.0,0.389,683.0,75.438,75.75,0.026,71.688,69.188,57.625,58.625,0.0,88.188,72.0,70.0,1000.0,200.0,0.646,877.5,74.125,74.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.536,12.647,11.702,12.331,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,526.5,533.0,541.5,303.5,534.5,535.0,525.0,0.002,11.789,0.0,22.222,2.066,0.166,-0.003,-0.0,-0.001,0.0
8222007,1129,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2074.378,163.982,0.022,11.673,0.0,80.0,55.0,1.4,2488.25,2494.893,1749.013,569.615,57.193,75.453,71.971,75.371,53.724,1.398,3.344,-0.045,84.524,30.0,88.994,52.796,0.0,83.852,1710.0,1868.0,1731.0,38.049,51.631,51.801,-10.82,56.594,98.188,72.125,76.125,57.5,58.281,0.0,52.5,72.0,70.0,1000.0,200.0,0.312,348.75,71.813,71.375,-0.052,72.0,71.125,57.594,58.219,0.0,47.438,72.0,70.0,1000.0,200.0,0.277,575.5,76.688,76.813,0.007,72.188,70.0,57.875,58.625,0.0,67.0,72.0,70.0,1000.0,200.0,0.391,683.5,75.5,75.75,0.023,71.688,69.25,57.625,58.625,0.0,86.313,72.0,70.0,1000.0,200.0,0.638,872.0,74.25,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.515,12.625,11.68,12.31,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,526.5,533.0,542.0,303.25,534.0,535.0,525.0,0.003,11.819,0.0,22.28,2.074,0.164,-0.003,-0.0,-0.001,-0.0
8222007,1130,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2050.952,160.469,0.022,11.688,0.0,80.0,55.0,1.4,2475.5,2487.988,1730.806,571.51,57.085,75.559,72.286,75.583,53.617,1.417,3.372,-0.045,84.499,30.0,89.022,52.628,0.0,83.852,1711.0,1869.0,1731.0,38.049,51.735,51.728,-10.82,56.563,98.125,72.125,76.125,57.5,58.281,0.0,52.406,72.0,70.0,1000.0,200.0,0.314,351.25,71.813,71.375,-0.052,72.125,71.0,57.594,58.125,0.0,49.5,72.0,70.0,1000.0,200.0,0.274,574.0,76.688,76.938,0.007,72.063,70.125,57.781,58.5,0.0,65.75,72.0,70.0,1000.0,200.0,0.381,672.5,75.5,75.813,0.021,71.688,69.188,57.625,58.531,0.0,86.875,72.0,70.0,1000.0,200.0,0.632,870.5,74.125,74.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.512,12.622,11.674,12.308,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,526.5,533.0,542.0,303.25,533.5,535.0,525.0,0.003,11.682,0.0,22.19,2.051,0.16,-0.003,-0.0,-0.001,0.0
8222007,1131,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2093.119,166.325,0.022,11.688,0.0,80.0,55.0,1.4,2472.75,2496.62,1757.307,568.125,57.085,75.453,71.971,75.266,53.617,1.383,3.326,-0.038,84.519,30.0,89.134,52.74,0.0,83.637,1711.0,1869.0,1731.0,37.976,51.526,51.656,-10.828,56.594,98.063,72.125,75.938,57.5,58.188,0.0,52.25,72.0,70.0,1000.0,200.0,0.317,353.25,71.688,71.375,-0.052,72.125,71.25,57.594,58.125,0.0,48.25,72.0,70.0,1000.0,200.0,0.287,587.5,76.688,76.813,0.007,72.188,70.125,57.781,58.5,0.0,66.75,72.0,70.0,1000.0,200.0,0.381,675.5,75.438,75.75,0.026,71.813,69.25,57.625,58.625,0.0,87.625,72.0,70.0,1000.0,200.0,0.626,865.5,74.125,74.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.539,12.632,11.683,12.319,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,526.5,533.5,541.5,303.25,534.0,535.0,525.0,0.003,11.8,0.0,22.192,2.093,0.166,-0.002,-0.0,-0.001,0.0
8222007,1132,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2127.087,159.297,0.022,11.717,0.0,80.0,55.0,1.4,2472.75,2520.813,1735.766,584.558,57.193,75.665,72.181,75.583,53.617,1.398,3.326,-0.038,84.507,30.0,89.471,52.628,0.0,83.744,1710.0,1870.0,1731.0,37.903,51.631,51.728,-10.82,57.375,98.0,72.125,75.813,57.625,58.281,0.0,51.375,72.0,70.0,1000.0,200.0,0.328,357.25,71.813,71.375,-0.052,72.125,71.25,57.594,58.125,0.0,48.969,72.0,70.0,1000.0,200.0,0.283,583.5,76.688,76.938,0.007,72.063,70.0,57.781,58.625,0.0,66.75,72.0,70.0,1000.0,200.0,0.383,676.5,75.5,75.75,0.024,71.688,69.188,57.563,58.531,0.0,87.875,72.0,70.0,1000.0,200.0,0.638,875.5,74.125,74.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.536,12.625,11.688,12.311,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,526.5,533.5,541.5,303.25,534.0,535.0,525.0,0.003,11.8,0.0,22.483,2.127,0.159,-0.003,-0.0,-0.001,0.0
8222007,1133,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2073.207,156.955,0.012,11.613,0.0,80.0,55.0,1.4,2491.75,2515.626,1729.154,591.881,57.3,75.453,71.971,75.477,53.938,1.375,3.322,0.003,84.537,30.0,90.06,52.908,0.0,83.959,1710.0,1868.0,1731.0,37.829,51.84,51.947,-10.82,58.281,98.0,72.0,75.625,57.75,58.281,0.0,51.375,72.0,70.0,1000.0,200.0,0.324,356.0,71.813,71.375,-0.052,72.125,71.25,57.688,58.219,0.0,48.375,72.0,70.0,1000.0,200.0,0.289,588.0,76.688,76.938,0.007,72.188,70.0,57.875,58.625,0.0,67.063,72.0,70.0,1000.0,200.0,0.39,684.0,75.313,75.75,0.021,71.813,69.438,57.625,58.625,0.0,87.125,72.0,70.0,1000.0,200.0,0.633,868.5,74.125,74.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.533,12.618,11.674,12.308,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,526.5,533.5,541.5,303.25,533.0,535.0,525.0,0.002,11.702,0.0,22.757,2.073,0.157,-0.003,-0.0,-0.001,0.0
8222007,1134,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2103.66,166.325,0.012,11.732,0.0,80.0,55.0,1.4,2494.5,2505.256,1734.113,586.244,57.3,75.559,71.971,75.477,53.938,1.406,3.3,0.014,84.528,30.0,89.611,53.02,0.0,84.174,1709.0,1869.0,1731.0,37.829,51.735,51.947,-10.828,57.938,98.125,72.125,75.438,57.75,58.344,0.0,51.969,72.0,70.0,1000.0,200.0,0.315,351.25,71.813,71.375,-0.052,72.0,71.313,57.781,58.219,0.0,49.844,72.0,70.0,1000.0,200.0,0.279,577.5,76.688,76.938,0.007,72.188,70.125,57.969,58.781,0.0,65.875,72.0,70.0,1000.0,200.0,0.397,687.0,75.438,75.75,0.022,71.813,69.25,57.813,58.625,0.0,85.563,72.0,70.0,1000.0,200.0,0.633,870.5,74.125,74.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.53,12.617,11.672,12.303,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,526.5,533.5,541.5,303.25,532.5,535.0,525.5,0.002,11.911,0.0,22.99,2.104,0.166,-0.003,-0.0,-0.001,0.0
8222007,1135,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2111.86,166.325,0.022,11.583,0.0,80.0,55.0,1.4,2486.5,2508.712,1767.275,580.53,57.408,75.559,71.971,75.477,53.831,1.372,3.318,-0.012,84.604,30.0,88.994,53.02,0.0,84.067,1711.0,1868.0,1730.0,37.829,51.735,51.801,-10.82,56.719,98.25,72.125,75.438,57.75,58.344,0.0,52.313,72.0,70.0,1000.0,200.0,0.31,348.0,71.688,71.375,-0.052,72.125,71.313,57.688,58.219,0.0,48.5,72.0,70.0,1000.0,200.0,0.289,589.0,76.688,76.813,0.007,72.375,69.813,57.875,58.781,0.0,66.813,72.0,70.0,1000.0,200.0,0.4,694.5,75.438,75.75,0.02,71.688,69.25,57.813,58.625,0.0,86.25,72.0,70.0,1000.0,200.0,0.617,859.0,74.125,74.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.538,12.615,11.676,12.306,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,527.0,534.0,541.5,303.25,534.5,535.0,525.5,0.003,11.638,0.0,22.463,2.112,0.166,-0.002,-0.0,-0.001,0.0
8222007,1136,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2114.202,158.126,0.012,11.628,0.0,80.0,55.0,1.4,2489.75,2515.626,1740.73,579.871,57.3,75.347,71.971,75.371,53.724,1.387,3.326,-0.001,84.569,30.0,88.826,52.964,0.0,83.959,1709.0,1869.0,1730.0,37.756,51.526,51.656,-10.82,56.563,98.188,72.0,75.813,57.625,58.281,0.0,52.406,72.0,70.0,1000.0,200.0,0.311,348.25,71.688,71.25,-0.052,72.125,71.313,57.594,58.219,0.0,49.406,72.0,70.0,1000.0,200.0,0.282,584.0,76.688,76.938,0.007,72.375,70.0,57.875,58.625,0.0,67.0,72.0,70.0,1000.0,200.0,0.4,691.5,75.438,75.75,0.024,71.938,69.188,57.625,58.625,0.0,86.125,72.0,70.0,1000.0,200.0,0.621,862.0,74.125,74.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.523,12.615,11.671,12.305,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,526.5,534.0,541.5,303.25,535.0,534.5,525.0,0.002,11.738,0.0,22.435,2.114,0.158,-0.003,-0.0,-0.001,0.0
8222007,1137,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2095.461,161.64,0.012,11.747,0.0,80.0,55.0,1.4,2483.5,2524.271,1740.73,577.83,57.193,75.453,71.971,75.477,53.617,1.353,3.326,-0.03,84.629,30.0,89.274,52.768,0.0,83.959,1710.0,1869.0,1730.0,37.829,51.735,51.728,-10.82,57.063,98.063,72.125,75.813,57.625,58.281,0.0,52.5,72.0,70.0,1000.0,200.0,0.315,352.25,71.813,71.375,-0.052,72.0,71.25,57.688,58.125,0.0,49.063,72.0,70.0,1000.0,200.0,0.289,588.5,76.688,76.938,0.007,72.313,70.0,57.875,58.625,0.0,67.688,72.0,70.0,1000.0,200.0,0.403,696.5,75.5,75.75,0.021,71.813,69.25,57.625,58.625,0.0,86.875,72.0,70.0,1000.0,200.0,0.61,854.5,74.125,74.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.517,12.609,11.664,12.295,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,526.5,534.0,541.5,303.25,534.5,534.5,525.0,0.002,11.741,0.0,22.662,2.095,0.162,-0.003,-0.0,-0.001,0.0
8222007,1138,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2113.031,161.64,0.012,11.732,0.0,80.0,55.0,1.4,2499.5,2513.897,1742.386,579.777,57.408,75.453,72.076,75.477,53.724,1.383,3.344,-0.023,84.744,30.0,89.106,52.88,0.0,84.174,1710.0,1869.0,1730.0,37.756,51.526,51.728,-10.82,56.719,98.063,72.125,76.125,57.625,58.281,0.0,52.0,72.0,70.0,1000.0,200.0,0.322,355.75,71.688,71.375,-0.052,72.125,71.125,57.781,58.219,0.0,48.906,72.0,70.0,1000.0,200.0,0.292,590.0,76.688,76.938,0.007,72.063,70.125,57.875,58.625,0.0,67.813,72.0,70.0,1000.0,200.0,0.4,693.5,75.438,75.75,0.026,71.688,69.25,57.625,58.719,0.0,85.875,72.0,70.0,1000.0,200.0,0.611,854.5,74.125,74.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.515,12.604,11.666,12.292,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,527.0,534.0,541.0,303.25,534.5,534.5,525.5,0.002,11.904,0.0,22.753,2.113,0.162,-0.002,-0.0,-0.001,0.0
8222007,1139,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2125.915,162.811,0.022,11.747,0.0,80.0,55.0,1.4,2499.75,2524.271,1744.042,582.586,57.193,75.559,71.971,75.371,53.724,1.375,3.333,-0.019,84.745,30.0,89.19,52.768,0.0,84.282,1710.0,1869.0,1730.0,37.756,51.526,51.728,-10.82,56.438,98.063,72.125,76.375,57.625,58.281,0.0,51.688,72.0,70.0,1000.0,200.0,0.325,356.75,71.688,71.375,-0.052,72.125,71.125,57.594,58.219,0.0,49.0,72.0,70.0,1000.0,200.0,0.292,590.0,76.688,76.938,0.007,72.313,70.125,57.875,58.625,0.0,67.313,72.0,70.0,1000.0,200.0,0.407,698.0,75.438,75.75,0.021,71.688,69.438,57.625,58.625,0.0,84.938,72.0,70.0,1000.0,200.0,0.613,856.0,74.125,74.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.523,12.617,11.672,12.305,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,527.0,534.5,541.0,303.25,534.5,534.0,525.0,0.003,11.919,0.0,22.782,2.126,0.163,-0.002,-0.0,-0.001,0.0
8222007,1140,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2121.23,161.64,0.022,11.717,0.0,80.0,55.0,1.4,2496.75,2510.44,1763.95,580.301,57.193,75.559,72.076,75.477,53.724,1.387,3.365,-0.012,84.824,30.0,89.33,52.712,0.0,84.389,1709.0,1869.0,1730.0,37.829,51.631,51.801,-10.82,56.594,98.125,72.0,76.375,57.625,58.281,0.0,51.406,72.0,70.0,1000.0,200.0,0.326,357.75,71.813,71.375,-0.052,72.0,71.313,57.688,58.125,0.0,48.469,72.0,70.0,1000.0,200.0,0.286,579.0,76.688,76.938,0.007,72.188,70.0,57.969,58.625,0.0,66.438,72.0,70.0,1000.0,200.0,0.407,699.0,75.438,75.75,0.023,71.688,69.25,57.625,58.625,0.0,85.0,72.0,70.0,1000.0,200.0,0.611,857.5,73.938,74.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.507,12.609,11.655,12.298,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,527.0,534.5,541.5,303.5,535.0,534.0,525.0,0.003,11.861,0.0,22.723,2.121,0.162,-0.003,-0.0,-0.001,0.0
8222007,1141,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2161.054,161.64,0.012,11.703,0.0,80.0,55.0,1.4,2486.25,2529.461,1765.612,575.007,57.193,75.559,72.076,75.583,53.724,1.375,3.34,-0.027,84.82,30.0,89.302,52.656,0.0,84.389,1709.0,1868.0,1729.0,37.61,51.526,51.656,-10.82,57.063,98.063,72.0,75.938,57.625,58.281,0.0,52.094,72.0,70.0,1000.0,200.0,0.313,349.5,71.813,71.25,-0.052,72.125,71.563,57.594,58.219,0.0,50.063,72.0,70.0,1000.0,200.0,0.284,582.5,76.688,76.688,0.007,72.063,69.75,57.875,58.625,0.0,68.313,72.0,70.0,1000.0,200.0,0.417,707.0,75.438,75.75,0.022,71.813,69.25,57.625,58.625,0.0,85.313,72.0,70.0,1000.0,200.0,0.604,848.5,74.125,74.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.485,12.593,11.65,12.28,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,527.0,534.5,541.5,303.25,534.5,534.0,525.0,0.002,11.812,0.0,22.817,2.161,0.162,-0.004,0.0,-0.001,0.0
8222007,1142,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2087.262,168.668,0.012,11.628,0.0,80.0,55.0,1.4,2488.25,2510.44,1755.647,574.356,57.193,75.665,71.971,75.583,53.724,1.406,3.358,-0.001,84.846,30.0,89.274,52.74,0.0,84.496,1708.0,1868.0,1731.0,37.756,51.526,51.728,-10.828,56.719,98.063,71.938,76.25,57.625,58.281,0.0,52.313,72.0,70.0,1000.0,200.0,0.31,347.75,71.813,71.25,-0.052,72.125,71.313,57.688,58.219,0.0,49.5,72.0,70.0,1000.0,200.0,0.295,597.0,76.688,76.813,0.007,72.063,69.813,57.875,58.625,0.0,67.188,72.0,70.0,1000.0,200.0,0.396,687.0,75.438,75.75,0.023,71.938,69.25,57.813,58.625,0.0,85.0,72.0,70.0,1000.0,200.0,0.614,858.0,74.125,74.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.493,12.597,11.648,12.289,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,526.5,534.5,541.0,303.0,534.5,533.5,525.5,0.002,11.799,0.0,22.551,2.087,0.169,-0.004,-0.0,-0.001,0.0
8222007,1143,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2116.545,160.469,0.012,11.673,0.0,80.0,55.0,1.4,2493.75,2517.354,1755.647,577.716,57.408,75.771,72.181,75.794,53.724,1.398,3.365,-0.038,84.839,30.0,89.05,52.824,0.0,84.496,1709.0,1869.0,1730.0,37.683,51.631,51.656,-10.82,56.469,98.063,71.938,75.75,57.625,58.344,0.0,52.438,72.0,70.0,1000.0,200.0,0.31,348.75,71.938,71.375,-0.052,72.0,71.313,57.594,58.125,0.0,48.875,72.0,70.0,1000.0,200.0,0.297,589.0,76.688,76.938,0.007,72.188,69.813,57.875,58.625,0.0,67.563,72.0,70.0,1000.0,200.0,0.402,696.0,75.5,75.75,0.021,71.938,69.25,57.625,58.625,0.0,85.813,72.0,70.0,1000.0,200.0,0.609,854.0,74.125,73.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.481,12.594,11.642,12.284,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,527.0,534.5,541.0,303.25,533.5,533.5,525.0,0.002,11.694,0.0,22.64,2.117,0.16,-0.004,-0.0,-0.001,-0.0
8222007,1144,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2113.031,159.297,0.012,11.673,0.0,80.0,55.0,1.4,2488.75,2515.626,1773.929,578.411,57.193,75.665,71.971,75.583,53.617,1.356,3.362,-0.008,84.916,30.0,89.078,52.74,0.0,84.389,1708.0,1869.0,1730.0,37.61,51.631,51.656,-10.82,56.344,98.063,72.125,76.125,57.625,58.281,0.0,52.281,72.0,70.0,1000.0,200.0,0.314,351.25,71.813,71.375,-0.052,72.0,71.313,57.781,58.125,0.0,49.875,72.0,70.0,1000.0,200.0,0.291,590.0,76.688,76.813,0.007,72.063,69.813,57.875,58.625,0.0,68.25,72.0,70.0,1000.0,200.0,0.413,704.0,75.438,75.813,0.019,72.0,69.188,57.625,58.625,0.0,84.875,72.0,70.0,1000.0,200.0,0.615,857.0,74.125,73.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.507,12.62,11.659,12.306,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,527.0,534.5,541.0,303.25,534.5,533.5,525.0,0.002,11.694,0.0,22.759,2.113,0.159,-0.003,-0.0,-0.001,-0.0
8222007,1145,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2165.74,163.982,0.022,11.717,0.0,80.0,55.0,1.4,2511.0,2526.001,1763.95,587.843,57.085,75.665,71.971,75.583,53.617,1.402,3.383,-0.038,84.977,30.0,89.106,52.684,0.0,84.282,1710.0,1867.0,1730.0,37.61,51.526,51.656,-10.82,56.313,98.125,72.0,76.125,57.625,58.281,0.0,51.25,72.0,70.0,1000.0,200.0,0.326,357.25,71.813,71.375,-0.052,72.125,71.313,57.469,58.125,0.0,50.469,72.0,70.0,1000.0,200.0,0.294,593.5,76.563,76.938,0.007,72.063,69.813,57.875,58.625,0.0,68.063,72.0,70.0,1000.0,200.0,0.406,695.0,75.438,75.75,0.017,72.0,69.25,57.625,58.625,0.0,84.688,72.0,70.0,1000.0,200.0,0.62,861.5,73.938,73.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.501,12.61,11.653,12.3,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,527.0,535.0,541.0,303.25,534.0,533.5,525.0,0.003,11.826,0.0,22.845,2.166,0.164,-0.003,-0.0,-0.001,-0.0
8222007,1146,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2155.198,161.64,0.012,11.658,0.0,80.0,55.0,1.4,2501.5,2536.383,1753.988,587.415,57.085,75.559,71.971,75.477,53.617,1.379,3.347,-0.016,85.07,30.0,89.05,52.628,0.0,84.282,1709.0,1869.0,1730.0,37.683,51.526,51.656,-10.82,56.25,98.0,72.0,76.125,57.625,58.281,0.0,51.594,72.0,70.0,1000.0,200.0,0.321,352.25,71.813,71.25,-0.052,72.125,71.313,57.594,58.219,0.0,49.094,72.0,70.0,1000.0,200.0,0.302,604.0,76.563,76.938,0.007,71.75,70.0,57.781,58.625,0.0,67.875,72.0,70.0,1000.0,200.0,0.407,697.5,75.438,75.75,0.019,71.938,69.25,57.625,58.625,0.0,85.063,72.0,70.0,1000.0,200.0,0.609,854.0,73.938,74.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.497,12.602,11.653,12.29,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,527.0,535.0,541.0,303.0,534.5,533.0,525.5,0.002,11.767,0.0,22.611,2.155,0.162,-0.004,-0.0,-0.001,0.0
8222007,1147,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2146.999,160.469,0.012,11.732,0.0,80.0,55.0,1.4,2494.0,2519.083,1749.013,581.966,57.193,75.559,72.076,75.477,53.617,1.379,3.372,-0.03,85.015,30.0,89.19,52.656,0.0,84.389,1710.0,1869.0,1730.0,37.61,51.631,51.728,-10.82,56.438,98.063,72.0,76.125,57.625,58.281,0.0,52.25,72.0,70.0,1000.0,200.0,0.313,348.5,71.813,71.375,-0.052,72.125,71.25,57.594,58.219,0.0,49.969,72.0,70.0,1000.0,200.0,0.297,600.0,76.688,76.938,0.007,72.188,69.813,57.781,58.5,0.0,68.438,72.0,70.0,1000.0,200.0,0.409,700.5,75.438,75.75,0.024,72.0,69.438,57.625,58.625,0.0,85.875,72.0,70.0,1000.0,200.0,0.606,850.5,73.938,73.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.492,12.593,11.645,12.282,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,527.0,535.0,541.0,303.25,534.5,533.0,525.5,0.002,11.813,0.0,22.991,2.147,0.16,-0.003,-0.0,-0.001,0.0
8222007,1148,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2143.485,161.64,0.012,11.732,0.0,80.0,55.0,1.4,2494.0,2529.461,1772.265,585.584,57.193,75.771,71.971,75.583,53.724,1.379,3.365,-0.012,85.195,30.0,89.555,52.656,0.0,84.496,1708.0,1869.0,1730.0,37.61,51.631,51.728,-10.828,57.063,98.0,72.0,75.75,57.625,58.281,0.0,51.969,72.0,70.0,1000.0,200.0,0.318,352.0,71.813,71.25,-0.052,72.125,71.125,57.594,58.125,0.0,49.531,72.0,70.0,1000.0,200.0,0.304,603.5,76.688,76.813,0.007,72.188,69.813,57.875,58.625,0.0,67.938,72.0,70.0,1000.0,200.0,0.412,700.5,75.438,75.75,0.021,71.938,69.438,57.625,58.625,0.0,85.5,72.0,70.0,1000.0,200.0,0.609,856.5,73.938,73.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.498,12.607,11.656,12.295,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,527.0,535.0,541.0,303.5,533.5,533.0,525.0,0.002,11.813,0.0,22.991,2.143,0.162,-0.004,-0.0,-0.001,0.0
8222007,1149,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2163.397,161.64,0.012,11.717,0.0,80.0,55.0,1.4,2512.0,2539.845,1757.307,584.901,57.3,75.559,71.971,75.583,53.724,1.368,3.38,-0.034,85.305,30.0,89.33,52.852,0.0,84.819,1708.0,1868.0,1730.0,37.61,51.631,51.728,-10.82,56.781,98.125,72.0,76.125,57.625,58.281,0.0,51.25,72.0,70.0,1000.0,200.0,0.323,356.0,71.813,71.375,-0.052,72.313,71.0,57.688,58.125,0.0,49.938,72.0,70.0,1000.0,200.0,0.305,605.0,76.688,76.813,0.007,72.063,70.0,57.781,58.625,0.0,67.938,72.0,70.0,1000.0,200.0,0.411,703.5,75.438,75.75,0.021,71.938,69.438,57.625,58.719,0.0,85.563,72.0,70.0,1000.0,200.0,0.612,855.0,73.938,74.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.509,12.605,11.658,12.294,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,527.0,535.0,541.0,303.25,533.5,532.5,525.5,0.002,11.798,0.0,22.962,2.163,0.162,-0.003,-0.0,-0.001,0.0
8222007,1150,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2118.887,160.469,0.022,11.673,0.0,80.0,55.0,1.4,2522.75,2524.271,1755.647,585.493,57.3,75.771,71.971,75.583,53.831,1.375,3.387,-0.041,85.289,30.0,89.162,52.824,0.0,84.819,1708.0,1868.0,1730.0,37.536,51.526,51.656,-10.82,56.781,98.063,72.0,76.125,57.625,58.281,0.0,52.5,72.0,70.0,1000.0,200.0,0.312,349.25,71.813,71.375,-0.052,72.125,71.125,57.688,58.219,0.0,49.219,72.0,70.0,1000.0,200.0,0.309,608.0,76.688,76.938,0.007,72.063,69.813,57.969,58.625,0.0,68.25,72.0,70.0,1000.0,200.0,0.407,702.0,75.438,75.75,0.023,72.0,69.438,57.625,58.719,0.0,84.813,72.0,70.0,1000.0,200.0,0.613,854.5,73.938,74.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.5,12.602,11.65,12.286,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,527.0,535.5,541.0,303.25,533.5,532.5,525.5,0.003,11.781,0.0,22.879,2.119,0.16,-0.003,-0.0,-0.001,0.0
8222007,1151,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2146.999,162.811,0.022,11.673,0.0,80.0,55.0,1.4,2513.5,2531.191,1762.288,580.484,57.3,75.771,71.971,75.583,53.831,1.372,3.369,-0.052,85.301,30.0,89.387,52.824,0.0,84.819,1708.0,1868.0,1730.0,37.61,51.631,51.728,-10.828,57.031,98.0,71.938,76.125,57.625,58.344,0.0,51.781,72.0,70.0,1000.0,200.0,0.318,350.5,71.813,71.25,-0.052,72.125,71.313,57.688,58.219,0.0,49.281,72.0,70.0,1000.0,200.0,0.3,602.5,76.688,76.813,0.007,72.188,69.813,57.875,58.625,0.0,68.438,72.0,70.0,1000.0,200.0,0.417,707.0,75.438,75.813,0.025,71.813,69.438,57.625,58.719,0.0,85.313,72.0,70.0,1000.0,200.0,0.596,843.5,73.938,73.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.492,12.587,11.645,12.277,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,527.0,535.5,541.0,303.25,533.5,532.5,525.0,0.003,11.754,0.0,22.876,2.147,0.163,-0.004,-0.0,-0.001,0.0
8222007,1152,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2162.225,162.811,0.012,11.688,0.0,80.0,55.0,1.4,2502.75,2524.271,1755.647,583.483,57.3,75.771,72.076,75.688,53.831,1.391,3.394,-0.023,85.294,30.0,88.854,52.768,0.0,84.819,1709.0,1867.0,1729.0,37.536,51.631,51.656,-10.82,56.188,98.188,72.0,75.438,57.75,58.344,0.0,52.281,72.0,70.0,1000.0,200.0,0.313,348.75,71.813,71.25,-0.052,72.0,71.313,57.688,58.219,0.0,50.344,72.0,70.0,1000.0,200.0,0.292,595.5,76.688,76.813,0.007,72.063,69.813,57.875,58.625,0.0,67.75,72.0,70.0,1000.0,200.0,0.426,712.0,75.438,75.75,0.025,71.938,69.5,57.813,58.719,0.0,85.875,72.0,70.0,1000.0,200.0,0.599,844.5,73.938,73.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.476,12.571,11.634,12.267,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,527.0,535.5,540.5,303.25,533.5,532.5,525.5,0.002,11.709,0.0,22.909,2.162,0.163,-0.004,-0.0,-0.001,0.0
8222007,1153,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2173.939,162.811,0.022,11.643,0.0,80.0,55.0,1.4,2509.5,2532.922,1765.612,581.95,57.3,75.665,71.971,75.688,53.724,1.394,3.419,-0.03,85.381,30.0,88.966,52.74,0.0,84.711,1708.0,1867.0,1729.0,37.536,51.526,51.656,-10.828,56.125,98.125,71.938,75.25,57.625,58.281,0.0,51.438,72.0,70.0,1000.0,200.0,0.32,354.75,71.813,71.375,-0.052,72.125,71.25,57.688,58.125,0.0,49.313,72.0,70.0,1000.0,200.0,0.306,602.5,76.688,76.938,0.007,72.188,69.75,57.875,58.625,0.0,68.438,72.0,70.0,1000.0,200.0,0.413,701.0,75.438,75.813,0.021,71.938,69.5,57.625,58.625,0.0,85.563,72.0,70.0,1000.0,200.0,0.607,853.0,73.938,73.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.464,12.571,11.639,12.259,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,527.0,535.5,541.0,303.0,533.5,532.0,525.0,0.003,11.751,0.0,22.821,2.174,0.163,-0.003,-0.0,-0.001,0.0
8222007,1154,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2187.994,161.64,0.012,11.688,0.0,80.0,55.0,1.4,2508.5,2534.652,1763.95,579.091,57.193,75.665,71.971,75.583,53.617,1.375,3.412,-0.038,85.432,30.0,88.882,52.768,0.0,84.496,1708.0,1868.0,1729.0,37.536,51.422,51.583,-10.828,56.094,98.0,72.0,75.938,57.625,58.344,0.0,52.031,72.0,70.0,1000.0,200.0,0.311,348.5,71.938,71.375,-0.052,72.0,71.25,57.594,58.125,0.0,49.625,72.0,70.0,1000.0,200.0,0.301,603.5,76.688,76.938,0.007,72.313,69.813,57.781,58.625,0.0,68.688,72.0,70.0,1000.0,200.0,0.419,709.0,75.438,75.75,0.023,71.938,69.5,57.625,58.625,0.0,84.563,72.0,70.0,1000.0,200.0,0.612,854.5,73.938,73.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.457,12.569,11.628,12.261,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,527.0,535.5,541.0,303.0,534.0,532.0,525.0,0.002,11.824,0.0,22.79,2.188,0.162,-0.004,-0.0,-0.001,0.0
8222007,1155,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2161.054,165.154,0.012,11.703,0.0,80.0,55.0,1.4,2516.5,2541.576,1777.26,575.155,57.085,75.771,72.181,75.688,53.617,1.391,3.405,-0.023,85.451,30.0,88.938,52.796,0.0,84.389,1708.0,1868.0,1730.0,37.463,51.526,51.51,-10.82,56.125,98.063,72.0,75.813,57.625,58.281,0.0,51.781,72.0,70.0,1000.0,200.0,0.316,353.5,71.813,71.25,-0.052,72.25,71.125,57.688,58.219,0.0,51.031,72.0,70.0,1000.0,200.0,0.299,598.5,76.688,76.938,0.007,72.188,69.75,57.781,58.781,0.0,69.313,72.0,70.0,1000.0,200.0,0.425,713.0,75.438,75.813,0.026,71.688,69.438,57.625,58.625,0.0,83.813,72.0,70.0,1000.0,200.0,0.598,843.5,73.938,73.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.467,12.577,11.633,12.264,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,527.0,536.0,541.0,303.25,533.5,531.5,525.0,0.002,11.69,0.0,22.82,2.161,0.165,-0.004,-0.0,-0.001,0.0
8222007,1156,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2164.568,162.811,0.022,11.717,0.0,80.0,55.0,1.4,2512.0,2529.461,1778.926,575.175,57.193,75.771,72.181,75.794,53.617,1.417,3.416,-0.041,85.497,30.0,89.106,52.768,0.0,84.389,1708.0,1868.0,1729.0,37.536,51.631,51.583,-10.82,56.5,98.0,72.0,75.438,57.625,58.188,0.0,51.094,72.0,70.0,1000.0,200.0,0.327,355.75,71.813,71.375,-0.052,72.125,71.25,57.594,58.125,0.0,49.313,72.0,70.0,1000.0,200.0,0.308,608.0,76.688,76.938,0.007,71.875,69.625,57.781,58.625,0.0,68.125,72.0,70.0,1000.0,200.0,0.414,701.0,75.438,75.75,0.024,71.938,69.25,57.563,58.625,0.0,83.875,72.0,70.0,1000.0,200.0,0.604,852.5,73.938,73.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.465,12.564,11.631,12.257,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,527.0,536.0,541.0,303.25,533.5,531.5,525.0,0.003,11.677,0.0,22.847,2.165,0.163,-0.003,-0.0,-0.001,0.0
8222007,1157,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2148.17,159.297,0.012,11.643,0.0,80.0,55.0,1.4,2509.25,2526.001,1772.265,579.206,57.085,75.559,71.971,75.477,53.617,1.41,3.383,-0.023,85.405,30.0,88.966,52.852,0.0,84.174,1707.0,1867.0,1729.0,37.39,51.422,51.583,-10.82,56.313,98.125,72.0,75.75,57.625,58.281,0.0,51.938,72.0,70.0,1000.0,200.0,0.314,350.25,71.813,71.375,-0.052,71.875,71.313,57.594,58.125,0.0,49.75,72.0,70.0,1000.0,200.0,0.304,605.0,76.688,76.813,0.007,71.875,69.813,57.781,58.625,0.0,67.313,72.0,70.0,1000.0,200.0,0.408,697.0,75.438,75.75,0.021,71.813,69.25,57.625,58.625,0.0,83.75,72.0,70.0,1000.0,200.0,0.603,849.5,73.938,73.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.459,12.56,11.622,12.252,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,527.0,536.0,540.5,303.25,533.5,531.5,525.0,0.002,11.777,0.0,22.94,2.148,0.159,-0.003,-0.0,-0.001,0.0
8222007,1158,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2197.365,162.811,0.012,11.673,0.0,80.0,55.0,1.4,2495.5,2541.576,1772.265,583.127,57.193,75.559,71.971,75.477,53.617,1.387,3.401,-0.056,85.422,30.0,89.022,52.824,0.0,84.282,1708.0,1868.0,1729.0,37.463,51.526,51.51,-10.82,56.625,98.063,72.0,75.75,57.5,58.281,0.0,52.219,72.0,70.0,1000.0,200.0,0.312,348.75,71.938,71.375,-0.052,72.125,71.25,57.594,58.125,0.0,50.531,72.0,70.0,1000.0,200.0,0.296,598.5,76.688,76.938,0.007,71.875,69.813,57.781,58.5,0.0,68.063,72.0,70.0,1000.0,200.0,0.426,714.5,75.438,75.75,0.017,71.938,69.25,57.625,58.625,0.0,83.188,72.0,70.0,1000.0,200.0,0.598,844.5,73.938,73.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.449,12.555,11.626,12.246,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,527.0,536.0,541.0,303.0,533.0,531.0,525.0,0.002,11.66,0.0,22.762,2.197,0.163,-0.004,-0.0,-0.001,0.0
8222007,1159,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2178.624,159.297,0.012,11.628,0.0,80.0,55.0,1.4,2512.25,2531.191,1762.288,583.464,57.193,75.559,71.865,75.583,53.51,1.433,3.394,-0.027,85.446,30.0,88.994,52.852,0.0,84.282,1707.0,1867.0,1729.0,37.463,51.422,51.51,-10.82,56.344,98.0,71.938,75.438,57.5,58.281,0.0,51.906,72.0,70.0,1000.0,200.0,0.316,352.5,71.813,71.25,-0.052,72.125,71.25,57.594,58.125,0.0,50.594,72.0,70.0,1000.0,200.0,0.307,603.5,76.688,76.938,0.007,72.188,69.75,57.781,58.5,0.0,67.438,72.0,70.0,1000.0,200.0,0.412,699.5,75.438,75.75,0.023,71.938,69.188,57.625,58.625,0.0,83.813,72.0,70.0,1000.0,200.0,0.601,849.0,73.938,73.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.443,12.547,11.625,12.239,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,527.0,536.5,541.0,303.25,533.0,531.0,525.0,0.002,11.701,0.0,22.674,2.179,0.159,-0.004,-0.0,-0.001,0.0
8222007,1200,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2168.082,162.811,0.022,11.747,0.0,80.0,55.0,1.4,2512.25,2529.461,1765.612,585.147,57.193,75.559,71.971,75.477,53.51,1.383,3.39,-0.03,85.423,30.0,89.106,52.74,0.0,84.389,1708.0,1867.0,1729.0,37.463,51.422,51.583,-10.82,56.5,98.0,72.0,75.75,57.5,58.281,0.0,52.438,72.0,70.0,1000.0,200.0,0.312,349.0,71.813,71.375,-0.052,72.0,71.313,57.594,58.125,0.0,49.656,72.0,70.0,1000.0,200.0,0.309,607.5,76.688,76.813,0.007,71.875,69.625,57.781,58.625,0.0,68.0,72.0,70.0,1000.0,200.0,0.416,707.0,75.438,75.75,0.021,71.938,69.25,57.625,58.625,0.0,84.188,72.0,70.0,1000.0,200.0,0.594,842.0,73.938,73.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.447,12.551,11.626,12.242,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,527.0,536.5,541.0,303.25,532.5,531.0,525.0,0.003,11.882,0.0,23.025,2.168,0.163,-0.003,-0.0,-0.001,0.0
8222007,1201,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2176.281,159.297,0.022,11.688,0.0,80.0,55.0,1.4,2506.25,2527.731,1755.647,588.273,57.085,75.878,72.076,75.794,53.617,1.41,3.426,-0.023,85.44,30.0,89.19,52.796,0.0,84.496,1707.0,1867.0,1728.0,37.39,51.631,51.583,-10.82,56.625,98.0,72.0,75.375,57.625,58.281,0.0,51.281,72.0,70.0,1000.0,200.0,0.325,357.5,71.813,71.375,-0.052,71.875,71.313,57.594,58.125,0.0,48.781,72.0,70.0,1000.0,200.0,0.309,601.0,76.688,76.938,0.007,72.063,69.625,57.781,58.625,0.0,67.25,72.0,70.0,1000.0,200.0,0.412,701.0,75.5,75.75,0.021,72.0,69.25,57.625,58.625,0.0,84.0,72.0,70.0,1000.0,200.0,0.6,848.0,73.938,73.938,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.238,6.325,5.834,6.15,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,527.0,536.5,541.0,303.25,533.0,530.5,525.0,0.003,11.649,0.0,23.028,2.176,0.159,-0.003,-0.0,-0.001,0.0
8222007,1202,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2183.309,159.297,0.022,11.658,0.0,80.0,55.0,1.4,2498.0,2531.191,1742.386,591.726,57.408,75.665,71.655,75.583,53.724,1.406,3.369,-0.023,85.419,30.0,89.106,53.216,0.0,84.711,1708.0,1867.0,1729.0,37.463,51.422,51.583,-10.82,56.75,98.063,72.0,74.25,57.625,58.281,0.0,51.906,72.0,70.0,1000.0,200.0,0.316,350.75,71.813,71.375,-0.052,71.875,71.25,57.688,58.125,0.0,49.125,72.0,70.0,1000.0,200.0,0.299,597.0,76.688,76.938,0.007,71.875,69.75,57.781,58.5,0.0,66.688,72.0,70.0,1000.0,200.0,0.414,704.5,75.438,75.75,0.017,71.938,69.063,57.625,58.625,0.0,84.0,72.0,70.0,1000.0,200.0,0.601,847.5,73.938,73.938,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.237,6.319,5.83,6.15,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,527.0,537.0,541.0,303.25,532.5,530.5,525.0,0.003,11.792,0.0,22.851,2.183,0.159,-0.003,-0.0,-0.001,0.0
8222007,1203,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2179.795,159.297,0.012,11.688,0.0,80.0,55.0,1.4,2499.0,2522.542,1735.766,585.694,57.408,75.559,71.445,75.583,53.724,1.429,3.441,-0.041,85.381,30.0,89.078,53.581,0.0,84.819,1708.0,1867.0,1729.0,37.463,51.422,51.51,-10.82,56.656,98.063,71.938,73.5,57.625,58.281,0.0,51.813,72.0,70.0,1000.0,200.0,0.315,352.0,71.813,71.375,-0.052,71.75,70.938,57.594,58.125,0.0,48.313,72.0,70.0,1000.0,200.0,0.299,591.5,76.688,76.938,0.007,71.875,69.438,57.875,58.625,0.0,67.0,72.0,70.0,1000.0,200.0,0.409,700.5,75.438,75.75,0.025,71.688,68.875,57.625,58.625,0.0,81.688,72.0,70.0,1000.0,200.0,0.604,851.0,73.938,73.938,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.267,6.352,5.86,6.179,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,527.0,537.5,541.0,303.25,533.5,530.0,525.5,0.002,11.762,0.0,22.791,2.18,0.159,-0.003,-0.0,-0.001,0.0
8222007,1204,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2155.198,160.469,0.022,11.717,0.0,80.0,55.0,1.4,2482.25,2517.354,1740.73,582.164,57.085,75.453,71.235,75.477,53.617,1.429,3.408,-0.03,85.278,30.0,88.966,53.945,0.0,84.711,1708.0,1868.0,1729.0,37.39,51.317,51.51,-10.82,56.75,98.0,71.938,72.75,57.5,58.281,0.0,51.469,72.0,70.0,1000.0,200.0,0.316,352.0,71.813,71.375,-0.052,71.625,70.375,57.594,58.125,0.0,48.531,72.0,70.0,1000.0,200.0,0.291,590.5,76.688,76.938,0.007,71.75,69.0,57.781,58.625,0.0,67.0,72.0,70.0,1000.0,200.0,0.419,709.5,75.438,75.75,0.023,71.313,68.813,57.625,58.531,0.0,80.25,72.0,70.0,1000.0,200.0,0.578,827.5,73.938,73.938,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.269,6.353,5.855,6.183,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,527.0,537.5,540.5,303.25,534.0,530.0,525.5,0.003,11.879,0.0,22.967,2.155,0.16,-0.003,-0.0,-0.001,0.0
8222007,1205,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2077.892,156.955,0.012,11.703,0.0,80.0,55.0,1.4,2476.0,2472.461,1715.95,576.349,57.085,75.347,70.919,75.371,53.403,1.471,3.372,-0.012,84.965,30.0,88.685,54.393,0.0,84.819,1707.0,1868.0,1728.0,37.39,51.317,51.437,-10.82,56.5,98.0,71.813,72.438,57.5,58.188,0.0,50.188,72.0,70.0,1000.0,200.0,0.326,357.25,71.813,71.375,-0.052,71.75,70.0,57.469,58.125,0.0,47.469,72.0,70.0,1000.0,200.0,0.285,587.5,76.688,76.938,0.007,71.5,68.813,57.781,58.5,0.0,65.5,72.0,70.0,1000.0,200.0,0.394,683.0,75.5,75.813,0.024,71.188,68.5,57.625,58.625,0.0,77.938,72.0,70.0,1000.0,200.0,0.573,825.5,73.938,73.938,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.275,6.357,5.86,6.185,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,527.0,538.0,541.0,303.25,533.0,530.0,525.5,0.002,11.804,0.0,22.821,2.078,0.157,-0.003,-0.0,-0.001,0.0
8222007,1206,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2066.179,160.469,0.022,11.703,0.0,80.0,55.0,1.4,2442.25,2474.186,1701.128,573.7,56.977,75.347,70.814,75.266,53.296,1.474,3.372,-0.012,84.525,30.0,88.713,54.618,0.0,84.819,1707.0,1867.0,1728.0,37.39,51.004,51.291,-10.82,56.781,98.0,71.75,72.25,57.281,58.188,0.0,50.563,72.0,70.0,1000.0,200.0,0.316,351.25,71.813,71.375,-0.052,71.875,69.813,57.469,58.031,0.0,48.531,72.0,70.0,1000.0,200.0,0.282,579.5,76.688,76.938,0.007,71.625,68.938,57.781,58.5,0.0,64.625,72.0,70.0,1000.0,200.0,0.39,679.0,75.5,75.813,0.026,71.375,68.5,57.563,58.531,0.0,76.875,72.0,70.0,1000.0,200.0,0.559,818.0,73.938,73.938,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.269,6.352,5.853,6.179,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,527.0,538.0,540.5,303.25,533.0,529.5,525.0,0.003,11.95,0.0,22.583,2.066,0.16,-0.003,-0.0,-0.001,0.0
8222007,1207,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2070.864,159.297,0.012,11.762,0.0,80.0,55.0,1.4,2419.25,2470.737,1691.267,571.954,56.762,75.241,70.709,75.266,53.296,1.444,3.336,-0.019,84.364,30.0,89.022,54.758,0.0,85.033,1707.0,1867.0,1729.0,37.243,51.317,51.291,-10.82,57.594,98.0,71.75,71.625,57.281,58.063,0.0,50.875,72.0,70.0,1000.0,200.0,0.307,346.5,71.813,71.25,-0.052,71.875,70.0,57.469,58.031,0.0,48.0,72.0,70.0,1000.0,200.0,0.291,587.0,76.688,77.0,0.007,71.063,68.813,57.656,58.313,0.0,63.938,72.0,70.0,1000.0,200.0,0.385,677.5,75.438,75.75,0.021,71.313,68.063,57.563,58.531,0.0,76.875,72.0,70.0,1000.0,200.0,0.546,809.5,73.938,73.938,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.267,6.353,5.86,6.179,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,527.0,538.0,541.0,303.25,532.5,529.0,525.0,0.002,11.74,0.0,22.938,2.071,0.159,-0.004,-0.0,-0.001,0.0
8222007,1208,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2011.127,154.612,0.012,11.554,0.0,80.0,55.0,1.4,2408.25,2413.937,1661.772,566.195,56.87,75.241,70.499,75.16,53.403,1.535,3.372,0.047,83.872,30.0,89.415,55.038,0.0,85.248,1706.0,1867.0,1729.0,37.243,51.317,51.437,-10.828,58.25,98.0,71.5,71.563,57.188,58.063,0.0,48.844,72.0,70.0,1000.0,200.0,0.315,354.75,71.813,71.375,-0.052,71.75,70.0,57.469,58.031,0.0,48.063,72.0,70.0,1000.0,200.0,0.284,586.5,76.688,76.938,0.007,70.875,68.5,57.656,58.5,0.0,2.916,72.0,70.0,1000.0,200.0,0.341,606.0,75.438,75.813,0.025,71.313,68.0,57.563,58.531,0.0,74.0,72.0,70.0,1000.0,200.0,0.549,813.5,73.938,74.125,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.256,6.347,5.852,6.174,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,527.0,538.5,540.5,303.0,531.0,529.0,524.5,0.002,11.653,0.0,22.767,2.011,0.155,-0.003,-0.0,-0.001,0.0
8222007,1209,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,1410.249,139.385,0.012,11.479,0.0,80.0,55.0,1.4,2190.25,1851.75,1324.12,432.316,56.439,75.135,70.499,75.16,52.547,1.867,2.958,0.098,80.23,30.0,85.152,54.926,0.0,85.033,1706.0,1867.0,1727.0,37.023,50.377,50.709,-10.82,57.438,98.5,71.438,71.5,56.906,57.781,0.0,46.938,72.0,70.0,1000.0,200.0,0.327,354.75,71.813,71.25,-0.052,71.625,70.063,57.031,57.719,0.0,45.281,72.0,70.0,1000.0,200.0,0.288,584.0,76.688,76.938,0.007,71.313,70.0,57.656,58.625,0.0,44.625,72.0,70.0,1000.0,200.0,0.034,186.625,75.5,75.813,0.023,71.188,68.0,57.344,58.438,0.0,69.438,72.0,70.0,1000.0,200.0,0.567,819.0,73.938,74.125,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.256,6.342,5.843,6.169,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,527.0,536.5,540.5,303.0,529.0,528.5,524.0,0.002,11.764,0.0,21.811,1.41,0.139,-0.004,-0.0,-0.001,0.0
8222007,1210,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,1427.819,140.556,0.022,11.346,0.0,80.0,55.0,1.4,1932.5,1969.124,1410.95,455.475,55.686,75.029,70.499,75.054,51.69,1.703,2.947,0.087,78.49,30.0,87.087,54.337,0.0,84.926,1708.0,1867.0,1728.0,37.023,50.272,50.49,-10.82,57.594,98.0,71.438,71.563,56.344,57.469,0.0,48.0,72.0,70.0,1000.0,200.0,0.302,342.25,71.938,71.375,-0.052,71.563,69.938,56.563,57.406,0.0,45.438,72.0,70.0,1000.0,200.0,0.271,568.5,76.688,76.938,0.007,71.875,71.938,57.281,58.781,0.0,41.781,72.0,70.0,1000.0,200.0,0.036,210.0,75.5,75.75,0.022,71.313,68.0,56.906,58.0,0.0,69.563,72.0,70.0,1000.0,200.0,0.53,791.5,73.938,73.938,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.253,6.341,5.842,6.166,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,527.5,534.0,540.5,303.0,528.5,528.0,523.5,0.003,11.533,0.0,21.213,1.428,0.141,-0.004,-0.0,-0.001,0.0
8222007,1211,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,1369.253,141.728,0.012,11.242,0.0,80.0,55.0,1.4,1885.125,1949.198,1399.862,442.114,55.255,75.135,70.919,75.16,51.369,1.631,2.864,0.076,77.054,30.0,87.676,53.721,0.0,84.926,1707.0,1866.0,1729.0,36.804,50.272,50.345,-10.828,57.781,97.938,71.438,71.5,56.0,57.063,0.0,47.25,72.0,70.0,1000.0,200.0,0.3,343.0,71.813,71.375,-0.052,71.625,69.375,56.25,57.0,0.0,46.406,72.0,70.0,1000.0,200.0,0.259,562.5,76.688,76.938,0.007,72.063,72.75,57.094,58.781,0.0,42.219,72.0,70.0,1000.0,200.0,0.036,208.0,75.438,75.813,0.022,71.313,67.875,56.656,57.875,0.0,70.25,72.0,70.0,1000.0,200.0,0.508,779.0,73.938,73.938,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.253,6.337,5.843,6.166,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,527.5,532.0,540.0,303.25,526.0,527.5,523.0,0.002,11.303,0.0,21.136,1.369,0.142,-0.003,-0.0,-0.001,0.0
8222007,1212,1.0,1.0,1.0,1.0,100.0,99.846,40.0,40.0,40.0,1.0,1.0,1345.827,141.728,0.022,11.227,0.0,80.0,55.0,1.4,1885.125,1949.198,1388.786,439.373,55.148,75.135,70.919,74.843,51.262,1.581,2.767,0.08,76.019,30.0,87.984,53.244,0.0,85.033,1707.0,1868.0,1727.0,36.584,50.168,50.199,-10.82,57.969,98.063,71.313,71.625,55.813,56.906,0.0,47.031,72.0,70.0,1000.0,200.0,0.297,340.0,71.938,71.25,-0.052,71.875,69.125,55.938,56.781,0.0,46.406,72.0,70.0,1000.0,200.0,0.258,559.0,76.688,76.938,0.007,72.375,73.0,56.813,58.625,0.0,42.656,72.0,70.0,1000.0,200.0,0.04,222.625,75.5,75.813,0.023,71.125,67.563,56.438,57.75,0.0,70.625,72.0,70.0,1000.0,200.0,0.492,765.5,73.813,73.938,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.254,6.337,5.84,6.164,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,527.5,531.5,540.0,303.0,526.0,527.5,523.0,0.003,11.253,0.0,21.224,1.346,0.142,-0.005,-0.0,-0.001,0.0
8222007,1213,1.0,1.0,1.0,1.0,100.0,99.72,40.0,40.0,40.0,1.0,1.0,1346.999,141.728,0.022,11.138,0.0,80.0,55.0,1.4,1877.0,1970.785,1387.204,441.925,54.932,74.923,70.709,74.843,50.941,1.501,2.713,0.08,75.379,30.0,88.293,52.992,0.0,84.819,1706.0,1867.0,1727.0,36.291,49.959,50.053,-10.82,57.688,98.063,71.188,71.125,55.406,56.563,0.0,47.344,72.0,70.0,1000.0,200.0,0.285,333.25,71.813,71.375,-0.052,71.438,69.125,55.844,56.688,0.0,46.875,72.0,70.0,1000.0,200.0,0.261,559.0,76.688,76.938,0.007,72.688,73.625,56.5,58.625,0.0,43.531,72.0,70.0,1000.0,200.0,0.048,239.125,75.5,75.813,0.02,71.188,67.563,56.219,57.438,0.0,69.625,72.0,70.0,1000.0,200.0,0.48,760.5,73.938,73.813,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.259,6.344,5.852,6.167,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,527.5,530.0,540.0,303.0,525.0,527.0,522.5,0.003,11.215,0.0,21.285,1.347,0.142,-0.003,-0.0,-0.001,-0.0
