DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8222007,1214,1.0,1.0,1.0,1.0,100.0,98.91,40.0,40.0,40.0,1.0,1.0,1274.378,139.385,0.022,10.974,0.0,80.0,55.0,1.4,1891.0,1912.76,1372.981,433.719,54.502,75.135,70.814,74.843,50.727,1.513,2.699,0.091,74.738,30.0,88.293,52.6,0.0,84.604,1708.0,1867.0,1728.0,35.998,49.75,49.908,-10.828,57.5,98.125,71.188,71.0,55.281,56.344,0.0,47.156,72.0,70.0,1000.0,200.0,0.282,331.75,71.813,71.375,-0.052,71.125,69.188,55.531,56.406,0.0,46.719,72.0,70.0,1000.0,200.0,0.243,539.5,76.688,76.938,0.007,72.875,73.375,56.281,58.375,0.0,44.313,72.0,70.0,1000.0,200.0,0.049,248.375,75.5,75.75,0.024,70.938,67.5,56.125,57.281,0.0,69.375,72.0,70.0,1000.0,200.0,0.456,735.5,73.938,73.938,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.251,6.334,5.84,6.162,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,527.5,529.5,540.0,303.0,525.0,526.5,522.0,0.003,11.1,0.0,21.199,1.274,0.139,-0.003,-0.0,-0.001,0.0
8222007,1215,1.0,1.0,1.0,1.0,100.0,97.03,40.0,40.0,40.0,1.0,1.0,1269.693,139.385,0.012,10.885,0.0,80.0,55.0,1.4,1852.125,1917.721,1366.665,429.631,54.179,74.71,70.604,74.632,50.406,1.467,2.663,0.091,74.31,30.0,88.349,52.319,0.0,84.496,1707.0,1867.0,1728.0,35.778,49.541,49.689,-10.828,57.125,98.063,71.125,71.125,54.906,56.125,0.0,46.844,72.0,70.0,1000.0,200.0,0.278,330.75,71.813,71.375,-0.052,71.563,68.813,55.344,56.188,0.0,45.156,72.0,70.0,1000.0,200.0,0.234,532.5,76.688,76.938,0.007,72.938,73.0,56.094,58.188,0.0,44.656,72.0,70.0,1000.0,200.0,0.057,266.5,75.438,75.813,0.021,70.875,67.438,55.844,57.188,0.0,0.148,72.0,70.0,1000.0,200.0,0.433,705.0,73.938,73.938,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.259,6.341,5.845,6.166,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,528.0,528.5,540.0,303.0,523.5,526.5,521.5,0.002,11.002,0.0,21.03,1.27,0.139,-0.003,-0.0,-0.001,0.0
8222007,1216,1.0,1.0,1.0,1.0,100.0,95.082,40.0,40.0,40.0,1.0,1.0,908.931,128.843,0.022,10.782,0.0,80.0,55.0,1.4,1787.0,1357.065,1097.439,312.212,53.641,74.604,70.709,74.632,49.442,1.787,2.349,0.138,71.909,30.0,83.693,51.955,0.0,84.282,1707.0,1866.0,1728.0,35.705,48.287,48.669,-10.82,54.656,98.625,70.938,70.938,54.219,55.656,0.0,45.125,72.0,70.0,1000.0,200.0,0.288,333.75,71.813,71.375,-0.052,71.438,68.813,54.969,55.906,0.0,43.563,72.0,70.0,1000.0,200.0,0.249,546.5,76.688,76.938,0.007,73.063,72.625,55.625,57.906,0.0,44.531,72.0,70.0,1000.0,200.0,0.066,282.25,75.438,75.813,0.021,70.75,68.063,56.063,57.281,0.0,34.281,72.0,70.0,1000.0,200.0,0.078,272.75,74.125,74.125,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.261,6.344,5.848,6.171,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,528.0,528.0,537.5,303.0,523.0,526.0,521.0,0.003,11.109,0.0,19.414,0.909,0.129,-0.003,-0.0,-0.001,0.0
8222007,1217,1.0,1.0,1.0,1.0,100.0,90.464,40.0,40.0,40.0,1.0,1.0,892.533,131.186,0.012,10.856,0.0,80.0,55.0,1.4,1391.125,1419.491,1120.8,310.757,52.457,74.392,70.709,74.421,47.944,1.619,2.288,0.142,70.571,30.0,83.385,51.03,0.0,84.389,1707.0,1866.0,1728.0,35.558,47.556,47.577,-10.82,54.969,97.625,71.125,71.0,53.5,54.938,0.0,30.891,72.0,70.0,1000.0,200.0,0.238,289.5,71.813,71.375,-0.052,71.625,68.563,54.0,55.188,0.0,44.031,72.0,70.0,1000.0,200.0,0.226,526.0,76.688,76.938,0.007,73.063,72.5,54.875,57.438,0.0,45.406,72.0,70.0,1000.0,200.0,0.07,289.5,75.438,75.813,0.02,71.125,69.688,55.75,57.344,0.0,36.5,72.0,70.0,1000.0,200.0,0.049,243.25,74.125,74.125,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.267,6.347,5.85,6.175,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,528.0,527.0,535.0,303.0,523.0,526.0,521.0,0.002,10.875,0.0,18.123,0.893,0.131,-0.003,-0.0,-0.001,0.0
8222007,1218,1.0,1.0,1.0,1.0,100.0,85.199,40.0,40.0,40.0,1.0,1.0,838.653,128.843,0.012,10.871,0.0,80.0,55.0,1.4,1291.5,1346.194,1092.768,283.574,51.704,74.286,70.919,74.209,46.873,1.585,2.202,0.142,69.232,30.0,82.992,50.133,0.0,84.389,1707.0,1866.0,1727.0,35.338,46.929,46.994,-10.82,53.719,97.5,70.938,71.125,52.906,54.656,0.0,38.219,72.0,70.0,1000.0,200.0,0.128,223.0,71.813,71.375,-0.052,71.438,68.188,53.313,54.563,0.0,44.281,72.0,70.0,1000.0,200.0,0.237,532.0,76.688,76.938,0.007,72.938,72.5,54.313,57.0,0.0,46.688,72.0,70.0,1000.0,200.0,0.068,291.75,75.5,75.813,0.021,71.188,70.875,55.406,57.344,0.0,36.125,72.0,70.0,1000.0,200.0,0.043,230.5,73.938,74.125,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.258,6.339,5.843,6.171,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,528.0,526.5,533.0,303.0,522.5,526.0,520.5,0.002,10.932,0.0,17.601,0.839,0.129,-0.003,-0.0,-0.001,0.0
8222007,1219,1.0,1.0,1.0,1.0,100.0,79.787,40.0,40.0,40.0,1.0,1.0,801.171,127.672,0.012,10.885,0.0,80.0,55.0,1.4,1270.125,1324.498,1084.984,280.748,50.95,74.18,70.919,74.104,46.017,1.57,2.176,0.138,68.366,30.0,83.3,49.32,0.0,84.282,1707.0,1866.0,1727.0,35.045,46.511,46.703,-10.82,53.281,97.563,70.938,71.563,52.375,54.375,0.0,37.406,72.0,70.0,1000.0,200.0,0.123,218.625,71.813,71.375,-0.052,71.25,68.188,52.688,54.063,0.0,44.5,72.0,70.0,1000.0,200.0,0.224,520.0,76.688,76.938,0.007,72.875,72.125,53.813,56.531,0.0,46.094,72.0,70.0,1000.0,200.0,0.075,296.5,75.5,75.75,0.021,71.5,71.438,55.125,57.281,0.0,37.219,72.0,70.0,1000.0,200.0,0.037,211.125,73.938,74.125,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.254,6.341,5.843,6.166,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,528.0,526.0,531.5,303.0,522.5,525.5,520.5,0.002,11.067,0.0,17.628,0.801,0.128,-0.003,-0.0,-0.001,0.0
8222007,1220,1.0,1.0,1.0,1.0,100.0,73.629,40.0,40.0,40.0,1.0,1.0,767.204,127.672,0.022,10.782,0.0,80.0,55.0,1.4,1241.375,1278.226,1061.634,273.712,50.304,73.968,70.919,73.998,45.375,1.493,2.144,0.146,67.557,30.0,83.637,48.479,0.0,84.174,1707.0,1866.0,1727.0,34.606,46.198,46.339,-10.82,52.75,97.5,71.125,71.25,51.813,53.906,0.0,36.344,72.0,70.0,1000.0,200.0,0.121,216.75,71.938,71.438,-0.052,71.438,68.188,52.219,53.688,0.0,43.469,72.0,70.0,1000.0,200.0,0.214,510.5,76.688,76.938,0.007,72.875,71.563,53.313,56.031,0.0,47.125,72.0,70.0,1000.0,200.0,0.07,294.0,75.5,75.813,0.022,71.688,71.75,55.063,57.188,0.0,36.906,72.0,70.0,1000.0,200.0,0.036,208.625,73.938,73.938,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.25,6.341,5.842,6.166,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,528.0,526.0,530.0,302.75,522.5,525.5,520.5,0.003,10.913,0.0,17.576,0.767,0.128,-0.004,-0.0,-0.001,0.0
8222007,1221,1.0,1.0,1.0,1.0,100.0,66.65,40.0,40.0,40.0,1.0,1.0,730.893,126.501,0.012,10.974,0.0,80.0,55.0,1.4,1224.75,1269.008,1060.077,274.131,49.766,73.968,71.129,73.892,44.946,1.501,2.068,0.146,67.117,30.0,83.974,47.807,0.0,84.174,1707.0,1866.0,1727.0,34.386,45.885,45.756,-10.82,52.313,97.5,70.938,71.125,51.281,53.531,0.0,36.906,72.0,70.0,1000.0,200.0,0.11,206.75,71.938,71.375,-0.052,71.0,67.938,51.875,53.25,0.0,44.438,72.0,70.0,1000.0,200.0,0.203,497.5,76.688,76.938,0.007,72.813,71.313,53.094,55.625,0.0,46.906,72.0,70.0,1000.0,200.0,0.076,301.75,75.5,75.813,0.021,71.938,72.188,54.656,57.188,0.0,36.688,72.0,70.0,1000.0,200.0,0.036,206.75,73.938,74.125,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.251,6.337,5.84,6.163,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,528.5,525.5,528.5,303.25,522.0,525.5,520.0,0.002,10.851,0.0,17.337,0.731,0.127,-0.004,-0.0,-0.001,0.0
8222007,1222,1.0,1.0,1.0,1.0,100.0,60.527,40.0,40.0,40.0,1.0,1.0,736.75,127.672,0.012,11.093,0.0,80.0,55.0,1.4,1193.625,1264.403,1066.304,270.131,49.336,74.18,71.34,73.787,44.518,1.49,2.061,0.146,66.546,30.0,84.478,47.19,0.0,84.067,1707.0,1866.0,1728.0,34.386,45.885,45.028,-10.82,52.25,97.563,70.875,71.25,50.969,53.25,0.0,37.063,72.0,70.0,1000.0,200.0,0.105,203.25,71.813,71.375,-0.052,70.813,67.875,51.469,52.844,0.0,42.469,72.0,70.0,1000.0,200.0,0.198,488.25,76.688,76.938,0.007,72.688,71.313,52.594,55.313,0.0,47.531,72.0,70.0,1000.0,200.0,0.075,300.0,75.5,75.813,0.021,72.063,72.438,54.406,56.969,0.0,36.344,72.0,70.0,1000.0,200.0,0.035,206.375,73.938,74.125,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.256,6.341,5.847,6.167,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,528.0,525.5,527.5,303.0,522.0,525.0,519.5,0.002,10.266,0.0,16.402,0.737,0.128,-0.003,-0.0,-0.001,0.0
8222007,1223,1.0,1.0,1.0,1.0,100.0,53.829,40.0,40.0,40.0,1.0,1.0,621.962,121.816,0.022,11.435,0.0,80.0,55.0,1.4,1103.375,973.35,930.831,209.415,49.12,73.862,71.129,73.787,44.304,1.604,1.885,0.179,66.081,30.0,84.703,46.686,0.0,84.067,1707.0,1866.0,1727.0,34.239,46.302,44.008,-10.82,50.75,98.125,70.938,71.0,50.656,52.844,0.0,36.219,72.0,70.0,1000.0,200.0,0.109,207.0,71.938,71.375,-0.052,70.938,68.188,51.375,52.75,0.0,26.422,72.0,70.0,1000.0,200.0,0.076,256.5,76.688,76.938,0.007,72.5,71.188,52.438,54.875,0.0,46.594,72.0,70.0,1000.0,200.0,0.077,298.5,75.5,75.813,0.021,72.313,72.75,54.375,56.844,0.0,36.531,72.0,70.0,1000.0,200.0,0.039,220.875,73.938,74.125,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.262,6.344,5.848,6.169,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,528.0,525.0,527.0,303.0,521.5,525.5,519.5,0.003,9.26,0.0,15.522,0.622,0.122,-0.004,-0.0,-0.001,0.0
8222007,1224,1.0,1.0,1.0,1.0,100.0,46.042,40.0,40.0,40.0,1.0,1.0,644.217,122.987,0.012,11.36,0.0,80.0,55.0,1.4,1103.375,1008.615,924.594,200.306,48.69,73.862,71.655,73.787,43.448,1.463,1.784,0.16,65.693,30.0,83.3,46.293,0.0,84.067,1707.0,1867.0,1728.0,34.02,45.78,42.187,-10.82,51.125,97.438,70.938,71.125,50.063,52.5,0.0,36.313,72.0,70.0,1000.0,200.0,0.106,203.75,71.813,71.375,-0.052,71.125,69.5,51.094,52.844,0.0,29.391,72.0,70.0,1000.0,200.0,0.043,228.625,76.688,76.938,0.007,72.375,71.313,51.813,54.625,0.0,47.094,72.0,70.0,1000.0,200.0,0.077,307.5,75.5,75.813,0.026,72.375,72.75,53.969,56.688,0.0,37.156,72.0,70.0,1000.0,200.0,0.039,218.25,73.938,74.125,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.259,6.341,5.845,6.166,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,527.5,524.5,526.0,303.0,520.5,525.0,519.5,0.002,7.889,0.0,12.892,0.644,0.123,-0.003,-0.0,-0.001,0.0
8222007,1225,1.0,1.0,1.0,1.0,100.0,38.814,40.0,40.0,40.0,1.0,1.0,628.99,124.158,0.022,11.435,0.0,80.0,55.0,1.4,954.875,1014.513,918.356,193.859,48.582,74.074,72.391,73.998,43.769,1.497,1.877,0.164,65.034,30.0,86.778,45.284,0.0,84.067,1707.0,1866.0,1727.0,33.946,47.452,41.605,-10.82,50.969,97.5,70.938,71.125,50.063,52.344,0.0,36.156,72.0,70.0,1000.0,200.0,0.106,202.75,71.938,71.375,-0.052,71.438,70.75,51.094,53.063,0.0,29.219,72.0,70.0,1000.0,200.0,0.04,215.75,76.688,76.938,0.007,72.375,71.0,51.719,54.25,0.0,47.344,72.0,70.0,1000.0,200.0,0.078,302.75,75.5,75.938,0.025,72.313,72.938,53.875,56.375,0.0,36.656,72.0,70.0,1000.0,200.0,0.042,230.375,73.938,73.938,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.246,6.33,5.835,6.155,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,527.0,524.5,525.5,303.0,520.5,524.5,519.0,0.003,6.485,0.0,12.17,0.629,0.124,-0.004,-0.0,-0.002,0.0
8222007,1226,1.0,1.0,1.0,1.0,100.0,32.11,40.0,40.0,40.0,1.0,1.0,602.05,121.816,0.012,11.42,0.0,80.0,55.0,1.4,946.25,995.365,923.035,191.066,48.905,74.074,72.391,73.787,44.625,1.49,1.877,0.168,64.711,30.0,88.994,44.443,0.0,84.067,1706.0,1866.0,1727.0,33.8,48.705,40.658,-10.828,50.438,97.563,70.938,71.5,50.375,52.344,0.0,35.938,72.0,70.0,1000.0,200.0,0.105,203.0,71.813,71.25,-0.052,71.563,71.563,51.375,53.156,0.0,29.313,72.0,70.0,1000.0,200.0,0.036,209.5,76.688,76.938,0.007,72.313,71.0,51.813,54.25,0.0,47.625,72.0,70.0,1000.0,200.0,0.075,297.5,75.438,75.813,0.021,72.375,72.938,53.781,56.281,0.0,37.625,72.0,70.0,1000.0,200.0,0.042,225.375,73.938,74.125,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.245,6.324,5.83,6.152,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,527.0,524.0,524.5,302.75,521.5,524.5,519.0,0.002,5.255,0.0,10.884,0.602,0.122,-0.004,-0.0,-0.001,0.0
8222007,1227,1.0,1.0,1.0,1.0,100.0,27.391,40.0,40.0,40.0,1.0,1.0,613.763,121.816,0.012,11.658,0.0,80.0,55.0,1.4,929.875,990.955,923.035,189.333,49.551,74.074,72.707,73.787,46.017,1.482,1.809,0.157,64.462,30.0,91.322,44.051,0.0,84.067,1706.0,1867.0,1727.0,33.653,50.272,39.419,-10.82,50.219,97.5,70.875,71.25,50.656,52.5,0.0,36.094,72.0,70.0,1000.0,200.0,0.104,200.875,71.813,71.375,-0.052,71.75,72.25,51.688,53.344,0.0,29.203,72.0,70.0,1000.0,200.0,0.036,206.625,76.688,76.938,0.007,72.188,71.563,52.031,54.25,0.0,47.656,72.0,70.0,1000.0,200.0,0.074,295.5,75.5,75.813,0.026,72.5,73.063,53.781,56.188,0.0,38.156,72.0,70.0,1000.0,200.0,0.044,235.375,73.938,73.938,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.256,6.331,5.839,6.155,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,527.0,524.0,524.0,302.75,521.5,524.0,519.0,0.002,4.045,0.0,9.342,0.614,0.122,-0.003,-0.0,-0.001,0.0
8222007,1228,1.0,1.0,1.0,1.0,100.0,23.637,40.0,40.0,40.0,1.0,1.0,592.679,120.644,0.012,11.703,0.0,80.0,55.0,1.4,945.875,985.081,930.831,186.643,50.304,74.18,72.707,74.104,47.623,1.41,1.719,0.168,64.573,30.0,93.285,43.771,0.0,83.852,1707.0,1867.0,1727.0,33.36,51.735,38.327,-10.828,49.656,97.438,70.875,71.25,51.281,52.844,0.0,36.5,72.0,70.0,1000.0,200.0,0.101,198.5,71.813,71.375,-0.052,71.875,72.563,52.219,53.688,0.0,29.266,72.0,70.0,1000.0,200.0,0.035,203.5,76.688,76.938,0.007,72.313,71.313,52.5,54.344,0.0,47.563,72.0,70.0,1000.0,200.0,0.074,299.75,75.5,75.938,0.023,72.5,73.063,53.875,56.188,0.0,39.5,72.0,70.0,1000.0,200.0,0.044,230.125,73.938,74.125,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.253,6.333,5.831,6.154,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,526.5,524.0,524.0,303.0,521.0,524.5,518.5,0.002,3.163,0.0,8.079,0.593,0.121,-0.003,-0.0,-0.001,0.0
8222007,1229,1.0,1.0,1.0,1.0,100.0,21.31,40.0,40.0,40.0,1.0,1.0,613.763,121.816,0.012,11.792,0.0,80.0,55.0,1.4,952.25,1017.464,938.626,196.425,51.488,74.18,73.022,73.892,49.549,1.452,1.841,0.16,64.342,30.0,94.407,43.603,0.0,84.067,1707.0,1867.0,1727.0,33.507,53.511,37.89,-10.82,49.688,97.5,70.875,71.625,52.219,53.344,0.0,36.313,72.0,70.0,1000.0,200.0,0.103,200.125,71.813,71.25,-0.052,72.0,73.0,52.688,54.063,0.0,28.563,72.0,70.0,1000.0,200.0,0.035,206.5,76.688,76.938,0.007,72.188,71.313,53.094,54.625,0.0,46.656,72.0,70.0,1000.0,200.0,0.079,308.0,75.5,75.813,0.021,72.375,73.063,54.063,56.281,0.0,38.688,72.0,70.0,1000.0,200.0,0.046,236.0,74.125,74.125,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.25,6.331,5.828,6.155,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,526.0,523.5,523.0,303.0,521.0,524.0,518.0,0.002,2.584,0.0,7.183,0.614,0.122,-0.004,-0.0,-0.001,0.0
8222007,1230,1.0,1.0,1.0,1.0,100.0,20.313,40.0,40.0,40.0,1.0,1.0,603.221,120.644,0.012,11.837,0.0,80.0,55.0,1.4,952.75,1005.667,932.39,193.536,52.565,74.286,72.917,74.104,50.941,1.467,1.83,0.164,64.366,30.0,94.828,43.911,0.0,83.852,1707.0,1867.0,1728.0,33.433,55.287,37.817,-10.82,49.656,97.75,70.875,71.5,53.0,53.906,0.0,36.406,72.0,70.0,1000.0,200.0,0.102,199.875,71.813,71.25,-0.052,72.125,73.063,53.406,54.5,0.0,28.469,72.0,70.0,1000.0,200.0,0.035,206.375,76.75,76.938,0.007,72.063,71.188,53.719,54.875,0.0,47.719,72.0,70.0,1000.0,200.0,0.074,293.25,75.5,75.813,0.022,72.375,72.938,54.406,56.375,0.0,38.625,72.0,70.0,1000.0,200.0,0.049,240.5,74.125,74.125,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.256,6.336,5.834,6.163,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,525.5,523.5,522.5,303.0,521.0,524.0,518.0,0.002,2.375,0.0,7.212,0.603,0.121,-0.004,-0.0,-0.001,0.0
8222007,1231,1.0,1.0,1.0,1.0,100.0,19.631,40.0,40.0,40.0,1.0,1.0,616.105,124.158,0.022,11.866,0.0,80.0,55.0,1.4,967.125,1042.612,961.999,197.578,53.318,74.604,73.232,74.315,51.798,1.425,1.812,0.16,64.169,30.0,94.94,44.163,0.0,83.959,1706.0,1866.0,1726.0,33.067,56.645,37.453,-10.82,49.594,97.938,70.875,71.25,53.594,54.375,0.0,36.656,72.0,70.0,1000.0,200.0,0.101,198.75,71.813,71.25,-0.052,72.313,73.375,53.906,54.969,0.0,28.266,72.0,70.0,1000.0,200.0,0.04,218.75,76.688,76.938,0.007,72.188,70.813,54.313,55.438,0.0,47.656,72.0,70.0,1000.0,200.0,0.076,302.25,75.5,75.813,0.022,72.5,73.063,54.656,56.688,0.0,38.188,72.0,70.0,1000.0,200.0,0.05,243.5,74.125,74.125,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.25,6.331,5.831,6.157,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,525.5,523.5,522.5,302.75,520.0,523.5,518.0,0.003,2.207,0.0,7.234,0.616,0.124,-0.004,-0.0,-0.001,0.0
8222007,1232,1.0,1.0,1.0,1.0,100.0,19.642,40.0,40.0,40.0,1.0,1.0,620.791,124.158,0.012,11.941,0.0,80.0,55.0,1.4,968.625,1015.989,949.535,197.328,53.964,74.498,73.232,74.209,52.547,1.372,1.69,0.157,64.247,30.0,94.996,44.612,0.0,83.852,1706.0,1867.0,1726.0,32.847,57.795,37.162,-10.82,49.906,98.188,70.938,71.75,54.219,54.938,0.0,37.094,72.0,70.0,1000.0,200.0,0.1,196.25,71.813,71.375,-0.052,72.438,73.5,54.438,55.281,0.0,29.344,72.0,70.0,1000.0,200.0,0.04,218.875,76.688,76.938,0.007,72.313,71.438,54.688,55.781,0.0,48.688,72.0,70.0,1000.0,200.0,0.078,309.0,75.5,75.813,0.026,72.5,73.063,55.063,56.781,0.0,40.094,72.0,70.0,1000.0,200.0,0.05,243.25,73.938,74.125,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.251,6.333,5.834,6.157,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,525.5,523.5,522.0,302.75,520.5,523.5,518.0,0.001,2.065,0.0,7.162,0.621,0.124,-0.003,-0.0,-0.001,0.0
8222007,1233,1.0,1.0,1.0,1.0,100.0,20.209,40.0,40.0,40.0,1.0,1.0,586.823,119.473,0.012,11.866,0.0,80.0,55.0,1.4,968.625,1036.685,955.767,200.956,54.61,74.604,73.232,74.421,53.082,1.429,1.823,0.157,64.152,30.0,94.884,45.004,0.0,83.959,1706.0,1866.0,1727.0,32.628,58.212,37.089,-10.82,50.313,98.375,70.938,71.625,54.688,55.375,0.0,37.094,72.0,70.0,1000.0,200.0,0.1,198.0,71.813,71.25,-0.052,72.438,73.5,54.969,55.688,0.0,29.781,72.0,70.0,1000.0,200.0,0.042,226.0,76.688,76.938,0.007,72.313,71.0,55.063,56.094,0.0,48.531,72.0,70.0,1000.0,200.0,0.08,307.75,75.5,75.813,0.02,72.5,73.25,55.219,56.969,0.0,39.438,72.0,70.0,1000.0,200.0,0.054,251.875,73.938,74.125,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.25,6.331,5.83,6.157,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,525.5,523.0,522.0,303.0,520.5,523.0,518.0,0.002,2.069,0.0,7.359,0.587,0.119,-0.004,-0.0,-0.001,0.0
8222007,1234,1.0,1.0,1.0,1.0,100.0,20.705,40.0,40.0,40.0,1.0,1.0,630.161,121.816,0.022,11.777,0.0,80.0,55.0,1.4,979.0,1029.285,949.535,200.311,55.04,74.71,73.337,74.421,53.296,1.433,1.913,0.149,64.391,30.0,94.687,45.621,0.0,83.959,1705.0,1866.0,1726.0,32.628,58.63,37.234,-10.828,50.813,98.5,71.125,72.188,55.094,55.75,0.0,37.375,72.0,70.0,1000.0,200.0,0.099,197.375,71.813,71.25,-0.052,72.688,73.375,55.125,56.094,0.0,29.859,72.0,70.0,1000.0,200.0,0.049,243.375,76.688,76.938,0.007,72.5,70.813,55.375,56.438,0.0,48.406,72.0,70.0,1000.0,200.0,0.082,322.25,75.5,75.813,0.021,72.563,72.938,55.563,57.188,0.0,40.094,72.0,70.0,1000.0,200.0,0.054,254.375,73.938,74.125,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.253,6.341,5.834,6.163,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,525.0,523.0,521.5,302.75,519.0,523.0,517.5,0.003,2.086,0.0,7.541,0.63,0.122,-0.004,-0.0,-0.001,0.0
8222007,1235,1.0,1.0,1.0,1.0,100.0,21.5,40.0,40.0,40.0,1.0,1.0,641.874,120.644,0.012,11.881,0.0,80.0,55.0,1.4,1007.625,1090.238,993.145,213.563,55.255,74.71,73.337,74.421,53.403,1.417,1.845,0.153,64.336,30.0,94.491,46.125,0.0,84.067,1706.0,1866.0,1727.0,32.554,58.944,37.234,-10.82,51.375,98.625,71.188,72.25,55.406,56.125,0.0,35.938,72.0,70.0,1000.0,200.0,0.109,207.0,71.938,71.375,-0.052,72.625,73.5,55.531,56.406,0.0,31.438,72.0,70.0,1000.0,200.0,0.05,244.375,76.688,76.938,0.007,72.5,70.813,55.656,56.719,0.0,48.938,72.0,70.0,1000.0,200.0,0.086,328.75,75.5,75.813,0.023,72.563,72.938,55.75,57.344,0.0,39.906,72.0,70.0,1000.0,200.0,0.058,262.5,73.938,73.938,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.25,6.336,5.827,6.163,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,525.0,523.0,521.5,302.75,521.0,523.0,517.5,0.002,2.107,0.0,7.73,0.642,0.121,-0.004,-0.0,-0.001,0.0
8222007,1236,1.0,1.0,1.0,1.0,100.0,22.961,40.0,40.0,40.0,1.0,1.0,647.731,126.501,0.012,11.881,0.0,80.0,55.0,1.4,1036.5,1124.698,996.259,227.39,55.578,74.817,73.337,74.526,53.724,1.433,1.885,0.157,64.588,30.0,94.351,46.63,0.0,84.067,1705.0,1865.0,1726.0,32.481,59.257,37.307,-10.828,51.781,98.625,71.125,71.625,55.688,56.25,0.0,37.25,72.0,70.0,1000.0,200.0,0.1,197.75,71.688,71.25,-0.052,72.688,73.375,55.75,56.688,0.0,30.719,72.0,70.0,1000.0,200.0,0.056,259.25,76.688,76.938,0.007,72.688,70.938,55.969,57.0,0.0,48.563,72.0,70.0,1000.0,200.0,0.093,336.0,75.5,75.938,0.021,72.563,72.938,56.063,57.563,0.0,40.25,72.0,70.0,1000.0,200.0,0.06,266.0,73.938,74.125,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.246,6.333,5.827,6.157,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,524.5,523.5,521.0,302.75,519.5,523.0,517.5,0.002,2.141,0.0,7.971,0.648,0.127,-0.003,-0.0,-0.001,0.0
8222007,1237,1.0,1.0,1.0,1.0,100.0,24.179,40.0,40.0,40.0,1.0,1.0,654.758,127.672,0.022,11.807,0.0,80.0,55.0,1.4,1069.5,1141.246,1022.722,221.101,55.901,74.923,73.337,74.738,53.938,1.413,1.863,0.157,64.446,30.0,94.239,47.106,0.0,84.067,1706.0,1866.0,1726.0,32.481,59.257,37.307,-10.82,52.063,98.688,71.188,72.188,56.0,56.563,0.0,37.406,72.0,70.0,1000.0,200.0,0.1,197.375,71.813,71.375,-0.052,72.875,73.188,55.938,56.938,0.0,31.266,72.0,70.0,1000.0,200.0,0.061,271.5,76.688,76.938,0.007,72.688,70.938,56.188,57.219,0.0,49.938,72.0,70.0,1000.0,200.0,0.094,342.0,75.5,75.813,0.022,72.688,72.875,56.219,57.875,0.0,40.781,72.0,70.0,1000.0,200.0,0.063,273.5,74.125,74.125,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.253,6.339,5.832,6.16,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,524.5,523.0,521.0,302.75,519.5,523.0,517.5,0.003,2.128,0.0,7.922,0.655,0.128,-0.003,-0.0,-0.001,0.0
8222007,1238,1.0,1.0,1.0,1.0,100.0,26.091,40.0,40.0,40.0,1.0,1.0,657.101,124.158,0.012,11.866,0.0,80.0,55.0,1.4,1099.125,1185.078,1035.174,237.09,56.224,74.923,73.337,74.738,54.26,1.421,1.841,0.149,64.468,30.0,94.183,47.583,0.0,84.067,1705.0,1865.0,1727.0,32.408,59.466,37.307,-10.82,52.438,98.75,71.188,72.063,56.344,56.969,0.0,36.813,72.0,70.0,1000.0,200.0,0.104,202.875,71.813,71.25,-0.052,72.875,73.063,56.344,57.0,0.0,32.031,72.0,70.0,1000.0,200.0,0.063,274.0,76.688,76.938,0.007,72.688,70.813,56.5,57.344,0.0,50.5,72.0,70.0,1000.0,200.0,0.1,351.75,75.5,75.813,0.025,72.563,72.688,56.438,57.938,0.0,40.563,72.0,70.0,1000.0,200.0,0.068,281.5,74.125,74.125,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.243,6.333,5.823,6.155,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,524.5,523.5,521.0,302.75,519.5,522.5,517.5,0.002,2.148,0.0,8.082,0.657,0.124,-0.004,-0.0,-0.001,0.0
8222007,1239,1.0,1.0,1.0,1.0,100.0,27.632,40.0,40.0,40.0,1.0,1.0,657.101,127.672,0.022,11.792,0.0,80.0,55.0,1.4,1124.5,1179.014,1025.835,232.167,56.655,75.029,73.232,74.738,54.581,1.406,1.856,0.149,64.511,30.0,94.154,48.143,0.0,84.067,1705.0,1865.0,1726.0,32.408,59.571,37.453,-10.82,52.75,98.688,71.313,72.25,56.531,57.063,0.0,36.438,72.0,70.0,1000.0,200.0,0.106,202.5,71.813,71.375,-0.052,72.938,73.063,56.563,57.406,0.0,33.594,72.0,70.0,1000.0,200.0,0.062,273.75,76.688,76.938,0.007,72.875,71.188,56.688,57.594,0.0,50.813,72.0,70.0,1000.0,200.0,0.105,365.5,75.5,75.813,0.021,72.688,72.375,56.656,58.0,0.0,41.469,72.0,70.0,1000.0,200.0,0.067,282.5,74.125,74.125,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.248,6.33,5.834,6.157,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,524.5,523.5,520.5,303.0,520.0,523.0,517.5,0.003,2.19,0.0,8.271,0.657,0.128,-0.003,-0.0,-0.001,0.0
8222007,1240,1.0,1.0,1.0,1.0,100.0,30.002,40.0,40.0,40.0,1.0,1.0,679.356,126.501,0.022,11.926,0.0,80.0,55.0,1.4,1124.5,1207.865,1041.4,244.867,56.655,75.029,73.337,74.843,54.474,1.368,1.892,0.149,64.581,30.0,93.818,48.704,0.0,83.852,1705.0,1866.0,1727.0,32.481,59.884,38.254,-10.82,53.125,98.875,71.313,72.25,56.719,57.375,0.0,37.5,72.0,70.0,1000.0,200.0,0.099,196.375,71.813,71.25,-0.052,72.938,73.0,56.75,57.5,0.0,33.594,72.0,70.0,1000.0,200.0,0.07,290.75,76.688,76.938,0.007,72.875,71.188,56.906,57.813,0.0,51.219,72.0,70.0,1000.0,200.0,0.109,366.0,75.5,75.813,0.023,72.688,72.25,56.781,58.344,0.0,41.344,72.0,70.0,1000.0,200.0,0.074,298.0,74.125,74.125,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.237,6.32,5.822,6.142,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,524.0,524.0,520.5,302.75,521.0,522.5,517.5,0.003,2.512,0.0,9.572,0.679,0.127,-0.004,-0.0,-0.001,0.0
8222007,1241,1.0,1.0,1.0,1.0,100.0,31.802,40.0,40.0,40.0,1.0,1.0,681.698,130.015,0.022,11.837,0.0,80.0,55.0,1.4,1152.875,1278.226,1067.86,263.059,56.547,75.029,73.337,74.843,53.938,1.314,1.906,0.149,64.688,30.0,92.977,49.096,0.0,83.852,1705.0,1866.0,1725.0,32.408,58.735,39.055,-10.82,53.531,99.0,71.313,72.25,56.625,57.469,0.0,36.438,72.0,70.0,1000.0,200.0,0.105,204.5,71.813,71.25,-0.052,72.938,72.938,56.875,57.625,0.0,33.375,72.0,70.0,1000.0,200.0,0.076,304.75,76.688,76.938,0.007,72.938,71.188,56.906,57.906,0.0,51.313,72.0,70.0,1000.0,200.0,0.119,374.5,75.5,75.938,0.021,72.875,72.063,56.844,58.438,0.0,41.656,72.0,70.0,1000.0,200.0,0.083,313.25,73.938,74.125,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.25,6.329,5.83,6.154,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,524.0,524.0,520.5,302.75,519.0,522.5,517.0,0.003,2.989,0.0,10.939,0.682,0.13,-0.004,-0.0,-0.001,0.0
8222007,1242,1.0,1.0,1.0,1.0,100.0,32.759,40.0,40.0,40.0,1.0,1.0,713.324,126.501,0.012,11.941,0.0,80.0,55.0,1.4,1197.0,1282.84,1072.53,268.434,56.332,75.029,73.232,74.843,53.403,1.364,1.931,0.142,64.845,30.0,91.995,49.516,0.0,83.852,1704.0,1865.0,1725.0,32.481,57.481,39.419,-10.82,53.875,99.125,71.438,72.438,56.625,57.469,0.0,36.063,72.0,70.0,1000.0,200.0,0.107,204.375,71.813,71.375,-0.052,72.938,72.938,56.75,57.719,0.0,34.094,72.0,70.0,1000.0,200.0,0.08,309.0,76.688,76.938,0.007,72.938,71.0,56.906,57.906,0.0,51.5,72.0,70.0,1000.0,200.0,0.126,386.5,75.5,75.938,0.021,72.688,71.813,56.906,58.438,0.0,41.375,72.0,70.0,1000.0,200.0,0.083,315.75,74.125,74.125,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.236,6.319,5.825,6.144,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,524.0,524.0,520.5,302.75,520.5,522.5,517.5,0.002,3.314,0.0,11.518,0.713,0.127,-0.003,-0.0,-0.001,0.0
8222007,1243,1.0,1.0,1.0,1.0,100.0,33.778,40.0,40.0,40.0,1.0,1.0,735.578,128.843,0.012,11.837,0.0,80.0,55.0,1.4,1209.0,1272.079,1067.86,271.406,56.116,75.029,73.232,74.949,52.868,1.379,1.964,0.153,64.867,30.0,91.322,49.685,0.0,84.174,1706.0,1865.0,1726.0,32.481,56.332,39.711,-10.82,54.469,99.063,71.438,72.438,56.438,57.469,0.0,37.281,72.0,70.0,1000.0,200.0,0.099,196.25,71.813,71.25,-0.052,72.938,72.563,56.563,57.625,0.0,35.063,72.0,70.0,1000.0,200.0,0.081,311.75,76.688,76.938,0.007,73.063,71.0,56.688,57.813,0.0,51.906,72.0,70.0,1000.0,200.0,0.129,398.25,75.5,75.813,0.021,72.875,71.813,56.844,58.438,0.0,43.281,72.0,70.0,1000.0,200.0,0.085,319.25,74.125,74.125,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.241,6.325,5.825,6.15,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,524.0,524.5,520.5,302.75,519.5,522.5,517.0,0.002,3.588,0.0,11.898,0.736,0.129,-0.004,-0.0,-0.001,0.0
8222007,1244,1.0,1.0,1.0,1.0,100.0,34.371,40.0,40.0,40.0,1.0,1.0,747.291,128.843,0.022,11.792,0.0,80.0,55.0,1.4,1236.75,1332.239,1100.553,282.459,55.901,75.135,73.232,74.949,52.654,1.337,1.96,0.138,65.289,30.0,91.658,49.797,0.0,84.282,1705.0,1866.0,1726.0,32.847,56.123,40.075,-10.828,54.156,98.938,71.438,72.25,56.344,57.469,0.0,37.063,72.0,70.0,1000.0,200.0,0.101,199.625,71.688,71.25,-0.052,72.938,72.813,56.438,57.625,0.0,34.531,72.0,70.0,1000.0,200.0,0.086,322.75,76.75,76.938,0.007,73.063,70.938,56.563,57.906,0.0,53.375,72.0,70.0,1000.0,200.0,0.145,417.25,75.5,75.938,0.023,72.688,71.813,56.844,58.438,0.0,43.844,72.0,70.0,1000.0,200.0,0.089,325.75,74.125,74.125,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.246,6.33,5.828,6.157,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,524.0,524.5,520.5,303.0,520.0,522.5,517.5,0.003,3.662,0.0,11.848,0.747,0.129,-0.003,-0.0,-0.001,0.0
8222007,1245,1.0,1.0,1.0,1.0,100.0,34.919,40.0,40.0,40.0,1.0,1.0,753.148,127.672,0.022,11.777,0.0,80.0,55.0,1.4,1262.375,1343.09,1106.782,283.853,55.686,75.135,73.127,75.054,52.44,1.379,2.029,0.135,65.726,30.0,91.21,49.797,0.0,84.174,1704.0,1865.0,1726.0,33.067,55.705,40.512,-10.82,54.25,98.938,71.5,72.375,56.344,57.375,0.0,36.656,72.0,70.0,1000.0,200.0,0.104,202.25,71.813,71.375,-0.052,72.875,72.563,56.344,57.5,0.0,35.125,72.0,70.0,1000.0,200.0,0.089,327.0,76.688,76.938,0.007,72.938,71.188,56.5,57.813,0.0,53.313,72.0,70.0,1000.0,200.0,0.145,418.25,75.5,75.938,0.021,72.875,71.688,56.844,58.438,0.0,42.75,72.0,70.0,1000.0,200.0,0.093,337.25,74.125,74.125,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.243,6.327,5.828,6.152,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,523.5,525.0,521.0,303.0,519.5,522.5,517.5,0.003,3.873,0.0,12.187,0.753,0.128,-0.003,-0.0,-0.001,0.0
8222007,1246,1.0,1.0,1.0,1.0,100.0,35.313,40.0,40.0,40.0,1.0,1.0,771.889,125.329,0.022,11.792,0.0,80.0,55.0,1.4,1285.875,1346.194,1094.325,286.459,55.578,75.135,73.022,74.949,52.547,1.341,1.946,0.142,65.809,30.0,91.434,49.825,0.0,84.174,1704.0,1865.0,1726.0,33.36,55.601,40.585,-10.82,53.875,98.875,71.5,72.688,56.125,57.375,0.0,36.375,72.0,70.0,1000.0,200.0,0.105,202.25,71.813,71.25,-0.052,72.875,72.5,56.344,57.406,0.0,36.375,72.0,70.0,1000.0,200.0,0.089,327.0,76.688,76.938,0.007,72.938,70.938,56.5,57.75,0.0,53.938,72.0,70.0,1000.0,200.0,0.147,419.75,75.5,75.813,0.02,73.0,71.688,56.844,58.438,0.0,44.594,72.0,70.0,1000.0,200.0,0.098,340.75,74.125,74.125,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.234,6.324,5.823,6.142,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,523.5,525.5,520.5,303.0,519.5,523.0,517.5,0.003,3.831,0.0,11.841,0.772,0.125,-0.004,-0.0,-0.001,0.0
8222007,1247,1.0,1.0,1.0,1.0,100.0,35.759,40.0,40.0,40.0,1.0,1.0,790.63,128.843,0.022,11.777,0.0,80.0,55.0,1.4,1311.0,1397.584,1117.685,293.783,55.794,75.029,73.022,74.949,52.44,1.36,2.025,0.138,66.234,30.0,91.406,49.853,0.0,84.174,1704.0,1866.0,1725.0,33.507,55.392,41.022,-10.828,53.938,98.813,71.5,72.438,56.125,57.375,0.0,36.25,72.0,70.0,1000.0,200.0,0.104,202.0,71.813,71.25,-0.052,72.938,72.375,56.25,57.406,0.0,35.781,72.0,70.0,1000.0,200.0,0.099,341.75,76.688,76.938,0.007,72.875,70.813,56.5,57.75,0.0,54.25,72.0,70.0,1000.0,200.0,0.151,423.5,75.5,75.938,0.025,72.875,71.75,56.844,58.438,0.0,44.094,72.0,70.0,1000.0,200.0,0.106,356.0,74.125,74.188,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.237,6.325,5.831,6.147,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,524.0,525.5,521.0,303.0,520.0,522.5,517.0,0.003,4.044,0.0,12.3,0.791,0.129,-0.004,-0.0,-0.002,0.0
8222007,1248,1.0,1.0,1.0,1.0,100.0,36.392,40.0,40.0,40.0,1.0,1.0,804.685,127.672,0.012,11.747,0.0,80.0,55.0,1.4,1348.125,1408.53,1130.147,298.151,55.578,75.029,72.917,74.949,52.333,1.326,2.018,0.135,66.488,30.0,91.518,49.909,0.0,84.067,1704.0,1865.0,1726.0,33.653,55.183,41.386,-10.82,54.188,98.813,71.5,72.375,56.0,57.156,0.0,36.156,72.0,70.0,1000.0,200.0,0.104,202.0,71.688,71.125,-0.052,72.875,72.25,56.344,57.406,0.0,36.281,72.0,70.0,1000.0,200.0,0.104,353.25,76.688,76.938,0.007,72.688,70.813,56.5,57.75,0.0,54.313,72.0,70.0,1000.0,200.0,0.152,426.5,75.563,75.938,0.02,72.875,71.563,56.781,58.438,0.0,45.063,72.0,70.0,1000.0,200.0,0.108,358.75,74.125,74.125,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.238,6.322,5.823,6.146,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,523.5,526.0,521.0,302.75,521.0,522.5,517.5,0.002,4.219,0.0,12.624,0.805,0.128,-0.004,-0.0,-0.001,0.0
8222007,1249,1.0,1.0,1.0,1.0,100.0,37.211,40.0,40.0,40.0,1.0,1.0,823.426,128.843,0.012,11.777,0.0,80.0,55.0,1.4,1357.75,1408.53,1141.056,300.547,55.471,75.029,72.917,74.949,52.226,1.353,2.007,0.131,66.964,30.0,91.462,49.993,0.0,83.852,1704.0,1864.0,1725.0,33.946,55.078,41.677,-10.82,54.094,98.813,71.5,72.375,56.0,57.156,0.0,36.031,72.0,70.0,1000.0,200.0,0.104,202.0,71.688,71.25,-0.052,72.875,72.188,56.125,57.406,0.0,37.031,72.0,70.0,1000.0,200.0,0.104,352.5,76.688,76.938,0.007,72.813,70.813,56.281,57.75,0.0,53.375,72.0,70.0,1000.0,200.0,0.163,442.25,75.563,75.938,0.021,72.688,71.125,56.781,58.344,0.0,45.813,72.0,70.0,1000.0,200.0,0.111,363.5,74.125,74.188,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.229,6.309,5.817,6.136,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,523.5,526.0,521.5,303.0,520.0,522.5,517.0,0.002,4.309,0.0,12.652,0.823,0.129,-0.003,-0.0,-0.001,0.0
8222007,1250,1.0,1.0,1.0,1.0,100.0,37.176,40.0,40.0,40.0,1.0,1.0,801.171,127.672,0.022,11.688,0.0,80.0,55.0,1.4,1353.625,1394.459,1123.916,299.09,55.363,75.135,72.812,74.949,52.226,1.383,2.104,0.142,67.124,30.0,91.49,49.909,0.0,83.959,1704.0,1866.0,1725.0,34.239,55.287,41.896,-10.82,54.063,98.875,71.5,72.375,56.0,57.156,0.0,37.406,72.0,70.0,1000.0,200.0,0.096,194.0,71.813,71.125,-0.052,72.875,71.75,56.25,57.313,0.0,38.219,72.0,70.0,1000.0,200.0,0.104,353.75,76.688,76.938,0.007,72.813,70.688,56.281,57.594,0.0,54.719,72.0,70.0,1000.0,200.0,0.166,444.75,75.563,75.938,0.026,73.0,71.25,56.781,58.344,0.0,46.438,72.0,70.0,1000.0,200.0,0.107,359.75,74.125,74.188,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.229,6.309,5.81,6.134,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,523.5,526.5,521.5,303.0,520.5,522.5,517.5,0.003,4.252,0.0,12.435,0.801,0.128,-0.005,-0.0,-0.001,0.0
8222007,1251,1.0,1.0,1.0,1.0,100.0,37.652,40.0,40.0,40.0,1.0,1.0,852.709,138.214,0.012,11.747,0.0,80.0,55.0,1.4,1353.625,1472.952,1181.602,306.931,55.255,75.135,72.812,74.949,52.333,1.341,2.079,0.142,67.399,30.0,91.911,50.049,0.0,84.174,1704.0,1865.0,1725.0,34.459,55.183,42.333,-10.82,54.219,98.813,71.5,72.375,56.0,57.063,0.0,37.0,72.0,70.0,1000.0,200.0,0.101,199.375,71.688,71.125,-0.052,72.875,71.875,56.25,57.313,0.0,37.031,72.0,70.0,1000.0,200.0,0.116,373.25,76.688,76.938,0.007,72.688,70.375,56.281,57.594,0.0,54.0,72.0,70.0,1000.0,200.0,0.171,452.75,75.563,75.938,0.022,72.875,71.063,56.781,58.344,0.0,46.313,72.0,70.0,1000.0,200.0,0.121,381.0,74.125,74.188,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.236,6.316,5.817,6.142,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,523.5,526.5,521.5,303.0,518.5,522.5,517.5,0.002,4.463,0.0,12.851,0.853,0.138,-0.004,-0.0,-0.001,0.0
8222007,1252,1.0,1.0,1.0,1.0,100.0,38.373,40.0,40.0,40.0,1.0,1.0,869.107,128.843,0.012,11.747,0.0,80.0,55.0,1.4,1405.25,1482.423,1153.526,313.452,55.471,75.135,72.707,74.949,52.44,1.372,2.101,0.127,67.498,30.0,91.714,50.049,0.0,84.282,1704.0,1865.0,1725.0,34.679,55.287,42.551,-10.82,54.563,98.875,71.5,72.688,56.0,57.156,0.0,36.375,72.0,70.0,1000.0,200.0,0.105,202.625,71.688,71.25,-0.052,72.688,71.875,56.25,57.313,0.0,37.813,72.0,70.0,1000.0,200.0,0.118,375.5,76.688,76.938,0.007,72.5,70.438,56.5,57.594,0.0,54.031,72.0,70.0,1000.0,200.0,0.172,454.25,75.563,76.0,0.018,73.0,71.063,56.781,58.344,0.0,47.313,72.0,70.0,1000.0,200.0,0.122,382.25,74.125,74.188,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.24,6.324,5.822,6.149,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,523.5,527.0,521.5,303.0,520.0,522.5,517.5,0.002,4.487,0.0,12.847,0.869,0.129,-0.003,-0.0,-0.001,0.0
8222007,1253,1.0,1.0,1.0,1.0,100.0,39.441,40.0,40.0,40.0,1.0,1.0,892.533,128.843,0.012,11.732,0.0,80.0,55.0,1.4,1411.125,1474.53,1169.12,316.917,55.686,75.135,72.601,75.054,52.547,1.326,2.057,0.127,67.774,30.0,91.883,50.189,0.0,84.389,1705.0,1865.0,1725.0,34.972,55.287,42.988,-10.828,54.719,98.875,71.5,72.25,56.125,57.156,0.0,36.344,72.0,70.0,1000.0,200.0,0.104,201.75,71.688,71.25,-0.052,72.688,71.688,56.25,57.313,0.0,37.375,72.0,70.0,1000.0,200.0,0.12,378.25,76.688,76.938,0.007,72.688,70.438,56.563,57.75,0.0,55.125,72.0,70.0,1000.0,200.0,0.163,440.5,75.563,75.938,0.017,73.0,71.063,56.844,58.344,0.0,47.0,72.0,70.0,1000.0,200.0,0.134,402.75,74.25,74.188,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.213,6.294,5.793,6.119,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,328.75,524.0,527.0,522.0,303.0,519.0,522.5,517.5,0.002,4.629,0.0,13.064,0.893,0.129,-0.003,-0.0,-0.001,-0.0
8222007,1254,1.0,1.0,1.0,1.0,100.0,39.53,40.0,40.0,40.0,1.0,1.0,879.649,128.843,0.022,11.673,0.0,80.0,55.0,1.4,1425.875,1488.744,1167.561,317.954,55.471,75.347,72.601,75.266,52.44,1.314,2.065,0.127,67.884,30.0,91.602,50.329,0.0,84.174,1704.0,1865.0,1725.0,35.045,54.974,43.353,-10.82,54.875,98.875,71.5,72.375,56.0,57.375,0.0,36.031,72.0,70.0,1000.0,200.0,0.105,203.0,71.688,71.25,-0.052,72.688,71.25,56.344,57.125,0.0,38.094,72.0,70.0,1000.0,200.0,0.12,379.5,76.688,76.938,0.007,72.688,70.438,56.5,57.75,0.0,54.75,72.0,70.0,1000.0,200.0,0.169,449.5,75.563,75.938,0.021,73.0,70.875,56.781,58.344,0.0,48.0,72.0,70.0,1000.0,200.0,0.137,405.5,74.125,74.188,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.226,6.309,5.809,6.134,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,523.5,527.5,522.0,303.0,519.5,522.5,517.5,0.003,4.866,0.0,13.472,0.88,0.129,-0.003,-0.0,-0.001,0.0
8222007,1255,1.0,1.0,1.0,1.0,100.0,40.378,40.0,40.0,40.0,1.0,1.0,887.848,132.357,0.012,11.703,0.0,80.0,55.0,1.4,1439.375,1496.651,1164.441,322.28,55.471,75.135,72.391,75.054,52.333,1.341,2.14,0.124,67.989,30.0,91.574,50.582,0.0,84.174,1704.0,1865.0,1725.0,35.265,54.869,43.717,-10.82,55.219,98.938,71.5,72.375,56.125,57.156,0.0,37.656,72.0,70.0,1000.0,200.0,0.096,193.25,71.688,71.25,-0.052,72.875,70.75,56.25,57.313,0.0,38.094,72.0,70.0,1000.0,200.0,0.129,396.25,76.688,76.938,0.007,72.688,70.625,56.5,57.594,0.0,55.469,72.0,70.0,1000.0,200.0,0.168,449.75,75.5,75.938,0.021,73.0,70.688,56.781,58.344,0.0,48.188,72.0,70.0,1000.0,200.0,0.139,408.75,74.25,74.188,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.259,6.342,5.843,6.167,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,523.5,527.5,522.0,303.0,520.0,522.5,517.5,0.002,5.046,0.0,13.74,0.888,0.132,-0.003,-0.0,-0.001,-0.0
8222007,1256,1.0,1.0,1.0,1.0,100.0,40.726,40.0,40.0,40.0,1.0,1.0,886.676,132.357,0.012,11.613,0.0,80.0,55.0,1.4,1452.5,1523.594,1186.284,323.67,55.471,75.029,72.391,75.16,52.44,1.345,2.137,0.124,68.236,30.0,91.574,50.638,0.0,84.389,1703.0,1865.0,1725.0,35.265,54.869,43.862,-10.82,55.219,98.875,71.5,72.688,56.0,57.156,0.0,36.313,72.0,70.0,1000.0,200.0,0.105,202.75,71.688,71.25,-0.052,72.938,70.938,56.25,57.125,0.0,38.719,72.0,70.0,1000.0,200.0,0.133,401.5,76.75,76.938,0.007,72.375,70.375,56.5,57.594,0.0,55.344,72.0,70.0,1000.0,200.0,0.17,451.0,75.563,76.0,0.023,72.875,70.688,56.844,58.344,0.0,48.938,72.0,70.0,1000.0,200.0,0.142,413.75,74.25,74.188,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.259,6.342,5.843,6.166,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,524.0,527.5,522.5,303.0,520.0,522.5,517.5,0.002,5.093,0.0,13.868,0.887,0.132,-0.003,-0.0,-0.001,-0.0
8222007,1257,1.0,1.0,1.0,1.0,100.0,41.29,40.0,40.0,40.0,1.0,1.0,922.987,133.529,0.022,11.658,0.0,80.0,55.0,1.4,1477.75,1544.255,1186.284,327.795,55.471,75.241,72.391,75.054,52.547,1.36,2.148,0.116,68.505,30.0,91.771,50.722,0.0,84.604,1702.0,1865.0,1725.0,35.412,54.765,44.081,-10.828,55.344,98.875,71.5,72.688,56.125,57.156,0.0,36.125,72.0,70.0,1000.0,200.0,0.105,202.25,71.688,71.25,-0.052,72.875,71.0,56.25,57.125,0.0,39.531,72.0,70.0,1000.0,200.0,0.136,405.25,76.688,77.0,0.007,72.313,70.375,56.5,57.75,0.0,54.938,72.0,70.0,1000.0,200.0,0.176,457.75,75.563,75.938,0.023,72.688,70.688,56.781,58.344,0.0,48.906,72.0,70.0,1000.0,200.0,0.149,423.75,74.25,74.188,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.246,6.331,5.83,6.16,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,524.0,528.0,523.0,303.0,521.0,522.5,517.5,0.003,5.222,0.0,14.038,0.923,0.134,-0.003,-0.0,-0.001,-0.0
8222007,1258,1.0,1.0,1.0,1.0,100.0,42.119,40.0,40.0,40.0,1.0,1.0,901.903,131.186,0.012,11.613,0.0,80.0,55.0,1.4,1481.625,1526.769,1189.406,324.421,55.471,75.347,72.391,75.266,52.44,1.379,2.176,0.124,68.528,30.0,91.266,50.834,0.0,84.926,1704.0,1865.0,1724.0,35.631,54.556,44.591,-10.82,54.969,99.0,71.75,72.75,56.125,57.375,0.0,37.656,72.0,70.0,1000.0,200.0,0.096,193.625,71.688,71.25,-0.052,73.0,71.125,56.25,57.125,0.0,41.094,72.0,70.0,1000.0,200.0,0.14,409.0,76.75,76.938,0.007,72.375,70.438,56.5,57.594,0.0,54.375,72.0,70.0,1000.0,200.0,0.172,454.0,75.563,75.938,0.023,72.688,70.688,56.781,58.125,0.0,48.188,72.0,70.0,1000.0,200.0,0.152,426.0,74.25,74.188,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.259,6.342,5.84,6.166,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,524.0,528.0,523.0,302.75,519.0,522.5,517.5,0.001,5.498,0.0,14.452,0.902,0.131,-0.003,-0.0,-0.001,-0.0
8222007,1259,1.0,1.0,1.0,1.0,100.0,42.467,40.0,40.0,40.0,1.0,1.0,926.501,134.7,0.012,11.717,0.0,80.0,55.0,1.4,1496.0,1553.808,1212.832,335.579,55.686,75.347,72.496,75.054,52.44,1.326,2.18,0.12,68.881,30.0,91.518,50.834,0.0,84.926,1705.0,1865.0,1725.0,35.924,54.451,44.736,-10.82,54.813,98.938,71.5,72.75,56.125,57.156,0.0,36.594,72.0,70.0,1000.0,200.0,0.104,201.75,71.688,71.25,-0.052,73.0,71.0,56.25,57.125,0.0,41.469,72.0,70.0,1000.0,200.0,0.15,424.25,76.688,76.938,0.007,72.375,70.438,56.5,57.75,0.0,54.938,72.0,70.0,1000.0,200.0,0.174,456.0,75.563,75.938,0.024,72.875,70.563,56.781,58.125,0.0,50.063,72.0,70.0,1000.0,200.0,0.153,430.75,74.25,74.188,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.264,6.349,5.848,6.172,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,524.0,528.0,523.5,303.0,520.0,522.5,517.5,0.002,5.573,0.0,14.339,0.927,0.135,-0.003,-0.0,-0.001,-0.0
8222007,1300,1.0,1.0,1.0,1.0,100.0,43.061,40.0,40.0,40.0,1.0,1.0,953.441,133.529,0.012,11.643,0.0,80.0,55.0,1.4,1525.25,1616.164,1234.72,348.609,55.363,75.241,72.286,75.16,52.547,1.364,2.151,0.113,69.211,30.0,91.967,50.806,0.0,84.926,1703.0,1865.0,1724.0,35.998,54.556,44.882,-10.82,55.375,98.875,71.75,72.875,56.125,57.375,0.0,36.438,72.0,70.0,1000.0,200.0,0.104,201.875,71.688,71.25,-0.052,73.0,70.625,56.25,57.125,0.0,41.469,72.0,70.0,1000.0,200.0,0.161,437.0,76.75,76.938,0.007,72.5,70.375,56.5,57.594,0.0,55.5,72.0,70.0,1000.0,200.0,0.184,469.0,75.563,75.938,0.021,72.688,70.688,56.781,58.125,0.0,50.156,72.0,70.0,1000.0,200.0,0.161,439.5,74.25,74.188,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.254,6.342,5.84,6.166,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,524.0,528.0,523.5,302.75,520.0,522.0,517.5,0.002,5.574,0.0,14.365,0.953,0.134,-0.003,-0.0,-0.001,-0.0
8222007,1301,1.0,1.0,1.0,1.0,100.0,43.726,40.0,40.0,40.0,1.0,1.0,961.64,134.7,0.012,11.658,0.0,80.0,55.0,1.4,1542.125,1617.768,1234.72,344.994,55.471,75.241,72.181,75.16,52.547,1.356,2.202,0.109,69.266,30.0,91.602,50.974,0.0,85.033,1704.0,1864.0,1724.0,36.291,54.451,45.392,-10.82,55.188,98.875,71.75,72.75,56.344,57.375,0.0,36.156,72.0,70.0,1000.0,200.0,0.105,202.875,71.813,71.25,-0.052,72.938,70.375,56.25,57.125,0.0,41.781,72.0,70.0,1000.0,200.0,0.168,445.75,76.75,76.938,0.007,72.5,70.125,56.281,57.594,0.0,56.219,72.0,70.0,1000.0,200.0,0.184,470.0,75.563,75.938,0.023,72.563,70.438,56.781,58.125,0.0,50.094,72.0,70.0,1000.0,200.0,0.155,434.0,74.25,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.518,12.617,11.674,12.305,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,524.0,528.5,523.5,303.0,520.0,522.5,517.5,0.002,5.842,0.0,14.733,0.962,0.135,-0.004,-0.0,-0.001,0.0
8222007,1302,1.0,1.0,1.0,1.0,100.0,44.306,40.0,40.0,40.0,1.0,1.0,978.038,133.529,0.012,11.658,0.0,80.0,55.0,1.4,1557.0,1616.164,1228.464,347.033,55.578,75.241,72.076,75.16,52.547,1.353,2.202,0.116,69.629,30.0,91.714,51.058,0.0,85.141,1703.0,1865.0,1724.0,36.364,54.451,45.61,-10.82,55.281,98.875,71.75,73.0,56.125,57.375,0.0,36.5,72.0,70.0,1000.0,200.0,0.103,199.0,71.813,71.25,-0.052,72.438,70.75,56.25,57.125,0.0,41.438,72.0,70.0,1000.0,200.0,0.162,441.5,76.688,77.0,0.007,72.375,70.625,56.5,57.594,0.0,55.813,72.0,70.0,1000.0,200.0,0.192,479.75,75.563,76.0,0.023,72.875,70.688,56.781,58.125,0.0,50.469,72.0,70.0,1000.0,200.0,0.164,443.0,74.25,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.501,12.599,11.659,12.287,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,524.0,528.5,523.5,303.0,520.0,522.5,517.5,0.002,5.96,0.0,14.968,0.978,0.134,-0.004,-0.0,-0.001,0.0
8222007,1303,1.0,1.0,1.0,1.0,100.0,44.87,40.0,40.0,40.0,1.0,1.0,938.214,128.843,0.012,11.583,0.0,80.0,55.0,1.4,1557.75,1577.738,1219.084,338.273,55.471,75.347,72.286,75.371,52.44,1.398,2.263,0.109,69.549,30.0,91.21,50.946,0.0,85.356,1704.0,1864.0,1724.0,36.657,54.242,45.829,-10.82,54.938,99.0,71.813,73.625,56.125,57.375,0.0,37.656,72.0,70.0,1000.0,200.0,0.096,193.625,71.688,71.25,-0.052,72.438,70.938,56.25,57.0,0.0,41.688,72.0,70.0,1000.0,200.0,0.15,427.75,76.688,76.938,0.007,72.375,71.313,56.5,57.594,0.0,55.188,72.0,70.0,1000.0,200.0,0.179,463.25,75.563,76.0,0.022,73.0,71.063,56.781,58.125,0.0,51.375,72.0,70.0,1000.0,200.0,0.173,453.75,74.25,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.523,12.612,11.676,12.298,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,524.5,528.5,524.0,303.0,520.5,522.5,517.5,0.002,6.041,0.0,14.751,0.938,0.129,-0.003,-0.0,-0.001,0.0
8222007,1304,1.0,1.0,1.0,1.0,100.0,45.385,40.0,40.0,40.0,1.0,1.0,1013.177,135.871,0.012,11.673,0.0,80.0,55.0,1.4,1556.375,1670.883,1266.032,366.197,55.471,75.347,72.707,75.266,52.547,1.322,2.263,0.102,69.919,30.0,91.995,50.329,0.0,85.356,1703.0,1865.0,1723.0,36.877,54.242,45.975,-10.828,55.156,98.75,72.0,75.375,56.125,57.375,0.0,36.563,72.0,70.0,1000.0,200.0,0.104,201.875,71.688,71.25,-0.052,72.625,71.0,56.25,57.0,0.0,41.531,72.0,70.0,1000.0,200.0,0.167,449.75,76.75,76.938,0.007,72.688,71.313,56.5,57.75,0.0,55.906,72.0,70.0,1000.0,200.0,0.196,484.75,75.563,76.0,0.025,73.063,71.125,56.781,58.0,0.0,51.938,72.0,70.0,1000.0,200.0,0.188,475.5,74.25,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.517,12.61,11.674,12.295,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,524.5,529.0,524.0,303.0,520.0,522.5,518.0,0.001,6.116,0.0,14.745,1.013,0.136,-0.003,-0.0,-0.002,0.0
