DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8222007,1305,1.0,1.0,1.0,1.0,100.0,46.204,40.0,40.0,40.0,1.0,1.0,1008.492,139.385,0.012,11.688,0.0,80.0,55.0,1.4,1609.375,1695.129,1287.985,368.912,55.578,75.453,73.022,75.371,52.761,1.318,2.389,0.098,70.113,30.0,92.051,49.937,0.0,85.463,1704.0,1865.0,1724.0,37.17,54.556,46.557,-10.82,55.031,98.875,72.125,76.25,56.344,57.375,0.0,36.188,72.0,70.0,1000.0,200.0,0.105,203.125,71.688,71.25,-0.052,72.625,71.25,56.344,57.125,0.0,41.625,72.0,70.0,1000.0,200.0,0.175,454.75,76.75,76.938,0.007,72.875,71.625,56.563,57.813,0.0,56.844,72.0,70.0,1000.0,200.0,0.209,500.5,75.563,76.0,0.021,72.875,71.563,56.781,58.125,0.0,52.469,72.0,70.0,1000.0,200.0,0.194,485.0,74.25,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.51,12.61,11.672,12.297,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,524.5,529.0,524.5,302.75,521.0,522.5,518.0,0.001,6.311,0.0,15.231,1.008,0.139,-0.003,-0.0,-0.001,0.0
8222007,1306,1.0,1.0,1.0,1.0,100.0,47.171,40.0,40.0,40.0,1.0,1.0,1024.89,137.042,0.012,11.688,0.0,80.0,55.0,1.4,1654.5,1727.553,1298.973,379.706,55.686,75.559,73.232,75.371,52.868,1.337,2.374,0.098,70.218,30.0,91.995,49.601,0.0,85.248,1703.0,1864.0,1725.0,37.39,54.451,46.776,-10.82,54.719,98.875,72.313,76.563,56.344,57.375,0.0,36.313,72.0,70.0,1000.0,200.0,0.106,204.25,71.688,71.25,-0.052,72.875,71.563,56.25,57.125,0.0,41.969,72.0,70.0,1000.0,200.0,0.171,457.75,76.75,77.0,0.007,72.938,71.625,56.563,57.594,0.0,57.25,72.0,70.0,1000.0,200.0,0.225,518.5,75.563,75.938,0.021,73.188,71.563,56.781,58.0,0.0,52.031,72.0,70.0,1000.0,200.0,0.198,486.75,74.25,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.512,12.61,11.664,12.298,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,524.5,529.5,525.0,303.0,520.0,522.5,518.0,0.002,6.43,0.0,15.229,1.025,0.137,-0.003,-0.0,-0.001,0.0
8222007,1307,1.0,1.0,1.0,1.0,100.0,48.327,40.0,40.0,40.0,1.0,1.0,1088.141,135.871,0.012,11.643,0.0,80.0,55.0,1.4,1700.25,1786.192,1335.136,388.608,55.794,75.771,73.127,75.583,52.975,1.375,2.374,0.087,70.418,30.0,92.107,49.545,0.0,85.141,1704.0,1864.0,1724.0,37.536,54.451,47.14,-10.82,55.0,98.813,72.438,76.375,56.438,57.469,0.0,36.938,72.0,70.0,1000.0,200.0,0.107,204.125,71.688,71.25,-0.052,72.688,71.688,56.438,57.125,0.0,42.75,72.0,70.0,1000.0,200.0,0.186,471.5,76.75,77.0,0.007,73.063,71.563,56.688,57.75,0.0,58.406,72.0,70.0,1000.0,200.0,0.229,522.0,75.563,76.0,0.021,73.188,71.563,56.781,58.125,0.0,53.75,72.0,70.0,1000.0,200.0,0.212,503.0,74.313,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.571,12.672,11.724,12.355,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,529.5,525.0,303.0,520.5,522.5,518.0,0.002,6.611,0.0,15.522,1.088,0.136,-0.003,-0.0,-0.001,0.0
8222007,1308,1.0,1.0,1.0,1.0,100.0,49.397,40.0,40.0,40.0,1.0,1.0,1085.798,138.214,0.012,11.717,0.0,80.0,55.0,1.4,1700.25,1789.46,1335.136,391.899,55.901,75.771,73.127,75.688,53.082,1.341,2.353,0.094,70.569,30.0,91.995,49.629,0.0,85.141,1702.0,1865.0,1724.0,37.756,54.451,47.577,-10.82,54.594,98.938,72.438,76.125,56.531,57.594,0.0,37.719,72.0,70.0,1000.0,200.0,0.105,203.125,71.688,71.25,-0.052,72.938,71.875,56.438,57.125,0.0,44.219,72.0,70.0,1000.0,200.0,0.183,469.5,76.688,77.0,0.007,72.938,71.813,56.813,57.813,0.0,58.906,72.0,70.0,1000.0,200.0,0.242,537.5,75.563,76.0,0.021,73.5,71.75,56.844,58.125,0.0,54.75,72.0,70.0,1000.0,200.0,0.222,517.5,74.25,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.568,12.667,11.718,12.355,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.0,529.5,525.5,303.0,521.0,522.5,518.0,0.002,6.893,0.0,15.972,1.086,0.138,-0.003,-0.0,-0.001,0.0
8222007,1309,1.0,1.0,1.0,1.0,100.0,50.864,40.0,40.0,40.0,1.0,1.0,1119.766,141.728,0.012,11.762,0.0,80.0,55.0,1.4,1730.25,1836.963,1358.775,398.969,56.009,75.984,73.337,75.688,53.189,1.33,2.443,0.08,70.838,30.0,92.023,49.432,0.0,85.463,1704.0,1864.0,1724.0,38.049,54.347,47.941,-10.82,54.875,98.813,72.625,77.063,56.531,57.594,0.0,38.219,72.0,70.0,1000.0,200.0,0.105,203.375,71.688,71.25,-0.052,72.938,71.75,56.438,57.313,0.0,43.625,72.0,70.0,1000.0,200.0,0.201,490.0,76.75,76.938,0.007,72.875,71.813,56.688,57.75,0.0,59.938,72.0,70.0,1000.0,200.0,0.239,536.5,75.563,76.0,0.022,73.063,71.563,56.844,58.125,0.0,56.344,72.0,70.0,1000.0,200.0,0.24,535.0,74.313,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.542,12.659,11.709,12.341,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,524.5,530.0,525.5,303.0,521.0,522.5,518.5,0.002,7.139,0.0,16.148,1.12,0.142,-0.003,-0.0,-0.001,0.0
8222007,1310,1.0,1.0,1.0,1.0,100.0,51.713,40.0,40.0,40.0,1.0,1.0,1120.937,140.556,0.012,11.703,0.0,80.0,55.0,1.4,1760.5,1863.266,1384.042,407.191,56.116,75.984,73.337,75.794,53.296,1.322,2.439,0.076,71.218,30.0,92.219,49.376,0.0,85.571,1704.0,1865.0,1724.0,38.342,54.451,48.378,-10.82,55.313,98.813,72.625,76.563,56.531,57.594,0.0,38.094,72.0,70.0,1000.0,200.0,0.113,211.125,71.688,71.25,-0.052,72.875,71.75,56.563,57.313,0.0,44.75,72.0,70.0,1000.0,200.0,0.208,497.75,76.688,76.938,0.007,72.875,72.0,56.813,57.813,0.0,59.375,72.0,70.0,1000.0,200.0,0.25,549.0,75.563,75.938,0.023,73.188,71.438,56.906,58.125,0.0,58.063,72.0,70.0,1000.0,200.0,0.233,528.0,74.25,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.526,12.642,11.696,12.327,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,525.0,530.0,526.0,303.0,521.5,522.5,518.5,0.001,7.291,0.0,16.3,1.121,0.141,-0.003,-0.0,-0.001,0.0
8222007,1311,1.0,1.0,1.0,1.0,100.0,53.405,40.0,40.0,40.0,1.0,1.0,1161.933,135.871,0.012,11.747,0.0,80.0,55.0,1.4,1791.0,1873.146,1388.786,409.547,56.224,76.09,73.337,76.005,53.403,1.337,2.461,0.083,71.547,30.0,92.275,49.713,0.0,85.893,1704.0,1865.0,1724.0,38.708,54.347,48.961,-10.82,55.438,98.813,72.938,75.938,56.625,57.688,0.0,38.063,72.0,70.0,1000.0,200.0,0.116,213.125,71.688,71.25,-0.052,72.875,71.75,56.75,57.406,0.0,44.313,72.0,70.0,1000.0,200.0,0.203,492.75,76.75,77.0,0.007,72.938,71.938,56.906,57.906,0.0,60.281,72.0,70.0,1000.0,200.0,0.255,552.0,75.563,76.0,0.026,73.25,71.688,56.906,58.125,0.0,57.125,72.0,70.0,1000.0,200.0,0.249,546.5,74.313,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.531,12.65,11.696,12.336,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,525.0,530.5,526.0,303.0,522.0,523.0,518.5,0.001,7.701,0.0,16.713,1.162,0.136,-0.003,-0.0,-0.002,0.0
8222007,1312,1.0,1.0,1.0,1.0,100.0,55.009,40.0,40.0,40.0,1.0,1.0,1170.132,140.556,0.022,11.688,0.0,80.0,55.0,1.4,1813.875,1874.794,1396.696,412.847,56.332,76.196,73.337,76.005,53.51,1.341,2.479,0.08,71.772,30.0,92.051,49.797,0.0,86.215,1703.0,1865.0,1723.0,39.002,54.242,49.398,-10.82,55.313,98.813,73.0,77.125,56.906,57.781,0.0,39.594,72.0,70.0,1000.0,200.0,0.117,213.375,71.688,71.25,-0.052,72.875,71.75,56.875,57.406,0.0,46.031,72.0,70.0,1000.0,200.0,0.206,496.5,76.75,77.0,0.007,72.875,72.0,57.094,57.906,0.0,60.656,72.0,70.0,1000.0,200.0,0.256,553.0,75.563,76.0,0.024,73.0,71.438,57.063,58.344,0.0,58.438,72.0,70.0,1000.0,200.0,0.253,551.5,74.313,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.539,12.651,11.694,12.338,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,525.0,530.5,526.5,303.0,522.0,523.0,518.5,0.003,7.973,0.0,16.859,1.17,0.141,-0.003,-0.0,-0.002,0.0
8222007,1313,1.0,1.0,1.0,1.0,100.0,56.486,40.0,40.0,40.0,1.0,1.0,1222.84,144.07,0.022,11.807,0.0,80.0,55.0,1.4,1820.0,1935.934,1415.706,428.441,56.332,76.302,73.443,76.005,53.51,1.303,2.522,0.065,72.199,30.0,91.967,49.797,0.0,86.43,1703.0,1865.0,1723.0,39.295,54.242,49.762,-10.82,54.938,98.875,73.0,77.063,56.906,57.781,0.0,39.031,72.0,70.0,1000.0,200.0,0.125,222.0,71.688,71.25,-0.052,72.875,71.75,56.875,57.5,0.0,45.406,72.0,70.0,1000.0,200.0,0.221,512.5,76.75,77.0,0.007,72.875,71.938,57.094,57.906,0.0,60.625,72.0,70.0,1000.0,200.0,0.273,573.5,75.563,76.0,0.019,73.063,71.125,57.063,58.344,0.0,58.75,72.0,70.0,1000.0,200.0,0.252,551.5,74.313,74.313,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.542,12.653,11.693,12.336,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,525.0,530.5,527.0,303.0,522.0,523.0,518.5,0.003,8.268,0.0,17.146,1.223,0.144,-0.003,-0.0,-0.001,0.0
8222007,1314,1.0,1.0,1.0,1.0,100.0,58.218,40.0,40.0,40.0,1.0,1.0,1256.808,144.07,0.012,11.822,0.0,80.0,55.0,1.4,1856.875,1959.156,1439.518,431.623,56.655,76.408,73.443,76.111,53.617,1.314,2.533,0.05,72.555,30.0,91.658,49.825,0.0,86.43,1704.0,1864.0,1724.0,39.661,54.033,50.199,-10.82,54.625,98.813,73.0,76.438,56.906,57.781,0.0,39.813,72.0,70.0,1000.0,200.0,0.126,222.0,71.688,71.25,-0.052,72.938,71.875,56.875,57.5,0.0,46.031,72.0,70.0,1000.0,200.0,0.224,519.0,76.75,76.938,0.007,72.875,71.625,57.188,57.906,0.0,61.063,72.0,70.0,1000.0,200.0,0.277,578.0,75.563,76.0,0.017,73.25,71.438,57.063,58.344,0.0,59.688,72.0,70.0,1000.0,200.0,0.27,569.5,74.25,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.533,12.647,11.689,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,525.5,530.5,527.5,303.0,523.0,523.0,518.5,0.002,8.668,0.0,17.282,1.257,0.144,-0.003,-0.0,-0.001,0.0
8222007,1315,1.0,1.0,1.0,1.0,100.0,60.312,40.0,40.0,40.0,1.0,1.0,1242.753,147.584,0.012,11.822,0.0,80.0,55.0,1.4,1896.75,1970.785,1445.877,437.251,56.439,76.514,73.548,76.216,53.617,1.314,2.58,0.065,72.975,30.0,91.742,49.937,0.0,86.215,1703.0,1863.0,1724.0,40.101,54.033,50.636,-10.82,54.594,98.875,73.0,76.563,57.0,57.969,0.0,40.063,72.0,70.0,1000.0,200.0,0.127,222.375,71.688,71.25,-0.052,72.875,71.75,56.875,57.5,0.0,46.375,72.0,70.0,1000.0,200.0,0.229,524.5,76.75,77.0,0.007,72.875,71.813,57.188,58.0,0.0,61.938,72.0,70.0,1000.0,200.0,0.282,580.5,75.563,76.0,0.021,73.188,71.438,57.219,58.344,0.0,60.938,72.0,70.0,1000.0,200.0,0.281,580.5,74.25,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.525,12.638,11.68,12.325,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,525.0,531.0,527.5,303.25,523.5,523.0,518.5,0.002,8.939,0.0,17.275,1.243,0.148,-0.003,-0.0,-0.001,0.0
8222007,1316,1.0,1.0,1.0,1.0,100.0,61.799,40.0,40.0,40.0,1.0,1.0,1262.665,144.07,0.022,11.762,0.0,80.0,55.0,1.4,1920.875,1987.419,1463.388,441.293,56.762,76.62,73.548,76.428,53.831,1.33,2.583,0.065,73.341,30.0,91.939,50.189,0.0,86.215,1703.0,1863.0,1723.0,40.54,54.138,51.146,-10.82,54.656,98.813,73.125,77.0,57.0,57.969,0.0,39.813,72.0,70.0,1000.0,200.0,0.135,230.75,71.688,71.25,-0.052,72.688,71.563,56.938,57.625,0.0,47.375,72.0,70.0,1000.0,200.0,0.231,526.0,76.75,76.938,0.007,72.875,71.813,57.188,58.188,0.0,62.281,72.0,70.0,1000.0,200.0,0.292,592.0,75.563,76.0,0.021,73.0,71.438,57.219,58.438,0.0,61.344,72.0,70.0,1000.0,200.0,0.275,576.5,74.313,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.512,12.622,11.664,12.311,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,525.0,531.0,528.0,303.0,523.0,523.0,518.5,0.003,9.174,0.0,17.301,1.263,0.144,-0.003,-0.0,-0.001,0.0
8222007,1317,1.0,1.0,1.0,1.0,100.0,64.06,40.0,40.0,40.0,1.0,1.0,1342.313,146.413,0.022,11.762,0.0,80.0,55.0,1.4,1940.375,2032.45,1477.74,460.161,56.87,76.408,73.232,76.322,53.938,1.307,2.616,0.065,73.903,30.0,91.967,50.385,0.0,86.215,1702.0,1863.0,1722.0,40.906,54.033,51.656,-10.82,54.781,98.875,73.188,77.063,57.125,57.969,0.0,39.688,72.0,70.0,1000.0,200.0,0.139,233.125,71.688,71.25,-0.052,73.0,71.688,56.938,57.625,0.0,47.438,72.0,70.0,1000.0,200.0,0.244,542.0,76.688,77.0,0.007,72.813,71.813,57.281,58.188,0.0,61.938,72.0,70.0,1000.0,200.0,0.295,594.0,75.813,76.0,0.024,73.25,71.25,57.344,58.438,0.0,61.5,72.0,70.0,1000.0,200.0,0.3,600.5,74.313,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.523,12.63,11.68,12.319,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,525.5,531.0,528.0,303.25,524.0,523.5,519.0,0.003,9.632,0.0,17.534,1.342,0.146,-0.003,-0.0,-0.001,0.0
8222007,1318,1.0,1.0,1.0,1.0,100.0,66.12,40.0,40.0,40.0,1.0,1.0,1382.138,147.584,0.012,11.703,0.0,80.0,55.0,1.4,1977.5,2075.974,1496.911,467.003,56.762,76.408,73.232,76.428,54.045,1.292,2.648,0.036,74.382,30.0,92.163,50.554,0.0,86.0,1703.0,1864.0,1724.0,41.273,54.138,52.165,-10.828,55.094,98.813,73.188,76.625,57.188,58.188,0.0,40.594,72.0,70.0,1000.0,200.0,0.137,231.5,71.688,71.25,-0.052,72.938,71.75,57.375,57.719,0.0,48.781,72.0,70.0,1000.0,200.0,0.259,560.0,76.75,77.0,0.007,72.813,71.625,57.375,58.313,0.0,62.813,72.0,70.0,1000.0,200.0,0.303,603.0,75.563,76.0,0.021,73.0,71.125,57.344,58.438,0.0,62.844,72.0,70.0,1000.0,200.0,0.306,606.0,74.313,74.375,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.53,12.635,11.683,12.322,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,525.5,531.0,528.5,303.25,525.5,523.5,519.0,0.002,9.908,0.0,17.674,1.382,0.148,-0.003,-0.0,-0.001,0.0
8222007,1319,1.0,1.0,1.0,1.0,100.0,68.25,40.0,40.0,40.0,1.0,1.0,1385.652,145.242,0.022,11.688,0.0,80.0,55.0,1.4,2004.75,2055.866,1471.359,463.297,56.977,76.408,73.232,76.216,54.153,1.345,2.655,0.054,74.648,30.0,92.107,50.862,0.0,85.785,1703.0,1863.0,1723.0,41.639,54.138,52.675,-10.82,55.75,98.875,73.125,77.0,57.188,58.188,0.0,40.719,72.0,70.0,1000.0,200.0,0.141,234.75,71.688,71.25,-0.052,72.875,72.0,57.375,57.906,0.0,48.063,72.0,70.0,1000.0,200.0,0.259,554.0,76.75,77.0,0.007,72.813,71.625,57.469,58.313,0.0,63.344,72.0,70.0,1000.0,200.0,0.301,602.5,75.563,76.0,0.023,73.063,71.25,57.438,58.531,0.0,63.031,72.0,70.0,1000.0,200.0,0.307,603.5,74.313,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.526,12.63,11.68,12.316,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,525.5,531.5,528.5,303.0,525.0,523.5,519.0,0.003,10.32,0.0,17.883,1.386,0.145,-0.003,-0.0,-0.001,0.0
8222007,1320,1.0,1.0,1.0,1.0,100.0,71.094,40.0,40.0,40.0,1.0,1.0,1423.133,153.441,0.022,11.598,0.0,80.0,55.0,1.4,2030.25,2116.287,1533.777,474.56,57.085,76.62,73.443,76.322,54.367,1.314,2.702,0.058,75.175,30.0,92.051,50.974,0.0,85.785,1704.0,1864.0,1723.0,42.079,54.138,53.112,-10.82,55.094,98.875,73.188,77.563,57.5,58.281,0.0,41.625,72.0,70.0,1000.0,200.0,0.139,233.25,71.688,71.25,-0.052,72.688,71.875,57.469,57.906,0.0,48.031,72.0,70.0,1000.0,200.0,0.256,554.5,76.688,77.0,0.007,72.813,71.438,57.656,58.375,0.0,63.281,72.0,70.0,1000.0,200.0,0.32,621.5,75.563,76.0,0.021,73.25,71.25,57.563,58.625,0.0,64.063,72.0,70.0,1000.0,200.0,0.325,623.0,74.313,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.526,12.625,11.672,12.313,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,525.5,531.5,529.0,303.25,526.5,524.0,519.0,0.003,10.611,0.0,17.738,1.423,0.153,-0.003,-0.0,-0.001,0.0
8222007,1321,1.0,1.0,1.0,1.0,100.0,73.48,40.0,40.0,40.0,1.0,1.0,1438.36,149.927,0.012,11.524,0.0,80.0,55.0,1.4,2030.25,2106.197,1541.814,471.422,57.193,76.62,73.127,76.533,54.367,1.322,2.731,0.014,75.447,30.0,91.967,51.198,0.0,86.0,1703.0,1863.0,1724.0,42.518,54.138,53.549,-10.82,55.219,98.813,73.188,77.125,57.625,58.344,0.0,40.75,72.0,70.0,1000.0,200.0,0.15,243.25,71.688,71.375,-0.052,72.625,71.875,57.594,58.031,0.0,48.969,72.0,70.0,1000.0,200.0,0.257,554.0,76.688,77.0,0.007,72.688,71.563,57.781,58.5,0.0,63.656,72.0,70.0,1000.0,200.0,0.313,611.5,75.813,76.0,0.025,73.25,71.125,57.563,58.625,0.0,65.438,72.0,70.0,1000.0,200.0,0.33,631.0,74.313,74.313,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.535,12.64,11.686,12.327,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,525.5,532.0,529.0,303.25,525.5,524.0,519.0,0.002,10.94,0.0,17.62,1.438,0.15,-0.002,-0.0,-0.001,0.0
8222007,1322,1.0,1.0,1.0,1.0,100.0,76.193,40.0,40.0,40.0,1.0,1.0,1466.472,147.584,0.012,11.539,0.0,80.0,55.0,1.4,2043.75,2133.122,1548.249,481.92,57.516,76.408,73.127,76.322,54.688,1.311,2.774,0.043,75.89,30.0,91.939,51.506,0.0,86.0,1703.0,1864.0,1723.0,42.958,54.242,53.841,-10.82,55.125,98.813,73.188,77.0,57.75,58.563,0.0,40.75,72.0,70.0,1000.0,200.0,0.153,244.625,71.688,71.25,-0.052,72.438,72.0,57.594,58.125,0.0,49.438,72.0,70.0,1000.0,200.0,0.256,553.5,76.75,76.938,0.007,72.875,71.563,57.875,58.5,0.0,63.0,72.0,70.0,1000.0,200.0,0.323,623.5,75.563,76.0,0.023,73.5,70.938,57.625,58.719,0.0,66.188,72.0,70.0,1000.0,200.0,0.346,644.5,74.313,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.542,12.647,11.689,12.336,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,525.5,532.0,529.5,303.25,526.5,524.0,519.0,0.001,11.129,0.0,17.404,1.466,0.148,-0.003,-0.0,-0.001,0.0
8222007,1323,1.0,1.0,1.0,1.0,100.0,79.102,40.0,40.0,40.0,1.0,1.0,1520.351,158.126,0.012,11.598,0.0,80.0,55.0,1.4,2067.0,2192.219,1575.657,490.586,57.408,76.514,73.022,76.428,54.581,1.295,2.76,0.043,76.481,30.0,92.191,51.675,0.0,86.0,1703.0,1864.0,1723.0,43.251,54.451,54.059,-10.828,55.25,98.813,73.188,76.375,57.844,58.563,0.0,41.5,72.0,70.0,1000.0,200.0,0.15,242.5,71.688,71.25,-0.052,72.625,72.0,57.781,58.219,0.0,48.969,72.0,70.0,1000.0,200.0,0.266,567.0,76.75,77.0,0.007,72.813,71.313,57.969,58.781,0.0,64.5,72.0,70.0,1000.0,200.0,0.338,636.0,75.563,76.0,0.023,73.188,70.688,57.813,58.906,0.0,68.438,72.0,70.0,1000.0,200.0,0.367,664.5,74.313,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.545,12.647,11.694,12.33,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,525.5,532.0,530.0,303.25,525.0,524.0,519.5,0.001,11.192,0.0,17.37,1.52,0.158,-0.003,-0.0,-0.001,0.0
8222007,1324,1.0,1.0,1.0,1.0,100.0,82.61,40.0,40.0,40.0,1.0,1.0,1509.81,153.441,0.012,11.554,0.0,80.0,55.0,1.4,2117.5,2183.76,1561.135,488.64,57.623,76.302,72.917,76.322,54.902,1.326,2.814,0.028,76.718,30.0,92.051,52.067,0.0,86.0,1703.0,1864.0,1723.0,43.69,54.66,54.715,-10.82,55.156,98.813,73.563,76.875,57.844,58.781,0.0,41.531,72.0,70.0,1000.0,200.0,0.155,246.0,71.688,71.375,-0.052,72.625,71.875,57.969,58.344,0.0,49.875,72.0,70.0,1000.0,200.0,0.263,565.5,76.75,77.0,0.007,72.688,71.188,58.25,58.781,0.0,64.063,72.0,70.0,1000.0,200.0,0.336,634.0,75.563,76.0,0.021,73.5,70.563,58.031,59.031,0.0,68.188,72.0,70.0,1000.0,200.0,0.373,667.0,74.313,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.536,12.645,11.686,12.328,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,525.5,533.0,531.0,303.25,527.0,524.5,519.5,0.001,11.612,0.0,17.65,1.51,0.153,-0.002,-0.0,-0.001,0.0
8222007,1325,1.0,1.0,1.0,1.0,100.0,86.563,40.0,40.0,40.0,1.0,1.0,1571.889,149.927,0.022,11.583,0.0,80.0,55.0,1.4,2117.0,2229.5,1601.544,503.221,57.839,76.302,72.917,76.216,55.009,1.303,2.839,0.025,77.315,30.0,92.163,52.291,0.0,85.785,1702.0,1864.0,1723.0,43.91,54.765,54.787,-10.82,55.344,98.813,73.563,77.5,58.125,58.875,0.0,42.844,72.0,70.0,1000.0,200.0,0.152,243.875,71.688,71.25,-0.052,72.688,72.188,58.063,58.531,0.0,50.188,72.0,70.0,1000.0,200.0,0.283,583.0,76.75,77.0,0.007,72.813,71.313,58.25,58.906,0.0,65.188,72.0,70.0,1000.0,200.0,0.341,640.0,75.563,76.125,0.017,73.25,70.438,58.031,59.031,0.0,68.688,72.0,70.0,1000.0,200.0,0.387,683.0,74.438,74.375,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.542,12.662,11.707,12.349,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,525.5,533.0,531.5,303.0,526.0,524.5,519.5,0.003,11.606,0.0,17.455,1.572,0.15,-0.003,-0.0,-0.001,-0.0
8222007,1326,1.0,1.0,1.0,1.0,100.0,89.767,40.0,40.0,40.0,1.0,1.0,1615.227,153.441,0.012,11.673,0.0,80.0,55.0,1.4,2156.5,2239.685,1609.653,506.002,58.054,76.514,73.127,76.428,55.33,1.337,2.875,0.014,77.692,30.0,92.135,52.628,0.0,85.571,1702.0,1863.0,1723.0,44.277,54.869,55.006,-10.82,55.938,98.75,73.563,77.125,58.313,58.969,0.0,41.781,72.0,70.0,1000.0,200.0,0.166,255.375,71.688,71.25,-0.052,72.625,72.188,58.313,58.75,0.0,50.875,72.0,70.0,1000.0,200.0,0.28,576.5,76.75,77.0,0.007,72.688,71.188,58.469,59.125,0.0,65.313,72.0,70.0,1000.0,200.0,0.333,631.0,75.813,76.0,0.023,73.5,70.438,58.125,59.156,0.0,70.125,72.0,70.0,1000.0,200.0,0.411,702.0,74.313,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.547,12.665,11.721,12.354,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,526.0,533.5,531.5,303.25,527.5,525.0,520.0,0.002,11.824,0.0,17.35,1.615,0.153,-0.003,-0.0,-0.001,0.0
8222007,1327,1.0,1.0,1.0,1.0,100.0,93.422,40.0,40.0,40.0,1.0,1.0,1619.912,153.441,0.012,11.643,0.0,80.0,55.0,1.4,2171.0,2258.377,1604.786,510.026,58.161,76.408,73.127,76.428,55.437,1.33,2.854,0.014,78.057,30.0,91.967,52.964,0.0,85.571,1704.0,1863.0,1724.0,44.643,55.078,55.224,-10.82,55.938,98.813,73.313,77.0,58.406,59.219,0.0,42.0,72.0,70.0,1000.0,200.0,0.167,256.25,71.688,71.25,-0.052,72.625,72.0,58.375,58.75,0.0,49.75,72.0,70.0,1000.0,200.0,0.278,577.5,76.75,77.0,0.007,72.688,71.188,58.531,59.219,0.0,64.5,72.0,70.0,1000.0,200.0,0.345,644.0,75.563,76.0,0.023,73.25,70.438,58.219,59.313,0.0,70.125,72.0,70.0,1000.0,200.0,0.415,705.5,74.438,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.558,12.678,11.73,12.363,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,526.0,533.5,532.5,303.5,528.0,525.0,519.5,0.002,11.806,0.0,17.064,1.62,0.153,-0.003,-0.0,-0.001,-0.0
8222007,1328,1.0,1.0,1.0,1.0,100.0,97.764,40.0,40.0,40.0,1.0,1.0,1679.649,154.612,0.022,11.807,0.0,80.0,55.0,1.4,2184.75,2287.313,1629.151,514.512,58.484,76.302,72.917,76.216,55.651,1.318,2.933,0.028,78.473,30.0,92.303,53.188,0.0,85.678,1702.0,1863.0,1723.0,44.863,55.392,55.297,-10.828,56.375,98.75,73.563,77.063,58.75,59.313,0.0,42.469,72.0,70.0,1000.0,200.0,0.168,256.75,71.813,71.375,-0.052,72.688,71.875,58.594,58.969,0.0,50.25,72.0,70.0,1000.0,200.0,0.292,589.0,76.75,77.0,0.007,72.688,71.188,58.656,59.375,0.0,65.688,72.0,70.0,1000.0,200.0,0.359,657.5,75.563,76.125,0.022,73.25,70.438,58.406,59.313,0.0,71.813,72.0,70.0,1000.0,200.0,0.413,704.5,74.313,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.569,12.688,11.737,12.373,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,526.0,533.5,533.0,303.25,527.0,525.0,520.0,0.003,11.7,0.0,17.063,1.68,0.155,-0.003,-0.0,-0.002,0.0
8222007,1329,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,1714.788,152.269,0.022,11.732,0.0,80.0,55.0,1.4,2206.25,2307.774,1629.151,519.283,58.7,76.408,73.022,76.216,55.865,1.318,2.908,0.017,78.927,30.0,92.191,53.468,0.0,85.785,1703.0,1863.0,1723.0,45.229,55.496,55.589,-10.828,56.125,98.75,73.313,77.063,58.844,59.375,0.0,43.656,72.0,70.0,1000.0,200.0,0.17,259.75,71.688,71.375,-0.052,72.625,71.875,58.781,59.156,0.0,50.813,72.0,70.0,1000.0,200.0,0.3,597.5,76.75,77.0,0.007,72.5,71.188,58.938,59.594,0.0,66.75,72.0,70.0,1000.0,200.0,0.355,650.5,75.563,76.0,0.021,73.25,70.375,58.625,59.594,0.0,72.625,72.0,70.0,1000.0,200.0,0.433,722.0,74.438,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.571,12.684,11.737,12.369,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,526.0,534.0,533.0,303.0,529.0,525.0,520.5,0.003,11.838,0.0,16.833,1.715,0.152,-0.002,-0.0,-0.001,-0.0
8222007,1330,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,1758.126,155.783,0.012,11.807,0.0,80.0,55.0,1.4,2243.25,2329.972,1642.181,527.242,58.807,76.408,72.917,76.322,56.079,1.349,2.98,0.003,79.25,30.0,91.939,53.721,0.0,85.785,1702.0,1863.0,1723.0,44.716,55.601,55.88,-10.828,56.438,98.75,73.313,77.688,59.031,59.594,0.0,43.25,72.0,70.0,1000.0,200.0,0.172,259.0,71.688,71.375,-0.052,72.688,71.875,58.875,59.344,0.0,51.906,72.0,70.0,1000.0,200.0,0.294,594.0,76.75,77.0,0.007,72.813,70.938,59.156,59.688,0.0,66.0,72.0,70.0,1000.0,200.0,0.368,665.5,75.813,76.0,0.021,73.25,70.375,58.719,59.688,0.0,73.75,72.0,70.0,1000.0,200.0,0.444,729.0,74.313,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.583,12.697,11.759,12.384,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,526.0,534.0,534.0,303.25,528.0,525.5,520.0,0.002,12.11,0.0,18.258,1.758,0.156,-0.002,-0.0,-0.001,0.0
8222007,1331,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,1717.13,153.441,0.022,11.807,0.0,80.0,55.0,1.4,2251.5,2343.649,1656.868,525.953,59.022,76.408,73.022,76.533,56.079,1.295,3.016,-0.005,79.701,30.0,91.406,53.973,0.0,86.0,1702.0,1863.0,1723.0,44.13,55.496,55.516,-10.828,56.875,98.813,73.313,77.5,59.031,59.781,0.0,43.125,72.0,70.0,1000.0,200.0,0.18,265.75,71.813,71.375,-0.052,72.625,72.0,59.0,59.438,0.0,51.75,72.0,70.0,1000.0,200.0,0.292,591.5,76.688,77.0,0.007,72.688,71.188,59.156,60.0,0.0,66.875,72.0,70.0,1000.0,200.0,0.378,673.0,75.813,76.125,0.023,73.188,70.375,59.031,59.813,0.0,74.938,72.0,70.0,1000.0,200.0,0.455,737.5,74.313,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.583,12.696,11.752,12.384,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,526.0,534.0,534.0,303.0,529.5,525.5,520.5,0.003,11.828,0.0,18.624,1.717,0.153,-0.003,-0.0,-0.001,0.0
8222007,1332,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,1797.95,156.955,0.012,11.703,0.0,80.0,55.0,1.4,2285.25,2372.754,1674.864,535.55,59.13,76.62,73.232,76.533,56.186,1.28,3.037,0.014,80.187,30.0,91.069,54.113,0.0,86.0,1702.0,1862.0,1723.0,43.324,55.078,55.297,-10.82,57.094,98.75,73.313,77.75,59.125,59.906,0.0,43.75,72.0,70.0,1000.0,200.0,0.178,264.5,71.688,71.25,-0.052,72.625,72.0,59.219,59.438,0.0,51.688,72.0,70.0,1000.0,200.0,0.311,609.5,76.75,77.0,0.007,72.813,71.188,59.25,60.0,0.0,68.25,72.0,70.0,1000.0,200.0,0.384,680.0,75.813,76.0,0.021,73.25,70.375,59.031,59.875,0.0,76.438,72.0,70.0,1000.0,200.0,0.463,745.0,74.313,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.589,12.703,11.755,12.393,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,526.0,535.0,534.5,303.25,529.5,525.5,521.0,0.002,11.921,0.0,19.417,1.798,0.157,-0.003,-0.0,-0.001,0.0
8222007,1333,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,1810.835,159.297,0.022,11.822,0.0,80.0,55.0,1.4,2285.25,2391.616,1694.552,537.388,58.915,76.62,73.337,76.533,55.865,1.311,3.027,-0.001,80.59,30.0,90.705,54.113,0.0,85.785,1701.0,1863.0,1723.0,42.665,54.66,54.86,-10.82,57.031,98.875,73.313,78.25,59.125,59.906,0.0,44.063,72.0,70.0,1000.0,200.0,0.182,266.25,71.688,71.375,-0.052,72.625,72.0,59.219,59.563,0.0,53.063,72.0,70.0,1000.0,200.0,0.308,607.5,76.75,77.125,0.007,72.813,71.188,59.156,60.0,0.0,68.938,72.0,70.0,1000.0,200.0,0.394,686.5,75.813,76.0,0.019,73.188,70.375,59.031,59.875,0.0,76.938,72.0,70.0,1000.0,200.0,0.475,754.5,74.313,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.593,12.706,11.745,12.393,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,526.5,535.0,535.0,303.25,529.5,525.5,521.0,0.003,12.019,0.0,19.982,1.811,0.159,-0.002,-0.0,-0.001,0.0
8222007,1334,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,1865.886,162.811,0.022,11.673,0.0,80.0,55.0,1.4,2315.0,2427.688,1724.199,545.678,59.022,76.408,73.022,76.216,55.865,1.288,3.066,0.01,81.151,30.0,90.565,54.197,0.0,85.893,1702.0,1863.0,1722.0,42.152,54.451,54.569,-10.82,56.938,98.813,73.313,77.875,59.125,59.906,0.0,45.0,72.0,70.0,1000.0,200.0,0.179,264.75,71.688,71.375,-0.052,72.625,72.188,59.0,59.563,0.0,53.031,72.0,70.0,1000.0,200.0,0.324,621.5,76.75,76.938,0.007,72.813,71.188,59.25,60.0,0.0,68.625,72.0,70.0,1000.0,200.0,0.402,694.0,75.813,76.0,0.017,73.188,70.375,58.813,59.875,0.0,78.0,72.0,70.0,1000.0,200.0,0.494,769.5,74.313,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.599,12.7,11.74,12.387,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,526.0,535.0,535.5,303.25,530.0,525.5,521.0,0.003,11.785,0.0,20.092,1.866,0.163,-0.002,-0.0,-0.0,0.0
8222007,1335,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,1892.826,163.982,0.012,11.703,0.0,80.0,55.0,1.4,2355.75,2429.408,1709.358,556.31,58.807,76.408,73.022,76.322,55.651,1.307,3.113,-0.019,81.622,30.0,90.34,54.169,0.0,85.678,1701.0,1863.0,1722.0,41.786,54.347,54.35,-10.82,57.094,98.813,73.313,77.875,59.125,59.906,0.0,44.0,72.0,70.0,1000.0,200.0,0.193,275.5,71.688,71.375,-0.052,72.438,72.25,58.875,59.563,0.0,52.969,72.0,70.0,1000.0,200.0,0.313,612.5,76.75,77.0,0.007,72.813,70.938,59.25,60.0,0.0,69.375,72.0,70.0,1000.0,200.0,0.413,705.5,75.563,76.0,0.021,73.063,70.438,59.031,59.875,0.0,77.625,72.0,70.0,1000.0,200.0,0.504,775.0,74.438,74.375,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.517,12.618,11.681,12.302,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,526.5,535.0,536.0,303.25,530.5,526.0,521.0,0.002,11.706,0.0,20.384,1.893,0.164,-0.002,-0.0,-0.001,-0.0
8222007,1336,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,1934.993,156.955,0.022,11.762,0.0,80.0,55.0,1.4,2369.0,2441.451,1717.598,562.161,58.7,76.62,73.232,76.428,55.544,1.318,3.156,-0.012,82.045,30.0,90.256,54.169,0.0,85.678,1701.0,1863.0,1723.0,41.346,54.138,54.205,-10.828,57.344,98.75,73.188,77.563,59.031,59.906,0.0,44.781,72.0,70.0,1000.0,200.0,0.188,270.25,71.688,71.25,-0.052,72.438,72.0,59.0,59.438,0.0,53.188,72.0,70.0,1000.0,200.0,0.334,634.0,76.75,77.0,0.007,72.688,70.938,59.156,60.0,0.0,69.813,72.0,70.0,1000.0,200.0,0.421,711.0,75.813,76.0,0.023,73.0,70.375,59.031,59.875,0.0,79.0,72.0,70.0,1000.0,200.0,0.491,768.0,74.313,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.522,12.625,11.68,12.315,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,526.5,535.5,536.5,303.25,530.0,526.0,522.0,0.003,11.824,0.0,20.971,1.935,0.157,-0.003,-0.0,-0.001,0.0
8222007,1337,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,1964.275,156.955,0.012,11.717,0.0,80.0,55.0,1.4,2388.0,2460.395,1715.95,564.062,58.7,76.408,72.917,76.322,55.437,1.318,3.156,-0.019,82.396,30.0,89.919,54.197,0.0,85.463,1702.0,1864.0,1722.0,40.833,53.72,53.913,-10.82,57.188,98.75,73.313,77.563,59.125,59.906,0.0,44.719,72.0,70.0,1000.0,200.0,0.195,276.75,71.688,71.375,-0.052,72.438,72.0,59.219,59.438,0.0,52.531,72.0,70.0,1000.0,200.0,0.328,626.5,76.75,77.0,0.007,72.813,70.938,59.063,60.0,0.0,70.438,72.0,70.0,1000.0,200.0,0.428,717.0,75.563,76.0,0.025,73.0,70.25,59.031,59.875,0.0,79.0,72.0,70.0,1000.0,200.0,0.506,780.5,74.313,74.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.538,12.648,11.699,12.338,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,526.5,535.5,536.5,303.25,530.0,526.0,522.0,0.001,11.892,0.0,21.253,1.964,0.157,-0.002,-0.0,-0.002,0.0
8222007,1338,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,1973.646,159.297,0.012,11.762,0.0,80.0,55.0,1.4,2413.25,2474.186,1729.154,571.187,58.807,76.514,73.022,76.533,55.223,1.311,3.203,-0.012,82.795,30.0,89.611,54.169,0.0,85.463,1701.0,1863.0,1722.0,40.394,53.511,53.695,-10.82,57.031,98.75,73.313,77.5,59.031,59.906,0.0,45.125,72.0,70.0,1000.0,200.0,0.197,277.5,71.688,71.375,-0.052,72.438,72.0,58.875,59.344,0.0,53.094,72.0,70.0,1000.0,200.0,0.338,638.5,76.75,77.0,0.007,72.688,70.813,59.063,59.781,0.0,70.688,72.0,70.0,1000.0,200.0,0.423,711.0,75.813,76.0,0.021,73.0,70.063,59.031,59.875,0.0,80.438,72.0,70.0,1000.0,200.0,0.524,793.5,74.438,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.525,12.63,11.688,12.318,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,526.5,536.0,536.5,303.25,531.0,526.0,522.0,0.002,11.927,0.0,21.698,1.974,0.159,-0.002,-0.0,-0.001,-0.0
8222007,1339,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2005.271,159.297,0.022,11.688,0.0,80.0,55.0,1.4,2413.25,2493.166,1745.698,573.855,58.7,76.302,72.707,76.216,55.33,1.337,3.221,-0.045,83.114,30.0,89.415,54.085,0.0,85.463,1700.0,1863.0,1723.0,40.101,53.302,53.404,-10.82,56.875,98.813,73.313,78.063,58.906,59.781,0.0,45.531,72.0,70.0,1000.0,200.0,0.198,278.75,71.813,71.375,-0.052,72.25,71.875,58.875,59.344,0.0,52.188,72.0,70.0,1000.0,200.0,0.333,630.5,76.75,77.0,0.007,72.5,70.625,59.063,59.688,0.0,70.688,72.0,70.0,1000.0,200.0,0.44,725.0,75.813,76.125,0.025,73.0,70.0,59.031,59.875,0.0,80.875,72.0,70.0,1000.0,200.0,0.532,798.5,74.438,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.548,12.655,11.704,12.34,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,526.5,536.0,537.0,303.25,531.0,525.5,522.5,0.003,11.778,0.0,21.567,2.005,0.159,-0.003,-0.0,-0.001,-0.0
8222007,1340,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2043.924,161.64,0.022,11.628,0.0,80.0,55.0,1.4,2433.5,2482.81,1747.355,565.047,58.377,76.302,72.812,76.216,54.902,1.372,3.239,-0.005,83.297,30.0,89.359,53.945,0.0,85.248,1701.0,1862.0,1722.0,39.807,53.093,53.331,-10.828,56.719,98.75,73.188,78.063,58.906,59.781,0.0,45.531,72.0,70.0,1000.0,200.0,0.202,280.75,71.813,71.375,-0.052,72.25,71.75,58.781,59.344,0.0,52.281,72.0,70.0,1000.0,200.0,0.328,624.5,76.75,77.0,0.007,72.813,70.438,58.938,59.688,0.0,70.563,72.0,70.0,1000.0,200.0,0.429,716.5,75.813,76.0,0.026,72.688,70.0,58.813,59.875,0.0,80.625,72.0,70.0,1000.0,200.0,0.552,813.0,74.438,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.56,12.663,11.718,12.351,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,527.0,536.0,537.0,303.25,531.0,526.0,522.5,0.003,11.836,0.0,21.814,2.044,0.162,-0.003,-0.0,-0.001,-0.0
8222007,1341,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2020.498,161.64,0.012,11.762,0.0,80.0,55.0,1.4,2440.5,2491.44,1742.386,570.011,58.269,76.196,72.601,76.216,54.795,1.379,3.279,-0.012,83.427,30.0,89.33,54.029,0.0,85.141,1701.0,1864.0,1721.0,39.588,52.989,53.112,-10.828,57.031,98.688,73.125,77.688,58.75,59.594,0.0,46.063,72.0,70.0,1000.0,200.0,0.202,281.25,71.688,71.375,-0.052,72.313,71.688,58.781,59.281,0.0,52.875,72.0,70.0,1000.0,200.0,0.324,623.0,76.75,77.0,0.007,72.375,70.625,58.875,59.688,0.0,69.75,72.0,70.0,1000.0,200.0,0.441,727.5,75.813,76.0,0.017,72.688,69.875,58.719,59.813,0.0,81.625,72.0,70.0,1000.0,200.0,0.547,809.5,74.438,74.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.558,12.662,11.713,12.354,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,526.5,536.5,537.5,303.25,531.5,526.0,522.5,0.001,11.87,0.0,22.067,2.02,0.162,-0.002,-0.0,-0.0,0.0
8222007,1342,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2047.438,160.469,0.012,11.717,0.0,80.0,55.0,1.4,2444.0,2506.984,1750.671,574.291,58.377,76.196,72.601,76.216,54.902,1.337,3.286,-0.03,83.689,30.0,89.415,54.001,0.0,84.926,1701.0,1863.0,1721.0,39.368,52.884,53.039,-10.82,57.094,98.563,73.188,77.313,58.75,59.594,0.0,45.344,72.0,70.0,1000.0,200.0,0.213,289.5,71.813,71.375,-0.052,72.438,71.688,58.688,59.156,0.0,53.063,72.0,70.0,1000.0,200.0,0.337,636.5,76.688,76.938,0.007,72.688,70.625,58.875,59.594,0.0,69.563,72.0,70.0,1000.0,200.0,0.438,724.5,75.813,76.125,0.022,72.688,70.0,58.719,59.813,0.0,81.688,72.0,70.0,1000.0,200.0,0.538,801.0,74.313,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.553,12.667,11.712,12.348,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,527.0,536.5,537.5,303.0,531.0,526.0,523.0,0.001,11.851,0.0,22.223,2.047,0.16,-0.003,-0.0,-0.001,0.0
8222007,1343,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2074.378,161.64,0.012,11.777,0.0,80.0,55.0,1.4,2461.0,2500.073,1749.013,576.622,58.161,76.09,72.601,76.005,54.688,1.383,3.297,-0.03,83.827,30.0,89.33,53.861,0.0,84.926,1702.0,1862.0,1723.0,39.148,52.78,52.894,-10.82,57.0,98.625,73.188,77.688,58.75,59.5,0.0,45.094,72.0,70.0,1000.0,200.0,0.218,292.5,71.813,71.375,-0.052,72.25,71.75,58.594,59.156,0.0,52.188,72.0,70.0,1000.0,200.0,0.336,633.5,76.75,77.0,0.007,72.688,70.625,58.656,59.594,0.0,69.75,72.0,70.0,1000.0,200.0,0.427,714.0,75.563,76.125,0.023,72.688,69.813,58.719,59.688,0.0,81.125,72.0,70.0,1000.0,200.0,0.561,819.5,74.313,74.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.564,12.662,11.718,12.352,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,527.0,537.0,538.0,303.25,531.0,525.5,523.0,0.002,11.875,0.0,22.461,2.074,0.162,-0.003,-0.0,-0.002,0.0
8222007,1344,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2128.258,158.126,0.022,11.703,0.0,80.0,55.0,1.4,2461.75,2531.191,1768.938,579.239,58.054,76.09,72.601,76.111,54.581,1.36,3.315,-0.038,84.128,30.0,89.471,53.721,0.0,84.819,1701.0,1863.0,1722.0,38.928,52.78,52.748,-10.828,57.25,98.563,73.313,77.688,58.75,59.375,0.0,45.625,72.0,70.0,1000.0,200.0,0.215,290.5,71.813,71.375,-0.052,72.25,71.875,58.594,59.156,0.0,53.063,72.0,70.0,1000.0,200.0,0.33,629.0,76.75,76.938,0.007,72.375,70.375,58.656,59.5,0.0,70.813,72.0,70.0,1000.0,200.0,0.456,740.5,75.563,76.125,0.024,72.688,69.813,58.719,59.688,0.0,82.25,72.0,70.0,1000.0,200.0,0.56,818.5,74.438,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.578,12.678,11.73,12.363,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,527.0,537.0,538.0,303.5,531.5,525.5,522.5,0.003,11.676,0.0,22.441,2.128,0.158,-0.003,-0.0,-0.002,-0.0
8222007,1345,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2107.174,161.64,0.012,11.732,0.0,80.0,55.0,1.4,2478.75,2532.922,1767.275,581.663,58.054,76.09,72.391,76.005,54.581,1.341,3.318,-0.034,84.312,30.0,89.499,53.693,0.0,85.033,1701.0,1863.0,1722.0,38.708,52.466,52.602,-10.82,57.5,98.5,73.188,77.125,58.531,59.375,0.0,46.094,72.0,70.0,1000.0,200.0,0.215,290.5,71.813,71.375,-0.052,72.25,71.75,58.594,58.969,0.0,52.625,72.0,70.0,1000.0,200.0,0.341,640.5,76.75,77.0,0.007,72.5,70.188,58.656,59.5,0.0,71.375,72.0,70.0,1000.0,200.0,0.448,732.0,75.813,76.0,0.021,72.688,69.688,58.625,59.688,0.0,83.0,72.0,70.0,1000.0,200.0,0.566,823.5,74.438,74.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.577,12.668,11.71,12.36,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,527.0,537.0,538.5,303.25,531.5,525.5,522.5,0.002,11.848,0.0,22.619,2.107,0.162,-0.003,-0.0,-0.001,0.0
8222007,1346,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2104.832,161.64,0.012,11.792,0.0,80.0,55.0,1.4,2478.75,2532.922,1765.612,585.915,58.054,76.09,72.391,76.111,54.688,1.345,3.336,-0.016,84.451,30.0,89.639,53.777,0.0,84.711,1701.0,1864.0,1722.0,38.562,52.571,52.602,-10.82,57.75,98.563,73.125,77.688,58.531,59.375,0.0,46.438,72.0,70.0,1000.0,200.0,0.219,292.25,71.813,71.375,-0.052,72.125,71.688,58.594,58.969,0.0,52.844,72.0,70.0,1000.0,200.0,0.333,631.5,76.75,77.0,0.007,72.313,70.188,58.531,59.5,0.0,70.25,72.0,70.0,1000.0,200.0,0.451,731.5,75.813,76.0,0.025,72.875,69.5,58.625,59.594,0.0,83.563,72.0,70.0,1000.0,200.0,0.574,829.0,74.438,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.561,12.667,11.719,12.354,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,527.0,537.5,538.5,303.25,531.0,525.5,523.0,0.002,11.818,0.0,22.975,2.105,0.162,-0.003,-0.0,-0.001,-0.0
8222007,1347,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2109.517,163.982,0.022,11.703,0.0,80.0,55.0,1.4,2485.25,2527.731,1763.95,582.761,58.054,75.984,72.391,75.9,54.581,1.345,3.333,-0.023,84.563,30.0,89.302,53.777,0.0,84.389,1700.0,1862.0,1722.0,38.489,52.362,52.53,-10.828,57.344,98.625,73.125,77.5,58.406,59.375,0.0,47.094,72.0,70.0,1000.0,200.0,0.218,291.75,71.813,71.375,-0.052,72.25,71.75,58.594,58.969,0.0,53.813,72.0,70.0,1000.0,200.0,0.332,631.0,76.75,77.0,0.007,72.313,70.125,58.656,59.375,0.0,70.563,72.0,70.0,1000.0,200.0,0.449,734.5,75.813,76.125,0.021,72.5,69.5,58.625,59.594,0.0,83.25,72.0,70.0,1000.0,200.0,0.582,833.5,74.438,74.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.561,12.675,11.719,12.356,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,527.0,537.5,539.0,303.25,531.5,525.5,523.0,0.003,11.845,0.0,22.803,2.11,0.164,-0.003,-0.0,-0.001,0.0
8222007,1348,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2139.971,161.64,0.022,11.777,0.0,80.0,55.0,1.4,2494.75,2538.114,1772.265,587.151,57.946,75.878,72.391,75.794,54.474,1.36,3.347,-0.034,84.698,30.0,89.387,53.665,0.0,83.959,1701.0,1862.0,1722.0,38.342,52.257,52.384,-10.82,57.813,98.563,73.125,77.5,58.406,59.375,0.0,46.031,72.0,70.0,1000.0,200.0,0.231,300.75,71.813,71.438,-0.052,72.0,71.563,58.375,58.969,0.0,53.906,72.0,70.0,1000.0,200.0,0.333,629.5,76.75,77.0,0.007,72.375,70.188,58.531,59.5,0.0,71.188,72.0,70.0,1000.0,200.0,0.455,738.0,75.813,76.0,0.024,72.5,69.5,58.5,59.594,0.0,83.938,72.0,70.0,1000.0,200.0,0.583,835.0,74.438,74.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.555,12.673,11.724,12.358,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,527.0,537.5,539.0,303.25,531.5,525.5,523.0,0.003,11.884,0.0,22.95,2.14,0.162,-0.003,-0.0,-0.001,0.0
8222007,1349,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2129.429,163.982,0.012,11.688,0.0,80.0,55.0,1.4,2507.25,2539.845,1770.601,592.433,57.946,75.771,72.286,75.794,54.474,1.364,3.34,-0.045,84.961,30.0,89.246,53.581,0.0,83.637,1701.0,1863.0,1722.0,38.196,52.257,52.384,-10.82,57.656,98.563,73.188,77.125,58.406,59.313,0.0,46.0,72.0,70.0,1000.0,200.0,0.233,302.25,71.813,71.375,-0.052,72.125,71.313,58.375,58.844,0.0,53.031,72.0,70.0,1000.0,200.0,0.34,636.5,76.75,77.0,0.007,72.313,70.125,58.531,59.375,0.0,70.563,72.0,70.0,1000.0,200.0,0.452,733.5,75.813,76.0,0.021,72.5,69.5,58.5,59.531,0.0,84.438,72.0,70.0,1000.0,200.0,0.591,840.5,74.438,74.375,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.563,12.659,11.718,12.343,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,527.5,537.5,539.0,303.25,532.0,525.5,523.0,0.002,11.794,0.0,23.015,2.129,0.164,-0.003,-0.0,-0.001,-0.0
8222007,1350,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2152.855,165.154,0.012,11.703,0.0,80.0,55.0,1.4,2510.75,2550.235,1775.594,595.335,57.839,75.665,72.286,75.688,54.367,1.345,3.369,-0.049,85.113,30.0,89.387,53.637,0.0,83.422,1700.0,1862.0,1722.0,38.122,52.049,52.238,-10.82,57.719,98.563,73.125,76.875,58.313,59.219,0.0,46.438,72.0,70.0,1000.0,200.0,0.233,302.0,71.813,71.375,-0.052,72.0,71.313,58.313,58.844,0.0,52.969,72.0,70.0,1000.0,200.0,0.333,630.5,76.75,77.0,0.007,72.188,70.125,58.469,59.219,0.0,71.0,72.0,70.0,1000.0,200.0,0.464,746.0,75.563,76.0,0.021,72.563,69.438,58.406,59.531,0.0,84.563,72.0,70.0,1000.0,200.0,0.59,841.0,74.438,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.558,12.656,11.716,12.34,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,527.0,538.0,539.0,303.5,532.0,525.5,523.0,0.002,11.862,0.0,22.928,2.153,0.165,-0.003,-0.0,-0.001,-0.0
8222007,1351,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2187.994,160.469,0.022,11.703,0.0,80.0,55.0,1.4,2518.75,2560.631,1773.929,588.407,58.054,75.878,72.391,75.794,54.474,1.372,3.39,-0.041,85.176,30.0,89.415,53.721,0.0,83.422,1700.0,1862.0,1721.0,38.049,52.049,52.238,-10.82,57.844,98.5,73.125,76.563,58.313,59.219,0.0,46.688,72.0,70.0,1000.0,200.0,0.235,303.0,71.813,71.375,-0.052,72.125,71.25,58.313,58.844,0.0,52.594,72.0,70.0,1000.0,200.0,0.335,632.5,76.75,77.0,0.007,72.313,70.0,58.469,59.219,0.0,71.125,72.0,70.0,1000.0,200.0,0.459,742.0,75.813,76.0,0.024,72.563,69.438,58.406,59.313,0.0,85.25,72.0,70.0,1000.0,200.0,0.592,843.0,74.313,74.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.581,12.673,11.726,12.36,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,527.5,538.0,539.5,303.25,531.5,525.5,523.5,0.003,11.861,0.0,23.047,2.188,0.16,-0.003,-0.0,-0.001,0.0
8222007,1352,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2164.568,163.982,0.012,11.673,0.0,80.0,55.0,1.4,2522.25,2560.631,1783.925,591.871,57.731,75.665,72.181,75.477,54.26,1.349,3.398,-0.03,85.359,30.0,89.415,53.777,0.0,83.422,1700.0,1862.0,1721.0,37.976,51.944,52.165,-10.828,58.156,98.563,73.125,76.875,58.313,59.219,0.0,47.0,72.0,70.0,1000.0,200.0,0.234,303.0,71.813,71.438,-0.052,72.25,71.313,58.313,58.75,0.0,52.75,72.0,70.0,1000.0,200.0,0.345,644.0,76.75,77.0,0.007,72.313,69.813,58.469,59.219,0.0,71.125,72.0,70.0,1000.0,200.0,0.457,738.0,75.563,76.0,0.022,72.5,69.438,58.406,59.313,0.0,85.688,72.0,70.0,1000.0,200.0,0.599,847.0,74.438,74.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.563,12.665,11.718,12.354,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,527.0,538.5,539.5,303.25,531.5,526.0,523.5,0.002,11.858,0.0,22.988,2.165,0.164,-0.003,-0.0,-0.001,0.0
8222007,1353,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2180.966,163.982,0.022,11.762,0.0,80.0,55.0,1.4,2532.25,2558.898,1780.591,595.339,57.946,75.559,72.181,75.583,54.474,1.368,3.365,-0.03,85.405,30.0,89.359,53.693,0.0,83.53,1700.0,1863.0,1721.0,37.903,51.944,52.093,-10.82,57.875,98.5,73.125,77.063,58.219,58.969,0.0,47.25,72.0,70.0,1000.0,200.0,0.237,304.75,71.813,71.375,-0.052,72.0,71.313,58.313,58.75,0.0,52.344,72.0,70.0,1000.0,200.0,0.338,635.5,76.75,77.0,0.007,72.188,69.813,58.469,59.219,0.0,70.75,72.0,70.0,1000.0,200.0,0.453,736.0,75.813,76.0,0.021,72.313,69.688,58.219,59.313,0.0,86.375,72.0,70.0,1000.0,200.0,0.609,853.5,74.313,74.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.563,12.661,11.716,12.349,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,527.5,538.5,539.5,303.5,532.0,526.0,523.5,0.003,11.887,0.0,23.166,2.181,0.164,-0.003,-0.0,-0.001,0.0
8222007,1354,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2186.823,163.982,0.012,11.688,0.0,80.0,55.0,1.4,2533.25,2558.898,1775.594,589.984,57.623,75.559,72.181,75.477,54.153,1.372,3.416,-0.049,85.454,30.0,89.302,53.581,0.0,83.53,1700.0,1862.0,1721.0,37.756,51.84,52.093,-10.82,57.875,98.5,73.125,76.875,58.219,59.219,0.0,48.125,72.0,70.0,1000.0,200.0,0.237,304.5,71.813,71.438,-0.052,72.125,71.25,58.219,58.75,0.0,52.406,72.0,70.0,1000.0,200.0,0.336,634.5,76.688,77.0,0.007,72.063,69.625,58.375,59.125,0.0,70.75,72.0,70.0,1000.0,200.0,0.453,736.0,75.813,76.125,0.017,72.5,69.813,58.406,59.188,0.0,85.688,72.0,70.0,1000.0,200.0,0.61,854.0,74.438,74.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.574,12.673,11.735,12.358,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,527.5,538.5,539.5,303.25,532.0,525.5,524.0,0.002,11.898,0.0,23.259,2.187,0.164,-0.003,-0.0,-0.001,0.0
8222007,1355,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2231.333,162.811,0.012,11.807,0.0,80.0,55.0,1.4,2532.25,2576.236,1778.926,596.259,57.731,75.771,72.286,75.688,54.153,1.387,3.405,-0.056,85.536,30.0,89.359,53.637,0.0,83.53,1700.0,1863.0,1721.0,37.756,51.84,52.02,-10.82,58.219,98.5,73.0,76.875,58.219,58.969,0.0,47.313,72.0,70.0,1000.0,200.0,0.25,312.75,71.813,71.438,-0.052,71.875,71.25,58.219,58.75,0.0,52.844,72.0,70.0,1000.0,200.0,0.333,632.0,76.875,77.0,0.007,71.875,69.75,58.375,59.125,0.0,70.938,72.0,70.0,1000.0,200.0,0.452,735.0,75.563,76.125,0.022,72.5,69.875,58.219,59.188,0.0,86.688,72.0,70.0,1000.0,200.0,0.622,863.0,74.438,74.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.568,12.667,11.734,12.355,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,527.5,539.0,540.0,303.25,531.5,525.5,524.0,0.002,11.958,0.0,23.377,2.231,0.163,-0.003,-0.0,-0.002,0.0
