DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8222007,1356,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2206.735,160.469,0.012,11.732,0.0,80.0,55.0,1.4,2541.25,2572.767,1780.591,593.602,57.839,75.771,72.286,75.688,54.26,1.379,3.416,-0.012,85.662,30.0,89.302,53.609,0.0,83.53,1735.0,1891.0,1760.0,37.683,51.944,52.02,-10.82,58.188,98.438,73.188,76.625,58.219,58.969,0.0,47.188,72.0,70.0,1000.0,200.0,0.253,314.75,71.938,71.438,-0.052,71.875,71.125,58.219,58.75,0.0,51.313,72.0,70.0,1000.0,200.0,0.333,632.5,76.75,77.0,0.007,72.063,69.813,58.375,59.125,0.0,70.875,72.0,70.0,1000.0,200.0,0.451,734.5,75.5,76.0,0.023,72.375,69.875,58.219,59.188,0.0,86.625,72.0,70.0,1000.0,200.0,0.626,867.0,74.438,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.561,12.659,11.734,12.349,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,527.5,538.5,540.0,303.25,532.0,525.0,524.0,0.002,11.795,0.0,23.347,2.207,0.16,-0.004,-0.0,-0.002,-0.0
8222007,1357,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2219.619,165.154,0.022,11.732,0.0,80.0,55.0,1.4,2541.5,2567.565,1782.258,595.051,57.731,75.559,72.076,75.477,54.153,1.379,3.398,-0.052,85.651,30.0,89.302,53.552,0.0,83.315,1836.0,1953.0,1860.0,37.683,51.944,51.947,-10.82,58.156,98.5,73.188,76.438,58.219,59.219,0.0,47.25,72.0,70.0,1000.0,200.0,0.256,315.75,71.938,71.438,-0.052,71.75,71.0,58.063,58.625,0.0,51.844,72.0,70.0,1000.0,200.0,0.336,636.0,76.75,77.0,0.007,71.875,69.75,58.25,59.125,0.0,69.813,72.0,70.0,1000.0,200.0,0.446,731.0,75.813,76.0,0.025,72.063,69.875,58.219,59.188,0.0,86.063,72.0,70.0,1000.0,200.0,0.621,862.5,74.438,74.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.569,12.672,11.747,12.361,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,527.5,539.0,540.0,303.25,532.0,525.5,524.5,0.005,11.734,0.0,23.229,2.22,0.165,-0.004,-0.0,-0.001,0.0
8222007,1358,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2195.022,160.469,0.022,11.717,0.0,80.0,55.0,1.4,2538.0,2555.432,1762.288,593.383,57.623,75.453,72.076,75.477,54.045,1.406,3.408,-0.052,85.673,30.0,89.555,53.693,0.0,83.1,1951.0,2031.0,1976.0,37.536,51.84,51.874,-10.82,58.406,98.375,73.125,76.563,58.125,58.969,0.0,47.375,72.0,70.0,1000.0,200.0,0.258,317.0,71.813,71.438,-0.052,72.0,71.125,58.219,58.625,0.0,51.688,72.0,70.0,1000.0,200.0,0.318,617.5,76.75,77.0,0.007,72.063,69.625,58.375,59.125,0.0,69.5,72.0,70.0,1000.0,200.0,0.447,730.5,75.813,76.0,0.021,72.313,69.875,58.219,59.188,0.0,86.063,72.0,70.0,1000.0,200.0,0.635,871.5,74.438,74.5,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.584,12.681,11.751,12.374,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,527.5,539.0,540.0,303.5,531.5,525.5,524.5,0.007,11.745,0.0,23.32,2.195,0.16,-0.003,-0.0,-0.001,0.0
8222007,1359,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2205.564,161.64,0.022,11.703,0.0,80.0,55.0,1.4,2545.5,2574.501,1787.261,592.546,57.731,75.559,72.076,75.477,54.153,1.394,3.441,-0.049,85.703,30.0,89.302,53.552,0.0,83.315,2067.0,2113.0,2091.0,37.536,51.84,51.947,-10.82,58.25,98.438,73.125,77.0,58.125,58.875,0.0,48.031,72.0,70.0,1000.0,200.0,0.255,315.75,71.813,71.438,-0.052,72.0,71.313,58.219,58.625,0.0,52.125,72.0,70.0,1000.0,200.0,0.344,642.0,76.75,77.0,0.007,72.063,69.625,58.375,59.0,0.0,69.438,72.0,70.0,1000.0,200.0,0.433,721.0,75.813,76.0,0.024,72.313,69.875,58.125,59.188,0.0,85.875,72.0,70.0,1000.0,200.0,0.63,866.5,74.438,74.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.578,12.68,11.752,12.366,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,527.5,539.0,540.0,303.25,532.0,525.5,524.5,0.011,11.791,0.0,23.411,2.206,0.162,-0.003,-0.0,-0.001,0.0
8222007,1400,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2224.305,162.811,0.022,11.717,0.0,80.0,55.0,1.4,2545.5,2571.033,1772.265,596.722,57.731,75.453,72.181,75.477,54.045,1.353,3.416,-0.012,85.808,30.0,89.359,53.44,0.0,83.315,2153.0,2174.0,2177.0,37.61,51.735,51.947,-10.82,58.344,98.5,73.125,76.875,58.125,58.875,0.0,48.844,72.0,70.0,1000.0,200.0,0.253,314.5,71.813,71.438,-0.052,72.0,71.25,58.063,58.625,0.0,53.25,72.0,70.0,1000.0,200.0,0.332,630.5,76.75,77.125,0.007,72.063,69.563,58.375,59.0,0.0,70.188,72.0,70.0,1000.0,200.0,0.457,738.5,75.563,76.0,0.021,72.063,69.813,58.125,59.188,0.0,87.0,72.0,70.0,1000.0,200.0,0.632,868.5,74.438,74.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.568,12.663,11.739,12.352,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,527.5,539.5,540.0,303.25,532.0,525.0,525.0,0.025,11.893,0.0,23.318,2.224,0.163,-0.003,-0.0,-0.001,0.0
8222007,1401,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2216.106,163.982,0.012,11.628,0.0,80.0,55.0,1.4,2552.0,2577.971,1780.591,590.812,57.731,75.453,71.971,75.477,54.153,1.375,3.441,-0.041,85.864,30.0,89.19,53.524,0.0,83.315,2200.0,2207.0,2222.0,37.536,51.84,51.874,-10.82,58.344,98.438,73.125,76.438,58.125,58.875,0.0,49.156,72.0,70.0,1000.0,200.0,0.254,315.5,71.938,71.438,-0.052,72.0,71.313,58.063,58.625,0.0,52.375,72.0,70.0,1000.0,200.0,0.345,639.0,76.75,77.0,0.007,72.188,69.625,58.25,59.125,0.0,69.188,72.0,70.0,1000.0,200.0,0.434,722.5,75.813,76.0,0.022,72.313,69.875,58.125,59.156,0.0,86.813,72.0,70.0,1000.0,200.0,0.637,874.5,74.438,74.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.545,12.642,11.722,12.33,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,527.5,539.5,540.5,303.25,532.0,525.5,524.5,0.038,11.656,0.0,23.143,2.216,0.164,-0.004,-0.0,-0.001,0.0
8222007,1402,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2197.365,158.126,0.012,11.688,0.0,80.0,55.0,1.4,2553.5,2557.165,1765.612,595.588,57.623,75.453,71.971,75.688,54.153,1.394,3.452,-0.052,85.842,30.0,89.218,53.581,0.0,83.207,2221.0,2223.0,2242.0,37.536,51.735,51.874,-10.82,58.281,98.438,73.125,75.938,58.125,58.875,0.0,48.281,72.0,70.0,1000.0,200.0,0.27,325.25,71.938,71.438,-0.052,71.875,71.25,58.063,58.625,0.0,51.25,72.0,70.0,1000.0,200.0,0.333,632.5,76.75,77.125,0.007,71.875,69.813,58.375,59.0,0.0,69.688,72.0,70.0,1000.0,200.0,0.438,723.0,75.563,76.0,0.022,72.0,69.688,58.125,59.156,0.0,86.188,72.0,70.0,1000.0,200.0,0.62,862.5,74.313,74.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.547,12.651,11.732,12.34,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,527.5,539.5,540.0,303.25,531.0,525.5,525.0,0.126,11.802,0.0,23.263,2.197,0.158,-0.004,-0.0,-0.001,0.0
8222007,1403,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2202.05,162.811,0.012,11.658,0.0,80.0,55.0,1.4,2543.25,2569.299,1765.612,590.077,57.623,75.453,72.391,75.477,54.045,1.387,3.408,-0.023,85.857,30.0,89.274,53.637,0.0,83.315,2228.0,2228.0,2249.0,37.463,51.631,51.801,-10.828,58.438,98.375,73.0,76.375,58.125,58.875,0.0,48.156,72.0,70.0,1000.0,200.0,0.272,326.5,71.938,71.438,-0.052,72.0,71.313,58.063,58.625,0.0,52.719,72.0,70.0,1000.0,200.0,0.331,628.5,76.75,77.0,0.007,71.875,69.563,58.25,59.0,0.0,69.688,72.0,70.0,1000.0,200.0,0.436,722.5,75.813,76.0,0.019,72.0,69.813,58.125,59.156,0.0,85.625,72.0,70.0,1000.0,200.0,0.626,865.5,74.438,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.533,12.647,11.718,12.336,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,527.5,539.0,540.5,303.25,531.5,525.5,524.5,-inf,11.798,0.0,23.203,2.202,0.163,-0.004,-0.0,-0.001,-0.0
8222007,1404,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2234.846,162.811,0.022,11.717,0.0,80.0,55.0,1.4,2543.5,2572.767,1770.601,595.338,57.623,75.559,72.076,75.477,54.153,1.394,3.419,-0.019,85.931,30.0,89.359,53.412,0.0,83.53,2229.0,2230.0,2251.0,37.463,51.84,51.801,-10.82,58.344,98.375,73.125,76.375,58.125,58.781,0.0,48.531,72.0,70.0,1000.0,200.0,0.271,325.75,71.938,71.438,-0.052,72.0,71.688,58.063,58.625,0.0,53.063,72.0,70.0,1000.0,200.0,0.33,627.5,76.75,77.0,0.007,71.75,69.563,58.25,59.0,0.0,69.688,72.0,70.0,1000.0,200.0,0.45,733.5,75.563,76.0,0.017,72.0,69.688,58.125,59.156,0.0,85.25,72.0,70.0,1000.0,200.0,0.621,861.5,74.438,74.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.558,12.658,11.734,12.343,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,527.5,539.5,540.5,303.5,531.5,525.5,524.5,0.484,11.685,0.0,23.321,2.235,0.163,-0.004,-0.0,-0.001,0.0
8222007,1405,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2254.759,163.982,0.012,11.777,0.0,80.0,55.0,1.4,2546.0,2577.971,1780.591,594.111,57.623,75.771,72.181,75.688,54.153,1.372,3.488,-0.03,85.951,30.0,89.33,53.496,0.0,83.637,2229.0,2229.0,2251.0,37.39,51.84,51.801,-10.828,58.5,98.438,73.0,76.375,58.125,58.875,0.0,49.25,72.0,70.0,1000.0,200.0,0.271,325.25,71.938,71.563,-0.052,72.125,71.313,58.063,58.625,0.0,52.219,72.0,70.0,1000.0,200.0,0.345,643.0,76.75,77.0,0.007,71.875,69.625,58.25,59.0,0.0,69.5,72.0,70.0,1000.0,200.0,0.436,723.0,75.813,76.125,0.021,72.063,69.438,58.125,59.156,0.0,85.188,72.0,70.0,1000.0,200.0,0.618,860.0,74.438,74.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.535,12.642,11.714,12.33,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,527.5,539.0,540.5,303.25,531.5,525.5,524.5,-inf,11.745,0.0,23.56,2.255,0.164,-0.003,-0.0,-0.001,0.0
8222007,1406,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2226.647,162.811,0.012,11.688,0.0,80.0,55.0,1.4,2551.25,2576.236,1767.275,594.48,57.623,75.665,72.286,75.583,54.045,1.379,3.441,-0.052,85.979,30.0,89.302,53.524,0.0,83.637,2230.0,2230.0,2250.0,37.463,51.735,51.874,-10.82,58.469,98.438,73.0,76.438,58.219,58.875,0.0,49.844,72.0,70.0,1000.0,200.0,0.271,325.5,71.938,71.438,-0.052,72.0,71.563,58.063,58.625,0.0,53.344,72.0,70.0,1000.0,200.0,0.338,636.5,76.75,77.0,0.007,71.75,69.625,58.375,59.0,0.0,70.0,72.0,70.0,1000.0,200.0,0.443,729.5,75.813,76.0,0.025,72.063,69.5,58.125,59.031,0.0,84.875,72.0,70.0,1000.0,200.0,0.62,860.0,74.438,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.533,12.648,11.722,12.336,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,527.5,539.0,540.5,303.25,531.5,525.5,525.0,-inf,11.802,0.0,23.381,2.227,0.163,-0.004,-0.0,-0.001,-0.0
8222007,1407,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2212.592,163.982,0.012,11.732,0.0,80.0,55.0,1.4,2551.25,2564.097,1755.647,597.925,57.623,75.559,71.971,75.688,54.045,1.413,3.466,-0.034,85.962,30.0,89.302,53.581,0.0,83.637,2230.0,2229.0,2251.0,37.39,51.84,51.801,-10.82,58.625,98.375,73.0,76.438,58.125,58.875,0.0,49.813,72.0,70.0,1000.0,200.0,0.275,328.5,71.938,71.563,-0.052,71.875,71.313,58.219,58.625,0.0,51.688,72.0,70.0,1000.0,200.0,0.336,633.0,76.75,77.0,0.007,71.875,69.625,58.375,59.0,0.0,68.438,72.0,70.0,1000.0,200.0,0.427,715.0,75.813,76.0,0.022,72.0,69.5,58.125,59.156,0.0,84.625,72.0,70.0,1000.0,200.0,0.628,865.5,74.313,74.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.531,12.648,11.721,12.338,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,527.5,539.5,540.5,303.25,531.5,525.5,524.5,-0.252,11.7,0.0,23.47,2.213,0.164,-0.003,-0.0,-0.001,0.0
8222007,1408,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2212.592,159.297,0.012,11.732,0.0,80.0,55.0,1.4,2537.5,2571.033,1765.612,595.01,57.623,75.559,71.971,75.477,54.153,1.375,3.43,-0.06,85.952,30.0,89.387,53.44,0.0,83.637,2230.0,2229.0,2252.0,37.39,51.735,51.801,-10.82,58.656,98.438,73.0,77.063,58.125,58.781,0.0,50.531,72.0,70.0,1000.0,200.0,0.274,326.75,71.938,71.438,-0.052,71.875,71.313,58.063,58.625,0.0,52.406,72.0,70.0,1000.0,200.0,0.326,624.0,76.75,77.125,0.007,71.875,69.563,58.25,59.0,0.0,69.188,72.0,70.0,1000.0,200.0,0.444,729.0,75.813,76.0,0.021,72.063,69.688,58.125,59.156,0.0,85.375,72.0,70.0,1000.0,200.0,0.61,855.5,74.438,74.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.514,12.617,11.696,12.308,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,527.5,539.5,541.0,303.25,530.5,525.5,524.5,-0.264,11.786,0.0,23.47,2.213,0.159,-0.004,-0.0,-0.001,0.0
8222007,1409,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2250.073,161.64,0.022,11.777,0.0,80.0,55.0,1.4,2538.75,2572.767,1762.288,599.885,57.731,75.559,72.181,75.477,54.045,1.425,3.448,-0.016,85.913,30.0,89.274,53.468,0.0,83.422,2230.0,2229.0,2252.0,37.39,51.631,51.801,-10.82,59.188,98.375,72.938,75.938,57.875,58.875,0.0,48.969,72.0,70.0,1000.0,200.0,0.292,338.25,71.938,71.438,-0.052,71.875,71.125,58.063,58.625,0.0,51.938,72.0,70.0,1000.0,200.0,0.327,626.5,76.75,77.0,0.007,71.75,69.625,58.25,59.0,0.0,68.5,72.0,70.0,1000.0,200.0,0.428,715.5,75.813,76.0,0.019,72.063,69.438,58.125,59.156,0.0,84.875,72.0,70.0,1000.0,200.0,0.617,860.5,74.438,74.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.541,12.65,11.709,12.341,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,527.5,539.5,540.5,303.0,531.0,525.5,524.5,-0.484,11.918,0.0,23.56,2.25,0.162,-0.004,-0.0,-0.001,0.0
8222007,1410,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2225.476,165.154,0.012,11.762,0.0,80.0,55.0,1.4,2536.0,2553.699,1749.013,603.278,57.839,75.559,71.971,75.477,54.26,1.421,3.452,-0.005,85.874,30.0,89.695,53.721,0.0,83.637,2231.0,2229.0,2252.0,37.39,51.84,52.02,-10.82,59.563,98.375,72.938,75.813,58.219,58.781,0.0,50.406,72.0,70.0,1000.0,200.0,0.279,330.25,71.938,71.438,-0.052,72.0,71.313,58.313,58.625,0.0,51.625,72.0,70.0,1000.0,200.0,0.326,625.5,76.75,77.0,0.007,71.75,69.75,58.375,59.0,0.0,67.125,72.0,70.0,1000.0,200.0,0.428,716.0,75.563,76.0,0.022,72.063,69.5,58.125,59.156,0.0,85.563,72.0,70.0,1000.0,200.0,0.618,860.5,74.438,74.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.539,12.655,11.721,12.341,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,528.0,539.5,541.0,303.25,530.5,525.0,524.5,-0.126,11.909,0.0,23.888,2.225,0.165,-0.004,-0.0,-0.001,0.0
8222007,1411,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2203.221,161.64,0.012,11.703,0.0,80.0,55.0,1.4,2531.75,2569.299,1739.075,603.243,57.731,75.665,72.286,75.688,54.26,1.413,3.405,-0.041,85.842,30.0,89.919,53.749,0.0,83.637,2230.0,2229.0,2251.0,37.316,51.84,51.947,-10.82,59.781,98.438,72.938,76.875,58.219,58.875,0.0,49.75,72.0,70.0,1000.0,200.0,0.293,339.0,71.938,71.438,-0.052,72.0,71.25,58.063,58.625,0.0,52.844,72.0,70.0,1000.0,200.0,0.327,625.0,76.75,77.0,0.007,71.875,69.75,58.375,59.125,0.0,68.125,72.0,70.0,1000.0,200.0,0.428,716.0,75.563,76.0,0.025,72.0,69.5,58.219,59.156,0.0,84.688,72.0,70.0,1000.0,200.0,0.615,857.5,74.438,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.58,12.688,11.74,12.371,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,527.5,539.5,541.0,303.25,531.0,525.5,524.5,-0.252,11.789,0.0,23.77,2.203,0.162,-0.004,-0.0,-0.002,-0.0
8222007,1412,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2218.448,160.469,0.012,11.703,0.0,80.0,55.0,1.4,2541.5,2567.565,1740.73,602.246,57.839,75.665,72.076,75.477,54.367,1.421,3.426,-0.034,85.831,30.0,89.611,53.637,0.0,83.637,2229.0,2230.0,2251.0,37.316,51.84,51.947,-10.82,59.5,98.438,72.938,76.875,58.219,58.875,0.0,49.75,72.0,70.0,1000.0,200.0,0.294,338.75,71.938,71.438,-0.052,71.75,71.25,58.219,58.625,0.0,51.438,72.0,70.0,1000.0,200.0,0.319,619.5,76.75,77.0,0.007,71.875,69.625,58.375,59.125,0.0,68.563,72.0,70.0,1000.0,200.0,0.436,722.5,75.813,76.0,0.021,72.0,69.688,58.219,59.188,0.0,85.313,72.0,70.0,1000.0,200.0,0.613,857.5,74.438,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.538,12.651,11.714,12.34,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,527.5,539.5,541.0,303.5,531.0,525.0,524.5,0.264,11.789,0.0,23.77,2.218,0.16,-0.004,-0.0,-0.001,-0.0
8222007,1413,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2234.846,160.469,0.012,11.628,0.0,80.0,55.0,1.4,2541.5,2565.831,1749.013,602.979,57.839,75.771,72.181,75.583,54.367,1.425,3.412,-0.034,85.818,30.0,89.863,53.552,0.0,83.959,2230.0,2230.0,2251.0,37.39,51.84,52.02,-10.82,59.781,98.375,72.938,77.063,58.313,58.969,0.0,50.344,72.0,70.0,1000.0,200.0,0.293,338.25,71.813,71.438,-0.052,71.875,71.25,58.219,58.75,0.0,51.406,72.0,70.0,1000.0,200.0,0.334,633.0,76.75,77.0,0.007,72.063,69.75,58.375,59.125,0.0,68.438,72.0,70.0,1000.0,200.0,0.417,707.0,75.813,75.938,0.02,71.938,69.5,58.219,59.188,0.0,84.813,72.0,70.0,1000.0,200.0,0.615,857.0,74.313,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.523,12.635,11.699,12.325,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,527.5,539.5,541.0,303.25,531.0,525.0,524.5,-inf,11.773,0.0,23.615,2.235,0.16,-0.003,-0.0,-0.0,0.0
8222007,1414,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2175.11,165.154,0.012,11.569,0.0,80.0,55.0,1.4,2538.75,2567.565,1772.265,592.015,57.839,75.665,72.181,75.688,54.367,1.387,3.401,-0.027,85.834,30.0,89.471,53.552,0.0,83.959,2229.0,2228.0,2250.0,37.316,51.944,52.02,-10.82,59.125,98.438,72.688,77.0,58.219,58.875,0.0,50.313,72.0,70.0,1000.0,200.0,0.29,335.25,71.938,71.438,-0.052,72.0,71.25,58.219,58.75,0.0,52.906,72.0,70.0,1000.0,200.0,0.323,621.0,76.688,77.0,0.007,71.875,69.75,58.469,59.125,0.0,68.625,72.0,70.0,1000.0,200.0,0.438,723.5,75.563,76.0,0.021,72.0,69.688,58.219,59.188,0.0,85.875,72.0,70.0,1000.0,200.0,0.608,852.0,74.563,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.536,12.643,11.705,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,527.5,539.5,541.0,303.25,530.5,525.0,524.5,-0.252,11.629,0.0,23.615,2.175,0.165,-0.004,-0.0,-0.001,-0.0
8222007,1415,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2228.99,165.154,0.022,11.598,0.0,80.0,55.0,1.4,2532.75,2576.236,1772.265,594.484,58.054,75.771,72.181,75.583,54.474,1.372,3.444,-0.019,85.882,30.0,89.274,53.609,0.0,84.067,2228.0,2228.0,2248.0,37.39,51.84,51.947,-10.82,58.625,98.438,72.688,76.875,58.313,58.875,0.0,50.781,72.0,70.0,1000.0,200.0,0.288,335.0,71.938,71.438,-0.052,72.0,71.313,58.219,58.75,0.0,52.125,72.0,70.0,1000.0,200.0,0.337,635.0,76.75,77.0,0.007,71.875,69.813,58.375,59.125,0.0,69.688,72.0,70.0,1000.0,200.0,0.428,716.5,75.813,76.0,0.021,72.063,69.5,58.219,59.188,0.0,85.438,72.0,70.0,1000.0,200.0,0.621,862.5,74.438,74.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.528,12.635,11.699,12.328,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,527.5,539.5,541.0,303.25,530.5,525.0,524.0,-inf,11.684,0.0,23.437,2.229,0.165,-0.004,-0.0,-0.001,0.0
8222007,1416,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2203.221,163.982,0.012,11.524,0.0,80.0,55.0,1.4,2552.0,2569.299,1762.288,593.713,57.839,75.665,72.181,75.583,54.26,1.379,3.419,-0.034,85.939,30.0,89.387,53.609,0.0,83.852,2225.0,2226.0,2247.0,37.39,52.049,52.093,-10.82,58.625,98.438,72.688,76.875,58.313,58.875,0.0,51.156,72.0,70.0,1000.0,200.0,0.289,336.0,71.938,71.438,-0.052,72.0,71.313,58.313,58.75,0.0,51.969,72.0,70.0,1000.0,200.0,0.321,620.0,76.75,77.125,0.007,72.188,69.75,58.375,59.0,0.0,69.313,72.0,70.0,1000.0,200.0,0.441,727.0,75.563,76.0,0.021,72.313,69.5,58.219,59.188,0.0,84.688,72.0,70.0,1000.0,200.0,0.624,863.0,74.313,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.535,12.645,11.699,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,527.5,539.5,541.0,303.25,530.0,525.0,524.0,0.264,11.559,0.0,23.521,2.203,0.164,-0.004,-0.0,-0.001,0.0
8222007,1417,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2218.448,162.811,0.022,11.524,0.0,80.0,55.0,1.4,2546.75,2574.501,1778.926,590.979,57.839,75.665,72.181,75.583,54.367,1.379,3.452,-0.052,85.941,30.0,89.527,53.805,0.0,83.959,2225.0,2226.0,2246.0,37.316,51.944,52.093,-10.82,58.844,98.375,72.688,76.438,58.313,58.875,0.0,50.813,72.0,70.0,1000.0,200.0,0.296,341.5,71.938,71.563,-0.052,72.0,71.313,58.219,58.75,0.0,51.906,72.0,70.0,1000.0,200.0,0.329,629.0,76.75,77.0,0.007,72.188,69.75,58.469,59.125,0.0,68.938,72.0,70.0,1000.0,200.0,0.424,713.5,75.563,76.0,0.025,72.063,69.438,58.219,59.188,0.0,86.688,72.0,70.0,1000.0,200.0,0.627,866.5,74.438,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.553,12.651,11.724,12.341,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,527.5,539.5,540.5,303.25,530.0,525.0,524.0,0.462,11.641,0.0,23.64,2.218,0.163,-0.003,-0.0,-0.002,-0.0
8222007,1418,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2243.045,160.469,0.012,11.42,0.0,80.0,55.0,1.4,2546.75,2590.119,1783.925,597.698,57.839,75.665,72.076,75.583,54.367,1.353,3.419,-0.056,86.157,30.0,89.471,53.749,0.0,84.067,2225.0,2225.0,2246.0,37.243,52.049,52.165,-10.82,58.625,98.438,72.625,76.563,58.313,58.875,0.0,50.625,72.0,70.0,1000.0,200.0,0.301,343.0,71.938,71.563,-0.052,72.0,71.688,58.313,58.75,0.0,51.594,72.0,70.0,1000.0,200.0,0.332,630.5,76.75,77.0,0.007,72.063,69.625,58.469,59.219,0.0,70.188,72.0,70.0,1000.0,200.0,0.445,730.0,75.813,76.0,0.021,72.0,69.688,58.219,59.188,0.0,87.875,72.0,70.0,1000.0,200.0,0.624,865.0,74.438,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.556,12.659,11.732,12.346,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,527.5,539.5,541.0,303.25,529.5,525.0,523.5,-inf,11.509,0.0,23.657,2.243,0.16,-0.003,-0.0,-0.001,-0.0
8222007,1419,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2226.647,162.811,0.012,11.42,0.0,80.0,55.0,1.4,2570.0,2576.236,1775.594,602.103,57.946,75.665,72.076,75.688,54.367,1.372,3.448,-0.034,86.184,30.0,89.33,53.749,0.0,84.067,2224.0,2227.0,2246.0,37.316,52.049,52.165,-10.82,58.531,98.438,72.688,76.375,58.313,58.969,0.0,50.469,72.0,70.0,1000.0,200.0,0.304,344.0,71.938,71.563,-0.052,72.0,71.563,58.313,58.75,0.0,51.313,72.0,70.0,1000.0,200.0,0.333,632.5,76.75,77.0,0.007,71.875,69.625,58.469,59.219,0.0,70.063,72.0,70.0,1000.0,200.0,0.436,720.0,75.563,75.938,0.023,72.0,69.813,58.219,59.188,0.0,86.438,72.0,70.0,1000.0,200.0,0.62,861.5,74.313,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.569,12.658,11.73,12.348,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,527.5,539.0,541.0,303.25,529.5,525.0,523.5,0.088,11.51,0.0,23.541,2.227,0.163,-0.003,-0.0,-0.001,0.0
8222007,1420,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2253.587,163.982,0.012,11.331,0.0,80.0,55.0,1.4,2555.5,2581.441,1788.93,596.7,57.946,75.771,72.181,75.583,54.367,1.398,3.47,-0.041,86.262,30.0,89.443,53.693,0.0,84.174,2226.0,2227.0,2247.0,37.39,52.049,52.165,-10.82,58.75,98.375,72.688,76.125,58.313,58.969,0.0,51.313,72.0,70.0,1000.0,200.0,0.305,345.0,71.938,71.563,-0.052,72.125,71.313,58.313,58.75,0.0,52.0,72.0,70.0,1000.0,200.0,0.334,633.0,76.75,77.125,0.007,71.875,69.75,58.469,59.219,0.0,69.063,72.0,70.0,1000.0,200.0,0.43,716.0,75.563,75.938,0.022,72.0,69.688,58.219,59.313,0.0,86.0,72.0,70.0,1000.0,200.0,0.628,864.0,74.438,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.577,12.665,11.743,12.352,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,527.5,539.5,541.0,303.25,530.0,525.0,523.5,0.252,11.421,0.0,23.24,2.254,0.164,-0.003,-0.0,-0.001,-0.0
8222007,1421,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2210.249,161.64,0.012,11.227,0.0,80.0,55.0,1.4,2558.75,2586.647,1790.599,595.305,57.946,75.771,72.181,75.688,54.581,1.379,3.459,-0.027,86.301,30.0,89.302,53.693,0.0,84.282,2225.0,2227.0,2246.0,37.17,52.049,52.165,-10.828,58.406,98.375,72.688,76.375,58.313,58.969,0.0,51.125,72.0,70.0,1000.0,200.0,0.304,344.5,71.938,71.563,-0.052,72.0,71.563,58.313,58.75,0.0,51.656,72.0,70.0,1000.0,200.0,0.332,629.5,76.75,77.0,0.007,72.063,69.813,58.469,59.125,0.0,69.063,72.0,70.0,1000.0,200.0,0.442,727.5,75.813,76.0,0.023,72.0,69.688,58.406,59.188,0.0,86.313,72.0,70.0,1000.0,200.0,0.612,857.5,74.313,74.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.569,12.659,11.734,12.349,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,527.5,538.5,541.0,303.25,529.5,525.0,523.5,0.126,11.315,0.0,23.371,2.21,0.162,-0.003,-0.0,-0.001,0.0
8222007,1422,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2224.305,160.469,0.012,11.271,0.0,80.0,55.0,1.4,2558.75,2588.383,1788.93,591.592,57.839,75.771,72.181,75.583,54.367,1.394,3.444,-0.049,86.334,30.0,89.302,53.693,0.0,84.282,2226.0,2229.0,2246.0,37.17,52.049,52.093,-10.82,58.344,98.375,72.688,76.375,58.313,58.969,0.0,51.094,72.0,70.0,1000.0,200.0,0.306,345.25,71.813,71.563,-0.052,72.0,71.313,58.313,58.844,0.0,51.844,72.0,70.0,1000.0,200.0,0.317,619.0,76.75,77.0,0.007,71.875,69.75,58.469,59.219,0.0,69.625,72.0,70.0,1000.0,200.0,0.455,735.5,75.563,76.0,0.014,72.0,69.688,58.406,59.188,0.0,86.625,72.0,70.0,1000.0,200.0,0.616,859.0,74.313,74.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.577,12.672,11.742,12.361,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,527.5,538.5,541.0,303.25,528.5,525.0,523.0,0.08,11.304,0.0,23.35,2.224,0.16,-0.002,-0.0,-0.001,0.0
8222007,1423,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2262.958,166.325,0.022,11.301,0.0,80.0,55.0,1.4,2558.25,2591.855,1777.26,599.107,57.946,75.878,72.181,75.688,54.367,1.379,3.47,-0.041,86.327,30.0,89.33,53.665,0.0,84.389,2226.0,2227.0,2247.0,37.17,51.944,52.093,-10.82,58.281,98.375,72.688,77.063,58.313,58.969,0.0,51.531,72.0,70.0,1000.0,200.0,0.307,345.75,71.938,71.563,-0.052,71.875,71.563,58.313,58.75,0.0,50.281,72.0,70.0,1000.0,200.0,0.328,627.0,76.75,77.0,0.007,71.875,69.625,58.469,59.219,0.0,70.125,72.0,70.0,1000.0,200.0,0.436,724.0,75.563,76.0,0.021,72.0,69.688,58.219,59.313,0.0,86.188,72.0,70.0,1000.0,200.0,0.63,868.0,74.313,74.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.581,12.68,11.734,12.361,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,527.5,539.0,541.0,303.25,529.0,525.0,523.0,0.462,11.415,0.0,23.413,2.263,0.166,-0.003,-0.0,-0.001,0.0
8222007,1424,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2254.759,163.982,0.012,11.227,0.0,80.0,55.0,1.4,2564.0,2595.327,1787.261,602.117,57.946,75.984,72.391,75.9,54.581,1.364,3.466,-0.045,86.436,30.0,89.218,53.637,0.0,84.496,2226.0,2227.0,2248.0,37.17,52.049,52.093,-10.82,58.375,98.375,72.625,76.438,58.313,58.969,0.0,52.219,72.0,70.0,1000.0,200.0,0.303,344.25,71.938,71.563,-0.052,72.0,71.563,58.313,58.844,0.0,51.063,72.0,70.0,1000.0,200.0,0.329,630.5,76.75,77.0,0.007,71.75,69.813,58.469,59.219,0.0,69.125,72.0,70.0,1000.0,200.0,0.446,731.5,75.813,76.0,0.023,72.0,69.688,58.406,59.313,0.0,86.625,72.0,70.0,1000.0,200.0,0.614,859.5,74.313,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.568,12.668,11.73,12.355,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,527.5,539.0,541.0,303.25,529.5,525.0,523.0,0.264,11.26,0.0,23.259,2.255,0.164,-0.003,-0.0,-0.001,0.0
8222007,1425,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2241.874,165.154,0.022,11.197,0.0,80.0,55.0,1.4,2571.0,2560.631,1778.926,593.961,57.946,75.771,72.181,75.688,54.367,1.406,3.455,-0.049,86.351,30.0,89.022,53.721,0.0,84.282,2225.0,2227.0,2246.0,37.097,52.049,52.165,-10.82,58.0,98.313,72.625,76.25,58.219,58.969,0.0,52.0,72.0,70.0,1000.0,200.0,0.309,347.75,71.938,71.438,-0.052,72.0,71.563,58.313,58.844,0.0,51.938,72.0,70.0,1000.0,200.0,0.326,623.5,76.75,77.0,0.007,72.063,69.813,58.469,59.219,0.0,68.75,72.0,70.0,1000.0,200.0,0.424,713.5,75.563,75.938,0.02,72.0,69.688,58.406,59.313,0.0,85.625,72.0,70.0,1000.0,200.0,0.626,864.0,74.313,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.56,12.662,11.737,12.355,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,527.5,538.5,541.0,303.25,529.5,524.5,523.0,0.231,11.284,0.0,23.423,2.242,0.165,-0.004,-0.0,-0.001,0.0
8222007,1426,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2250.073,160.469,0.012,11.346,0.0,80.0,55.0,1.4,2551.75,2581.441,1778.926,599.759,58.054,75.984,72.391,75.794,54.474,1.406,3.444,-0.016,86.358,30.0,89.022,53.693,0.0,84.282,2226.0,2227.0,2247.0,37.097,51.944,52.093,-10.82,58.188,98.375,72.625,76.625,58.313,58.969,0.0,52.438,72.0,70.0,1000.0,200.0,0.31,347.75,72.063,71.563,-0.052,72.0,71.75,58.313,58.75,0.0,52.188,72.0,70.0,1000.0,200.0,0.326,623.5,76.75,77.0,0.007,72.063,70.0,58.469,59.375,0.0,68.313,72.0,70.0,1000.0,200.0,0.434,721.0,75.563,76.0,0.018,72.0,69.688,58.219,59.188,0.0,86.563,72.0,70.0,1000.0,200.0,0.623,862.0,74.313,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.568,12.673,11.747,12.361,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,527.5,538.5,541.0,303.25,529.0,525.0,523.0,0.252,11.46,0.0,23.621,2.25,0.16,-0.004,-0.0,-0.001,0.0
8222007,1427,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2298.097,166.325,0.012,11.256,0.0,80.0,55.0,1.4,2557.5,2590.119,1787.261,600.186,58.161,75.665,72.286,75.688,54.474,1.41,3.48,-0.019,86.376,30.0,89.162,53.468,0.0,84.067,2226.0,2228.0,2247.0,36.95,51.84,51.947,-10.82,58.375,98.25,72.625,76.625,58.219,58.969,0.0,51.375,72.0,70.0,1000.0,200.0,0.323,355.5,72.063,71.563,-0.052,72.0,71.563,58.313,58.75,0.0,52.813,72.0,70.0,1000.0,200.0,0.322,621.5,76.75,77.0,0.007,72.063,70.0,58.469,59.125,0.0,68.5,72.0,70.0,1000.0,200.0,0.43,716.5,75.563,75.938,0.021,72.0,69.813,58.219,59.313,0.0,86.188,72.0,70.0,1000.0,200.0,0.627,867.0,74.313,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.551,12.659,11.74,12.346,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,527.5,538.5,541.0,303.25,528.5,524.5,522.5,0.126,11.337,0.0,23.436,2.298,0.166,-0.004,-0.0,-0.001,0.0
8222007,1428,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2268.814,163.982,0.012,11.197,0.0,80.0,55.0,1.4,2557.5,2588.383,1782.258,599.12,57.839,75.771,72.076,75.688,54.367,1.375,3.448,-0.06,86.43,30.0,89.218,53.665,0.0,84.282,2225.0,2227.0,2247.0,36.95,52.049,52.093,-10.82,58.344,98.313,72.625,76.375,58.313,58.969,0.0,52.625,72.0,70.0,1000.0,200.0,0.308,348.5,72.063,71.563,-0.052,72.125,71.688,58.313,58.75,0.0,52.219,72.0,70.0,1000.0,200.0,0.336,634.5,76.75,77.0,0.007,72.188,70.0,58.469,59.219,0.0,69.5,72.0,70.0,1000.0,200.0,0.434,721.0,75.563,75.938,0.021,72.313,69.813,58.219,59.188,0.0,87.125,72.0,70.0,1000.0,200.0,0.618,860.0,74.313,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.577,12.692,11.755,12.377,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,527.5,538.5,541.0,303.25,529.0,525.0,522.5,0.132,11.23,0.0,23.541,2.269,0.164,-0.004,-0.0,-0.001,0.0
8222007,1429,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2264.129,163.982,0.012,11.271,0.0,80.0,55.0,1.4,2566.5,2607.487,1803.969,600.034,57.839,75.665,72.076,75.688,54.26,1.368,3.495,-0.067,86.519,30.0,89.078,53.721,0.0,84.282,2226.0,2227.0,2247.0,36.95,51.944,51.947,-10.82,58.25,98.375,72.625,75.938,58.313,58.875,0.0,52.313,72.0,70.0,1000.0,200.0,0.317,352.25,72.063,71.563,-0.052,72.0,71.75,58.313,58.844,0.0,51.906,72.0,70.0,1000.0,200.0,0.338,637.0,76.75,77.0,0.007,72.063,69.813,58.469,59.219,0.0,70.063,72.0,70.0,1000.0,200.0,0.441,728.0,75.563,76.0,0.025,72.063,69.688,58.219,59.188,0.0,86.625,72.0,70.0,1000.0,200.0,0.628,866.5,74.313,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.578,12.686,11.755,12.376,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,527.5,538.0,541.0,303.25,528.5,524.5,522.5,0.252,11.273,0.0,23.468,2.264,0.164,-0.004,-0.0,-0.002,0.0
8222007,1430,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2236.018,163.982,0.022,11.286,0.0,80.0,55.0,1.4,2585.0,2602.275,1790.599,601.328,57.839,75.771,72.181,75.688,54.367,1.379,3.484,-0.027,86.607,30.0,89.134,53.721,0.0,84.174,2226.0,2228.0,2247.0,36.804,51.944,52.02,-10.828,58.25,98.313,72.625,75.938,58.313,58.969,0.0,52.156,72.0,70.0,1000.0,200.0,0.322,354.25,71.938,71.563,-0.052,72.0,71.688,58.313,58.844,0.0,52.156,72.0,70.0,1000.0,200.0,0.331,628.0,76.75,77.125,0.007,71.875,69.813,58.469,59.219,0.0,69.5,72.0,70.0,1000.0,200.0,0.443,726.5,75.563,76.0,0.024,72.0,69.688,58.406,59.188,0.0,86.75,72.0,70.0,1000.0,200.0,0.63,868.0,74.313,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.58,12.68,11.751,12.368,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,527.5,538.5,541.0,303.25,528.5,524.5,522.5,0.231,11.343,0.0,23.843,2.236,0.164,-0.003,-0.0,-0.002,0.0
8222007,1431,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2269.986,162.811,0.022,11.286,0.0,80.0,55.0,1.4,2572.75,2600.538,1790.599,600.554,57.946,75.771,72.181,75.688,54.367,1.368,3.488,-0.03,86.652,30.0,89.134,53.609,0.0,84.282,2225.0,2228.0,2247.0,36.804,51.944,52.02,-10.82,58.313,98.25,72.688,75.938,58.313,58.969,0.0,52.469,72.0,70.0,1000.0,200.0,0.32,353.5,72.063,71.563,-0.052,72.0,71.313,58.313,58.844,0.0,51.594,72.0,70.0,1000.0,200.0,0.335,634.0,76.75,77.0,0.007,71.875,69.813,58.531,59.219,0.0,70.313,72.0,70.0,1000.0,200.0,0.437,721.5,75.563,75.938,0.023,72.0,69.813,58.406,59.188,0.0,87.5,72.0,70.0,1000.0,200.0,0.623,864.0,74.313,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.605,12.703,11.773,12.389,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,527.5,538.5,541.0,303.25,528.5,524.5,522.5,0.161,11.343,0.0,23.843,2.27,0.163,-0.004,-0.0,-0.001,0.0
8222007,1432,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2273.499,161.64,0.012,11.242,0.0,80.0,55.0,1.4,2578.75,2595.327,1783.925,601.539,57.839,75.771,72.181,75.688,54.367,1.394,3.462,-0.019,86.712,30.0,88.994,53.637,0.0,84.174,2227.0,2228.0,2248.0,36.804,51.84,51.947,-10.82,58.0,98.375,72.625,76.25,58.219,58.969,0.0,52.563,72.0,70.0,1000.0,200.0,0.323,355.75,71.938,71.563,-0.052,72.0,71.313,58.313,58.75,0.0,52.406,72.0,70.0,1000.0,200.0,0.33,626.0,76.75,77.0,0.007,72.188,69.813,58.469,59.219,0.0,68.875,72.0,70.0,1000.0,200.0,0.435,722.0,75.563,76.0,0.021,72.063,69.688,58.406,59.188,0.0,85.75,72.0,70.0,1000.0,200.0,0.63,868.5,74.313,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.601,12.696,11.765,12.382,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,527.0,538.0,541.0,303.25,528.5,524.5,522.5,0.252,11.322,0.0,23.636,2.273,0.162,-0.003,-0.0,-0.001,0.0
8222007,1433,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2273.499,160.469,0.012,11.256,0.0,80.0,55.0,1.4,2578.75,2612.7,1797.281,605.97,57.839,75.771,72.181,75.688,54.26,1.364,3.459,-0.045,86.774,30.0,89.19,53.609,0.0,84.174,2226.0,2228.0,2248.0,36.804,51.944,51.947,-10.82,58.438,98.313,72.625,76.438,58.313,58.875,0.0,53.313,72.0,70.0,1000.0,200.0,0.322,353.5,72.063,71.438,-0.052,71.875,71.313,58.219,58.75,0.0,52.063,72.0,70.0,1000.0,200.0,0.333,632.0,76.75,77.125,0.007,72.188,69.813,58.469,59.125,0.0,69.5,72.0,70.0,1000.0,200.0,0.45,736.0,75.563,75.938,0.019,72.063,69.688,58.219,59.188,0.0,87.0,72.0,70.0,1000.0,200.0,0.62,859.5,74.313,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.522,12.617,11.696,12.306,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,527.5,538.5,541.5,303.25,529.0,524.5,522.5,0.132,11.258,0.0,23.666,2.273,0.16,-0.005,-0.0,-0.001,0.0
8222007,1434,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2285.213,166.325,0.022,11.227,0.0,80.0,55.0,1.4,2584.5,2593.591,1785.593,599.291,57.946,75.771,72.181,75.688,54.367,1.406,3.48,-0.049,86.781,30.0,88.938,53.581,0.0,84.067,2225.0,2228.0,2247.0,36.73,51.84,51.947,-10.828,58.281,98.25,72.625,76.375,58.313,58.875,0.0,53.25,72.0,70.0,1000.0,200.0,0.324,356.25,71.938,71.563,-0.052,71.75,71.313,58.313,58.844,0.0,51.063,72.0,70.0,1000.0,200.0,0.329,626.5,76.75,77.0,0.007,72.063,69.75,58.469,59.219,0.0,69.313,72.0,70.0,1000.0,200.0,0.434,719.5,75.563,75.938,0.025,72.063,69.688,58.406,59.313,0.0,85.25,72.0,70.0,1000.0,200.0,0.629,868.5,74.313,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.523,12.622,11.705,12.31,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,528.0,538.5,541.0,303.25,528.5,524.5,522.5,0.161,11.307,0.0,23.721,2.285,0.166,-0.003,-0.0,-0.001,0.0
8222007,1435,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2257.101,163.982,0.012,11.242,0.0,80.0,55.0,1.4,2569.75,2598.801,1795.609,604.073,58.054,75.771,72.181,75.688,54.474,1.379,3.52,-0.049,86.831,30.0,88.938,53.581,0.0,84.282,2226.0,2228.0,2248.0,36.804,51.84,51.874,-10.82,57.906,98.313,72.5,76.25,58.219,58.969,0.0,53.031,72.0,70.0,1000.0,200.0,0.331,360.5,72.063,71.563,-0.052,72.0,71.313,58.313,58.75,0.0,51.469,72.0,70.0,1000.0,200.0,0.322,620.5,76.75,77.0,0.007,72.188,69.625,58.469,59.219,0.0,70.063,72.0,70.0,1000.0,200.0,0.45,733.0,75.563,75.938,0.02,72.063,69.688,58.406,59.188,0.0,87.063,72.0,70.0,1000.0,200.0,0.624,863.0,74.313,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.539,12.634,11.712,12.323,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,527.5,539.0,541.0,303.5,528.5,524.5,522.5,0.132,11.267,0.0,23.522,2.257,0.164,-0.004,-0.0,-0.001,0.0
8222007,1436,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2253.587,160.469,0.012,11.301,0.0,80.0,55.0,1.4,2579.5,2597.064,1790.599,604.879,57.839,75.771,72.181,75.688,54.26,1.394,3.484,-0.056,86.82,30.0,88.994,53.609,0.0,84.174,2226.0,2227.0,2247.0,36.804,51.735,51.947,-10.82,58.219,98.313,72.5,76.25,58.219,58.969,0.0,52.375,72.0,70.0,1000.0,200.0,0.341,364.25,72.063,71.563,-0.052,72.0,71.563,58.313,58.75,0.0,52.5,72.0,70.0,1000.0,200.0,0.323,621.5,76.75,77.0,0.007,71.875,69.75,58.469,59.125,0.0,69.625,72.0,70.0,1000.0,200.0,0.434,720.0,75.563,75.938,0.021,72.0,69.5,58.219,59.188,0.0,86.438,72.0,70.0,1000.0,200.0,0.635,870.0,74.25,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.533,12.63,11.714,12.32,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,527.5,539.0,541.0,303.25,528.0,524.5,522.5,0.252,11.461,0.0,23.76,2.254,0.16,-0.004,-0.0,-0.001,0.0
8222007,1437,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2312.152,163.982,0.022,11.256,0.0,80.0,55.0,1.4,2579.5,2600.538,1793.939,601.364,58.054,75.984,72.286,75.9,54.474,1.41,3.495,-0.019,86.849,30.0,89.106,53.693,0.0,84.389,2226.0,2228.0,2248.0,36.657,51.84,51.947,-10.82,58.406,98.25,72.5,76.125,58.219,58.875,0.0,52.906,72.0,70.0,1000.0,200.0,0.332,358.75,72.063,71.438,-0.052,72.0,71.563,58.313,58.75,0.0,52.625,72.0,70.0,1000.0,200.0,0.324,623.5,76.75,77.0,0.007,71.875,69.75,58.469,59.219,0.0,69.063,72.0,70.0,1000.0,200.0,0.438,723.5,75.563,75.938,0.021,72.0,69.813,58.219,59.188,0.0,86.125,72.0,70.0,1000.0,200.0,0.629,868.0,74.25,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.533,12.634,11.716,12.327,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,527.5,538.5,541.5,303.25,528.0,524.5,522.5,0.242,11.335,0.0,23.896,2.312,0.164,-0.005,-0.0,-0.001,0.0
8222007,1438,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2279.356,160.469,0.022,11.242,0.0,80.0,55.0,1.4,2574.25,2598.801,1783.925,604.754,57.839,75.984,72.391,75.9,54.153,1.394,3.484,-0.074,86.848,30.0,88.938,53.609,0.0,83.959,2225.0,2227.0,2247.0,36.73,51.84,51.874,-10.828,58.188,98.25,72.5,76.25,58.219,58.969,0.0,53.563,72.0,70.0,1000.0,200.0,0.327,356.75,72.063,71.563,-0.052,72.0,71.313,58.219,58.75,0.0,52.938,72.0,70.0,1000.0,200.0,0.323,623.5,76.75,77.0,0.007,72.188,69.75,58.469,59.219,0.0,69.375,72.0,70.0,1000.0,200.0,0.446,731.0,75.563,75.938,0.022,72.0,69.813,58.406,59.313,0.0,86.125,72.0,70.0,1000.0,200.0,0.628,867.5,74.313,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.514,12.62,11.702,12.311,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,528.0,539.0,541.5,303.5,528.5,525.0,522.5,0.242,11.267,0.0,23.638,2.279,0.16,-0.004,-0.0,-0.001,0.0
8222007,1439,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2293.412,166.325,0.012,11.316,0.0,80.0,55.0,1.4,2586.25,2605.749,1797.281,607.057,57.839,75.665,72.076,75.583,54.26,1.406,3.495,-0.027,86.909,30.0,89.078,53.581,0.0,83.852,2227.0,2227.0,2248.0,36.657,51.84,51.874,-10.82,58.656,98.25,72.5,76.125,58.219,58.875,0.0,53.219,72.0,70.0,1000.0,200.0,0.338,363.5,72.063,71.438,-0.052,71.875,71.25,58.313,58.75,0.0,52.219,72.0,70.0,1000.0,200.0,0.32,617.0,76.75,77.0,0.007,71.75,69.75,58.469,59.219,0.0,69.188,72.0,70.0,1000.0,200.0,0.45,734.0,75.563,75.938,0.017,71.938,69.688,58.219,59.188,0.0,86.125,72.0,70.0,1000.0,200.0,0.629,868.0,74.25,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.551,12.64,11.73,12.338,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,527.5,539.0,541.0,303.25,528.5,524.5,522.0,-inf,11.341,0.0,23.909,2.293,0.166,-0.005,-0.0,-0.001,0.0
8222007,1440,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2296.925,162.811,0.022,11.286,0.0,80.0,55.0,1.4,2575.5,2607.487,1792.268,602.015,58.054,75.665,72.181,75.583,54.581,1.406,3.484,-0.034,86.935,30.0,89.162,53.721,0.0,83.852,2226.0,2228.0,2248.0,36.657,51.735,51.874,-10.82,58.938,98.25,72.625,76.25,58.313,58.969,0.0,53.094,72.0,70.0,1000.0,200.0,0.341,365.75,72.063,71.563,-0.052,71.875,71.25,58.313,58.75,0.0,50.344,72.0,70.0,1000.0,200.0,0.329,627.5,76.75,77.0,0.007,71.75,69.75,58.469,59.219,0.0,69.0,72.0,70.0,1000.0,200.0,0.435,722.5,75.563,75.938,0.021,72.0,69.688,58.219,59.188,0.0,85.188,72.0,70.0,1000.0,200.0,0.621,863.0,74.25,74.375,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.542,12.647,11.729,12.336,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,527.5,539.5,541.5,303.5,528.5,525.0,522.0,0.242,11.39,0.0,23.846,2.297,0.163,-0.004,-0.0,-0.001,0.0
8222007,1441,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2260.615,165.154,0.012,11.242,0.0,80.0,55.0,1.4,2575.5,2584.911,1775.594,603.556,58.054,75.559,72.076,75.583,54.367,1.413,3.517,-0.027,86.838,30.0,89.078,53.749,0.0,83.744,2226.0,2228.0,2248.0,36.73,51.944,52.02,-10.82,58.938,98.313,72.438,76.25,58.313,58.969,0.0,52.375,72.0,70.0,1000.0,200.0,0.346,368.5,72.063,71.563,-0.052,71.875,71.25,58.313,58.844,0.0,51.281,72.0,70.0,1000.0,200.0,0.318,615.0,76.875,77.125,0.007,72.063,69.625,58.469,59.219,0.0,68.375,72.0,70.0,1000.0,200.0,0.429,717.0,75.563,75.938,0.024,72.063,69.5,58.406,59.188,0.0,85.813,72.0,70.0,1000.0,200.0,0.626,866.5,74.25,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.545,12.643,11.726,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,527.5,539.5,541.0,303.5,528.5,525.0,522.0,0.132,11.298,0.0,23.866,2.261,0.165,-0.004,-0.0,-0.001,0.0
8222007,1442,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2259.444,167.496,0.012,11.256,0.0,80.0,55.0,1.4,2563.75,2586.647,1778.926,597.626,57.839,75.771,72.286,75.688,54.26,1.421,3.488,-0.049,86.77,30.0,89.05,53.665,0.0,83.53,2226.0,2228.0,2248.0,36.657,51.735,51.874,-10.82,59.0,98.188,72.5,75.938,58.313,58.969,0.0,53.406,72.0,70.0,1000.0,200.0,0.335,361.0,72.063,71.563,-0.052,71.75,71.25,58.313,58.75,0.0,50.719,72.0,70.0,1000.0,200.0,0.313,612.0,76.75,77.125,0.007,71.875,69.813,58.375,59.219,0.0,68.313,72.0,70.0,1000.0,200.0,0.429,715.5,75.563,76.0,0.026,72.0,69.688,58.219,59.188,0.0,85.5,72.0,70.0,1000.0,200.0,0.628,868.5,74.25,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.556,12.656,11.74,12.349,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,527.5,539.0,541.5,303.5,529.0,525.0,522.5,0.132,11.36,0.0,23.782,2.259,0.167,-0.004,-0.0,-0.002,0.0
8222007,1443,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2282.87,163.982,0.012,11.316,0.0,80.0,55.0,1.4,2555.75,2590.119,1777.26,605.024,57.946,75.559,72.076,75.477,54.26,1.41,3.495,-0.041,86.777,30.0,89.134,53.665,0.0,83.315,2226.0,2228.0,2248.0,36.73,51.84,51.874,-10.82,59.063,98.188,72.438,76.125,58.219,58.875,0.0,52.906,72.0,70.0,1000.0,200.0,0.345,367.25,72.063,71.563,-0.052,71.75,71.25,58.313,58.969,0.0,51.5,72.0,70.0,1000.0,200.0,0.312,610.0,76.75,77.0,0.007,71.688,69.75,58.469,59.125,0.0,67.813,72.0,70.0,1000.0,200.0,0.435,723.0,75.5,75.938,0.023,71.938,69.5,58.406,59.156,0.0,85.25,72.0,70.0,1000.0,200.0,0.623,864.0,74.25,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.574,12.667,11.755,12.356,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,527.5,539.5,541.0,303.25,528.5,525.0,522.0,0.132,11.341,0.0,23.794,2.283,0.164,-0.004,-0.0,-0.001,0.0
8222007,1444,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2261.786,162.811,0.012,11.212,0.0,80.0,55.0,1.4,2564.25,2574.501,1787.261,592.845,57.839,75.559,72.076,75.477,54.26,1.425,3.495,-0.03,86.683,30.0,89.078,53.552,0.0,83.315,2226.0,2228.0,2247.0,36.657,51.735,51.874,-10.82,59.219,98.25,72.438,76.25,58.313,58.875,0.0,52.188,72.0,70.0,1000.0,200.0,0.349,369.75,72.063,71.563,-0.052,71.875,71.313,58.313,58.75,0.0,50.156,72.0,70.0,1000.0,200.0,0.313,611.5,76.75,77.0,0.007,71.75,69.813,58.375,59.219,0.0,67.313,72.0,70.0,1000.0,200.0,0.428,716.5,75.563,75.813,0.021,71.813,69.688,58.219,59.188,0.0,84.625,72.0,70.0,1000.0,200.0,0.616,858.0,74.313,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.568,12.668,11.762,12.358,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,527.5,539.5,541.0,303.25,528.5,525.0,522.0,0.126,11.315,0.0,23.689,2.262,0.163,-0.004,-0.0,-0.001,0.0
8222007,1445,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2238.36,165.154,0.022,11.286,0.0,80.0,55.0,1.4,2545.0,2567.565,1787.261,597.813,57.839,75.665,72.286,75.583,54.153,1.433,3.473,-0.049,86.52,30.0,88.545,53.581,0.0,82.993,2227.0,2228.0,2247.0,36.73,51.631,51.728,-10.82,57.781,98.313,72.5,76.25,58.219,58.875,0.0,53.719,72.0,70.0,1000.0,200.0,0.336,361.25,72.063,71.563,-0.052,71.875,71.125,58.219,58.75,0.0,51.844,72.0,70.0,1000.0,200.0,0.313,611.5,76.75,77.0,0.007,71.875,69.625,58.375,59.219,0.0,67.75,72.0,70.0,1000.0,200.0,0.413,704.0,75.563,75.938,0.023,72.063,69.5,58.219,59.188,0.0,84.563,72.0,70.0,1000.0,200.0,0.619,863.0,74.25,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.571,12.672,11.76,12.361,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,527.5,539.0,541.5,303.5,528.5,525.0,522.0,0.44,11.359,0.0,23.502,2.238,0.165,-0.004,-0.0,-0.001,0.0
8222007,1446,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2223.133,162.811,0.012,11.256,0.0,80.0,55.0,1.4,2545.0,2571.033,1787.261,605.733,57.731,75.135,71.971,75.16,53.831,1.41,3.517,-0.067,86.571,30.0,87.956,53.468,0.0,82.348,2225.0,2228.0,2247.0,36.657,51.317,51.437,-10.828,56.75,98.313,72.5,76.25,57.875,58.688,0.0,53.219,72.0,70.0,1000.0,200.0,0.346,367.25,72.063,71.563,-0.052,71.75,71.25,58.063,58.625,0.0,50.813,72.0,70.0,1000.0,200.0,0.312,608.5,76.75,77.0,0.007,71.75,69.625,58.25,59.0,0.0,66.938,72.0,70.0,1000.0,200.0,0.421,712.0,75.5,75.938,0.022,72.0,69.25,58.125,59.156,0.0,85.188,72.0,70.0,1000.0,200.0,0.628,867.0,74.25,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.584,12.68,11.755,12.371,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,527.5,539.5,541.5,303.25,528.5,525.0,522.0,0.088,11.348,0.0,23.099,2.223,0.163,-0.004,-0.0,-0.001,0.0
