DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8222007,1447,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2238.36,163.982,0.012,11.256,0.0,80.0,55.0,1.4,2553.5,2565.831,1775.594,609.819,57.3,74.923,72.076,74.949,53.51,1.417,3.459,-0.027,86.506,30.0,88.012,53.16,0.0,81.166,2225.0,2228.0,2247.0,36.584,51.108,51.219,-10.82,56.563,98.188,72.438,76.25,57.75,58.563,0.0,52.781,72.0,70.0,1000.0,200.0,0.35,369.75,72.063,71.438,-0.052,71.875,71.125,57.781,58.531,0.0,50.5,72.0,70.0,1000.0,200.0,0.304,601.0,76.875,77.0,0.007,71.688,69.563,58.094,59.0,0.0,67.125,72.0,70.0,1000.0,200.0,0.425,713.5,75.563,75.938,0.021,71.688,69.25,57.938,59.031,0.0,84.0,72.0,70.0,1000.0,200.0,0.627,865.5,74.25,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.619,12.716,11.79,12.404,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,528.0,539.0,541.5,303.5,528.5,525.0,522.5,0.088,11.342,0.0,22.873,2.238,0.164,-0.005,-0.0,-0.001,0.0
8222007,1448,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2236.018,165.154,0.022,11.256,0.0,80.0,55.0,1.4,2548.75,2562.364,1773.929,598.734,57.085,74.71,71.971,74.738,53.296,1.433,3.495,-0.023,86.416,30.0,87.928,52.992,0.0,80.522,2225.0,2228.0,2248.0,36.584,51.004,51.073,-10.82,56.469,98.125,72.438,76.25,57.625,58.344,0.0,52.938,72.0,70.0,1000.0,200.0,0.349,369.5,72.063,71.563,-0.052,71.875,71.25,57.688,58.219,0.0,50.688,72.0,70.0,1000.0,200.0,0.315,614.5,76.875,77.0,0.007,71.688,69.563,57.875,58.781,0.0,67.438,72.0,70.0,1000.0,200.0,0.411,702.5,75.5,75.938,0.025,71.688,69.25,57.938,58.906,0.0,83.563,72.0,70.0,1000.0,200.0,0.616,856.5,74.313,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.627,12.732,11.795,12.415,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,527.5,539.5,541.0,303.25,528.5,525.0,522.0,0.169,11.31,0.0,22.645,2.236,0.165,-0.004,-0.0,-0.002,0.0
8222007,1449,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2247.731,162.811,0.012,11.346,0.0,80.0,55.0,1.4,2548.25,2558.898,1773.929,599.43,56.87,74.498,71.971,74.526,53.082,1.463,3.47,-0.045,86.139,30.0,87.9,52.852,0.0,79.555,2226.0,2228.0,2247.0,36.437,50.795,50.927,-10.82,56.188,98.125,72.313,76.25,57.5,58.281,0.0,52.25,72.0,70.0,1000.0,200.0,0.357,373.25,72.063,71.563,-0.052,71.75,71.313,57.594,58.125,0.0,50.406,72.0,70.0,1000.0,200.0,0.308,604.0,76.875,77.0,0.007,71.688,69.438,57.781,58.625,0.0,66.563,72.0,70.0,1000.0,200.0,0.411,698.5,75.563,75.938,0.026,71.5,69.063,57.813,58.719,0.0,81.438,72.0,70.0,1000.0,200.0,0.605,850.5,74.25,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.652,12.757,11.81,12.437,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,527.5,539.0,541.0,303.25,528.5,525.0,522.5,0.126,11.45,0.0,22.829,2.248,0.163,-0.004,-0.0,-0.001,0.0
8222007,1450,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2183.309,160.469,0.012,11.301,0.0,80.0,55.0,1.4,2521.0,2524.271,1760.628,601.883,56.655,74.286,71.971,74.315,52.868,1.49,3.459,-0.041,85.856,30.0,87.676,52.515,0.0,79.018,2226.0,2228.0,2247.0,36.437,50.586,50.782,-10.828,56.344,98.063,72.438,76.438,57.281,58.188,0.0,53.031,72.0,70.0,1000.0,200.0,0.343,365.75,72.063,71.563,-0.052,71.75,71.125,57.375,58.031,0.0,49.469,72.0,70.0,1000.0,200.0,0.295,596.0,76.75,77.0,0.007,71.688,69.438,57.469,58.5,0.0,65.313,72.0,70.0,1000.0,200.0,0.411,698.5,75.5,75.938,0.021,71.688,69.063,57.625,58.625,0.0,80.563,72.0,70.0,1000.0,200.0,0.599,845.5,74.25,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.665,12.763,11.808,12.45,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,527.5,539.0,541.5,303.25,528.5,525.0,522.5,0.126,11.458,0.0,22.511,2.183,0.16,-0.004,-0.0,-0.001,0.0
8222007,1451,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2151.684,162.811,0.012,11.301,0.0,80.0,55.0,1.4,2521.0,2520.813,1757.307,588.806,56.547,74.074,71.76,74.104,52.654,1.448,3.416,-0.034,85.599,30.0,87.732,52.375,0.0,78.588,2226.0,2228.0,2247.0,36.511,50.586,50.636,-10.82,56.469,98.063,72.438,75.625,57.125,58.063,0.0,53.781,72.0,70.0,1000.0,200.0,0.337,363.5,72.063,71.563,-0.052,71.75,71.125,57.156,57.906,0.0,49.656,72.0,70.0,1000.0,200.0,0.296,596.0,76.75,77.0,0.007,71.5,69.25,57.375,58.313,0.0,65.875,72.0,70.0,1000.0,200.0,0.404,696.0,75.563,75.813,0.024,71.5,69.063,57.438,58.531,0.0,82.25,72.0,70.0,1000.0,200.0,0.582,834.5,74.25,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.602,12.694,11.751,12.377,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,527.5,539.5,541.5,303.25,528.5,525.0,522.5,0.126,11.341,0.0,22.165,2.152,0.163,-0.004,-0.0,-0.001,0.0
8222007,1452,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2150.513,163.982,0.012,11.212,0.0,80.0,55.0,1.4,2495.25,2517.354,1752.329,591.18,56.332,73.968,71.971,73.998,52.44,1.444,3.398,-0.008,85.414,30.0,87.844,52.151,0.0,77.729,2226.0,2228.0,2247.0,36.364,50.377,50.49,-10.82,56.563,97.938,72.313,75.75,57.0,57.781,0.0,52.844,72.0,70.0,1000.0,200.0,0.355,372.75,72.063,71.563,-0.052,71.625,71.125,57.031,57.719,0.0,48.219,72.0,70.0,1000.0,200.0,0.296,597.0,76.75,77.0,0.007,71.625,69.25,57.281,58.188,0.0,66.438,72.0,70.0,1000.0,200.0,0.394,685.5,75.563,75.938,0.02,71.313,69.063,57.344,58.438,0.0,81.563,72.0,70.0,1000.0,200.0,0.584,836.0,74.25,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.593,12.686,11.747,12.369,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,527.5,539.0,541.5,303.5,528.0,525.0,522.5,0.126,11.302,0.0,21.993,2.151,0.164,-0.004,-0.0,-0.001,0.0
8222007,1453,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2155.198,159.297,0.012,11.227,0.0,80.0,55.0,1.4,2491.5,2508.712,1732.459,582.426,56.116,73.65,71.76,73.787,52.333,1.474,3.405,-0.005,85.109,30.0,87.928,51.983,0.0,77.192,2227.0,2228.0,2247.0,36.364,50.272,50.417,-10.828,57.031,98.0,72.313,76.438,56.906,57.688,0.0,52.656,72.0,70.0,1000.0,200.0,0.357,373.75,72.063,71.75,-0.052,71.75,71.125,56.875,57.625,0.0,48.063,72.0,70.0,1000.0,200.0,0.298,596.5,76.75,77.125,0.007,71.625,69.125,57.094,58.188,0.0,65.688,72.0,70.0,1000.0,200.0,0.382,675.5,75.5,75.938,0.025,71.5,68.813,57.219,58.125,0.0,78.938,72.0,70.0,1000.0,200.0,0.568,824.5,74.313,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.601,12.686,11.752,12.373,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,528.0,539.0,541.5,303.25,528.5,525.0,522.0,0.24,11.344,0.0,21.909,2.155,0.159,-0.002,-0.0,-0.002,0.0
8222007,1454,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2148.17,161.64,0.012,11.286,0.0,80.0,55.0,1.4,2470.25,2500.073,1715.95,594.95,56.332,73.543,71.655,73.47,52.333,1.471,3.376,-0.012,84.92,30.0,87.9,51.871,0.0,76.977,2226.0,2227.0,2247.0,36.364,50.272,50.345,-10.82,57.25,97.938,72.125,75.75,56.719,57.594,0.0,52.625,72.0,70.0,1000.0,200.0,0.357,374.0,72.188,71.563,-0.052,71.75,71.0,56.875,57.5,0.0,49.0,72.0,70.0,1000.0,200.0,0.279,578.5,76.875,77.125,0.007,71.5,69.125,56.906,57.906,0.0,65.125,72.0,70.0,1000.0,200.0,0.394,686.5,75.563,75.938,0.021,71.5,68.813,57.063,58.125,0.0,78.5,72.0,70.0,1000.0,200.0,0.578,830.0,74.25,74.313,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.614,12.691,11.755,12.377,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,527.5,539.0,541.5,303.25,528.5,525.0,522.5,0.252,11.345,0.0,21.911,2.148,0.162,-0.005,-0.0,-0.001,0.0
8222007,1455,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2052.123,156.955,0.022,11.286,0.0,80.0,55.0,1.4,2436.25,2453.504,1707.711,577.214,55.901,73.331,71.76,73.364,52.119,1.486,3.383,-0.012,84.509,30.0,87.788,51.534,0.0,76.011,2225.0,2228.0,2246.0,36.291,50.168,50.199,-10.82,57.094,97.938,72.125,76.25,56.531,57.375,0.0,52.719,72.0,70.0,1000.0,200.0,0.347,367.5,72.188,71.563,-0.052,71.625,70.938,56.75,57.406,0.0,48.094,72.0,70.0,1000.0,200.0,0.279,575.5,76.875,77.125,0.007,71.5,69.25,56.906,57.813,0.0,63.531,72.0,70.0,1000.0,200.0,0.364,662.0,75.563,75.813,0.024,71.313,68.813,56.906,58.0,0.0,77.938,72.0,70.0,1000.0,200.0,0.569,826.0,74.25,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.634,12.711,11.773,12.393,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,527.5,539.0,541.5,303.25,528.5,525.0,522.5,0.154,11.311,0.0,21.797,2.052,0.157,-0.005,-0.0,-0.001,0.0
8222007,1456,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2036.896,158.126,0.012,11.197,0.0,80.0,55.0,1.4,2436.25,2446.616,1706.065,577.368,55.686,73.225,71.655,73.259,51.905,1.467,3.344,-0.019,84.135,30.0,87.984,51.366,0.0,75.581,2226.0,2227.0,2247.0,36.218,50.064,50.053,-10.82,57.375,97.938,72.0,75.438,56.344,57.375,0.0,53.188,72.0,70.0,1000.0,200.0,0.342,364.75,72.063,71.563,-0.052,71.625,70.938,56.438,57.406,0.0,47.0,72.0,70.0,1000.0,200.0,0.286,585.5,76.75,77.125,0.007,71.5,69.125,56.813,57.75,0.0,64.625,72.0,70.0,1000.0,200.0,0.366,661.5,75.5,75.938,0.021,71.188,68.688,56.844,57.938,0.0,77.375,72.0,70.0,1000.0,200.0,0.541,804.5,74.25,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.64,12.706,11.767,12.391,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,527.5,538.5,541.5,303.25,528.5,525.5,522.5,0.252,11.188,0.0,21.512,2.037,0.158,-0.004,-0.0,-0.001,-0.0
8222007,1457,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,1987.701,155.783,0.012,11.197,0.0,80.0,55.0,1.4,2416.75,2420.811,1691.267,567.538,55.686,73.013,71.655,73.153,51.798,1.478,3.297,-0.005,83.748,30.0,87.984,51.254,0.0,75.151,2225.0,2228.0,2248.0,36.291,49.959,50.053,-10.828,57.688,97.938,72.0,75.813,56.344,57.063,0.0,52.781,72.0,70.0,1000.0,200.0,0.342,365.25,72.063,71.563,-0.052,71.625,70.938,56.438,57.125,0.0,48.219,72.0,70.0,1000.0,200.0,0.27,572.5,76.75,77.0,0.007,71.625,69.0,56.563,57.594,0.0,64.063,72.0,70.0,1000.0,200.0,0.352,647.5,75.563,75.813,0.021,71.125,68.625,56.781,57.875,0.0,75.75,72.0,70.0,1000.0,200.0,0.542,804.0,74.25,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.65,12.721,11.776,12.407,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,528.0,539.0,541.5,303.5,528.5,525.0,522.5,0.092,11.274,0.0,21.398,1.988,0.156,-0.004,-0.0,-0.001,0.0
8222007,1458,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,1942.021,159.297,0.012,11.242,0.0,80.0,55.0,1.4,2395.5,2413.937,1678.141,567.146,55.471,72.801,71.55,72.836,51.69,1.459,3.29,-0.008,83.492,30.0,88.181,51.058,0.0,74.507,2226.0,2228.0,2248.0,36.144,49.855,49.98,-10.82,57.906,98.0,72.125,75.625,56.125,57.063,0.0,52.938,72.0,70.0,1000.0,200.0,0.343,365.5,72.063,71.563,-0.052,71.563,70.75,56.25,57.0,0.0,47.688,72.0,70.0,1000.0,200.0,0.273,570.5,76.75,77.125,0.007,71.625,69.0,56.5,57.438,0.0,63.844,72.0,70.0,1000.0,200.0,0.366,661.5,75.563,75.938,0.018,71.188,68.625,56.656,57.75,0.0,75.75,72.0,70.0,1000.0,200.0,0.516,785.5,74.25,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.624,12.706,11.772,12.384,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,528.0,539.0,541.5,303.5,528.0,525.5,522.0,0.132,11.344,0.0,21.6,1.942,0.159,-0.004,-0.0,-0.001,0.0
8222007,1459,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,1973.646,159.297,0.012,11.197,0.0,80.0,55.0,1.4,2377.0,2417.374,1676.503,572.022,55.255,72.589,71.55,72.73,51.369,1.448,3.29,-0.016,83.235,30.0,88.124,50.918,0.0,73.862,2227.0,2227.0,2247.0,36.144,49.75,49.762,-10.82,58.0,98.0,71.938,75.938,55.906,56.906,0.0,53.094,72.0,70.0,1000.0,200.0,0.343,368.25,72.063,71.563,-0.052,71.438,70.75,56.125,56.938,0.0,47.5,72.0,70.0,1000.0,200.0,0.266,564.0,76.75,77.0,0.007,71.688,68.938,56.281,57.344,0.0,63.438,72.0,70.0,1000.0,200.0,0.363,659.0,75.563,75.938,0.024,71.188,68.5,56.344,57.563,0.0,74.5,72.0,70.0,1000.0,200.0,0.519,788.0,74.25,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.719,11.79,12.406,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,527.5,538.5,541.0,303.25,528.0,525.0,522.0,-inf,11.207,0.0,21.175,1.974,0.159,-0.004,-0.0,-0.001,0.0
8222007,1500,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,1924.451,155.783,0.012,11.242,0.0,80.0,55.0,1.4,2377.0,2388.185,1666.678,555.027,55.363,72.482,71.445,72.519,51.476,1.486,3.261,0.006,82.798,30.0,88.068,50.554,0.0,73.647,2227.0,2228.0,2247.0,36.071,49.541,49.616,-10.82,57.938,98.0,71.813,75.375,55.813,56.75,0.0,52.406,72.0,70.0,1000.0,200.0,0.347,368.0,72.063,71.75,-0.052,71.563,70.625,55.938,56.781,0.0,46.563,72.0,70.0,1000.0,200.0,0.267,565.5,76.875,77.0,0.007,71.313,68.813,56.188,57.219,0.0,62.719,72.0,70.0,1000.0,200.0,0.342,642.0,75.5,75.938,0.023,71.313,68.625,56.344,57.438,0.0,73.813,72.0,70.0,1000.0,200.0,0.504,774.5,74.25,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.612,12.7,11.768,12.384,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,527.5,538.5,541.0,303.25,528.5,525.0,522.5,0.24,11.305,0.0,21.147,1.924,0.156,-0.002,-0.0,-0.001,0.0
8222007,1501,1.0,1.0,1.0,1.0,100.0,99.846,40.0,40.0,40.0,1.0,1.0,1849.488,155.783,0.012,11.212,0.0,80.0,55.0,1.4,2349.25,2357.339,1645.442,549.661,54.932,72.27,71.445,72.413,51.155,1.505,3.225,0.017,82.292,30.0,87.956,50.497,0.0,72.895,2225.0,2228.0,2247.0,36.071,49.437,49.543,-10.82,58.0,98.0,71.938,75.375,55.688,56.563,0.0,52.031,72.0,70.0,1000.0,200.0,0.348,368.0,72.063,71.438,-0.052,71.563,70.75,55.75,56.5,0.0,46.75,72.0,70.0,1000.0,200.0,0.254,549.5,76.75,77.0,0.007,71.063,68.938,56.094,57.125,0.0,62.063,72.0,70.0,1000.0,200.0,0.329,631.5,75.563,75.938,0.024,71.313,68.5,56.125,57.344,0.0,72.688,72.0,70.0,1000.0,200.0,0.5,772.5,74.25,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.642,12.73,11.8,12.41,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,527.5,538.0,541.0,303.5,528.0,525.0,522.0,0.088,11.301,0.0,20.977,1.849,0.156,-0.005,-0.0,-0.001,0.0
8222007,1502,1.0,1.0,1.0,1.0,100.0,99.258,40.0,40.0,40.0,1.0,1.0,1868.229,158.126,0.012,11.286,0.0,80.0,55.0,1.4,2321.0,2347.071,1645.442,538.915,54.717,72.27,71.445,72.202,51.048,1.478,3.178,0.01,81.995,30.0,88.124,50.413,0.0,72.573,2227.0,2228.0,2247.0,35.998,49.332,49.471,-10.82,58.156,98.0,71.938,75.438,55.406,56.438,0.0,52.25,72.0,70.0,1000.0,200.0,0.344,366.75,72.063,71.563,-0.052,71.625,70.938,55.625,56.406,0.0,46.406,72.0,70.0,1000.0,200.0,0.26,558.0,76.875,77.0,0.007,71.063,68.813,55.969,57.0,0.0,62.313,72.0,70.0,1000.0,200.0,0.319,619.0,75.563,75.813,0.026,71.188,68.313,56.063,57.281,0.0,72.875,72.0,70.0,1000.0,200.0,0.482,759.0,74.25,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.654,12.738,11.806,12.422,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,527.5,538.0,540.5,303.25,528.5,525.0,522.5,0.24,11.404,0.0,21.117,1.868,0.158,-0.004,-0.0,-0.001,0.0
8222007,1503,1.0,1.0,1.0,1.0,100.0,98.713,40.0,40.0,40.0,1.0,1.0,1827.233,155.783,0.012,11.286,0.0,80.0,55.0,1.4,2303.5,2321.431,1635.663,534.36,54.61,72.164,71.34,72.308,50.834,1.49,3.163,0.01,81.532,30.0,88.153,50.217,0.0,72.466,2226.0,2228.0,2248.0,35.924,49.228,49.325,-10.82,58.125,98.063,71.813,75.375,55.281,56.25,0.0,51.688,72.0,70.0,1000.0,200.0,0.344,366.5,72.063,71.438,-0.052,71.438,70.75,55.531,56.313,0.0,47.219,72.0,70.0,1000.0,200.0,0.249,542.5,76.875,77.0,0.007,71.063,69.0,55.656,56.813,0.0,61.063,72.0,70.0,1000.0,200.0,0.312,611.0,75.5,75.938,0.021,71.188,68.313,55.844,56.969,0.0,71.563,72.0,70.0,1000.0,200.0,0.481,758.5,74.25,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.657,12.744,11.814,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,527.5,538.0,540.5,303.25,528.0,525.0,522.0,0.132,11.368,0.0,21.005,1.827,0.156,-0.005,-0.0,-0.001,0.0
8222007,1504,1.0,1.0,1.0,1.0,100.0,98.541,40.0,40.0,40.0,1.0,1.0,1603.514,152.269,0.022,11.227,0.0,80.0,55.0,1.4,2231.0,2180.378,1532.171,496.718,54.717,72.058,71.445,71.991,50.727,1.703,3.081,0.025,80.493,30.0,87.564,49.993,0.0,72.466,2227.0,2228.0,2247.0,35.924,49.228,49.179,-10.82,58.156,98.188,71.813,75.75,55.188,56.125,0.0,49.813,72.0,70.0,1000.0,200.0,0.361,377.25,72.063,71.438,-0.052,71.438,70.625,55.219,56.188,0.0,44.188,72.0,70.0,1000.0,200.0,0.258,560.0,76.875,77.0,0.007,71.313,69.25,55.625,56.813,0.0,16.688,72.0,70.0,1000.0,200.0,0.193,445.25,75.563,75.938,0.021,71.188,68.313,55.75,56.844,0.0,67.688,72.0,70.0,1000.0,200.0,0.49,768.0,74.25,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.665,12.754,11.825,12.439,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,527.5,537.5,540.0,303.25,528.5,525.5,522.0,0.44,11.186,0.0,20.667,1.604,0.152,-0.005,-0.0,-0.001,0.0
8222007,1505,1.0,1.0,1.0,1.0,100.0,95.582,40.0,40.0,40.0,1.0,1.0,1369.253,146.413,0.012,11.271,0.0,80.0,55.0,1.4,2231.0,1922.685,1388.786,407.046,53.749,72.058,71.55,72.202,49.549,1.653,2.933,0.08,78.105,30.0,84.535,49.46,0.0,72.251,2226.0,2228.0,2247.0,35.924,48.079,48.16,-10.82,57.625,98.063,71.813,75.438,54.5,55.563,0.0,50.469,72.0,70.0,1000.0,200.0,0.343,367.5,72.063,71.563,-0.052,71.438,70.5,54.719,55.781,0.0,44.75,72.0,70.0,1000.0,200.0,0.24,537.5,76.875,77.0,0.007,71.625,72.75,55.5,57.0,0.0,42.219,72.0,70.0,1000.0,200.0,0.04,214.875,75.563,75.938,0.021,71.125,68.063,55.219,56.688,0.0,67.5,72.0,70.0,1000.0,200.0,0.463,747.0,74.25,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.665,12.752,11.819,12.439,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,527.5,535.5,540.0,303.25,528.0,525.5,522.0,0.126,11.346,0.0,19.153,1.369,0.146,-0.004,-0.0,-0.001,0.0
8222007,1506,1.0,1.0,1.0,1.0,100.0,92.976,40.0,40.0,40.0,1.0,1.0,1308.346,142.899,0.022,11.375,0.0,80.0,55.0,1.4,1858.75,1869.852,1390.367,422.115,53.318,72.058,71.76,71.991,49.121,1.657,2.785,0.072,76.408,30.0,86.498,48.62,0.0,72.466,2226.0,2228.0,2247.0,35.924,48.183,48.305,-10.828,57.125,98.063,71.75,75.063,54.094,55.281,0.0,49.969,72.0,70.0,1000.0,200.0,0.343,366.5,72.063,71.563,-0.052,71.563,70.313,54.438,55.469,0.0,45.188,72.0,70.0,1000.0,200.0,0.238,533.5,76.875,77.0,0.007,71.875,74.25,55.281,57.125,0.0,43.156,72.0,70.0,1000.0,200.0,0.035,204.0,75.563,75.938,0.023,71.125,68.063,55.063,56.281,0.0,66.813,72.0,70.0,1000.0,200.0,0.438,724.0,74.25,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.69,12.775,11.841,12.458,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,527.5,533.5,540.0,303.25,528.0,525.5,522.0,0.231,11.488,0.0,19.559,1.308,0.143,-0.004,-0.0,-0.001,0.0
8222007,1507,1.0,1.0,1.0,1.0,100.0,89.889,40.0,40.0,40.0,1.0,1.0,1303.66,140.556,0.012,11.301,0.0,80.0,55.0,1.4,1834.75,1832.039,1357.198,413.309,52.887,72.164,71.971,71.991,48.693,1.612,2.634,0.072,75.503,30.0,87.087,47.947,0.0,72.144,2228.0,2228.0,2248.0,35.924,48.079,48.232,-10.82,56.781,98.063,71.5,74.875,53.688,54.938,0.0,50.5,72.0,70.0,1000.0,200.0,0.331,359.0,72.063,71.563,-0.052,71.438,70.0,54.125,55.094,0.0,44.781,72.0,70.0,1000.0,200.0,0.23,526.0,76.75,77.0,0.007,72.313,74.813,54.875,57.0,0.0,43.281,72.0,70.0,1000.0,200.0,0.036,205.25,75.813,76.0,0.026,71.125,68.063,54.656,56.063,0.0,66.875,72.0,70.0,1000.0,200.0,0.431,718.0,74.25,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.68,12.767,11.828,12.448,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,527.5,532.0,539.5,303.25,528.0,525.5,522.0,-inf,11.443,0.0,19.317,1.304,0.141,-0.004,-0.0,-0.001,0.0
8222007,1508,1.0,1.0,1.0,1.0,100.0,86.636,40.0,40.0,40.0,1.0,1.0,1248.609,140.556,0.022,11.271,0.0,80.0,55.0,1.4,1834.75,1853.395,1371.402,420.713,52.565,72.058,71.76,72.097,48.479,1.554,2.681,0.083,74.612,30.0,87.451,47.414,0.0,72.144,2226.0,2228.0,2248.0,35.924,48.079,48.16,-10.82,56.563,98.0,71.5,74.438,53.375,54.656,0.0,51.125,72.0,70.0,1000.0,200.0,0.323,354.75,72.188,71.563,-0.052,71.125,70.063,53.906,54.969,0.0,43.875,72.0,70.0,1000.0,200.0,0.231,526.0,76.875,77.0,0.007,72.5,75.438,54.781,57.0,0.0,43.219,72.0,70.0,1000.0,200.0,0.04,218.75,75.563,75.938,0.017,70.938,68.0,54.406,55.781,0.0,66.313,72.0,70.0,1000.0,200.0,0.411,702.0,74.25,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.676,12.765,11.831,12.447,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,527.5,531.5,539.0,303.25,527.5,526.0,522.0,0.242,11.346,0.0,19.153,1.249,0.141,-0.005,-0.0,-0.001,0.0
8222007,1509,1.0,1.0,1.0,1.0,100.0,83.147,40.0,40.0,40.0,1.0,1.0,1086.969,138.214,0.022,11.242,0.0,80.0,55.0,1.4,1802.375,1633.831,1319.401,385.093,52.242,72.27,71.971,72.097,48.265,1.634,2.526,0.109,73.662,30.0,86.975,46.91,0.0,72.251,2226.0,2228.0,2248.0,35.778,47.87,48.014,-10.828,55.656,98.25,71.5,74.438,53.094,54.375,0.0,50.125,72.0,70.0,1000.0,200.0,0.325,358.25,72.063,71.563,-0.052,71.25,70.0,53.719,54.656,0.0,43.625,72.0,70.0,1000.0,200.0,0.213,509.0,76.75,77.0,0.007,72.813,75.5,54.406,56.719,0.0,44.0,72.0,70.0,1000.0,200.0,0.043,229.375,75.5,75.938,0.021,70.938,67.875,54.375,55.781,0.0,4.809,72.0,70.0,1000.0,200.0,0.304,568.0,74.25,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.672,12.759,11.835,12.445,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,527.5,530.5,539.0,303.25,527.5,525.5,522.0,0.242,11.376,0.0,19.105,1.087,0.138,-0.004,-0.0,-0.001,0.0
8222007,1510,1.0,1.0,1.0,1.0,100.0,78.215,40.0,40.0,40.0,1.0,1.0,898.39,126.501,0.012,11.212,0.0,80.0,55.0,1.4,1510.625,1329.142,1144.173,289.339,51.488,72.27,72.181,72.308,46.873,1.634,2.36,0.131,70.978,30.0,81.87,46.461,0.0,72.144,2227.0,2228.0,2248.0,35.778,46.198,46.412,-10.82,54.031,98.063,71.5,74.688,52.281,53.719,0.0,49.281,72.0,70.0,1000.0,200.0,0.33,357.0,72.063,71.563,-0.052,71.25,70.063,52.938,54.281,0.0,43.031,72.0,70.0,1000.0,200.0,0.205,494.25,76.75,77.125,0.007,72.875,75.188,53.906,56.531,0.0,44.688,72.0,70.0,1000.0,200.0,0.051,246.375,75.563,75.938,0.019,70.938,70.0,54.406,55.969,0.0,36.844,72.0,70.0,1000.0,200.0,0.048,242.875,74.25,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.645,12.73,11.801,12.415,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,527.0,529.5,536.5,303.25,528.0,526.0,522.0,0.252,11.442,0.0,16.559,0.898,0.127,-0.004,-0.0,-0.001,0.0
8222007,1511,1.0,1.0,1.0,1.0,100.0,71.792,40.0,40.0,40.0,1.0,1.0,896.047,132.357,0.022,11.375,0.0,80.0,55.0,1.4,1333.5,1397.584,1178.481,315.989,50.52,72.27,72.601,72.202,45.803,1.627,2.209,0.124,70.233,30.0,84.506,45.452,0.0,72.144,2227.0,2228.0,2248.0,35.705,46.302,46.412,-10.82,53.875,97.625,71.438,74.75,51.656,53.094,0.0,50.0,72.0,70.0,1000.0,200.0,0.316,351.0,72.188,71.563,-0.052,71.25,70.0,52.281,53.75,0.0,42.688,72.0,70.0,1000.0,200.0,0.215,507.25,76.875,77.0,0.007,72.938,75.188,53.313,56.094,0.0,45.469,72.0,70.0,1000.0,200.0,0.057,260.75,75.5,75.938,0.021,71.313,71.813,54.375,56.063,0.0,36.938,72.0,70.0,1000.0,200.0,0.042,224.5,74.313,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.657,12.746,11.819,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,527.0,529.0,534.5,303.5,528.0,526.0,522.0,0.462,11.493,0.0,16.916,0.896,0.132,-0.005,-0.0,-0.001,0.0
8222007,1512,1.0,1.0,1.0,1.0,100.0,66.282,40.0,40.0,40.0,1.0,1.0,865.593,133.529,0.022,11.39,0.0,80.0,55.0,1.4,1333.5,1371.066,1150.408,291.061,50.304,72.376,72.601,72.308,45.589,1.562,2.252,0.131,69.181,30.0,85.208,44.864,0.0,72.358,2227.0,2228.0,2248.0,35.778,46.407,46.047,-10.82,53.156,97.813,71.313,74.563,51.063,52.625,0.0,50.156,72.0,70.0,1000.0,200.0,0.311,347.75,72.063,71.563,-0.052,71.125,69.813,52.094,53.344,0.0,43.563,72.0,70.0,1000.0,200.0,0.195,482.75,76.75,77.0,0.007,73.063,74.625,53.031,55.781,0.0,44.969,72.0,70.0,1000.0,200.0,0.063,275.75,75.563,75.938,0.023,71.5,72.938,54.281,56.188,0.0,36.063,72.0,70.0,1000.0,200.0,0.041,220.375,74.25,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.673,12.76,11.822,12.44,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,527.5,528.5,532.5,303.25,528.0,526.5,522.0,0.462,11.004,0.0,16.245,0.866,0.134,-0.004,-0.0,-0.001,0.0
8222007,1513,1.0,1.0,1.0,1.0,100.0,59.228,40.0,40.0,40.0,1.0,1.0,815.227,131.186,0.012,11.598,0.0,80.0,55.0,1.4,1328.0,1349.298,1144.173,289.047,49.981,72.482,72.812,72.308,45.375,1.463,2.173,0.127,68.367,30.0,85.881,44.023,0.0,72.144,2226.0,2227.0,2247.0,35.631,46.511,45.465,-10.828,52.594,97.875,71.313,74.25,50.875,52.219,0.0,49.094,72.0,70.0,1000.0,200.0,0.319,350.25,72.063,71.563,-0.052,70.938,69.813,51.875,53.156,0.0,43.0,72.0,70.0,1000.0,200.0,0.181,464.5,76.75,77.0,0.007,73.063,74.5,52.688,55.438,0.0,46.719,72.0,70.0,1000.0,200.0,0.063,273.75,75.563,75.938,0.023,71.813,73.813,53.969,56.063,0.0,36.031,72.0,70.0,1000.0,200.0,0.038,211.625,74.25,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.705,12.785,11.844,12.467,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,527.5,527.5,531.5,303.5,528.0,526.0,522.5,0.252,10.483,0.0,15.841,0.815,0.131,-0.004,-0.0,-0.001,0.0
8222007,1514,1.0,1.0,1.0,1.0,100.0,52.824,40.0,40.0,40.0,1.0,1.0,822.255,130.015,0.022,11.703,0.0,80.0,55.0,1.4,1306.25,1343.09,1125.474,288.955,49.658,72.482,72.917,72.308,45.375,1.535,2.14,0.135,67.773,30.0,86.947,43.491,0.0,71.929,2227.0,2227.0,2248.0,35.485,47.138,44.809,-10.82,51.969,97.813,71.188,73.938,50.656,52.125,0.0,50.156,72.0,70.0,1000.0,200.0,0.304,344.25,72.063,71.563,-0.052,70.938,69.813,51.563,52.844,0.0,42.344,72.0,70.0,1000.0,200.0,0.173,454.0,76.75,77.0,0.007,72.938,74.438,52.5,55.0,0.0,46.219,72.0,70.0,1000.0,200.0,0.07,290.0,75.563,75.938,0.02,72.063,74.063,53.875,56.063,0.0,36.656,72.0,70.0,1000.0,200.0,0.035,203.75,74.25,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.716,12.796,11.852,12.473,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,527.5,527.5,530.0,303.25,528.0,526.0,522.0,-inf,9.364,0.0,15.156,0.822,0.13,-0.004,-0.0,-0.001,0.0
8222007,1515,1.0,1.0,1.0,1.0,100.0,47.984,40.0,40.0,40.0,1.0,1.0,757.833,127.672,0.022,11.762,0.0,80.0,55.0,1.4,1295.125,1279.764,1083.427,282.318,49.658,72.589,73.022,72.413,45.589,1.577,2.093,0.153,67.371,30.0,88.181,43.098,0.0,72.036,2227.0,2227.0,2248.0,35.338,47.765,44.154,-10.828,51.688,97.938,71.125,73.938,50.656,52.063,0.0,49.125,72.0,70.0,1000.0,200.0,0.315,350.75,72.063,71.563,-0.052,71.0,69.813,51.563,52.844,0.0,17.344,72.0,70.0,1000.0,200.0,0.121,326.75,76.875,77.125,0.007,72.938,74.313,52.438,54.813,0.0,46.625,72.0,70.0,1000.0,200.0,0.076,297.5,75.563,75.938,0.024,72.313,74.5,53.875,56.188,0.0,35.375,72.0,70.0,1000.0,200.0,0.04,215.125,74.25,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.662,12.738,11.785,12.422,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,527.5,527.0,529.0,303.25,528.0,526.0,522.0,-inf,8.344,0.0,14.403,0.758,0.128,-0.004,-0.0,-0.001,0.0
8222007,1516,1.0,1.0,1.0,1.0,100.0,41.688,40.0,40.0,40.0,1.0,1.0,719.18,127.672,0.012,11.717,0.0,80.0,55.0,1.4,1295.125,1127.703,1033.618,244.07,49.658,72.695,73.653,72.519,45.268,1.448,1.863,0.153,66.791,30.0,86.947,42.874,0.0,72.144,2226.0,2227.0,2247.0,35.338,47.661,42.77,-10.828,51.719,98.0,71.188,73.938,50.469,51.719,0.0,49.719,72.0,70.0,1000.0,200.0,0.295,340.5,72.063,71.563,-0.052,71.438,71.563,51.688,53.156,0.0,28.781,72.0,70.0,1000.0,200.0,0.044,227.75,76.75,77.125,0.007,72.938,73.938,52.313,54.625,0.0,46.781,72.0,70.0,1000.0,200.0,0.078,307.5,75.563,76.0,0.024,72.375,74.688,53.875,56.188,0.0,36.25,72.0,70.0,1000.0,200.0,0.041,221.625,74.313,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.672,12.754,11.798,12.434,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,527.0,526.5,528.0,303.25,528.0,526.0,522.5,0.252,7.067,0.0,12.096,0.719,0.128,-0.004,-0.0,-0.002,0.0
8222007,1517,1.0,1.0,1.0,1.0,100.0,36.197,40.0,40.0,40.0,1.0,1.0,707.467,127.672,0.012,11.643,0.0,80.0,55.0,1.4,1095.0,1172.957,1050.739,247.365,49.658,72.907,74.179,72.625,45.696,1.501,1.856,0.142,66.098,30.0,89.19,42.005,0.0,72.036,2226.0,2228.0,2247.0,35.338,49.019,42.333,-10.82,51.094,97.75,71.188,74.125,50.563,51.719,0.0,49.75,72.0,70.0,1000.0,200.0,0.297,339.75,72.063,71.563,-0.052,71.75,72.938,51.875,53.344,0.0,28.25,72.0,70.0,1000.0,200.0,0.041,220.625,76.875,77.125,0.007,72.875,73.813,52.125,54.469,0.0,48.031,72.0,70.0,1000.0,200.0,0.078,304.5,75.5,76.0,0.021,72.563,75.0,53.656,56.063,0.0,36.563,72.0,70.0,1000.0,200.0,0.046,233.625,74.25,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.673,12.75,11.795,12.431,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,526.0,526.5,527.5,303.25,528.5,526.0,522.5,0.126,5.953,0.0,11.313,0.707,0.128,-0.004,-0.0,-0.002,0.0
8222007,1518,1.0,1.0,1.0,1.0,100.0,30.812,40.0,40.0,40.0,1.0,1.0,698.097,127.672,0.012,11.852,0.0,80.0,55.0,1.4,1089.5,1166.905,1052.295,228.501,50.197,73.119,74.494,72.836,46.873,1.501,2.003,0.146,65.711,30.0,91.546,41.416,0.0,71.929,2225.0,2228.0,2248.0,35.119,50.586,41.459,-10.828,50.531,97.75,71.125,73.563,50.969,52.063,0.0,49.219,72.0,70.0,1000.0,200.0,0.291,336.75,72.188,71.563,-0.052,72.125,73.75,52.094,53.688,0.0,27.938,72.0,70.0,1000.0,200.0,0.04,214.25,76.75,77.125,0.007,72.813,73.375,52.313,54.469,0.0,47.719,72.0,70.0,1000.0,200.0,0.084,317.25,75.563,75.938,0.021,72.688,75.0,53.781,55.969,0.0,37.344,72.0,70.0,1000.0,200.0,0.048,240.25,74.25,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.665,12.744,11.795,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,526.5,526.0,527.0,303.5,527.5,526.0,522.5,0.092,4.858,0.0,10.438,0.698,0.128,-0.005,-0.0,-0.001,0.0
8222007,1519,1.0,1.0,1.0,1.0,100.0,27.787,40.0,40.0,40.0,1.0,1.0,707.467,131.186,0.012,11.971,0.0,80.0,55.0,1.4,1121.625,1220.05,1080.313,263.524,50.735,73.331,74.704,73.047,47.73,1.455,1.953,0.146,65.657,30.0,92.584,41.276,0.0,71.929,2228.0,2228.0,2248.0,34.972,51.526,40.803,-10.82,51.0,97.625,71.125,73.563,51.563,52.344,0.0,49.688,72.0,70.0,1000.0,200.0,0.288,335.0,72.063,71.563,-0.052,72.313,74.375,52.5,53.875,0.0,28.328,72.0,70.0,1000.0,200.0,0.043,226.125,76.875,77.125,0.007,72.813,73.125,52.594,54.469,0.0,48.094,72.0,70.0,1000.0,200.0,0.088,324.5,75.5,75.938,0.022,72.688,75.0,53.781,55.969,0.0,37.625,72.0,70.0,1000.0,200.0,0.053,251.875,74.25,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.678,12.757,11.811,12.437,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,525.5,526.0,526.0,303.25,527.5,526.0,522.5,-inf,4.217,0.0,9.697,0.707,0.131,-0.004,-0.0,-0.001,0.0
8222007,1520,1.0,1.0,1.0,1.0,100.0,24.756,40.0,40.0,40.0,1.0,1.0,700.439,130.015,0.012,12.016,0.0,80.0,55.0,1.4,1121.625,1189.629,1053.851,254.407,51.596,73.437,74.809,73.047,49.228,1.433,2.003,0.142,65.456,30.0,93.846,41.22,0.0,71.821,2228.0,2228.0,2248.0,34.606,52.884,40.075,-10.82,50.563,97.75,70.938,74.188,52.063,52.844,0.0,49.844,72.0,70.0,1000.0,200.0,0.284,332.5,72.188,71.438,-0.052,72.438,74.813,52.938,54.063,0.0,29.938,72.0,70.0,1000.0,200.0,0.042,224.375,76.875,77.125,0.007,72.875,73.0,53.219,54.719,0.0,49.188,72.0,70.0,1000.0,200.0,0.085,319.5,75.5,75.938,0.023,72.688,75.0,53.969,56.063,0.0,38.563,72.0,70.0,1000.0,200.0,0.058,264.5,74.25,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.673,12.754,11.816,12.434,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,525.5,526.0,526.0,303.25,528.5,526.0,522.5,-inf,3.595,0.0,9.13,0.7,0.13,-0.006,-0.0,-0.001,0.0
8222007,1521,1.0,1.0,1.0,1.0,100.0,23.407,40.0,40.0,40.0,1.0,1.0,703.953,128.843,0.012,12.045,0.0,80.0,55.0,1.4,1140.25,1213.954,1056.965,262.089,52.457,73.543,75.02,73.364,50.513,1.444,1.924,0.146,65.436,30.0,94.351,41.276,0.0,71.821,2227.0,2228.0,2248.0,34.459,54.138,39.638,-10.82,50.438,97.875,70.938,74.688,52.906,53.438,0.0,49.969,72.0,70.0,1000.0,200.0,0.281,331.25,71.938,71.438,-0.052,72.688,74.938,53.313,54.5,0.0,29.719,72.0,70.0,1000.0,200.0,0.051,247.75,76.875,77.125,0.007,72.813,72.813,53.719,54.875,0.0,48.906,72.0,70.0,1000.0,200.0,0.092,328.75,75.563,75.938,0.026,72.875,75.0,54.281,56.188,0.0,38.688,72.0,70.0,1000.0,200.0,0.057,261.75,74.25,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.681,12.759,11.818,12.44,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,525.5,526.0,525.0,303.25,527.5,526.0,522.5,0.252,3.17,0.0,8.667,0.704,0.129,-0.004,-0.0,-0.001,0.0
8222007,1522,1.0,1.0,1.0,1.0,100.0,23.153,40.0,40.0,40.0,1.0,1.0,658.272,126.501,0.022,12.15,0.0,80.0,55.0,1.4,1166.5,1084.264,1008.713,245.569,53.318,73.65,75.02,73.364,51.369,1.482,1.852,0.149,65.099,30.0,94.435,41.501,0.0,71.821,2227.0,2228.0,2248.0,34.386,55.287,39.492,-10.82,50.531,98.188,70.938,74.563,53.594,54.031,0.0,39.469,72.0,70.0,1000.0,200.0,0.156,239.5,72.063,71.563,-0.052,72.875,75.0,53.906,54.844,0.0,30.438,72.0,70.0,1000.0,200.0,0.051,248.375,76.875,77.0,0.007,72.813,73.125,54.188,55.313,0.0,49.219,72.0,70.0,1000.0,200.0,0.091,328.25,75.563,75.938,0.021,72.875,75.0,54.5,56.281,0.0,39.656,72.0,70.0,1000.0,200.0,0.063,271.75,74.25,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.681,12.747,11.819,12.431,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,525.5,526.0,525.0,303.25,528.5,526.0,522.5,0.462,2.968,0.0,8.62,0.658,0.127,-0.004,-0.0,-0.001,0.0
8222007,1523,1.0,1.0,1.0,1.0,100.0,22.054,40.0,40.0,40.0,1.0,1.0,671.157,126.501,0.012,12.21,0.0,80.0,55.0,1.4,1111.125,1188.111,1055.408,243.3,53.533,73.756,75.02,73.575,51.476,1.421,1.946,0.149,65.006,30.0,94.042,41.781,0.0,71.929,2227.0,2227.0,2248.0,34.093,55.601,39.128,-10.82,50.406,98.25,71.125,74.563,54.0,54.469,0.0,38.438,72.0,70.0,1000.0,200.0,0.137,231.5,72.063,71.438,-0.052,72.875,75.0,54.344,55.188,0.0,30.734,72.0,70.0,1000.0,200.0,0.059,263.25,76.875,77.125,0.007,72.688,73.313,54.406,55.531,0.0,48.469,72.0,70.0,1000.0,200.0,0.097,342.5,75.563,75.938,0.021,72.875,74.875,54.656,56.563,0.0,39.656,72.0,70.0,1000.0,200.0,0.067,284.75,74.25,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.69,12.767,11.835,12.442,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,524.5,526.0,524.5,303.25,528.0,526.0,522.5,-inf,2.858,0.0,8.543,0.671,0.127,-0.005,-0.0,-0.001,0.0
8222007,1524,1.0,1.0,1.0,1.0,100.0,22.247,40.0,40.0,40.0,1.0,1.0,653.587,130.015,0.022,12.135,0.0,80.0,55.0,1.4,1111.125,1185.078,1053.851,253.203,54.287,74.074,75.44,73.681,52.226,1.398,1.931,0.142,65.006,30.0,94.042,42.229,0.0,72.036,2227.0,2228.0,2247.0,33.873,56.436,38.837,-10.82,50.938,98.375,71.438,75.125,54.281,54.938,0.0,38.031,72.0,70.0,1000.0,200.0,0.125,221.25,72.063,71.563,-0.052,72.938,74.938,54.531,55.469,0.0,31.359,72.0,70.0,1000.0,200.0,0.063,274.25,76.875,77.0,0.007,72.688,73.125,54.781,55.938,0.0,50.094,72.0,70.0,1000.0,200.0,0.098,343.0,75.563,75.938,0.017,72.875,74.875,54.938,56.688,0.0,40.094,72.0,70.0,1000.0,200.0,0.07,291.75,74.25,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.7,12.775,11.838,12.453,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,524.5,526.0,524.0,303.25,527.5,526.0,522.5,0.44,2.67,0.0,8.371,0.654,0.13,-0.004,-0.0,-0.001,0.0
8222007,1525,1.0,1.0,1.0,1.0,100.0,22.142,40.0,40.0,40.0,1.0,1.0,674.671,125.329,0.012,12.12,0.0,80.0,55.0,1.4,1129.875,1215.478,1075.643,248.29,54.502,73.968,75.23,73.787,52.333,1.41,1.885,0.138,65.057,30.0,94.014,42.51,0.0,71.821,2226.0,2229.0,2248.0,33.727,56.854,38.837,-10.828,50.875,98.5,71.438,75.375,54.688,55.281,0.0,37.406,72.0,70.0,1000.0,200.0,0.122,215.25,71.938,71.438,-0.052,72.938,74.813,54.969,55.781,0.0,32.156,72.0,70.0,1000.0,200.0,0.064,280.75,76.875,77.125,0.007,72.5,72.625,55.0,56.188,0.0,49.75,72.0,70.0,1000.0,200.0,0.103,346.5,75.563,75.938,0.023,72.875,74.875,55.125,56.844,0.0,41.156,72.0,70.0,1000.0,200.0,0.075,300.25,74.25,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.705,12.767,11.836,12.45,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,525.0,526.0,524.0,303.25,528.5,526.5,522.5,0.088,2.678,0.0,8.607,0.675,0.125,-0.004,-0.0,-0.001,0.0
8222007,1526,1.0,1.0,1.0,1.0,100.0,22.677,40.0,40.0,40.0,1.0,1.0,687.555,127.672,0.012,12.09,0.0,80.0,55.0,1.4,1146.25,1213.954,1064.747,250.981,54.932,74.074,75.23,73.787,52.654,1.417,1.91,0.142,65.003,30.0,93.734,42.958,0.0,71.929,2233.0,2234.0,2256.0,33.653,57.063,38.837,-10.828,51.0,98.688,71.75,76.25,54.906,55.563,0.0,37.719,72.0,70.0,1000.0,200.0,0.111,208.375,72.063,71.438,-0.052,73.0,74.813,55.125,56.094,0.0,32.938,72.0,70.0,1000.0,200.0,0.067,284.5,76.875,77.125,0.007,72.688,72.438,55.281,56.188,0.0,49.094,72.0,70.0,1000.0,200.0,0.107,359.5,75.563,75.938,0.023,72.875,75.125,55.406,56.969,0.0,42.875,72.0,70.0,1000.0,200.0,0.075,299.0,74.25,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.697,12.762,11.838,12.443,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,524.5,526.0,523.5,303.25,527.5,526.0,522.5,0.276,2.677,0.0,8.71,0.688,0.128,-0.005,-0.0,-0.001,0.0
8222007,1527,1.0,1.0,1.0,1.0,100.0,23.274,40.0,40.0,40.0,1.0,1.0,684.041,127.672,0.012,12.016,0.0,80.0,55.0,1.4,1157.75,1221.574,1078.757,246.846,55.255,74.074,75.335,73.892,52.868,1.402,1.953,0.142,65.006,30.0,93.565,43.266,0.0,71.929,2276.0,2262.0,2300.0,33.58,56.959,38.764,-10.82,51.031,98.563,72.0,77.0,55.188,55.875,0.0,37.438,72.0,70.0,1000.0,200.0,0.109,207.125,72.063,71.438,-0.052,73.0,74.813,55.344,56.313,0.0,32.719,72.0,70.0,1000.0,200.0,0.076,303.75,76.75,77.0,0.007,72.688,72.5,55.5,56.531,0.0,50.281,72.0,70.0,1000.0,200.0,0.106,356.25,75.563,75.938,0.021,72.875,75.125,55.688,57.188,0.0,42.688,72.0,70.0,1000.0,200.0,0.078,305.5,74.25,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.693,12.767,11.841,12.443,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,524.5,526.0,523.5,303.25,528.5,525.5,522.5,-0.021,2.664,0.0,8.657,0.684,0.128,-0.005,-0.0,-0.001,0.0
8222007,1528,1.0,1.0,1.0,1.0,100.0,23.259,40.0,40.0,40.0,1.0,1.0,707.467,128.843,0.022,12.045,0.0,80.0,55.0,1.4,1157.75,1278.226,1100.553,269.301,55.148,74.18,75.335,73.998,52.868,1.364,1.892,0.131,65.149,30.0,93.481,43.519,0.0,71.821,2312.0,2289.0,2336.0,33.507,57.272,38.764,-10.82,51.594,98.688,72.313,77.0,55.406,55.938,0.0,37.469,72.0,70.0,1000.0,200.0,0.108,206.375,71.938,71.438,-0.052,73.0,74.813,55.531,56.406,0.0,33.344,72.0,70.0,1000.0,200.0,0.081,311.25,76.875,77.0,0.007,72.688,72.188,55.656,56.719,0.0,50.406,72.0,70.0,1000.0,200.0,0.111,362.75,75.563,75.938,0.021,73.0,74.625,55.688,57.281,0.0,43.156,72.0,70.0,1000.0,200.0,0.085,320.5,74.25,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.698,12.771,11.838,12.452,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,524.5,526.0,523.5,303.25,528.5,525.5,522.5,-0.023,2.664,0.0,8.8,0.707,0.129,-0.004,-0.0,-0.001,0.0
8222007,1529,1.0,1.0,1.0,1.0,100.0,24.333,40.0,40.0,40.0,1.0,1.0,749.634,131.186,0.022,12.075,0.0,80.0,55.0,1.4,1197.25,1296.699,1123.916,270.125,55.471,74.18,75.23,74.104,53.082,1.368,1.967,0.135,65.271,30.0,93.369,43.995,0.0,71.714,2336.0,2305.0,2358.0,33.36,57.377,38.764,-10.82,51.625,98.688,72.438,76.25,55.688,56.344,0.0,38.156,72.0,70.0,1000.0,200.0,0.106,204.625,72.063,71.438,-0.052,73.0,74.688,55.75,56.5,0.0,33.75,72.0,70.0,1000.0,200.0,0.085,320.75,76.75,77.125,0.007,72.813,72.188,55.969,57.0,0.0,50.781,72.0,70.0,1000.0,200.0,0.117,373.75,75.563,75.938,0.024,73.0,74.063,55.844,57.438,0.0,43.063,72.0,70.0,1000.0,200.0,0.096,336.25,74.25,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.706,12.787,11.849,12.464,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,524.5,526.0,523.5,303.25,528.5,525.5,522.5,-0.016,2.717,0.0,9.069,0.75,0.131,-0.005,-0.0,-0.001,0.0
8222007,1530,1.0,1.0,1.0,1.0,100.0,25.109,40.0,40.0,40.0,1.0,1.0,742.606,130.015,0.012,12.165,0.0,80.0,55.0,1.4,1218.625,1330.69,1117.685,278.091,55.578,74.18,75.125,74.104,53.189,1.383,1.967,0.135,65.382,30.0,93.257,44.415,0.0,71.821,2344.0,2311.0,2366.0,33.287,57.481,38.837,-10.82,51.656,98.688,72.5,76.875,55.813,56.438,0.0,38.156,72.0,70.0,1000.0,200.0,0.109,208.75,71.938,71.563,-0.052,73.0,74.688,55.938,56.781,0.0,34.531,72.0,70.0,1000.0,200.0,0.089,326.0,76.875,77.0,0.007,72.813,72.5,56.094,57.125,0.0,51.188,72.0,70.0,1000.0,200.0,0.121,379.75,75.563,75.938,0.026,73.0,73.5,56.125,57.438,0.0,43.688,72.0,70.0,1000.0,200.0,0.097,341.25,74.25,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.7,12.8,11.858,12.478,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,524.5,526.0,523.5,303.25,528.0,525.5,523.0,-0.008,2.791,0.0,9.384,0.743,0.13,-0.003,-0.0,-0.001,0.0
8222007,1531,1.0,1.0,1.0,1.0,100.0,26.432,40.0,40.0,40.0,1.0,1.0,762.518,130.015,0.022,12.105,0.0,80.0,55.0,1.4,1218.625,1330.69,1134.822,283.085,55.794,74.286,75.335,74.104,53.403,1.284,1.942,0.127,65.724,30.0,93.285,44.668,0.0,71.714,2348.0,2313.0,2370.0,33.287,57.69,38.764,-10.82,52.094,98.625,72.688,77.125,56.0,56.75,0.0,38.156,72.0,70.0,1000.0,200.0,0.115,211.75,72.063,71.438,-0.052,73.0,74.625,56.125,56.938,0.0,34.969,72.0,70.0,1000.0,200.0,0.093,336.0,76.75,77.125,0.007,72.875,72.5,56.281,57.219,0.0,51.688,72.0,70.0,1000.0,200.0,0.128,392.25,75.5,76.0,0.023,73.063,73.25,56.125,57.75,0.0,44.875,72.0,70.0,1000.0,200.0,0.097,342.5,74.25,74.375,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.624,12.708,11.77,12.393,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,524.5,526.5,523.5,303.0,527.5,526.0,523.0,-0.014,2.717,0.0,9.215,0.763,0.13,-0.005,-0.0,-0.002,0.0
8222007,1532,1.0,1.0,1.0,1.0,100.0,27.837,40.0,40.0,40.0,1.0,1.0,798.829,131.186,0.012,12.03,0.0,80.0,55.0,1.4,1282.25,1385.094,1147.29,288.016,56.009,74.18,75.125,74.209,53.617,1.345,2.003,0.131,66.109,30.0,93.117,45.032,0.0,71.714,2348.0,2314.0,2370.0,33.14,57.795,38.764,-10.82,52.094,98.688,72.688,77.313,56.344,56.969,0.0,38.75,72.0,70.0,1000.0,200.0,0.114,211.25,71.938,71.438,-0.052,73.0,74.625,56.344,57.125,0.0,35.563,72.0,70.0,1000.0,200.0,0.099,344.25,76.75,77.0,0.007,72.938,72.438,56.5,57.438,0.0,53.094,72.0,70.0,1000.0,200.0,0.129,393.0,75.563,75.938,0.023,73.063,72.938,56.344,57.875,0.0,44.844,72.0,70.0,1000.0,200.0,0.106,355.0,74.313,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.642,12.724,11.784,12.404,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.5,526.0,523.5,303.0,528.0,525.5,523.0,-0.008,2.744,0.0,9.404,0.799,0.131,-0.004,-0.0,-0.001,0.0
8222007,1533,1.0,1.0,1.0,1.0,100.0,29.729,40.0,40.0,40.0,1.0,1.0,794.144,131.186,0.022,12.09,0.0,80.0,55.0,1.4,1295.5,1377.298,1181.602,299.716,56.224,74.286,75.02,74.209,53.724,1.311,2.032,0.127,66.517,30.0,93.145,45.537,0.0,71.821,2350.0,2314.0,2371.0,33.067,57.899,38.764,-10.82,52.438,98.625,73.0,76.563,56.438,57.063,0.0,39.031,72.0,70.0,1000.0,200.0,0.119,217.375,71.938,71.438,-0.052,73.0,74.625,56.438,57.313,0.0,37.844,72.0,70.0,1000.0,200.0,0.096,338.75,76.875,77.125,0.007,72.875,72.188,56.688,57.594,0.0,52.781,72.0,70.0,1000.0,200.0,0.141,410.75,75.563,75.938,0.021,73.063,72.875,56.656,57.938,0.0,46.031,72.0,70.0,1000.0,200.0,0.112,365.75,74.25,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.647,12.724,11.784,12.402,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.5,526.5,523.5,303.0,528.0,526.0,523.0,-0.013,2.774,0.0,9.574,0.794,0.131,-0.004,-0.0,-0.001,0.0
8222007,1534,1.0,1.0,1.0,1.0,100.0,31.594,40.0,40.0,40.0,1.0,1.0,828.111,132.357,0.022,12.105,0.0,80.0,55.0,1.4,1336.375,1432.038,1169.12,306.383,56.439,74.392,75.125,74.421,53.831,1.292,2.025,0.124,66.898,30.0,92.864,46.041,0.0,71.714,2349.0,2314.0,2370.0,32.994,58.003,39.128,-10.82,52.656,98.688,72.938,76.25,56.531,57.375,0.0,38.688,72.0,70.0,1000.0,200.0,0.125,221.375,72.063,71.438,-0.052,73.0,74.375,56.75,57.406,0.0,36.813,72.0,70.0,1000.0,200.0,0.107,360.75,76.75,77.125,0.007,72.938,72.438,56.813,57.813,0.0,53.781,72.0,70.0,1000.0,200.0,0.141,411.25,75.563,75.938,0.021,73.188,72.688,56.781,58.0,0.0,46.313,72.0,70.0,1000.0,200.0,0.124,383.5,74.25,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.681,12.76,11.81,12.443,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,524.0,527.0,523.5,303.0,528.5,525.5,523.0,-0.013,2.969,0.0,10.321,0.828,0.132,-0.005,-0.0,-0.001,0.0
8222007,1535,1.0,1.0,1.0,1.0,100.0,33.114,40.0,40.0,40.0,1.0,1.0,828.111,131.186,0.022,12.105,0.0,80.0,55.0,1.4,1372.5,1488.744,1190.967,312.445,56.332,74.18,74.915,74.104,53.51,1.318,2.101,0.127,67.223,30.0,91.799,46.321,0.0,71.821,2348.0,2313.0,2371.0,32.994,57.481,40.002,-10.82,52.844,98.938,73.125,77.5,56.625,57.375,0.0,39.125,72.0,70.0,1000.0,200.0,0.125,222.0,71.938,71.438,-0.052,73.0,74.375,56.75,57.5,0.0,37.406,72.0,70.0,1000.0,200.0,0.111,365.75,76.75,76.938,0.007,73.063,72.188,56.906,57.813,0.0,54.063,72.0,70.0,1000.0,200.0,0.156,429.25,75.563,75.938,0.024,73.25,72.688,56.781,58.0,0.0,47.094,72.0,70.0,1000.0,200.0,0.129,392.25,74.313,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.688,12.769,11.822,12.448,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,524.0,527.0,523.5,303.25,527.5,525.5,523.0,-0.014,3.464,0.0,11.792,0.828,0.131,-0.004,-0.0,-0.001,0.0
8222007,1536,1.0,1.0,1.0,1.0,100.0,33.929,40.0,40.0,40.0,1.0,1.0,869.107,133.529,0.022,11.941,0.0,80.0,55.0,1.4,1411.875,1496.651,1180.041,316.896,56.116,74.18,74.809,74.104,53.082,1.314,2.101,0.12,67.748,30.0,91.266,46.518,0.0,71.929,2348.0,2314.0,2370.0,32.921,56.436,40.075,-10.82,53.063,98.938,73.125,77.125,56.531,57.375,0.0,40.125,72.0,70.0,1000.0,200.0,0.124,220.875,71.938,71.438,-0.052,73.0,74.188,56.563,57.5,0.0,39.0,72.0,70.0,1000.0,200.0,0.112,365.5,76.875,77.125,0.007,72.938,72.188,56.688,57.813,0.0,53.5,72.0,70.0,1000.0,200.0,0.163,438.25,75.563,76.0,0.025,73.25,72.438,56.844,58.125,0.0,48.438,72.0,70.0,1000.0,200.0,0.144,416.25,74.313,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.668,12.757,11.806,12.435,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,524.0,527.5,523.5,303.25,528.5,525.5,523.0,-0.014,3.633,0.0,11.875,0.869,0.134,-0.004,-0.0,-0.002,0.0
8222007,1537,1.0,1.0,1.0,1.0,100.0,34.925,40.0,40.0,40.0,1.0,1.0,899.561,132.357,0.012,12.075,0.0,80.0,55.0,1.4,1461.0,1515.66,1197.212,327.949,56.224,74.18,74.809,74.104,52.975,1.333,2.086,0.12,67.95,30.0,90.901,46.686,0.0,72.036,2348.0,2314.0,2371.0,32.921,55.914,40.366,-10.82,53.375,98.813,73.188,77.5,56.531,57.375,0.0,40.375,72.0,70.0,1000.0,200.0,0.127,225.25,71.938,71.563,-0.052,73.0,74.188,56.563,57.5,0.0,38.031,72.0,70.0,1000.0,200.0,0.124,384.5,76.875,77.0,0.007,73.063,72.125,56.813,57.813,0.0,54.406,72.0,70.0,1000.0,200.0,0.163,442.75,75.563,75.813,0.026,73.25,72.375,56.781,58.125,0.0,48.813,72.0,70.0,1000.0,200.0,0.144,415.0,74.313,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.68,12.772,11.826,12.45,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,524.0,527.5,524.0,303.0,528.5,525.5,523.0,-0.008,3.91,0.0,12.496,0.9,0.132,-0.003,-0.0,-0.001,0.0
